Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215913,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.6867741,0.6867741,0,0,0,0.6867741,164.2081,0.4048184,0,1.127738,0.7229201,0.6867741,0,0,0,4.553689,0,0,0,6.000012,100,0.1215913,0.7554514,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.6377576,0.6377576,0,0,0,0.6377576,109.7178,0.02840983,0,0.6997336,0.6713238,0.6377576,0,0,0,4.553689,0,0,0,6.000012,100,0.1215913,0.7015333,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.092983,1.092983,0,0,0,1.092983,43.13475,0,0,0.4714558,1.150509,1.092983,0,0,0,4.553689,0,0.6790532,-0.6790532,5.284227,88.07027,0.1215913,1.202282,0.3771646,0,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1363266,0.1363266,0,0,0,0.1363266,80.72625,0,0,0.1100514,0.1435017,0.1363266,0,0,0.7545035,3.874636,0,0.03345033,-0.03345033,5.248967,87.48261,0.1215913,0.1499593,0.08804108,0,3.984687
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.546509,1.546509,0.425,0,0.172125,1.546509,0,0,0,0,1.180536,1.121509,0,0,0.7916706,3.841185,0,1.180536,-1.180536,4.004573,66.74276,0.1215913,1.70116,0,1.7,3.841185
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.157853,1.157853,1.7,0,0.5202,1.157853,0,1.110223E-16,0,0,0,0,0.5421475,0.5150401,2.103377,2.66065,0.5150401,0,0.5150401,4.493184,74.88624,0.1220391,1.273638,0,1.7,2.66065
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.7918584,0.7918584,1.7,0,0.5202,0.7918584,0,0,0,0,0,0,0.9081417,0.8627346,1.588337,3.124186,0.8627346,0,0.8627346,5.311645,88.52724,0.1227848,0.8710442,0,1.7,3.124186
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1281886,0.1281886,0,0,0,0.1281886,0,0,2.775558E-17,0,0.1349354,0.1281886,0,0,0.7256023,3.900647,0,0.1349354,-0.1349354,5.169411,86.15668,0.1227848,0.1410075,0,0,3.900647
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.2720981,0.2720981,0,0,0,0.2720981,0,0,5.551115E-17,0,0.286419,0.2720981,0,0,0.8755304,3.765712,0,0.286419,-0.286419,4.867499,81.12482,0.1227848,0.2993079,0,0,3.765712
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.09730081,0.09730081,0,0,0,0.09730081,0,0,1.387779E-17,0,0.1024219,0.09730081,0,0,1.193774,3.479293,0,0.1024219,-0.1024219,4.759537,79.32545,0.1227848,0.1070309,0,0,3.479293
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307576,3.376871,0,0,0,4.759537,79.32545,0.1227848,0,0,0,3.376871
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307576,3.376871,0,0,0,4.759537,79.32545,0.1227848,0,0,0,3.376871
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1062385,0.1062385,0,0,0,0.1062385,0,0,0,0,0.11183,0.1062385,0,0,1.307576,3.376871,0,0.11183,-0.11183,4.641657,77.3608,0.1227848,0.1168624,0,0,3.376871
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.03764166,0.03764166,0,0,0,0.03764166,0,0,6.938894E-18,0,0.0396228,0.03764166,0,0,1.431831,3.265041,0,0.0396228,-0.0396228,4.599891,76.6647,0.1227848,0.04140583,0,0,3.265041
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.144575,0.144575,0,0,0,0.144575,0,0,0,0,0.1521842,0.144575,0,0,1.475857,3.225418,0,0.1521842,-0.1521842,4.439475,73.9911,0.1227848,0.1590324,0,0,3.225418
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.07726733,0.07726733,0,0,0,0.07726733,0,0,0,0,0.08133403,0.07726733,0,0,1.64495,3.073234,0,0.08133403,-0.08133403,4.353742,72.56221,0.1227848,0.08499406,0,0,3.073234
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.4313178,0.4313178,0,0,0,0.4313178,42.32765,0,5.551115E-17,0.1825667,0.4540187,0.4313178,0,0,1.735321,2.9919,0,0.271452,-0.271452,4.067606,67.7933,0.1227848,0.4744496,0.1460534,0,3.174466
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.036935,2.720448,0.5932691,0,0.5932691,4.63043,77.17368,0.1224664,0,0.4746153,0,3.313717
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,1.443666,3.25439,0.6859769,0,0.6859769,5.281205,88.01991,0.1221004,0,0.5487815,0,3.940367
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.008608475,0.008608475,0,0,0,0.008608475,11570.2,0.2292677,0,0.9960181,0.009061553,0.008608475,0,0,0.7576888,3.871769,0.7576888,0,0.7576888,6.000012,100,0.1216986,0.009469323,0.7968145,0,4.867787
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1091897,0.1091897,0,0,0,0.1091897,749.0873,0.7029895,0,0.8179259,0.1149365,0.1091897,0,0,0,4.553689,0,0,0,6.000012,100,0.1216986,0.1201086,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.368172,1.368172,0.425,0,0.172125,1.368172,116.0941,0.5955544,0,1.588367,0.9928126,0.943172,0,0,0,4.553689,0,0,0,6.000012,100,0.1216986,1.504989,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216986,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.4414518,0.4414518,0,0,0,0.4414518,390.7091,1.260106,0,1.724793,0.4646862,0.4414518,0,0,0,4.553689,0,0,0,6.000012,100,0.1216986,0.485597,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216986,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.061049,1.061049,0,0,0,1.061049,62.24018,0,0,0.660399,1.116894,1.061049,0,0,0,4.553689,0,0.4564949,-0.4564949,5.518824,91.98022,0.1216986,1.167154,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.459209,0.459209,0,0,0,0.459209,63.81235,0,0,0.293032,0.4833779,0.459209,0,0,0.5072166,4.097194,0,0.1903458,-0.1903458,5.318182,88.63619,0.1216986,0.5051299,0.2344256,0,4.390226
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.718712,3.906848,0.08476082,0,0.08476082,5.398593,89.97637,0.1216538,0,0.06780866,0,3.991609
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,0.964861,0.964861,0,0,0,0.964861,0,0,0,0,1.015643,0.964861,0,0,0.6339511,3.983133,0,1.015643,-1.015643,4.328011,72.13338,0.1216538,1.061347,0,0,3.983133
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.6872622,0.6872622,0,0,0,0.6872622,0,0,0,0,0.7234339,0.6872622,0,0,1.762444,2.96749,0,0.7234339,-0.7234339,3.565445,59.42396,0.1216538,0.7559884,0,0,2.96749
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.068944,1.068944,0,0,0,1.068944,0,0,0,0,1.125205,1.068944,0,0,2.566259,2.244056,0,1.125205,-1.125205,2.379375,39.65617,0.1216538,1.175839,0,0,2.244056
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816486,1.118851,0,0,0,2.379375,39.65617,0.1216538,0,0,0,1.118851
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1679925,0.1679925,0,0,0,0.1679925,0,0,2.775558E-17,0,0.1768342,0.1679925,0,0,3.816486,1.118851,0,0.1768342,-0.1768342,2.192976,36.54952,0.1216538,0.1847918,0,0,1.118851
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01649281,0.01649281,0,0,0,0.01649281,0,0,3.469447E-18,0,0.01736085,0.01649281,0,0,4.012969,0.942017,0,0.01736085,-0.01736085,2.174675,36.24452,0.1216538,0.01814209,0,0,0.942017
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032259,0.9246561,0,0,0,2.174675,36.24452,0.1216538,0,0,0,0.9246561
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032259,0.9246561,0,0,0,2.174675,36.24452,0.1216538,0,0,0,0.9246561
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.08089634,0.08089634,0,0,0,0.08089634,0,0,0,0,0.08515404,0.08089634,0,0,4.032259,0.9246561,0,0.08515404,-0.08515404,2.084915,34.74852,0.1216538,0.08898598,0,0,0.9246561
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.295754,0.295754,0,0,0,0.295754,0,0,5.551115E-17,0,0.3113199,0.295754,0,0,4.126874,0.839502,0,0.3113199,-0.3113199,1.756755,29.2792,0.1216538,0.3253294,0,0,0.839502
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.07533642,0.07533642,0,0,0,0.07533642,0,0,0,0,0.07930149,0.07533642,0,0,4.472785,0.5281821,0,0.07930149,-0.07930149,1.673164,27.88601,0.1216538,0.08287006,0,0,0.5281821
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1591068,0.1591068,0,0,0,0.1591068,0,0,0,0,0.1674809,0.1591068,0,0,4.560898,0.4488806,0,0.1674809,-0.1674809,1.496624,24.94368,0.1216538,0.1750175,0,0,0.4488806
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.5979707,0.5979707,1.7,0,0.5202,0.5979707,48.26488,0,0,0.2886099,0,0,1.102029,1.046928,4.746988,0.2813997,1.335538,0,1.335538,2.763626,46.06034,0.1226218,0.6577677,0.2308879,1.7,0.5700096
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.6616414,0.6616414,1.7,0,0.5202,0.6616414,125.5644,0,0,0.8307862,0,0,1.038359,0.9864407,3.41145,1.483384,1.817227,0,1.817227,4.487599,74.79317,0.1233238,0.7278055,0.6646289,1.7,2.31417
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.7937107,0.7937107,1.13374,0,0.3656111,0.7937107,155.7617,0,0,1.236297,0,0,0.3400298,0.3230283,1.594223,3.118888,1.559326,0,1.559326,5.966905,99.44822,0.1234203,0.8730818,0.9890379,1.7,4.355185
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.6479276,0.6479276,0,0,0,0.6479276,250.6039,0.9068048,0,1.623732,0.6820291,0.6479276,0,0,0.03489779,4.522281,0.03489779,0,0.03489779,6.000012,100,0.123402,0.7127204,1.298985,0,6.146013
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,0.9642609,0.9642609,0,0,0,0.9642609,192.828,0.8443539,0,1.859365,1.015011,0.9642609,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,1.060687,1.487492,0,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1627092,0.1627092,0,0,0,0.1627092,1286.453,1.921904,0,2.093177,0.1712728,0.1627092,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,0.1789801,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1342576,0.1342576,0,0,0,0.1342576,1010.63,1.215523,0,1.356847,0.1413238,0.1342576,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,0.1476834,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.5169443,0.5169443,0,0,0,0.5169443,218.7822,0.5868303,0,1.130982,0.5441519,0.5169443,0,0,0,4.553689,0,0,0,6.000012,100,0.123402,0.5686387,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,0.9050798,0.9050798,0,0,0,0.9050798,64.04494,0,0,0.5796579,0.9527156,0.9050798,0,0,0,4.553689,0,0.3730577,-0.3730577,5.606775,93.44606,0.123402,0.9955878,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.6976831,0.6976831,0,0,0,0.6976831,19.7791,0,0,0.1379954,0.7344033,0.6976831,0,0,0.4145086,4.180631,0,0.5964078,-0.5964078,4.978106,82.96826,0.123402,0.7674514,0.1103963,0,4.318627
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.3839892,0.3839892,0,0,0,0.3839892,0,0,0,0,0.4041991,0.3839892,0,0,1.077184,3.584224,0,0.4041991,-0.4041991,4.552042,75.86722,0.123402,0.4223881,0,0,3.584224
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.412117,1.412117,0.425,0,0.172125,1.412117,0,0,2.220446E-16,0,1.039071,0.9871174,0,0,1.526294,3.180024,0,1.039071,-1.039071,3.456765,57.61264,0.123402,1.553329,0,1.7,3.180024
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.4055383,0.4055383,1.7,0,0.5202,0.4055383,0,0,0,0,0,0,1.294462,1.229739,2.680817,2.140953,1.229739,0,1.229739,4.623398,77.05648,0.1243964,0.4460921,0,1.7,2.140953
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.03606813,0.03606813,1.4887,0,0.462515,0.03606813,0,0,0,0,0,0,1.452632,1.38,1.451079,3.247718,1.38,0,1.38,5.932581,98.87615,0.1250315,0.03967494,0,1.7,3.247718
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1299706,0.1299706,0,0,0,0.1299706,0,0,0,0,0.1368111,0.1299706,0,0,0.07107868,4.489718,0,0.1368111,-0.1368111,5.788369,96.47263,0.1250315,0.1429676,0,0,4.489718
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.1925697,0.1925697,0,0,0,0.1925697,0,0,0,0,0.202705,0.1925697,0,0,0.223091,4.352907,0,0.202705,-0.202705,5.574699,92.91147,0.1250315,0.2118267,0,0,4.352907
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.2499984,0.2499984,0,0,0,0.2499984,0,0,0,0,0.2631562,0.2499984,0,0,0.4483188,4.150202,0,0.2631562,-0.2631562,5.297308,88.2883,0.1250315,0.2749983,0,0,4.150202
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1258331,0.1258331,0,0,0,0.1258331,0,0,2.775558E-17,0,0.1324559,0.1258331,0,0,0.7407146,3.887046,0,0.1324559,-0.1324559,5.157688,85.96129,0.1250315,0.1384164,0,0,3.887046
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8878878,3.75459,0,0,0,5.157688,85.96129,0.1250315,0,0,0,3.75459
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1725029,0.1725029,0,0,0,0.1725029,0,0,2.775558E-17,0,0.181582,0.1725029,0,0,0.8878878,3.75459,0,0.181582,-0.181582,4.966283,82.77122,0.1250315,0.1897532,0,0,3.75459
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.2309164,0.2309164,0,0,0,0.2309164,0,0,2.775558E-17,0,0.2430699,0.2309164,0,0,1.089646,3.573008,0,0.2430699,-0.2430699,4.710065,78.50093,0.1250315,0.254008,0,0,3.573008
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.359723,3.329938,0,0,0,4.710065,78.50093,0.1250315,0,0,0,3.329938
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,1.359723,3.329938,0.2841054,0,0.2841054,4.979591,82.99302,0.1248823,0,0.2272843,0,3.614043
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,1.075618,3.585633,0.4165712,0,0.4165712,5.374785,89.57957,0.1246641,0,0.3332569,0,4.002204
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.248635,1.248635,0,0,0,1.248635,87.26478,0,0,1.089618,1.314352,1.248635,0,0,0.6590466,3.960547,0,0.224734,-0.224734,5.137895,85.63141,0.1246641,1.373498,0.8716947,0,5.050165
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.2960466,0,1.204798,0,0,0,0,0.9087511,3.735813,0.9087511,0,0.9087511,6.000012,100,0.1241907,0,0.9638382,0,4.94061
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.3633482,0.3633482,0,0,0,0.3633482,370.2449,0.9628062,0,1.345278,0.3824718,0.3633482,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0.399683,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.7512396,0.7512396,0,0,0,0.7512396,157.0194,0.3888136,0,1.179592,0.7907786,0.7512396,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0.8263636,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.3985401,0.3985401,0,0,0,0.3985401,387.9449,1.1266,0,1.546116,0.4195159,0.3985401,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0.4383941,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.5409167,0.5409167,0,0,0,0.5409167,271.1809,0.897477,0,1.466863,0.5693861,0.5409167,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0.5950084,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.4558423,0.4558423,0,0,0,0.4558423,191.3229,0.3922967,0,0.8721307,0.479834,0.4558423,0,0,0,4.553689,0,0,0,6.000012,100,0.1241907,0.5014265,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.375627,1.375627,0.425,0,0.172125,1.375627,45.74664,0,0,0.6293029,1.000659,0.9506266,0,0,0,4.553689,0,0.3713566,-0.3713566,5.608568,93.47594,0.1241907,1.513189,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1733257,0.1733257,0,0,0,0.1733257,95.07748,0,0,0.1647937,0.1824481,0.1733257,0,0,0.4126185,4.182333,0,0.01765439,-0.01765439,5.589958,93.16579,0.1241907,0.1906582,0.1318349,0,4.347126
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.096563,1.096563,0,0,0,1.096563,0,0,0,0,1.154277,1.096563,0,0,0.4322345,4.164678,0,1.154277,-1.154277,4.373243,72.88725,0.1241907,1.20622,0,0,4.164678
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.05233021,0.05233021,0,0,0,0.05233021,0,0,6.938894E-18,0,0.05508443,0.05233021,0,0,1.714765,3.010401,0,0.05508443,-0.05508443,4.315179,71.91951,0.1241907,0.05756323,0,0,3.010401
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.6530709,0.6530709,0,0,0,0.6530709,0,0,1.110223E-16,0,0.6874431,0.6530709,0,0,1.77597,2.955316,0,0.6874431,-0.6874431,3.590551,59.84239,0.1241907,0.7183781,0,0,2.955316
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.2145077,0.2145077,0,0,0,0.2145077,0,0,2.775558E-17,0,0.2257976,0.2145077,0,0,2.539795,2.267873,0,0.2257976,-0.2257976,3.352539,55.87554,0.1241907,0.2359585,0,0,2.267873
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790681,2.042076,0,0,0,3.352539,55.87554,0.1241907,0,0,0,2.042076
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1237039,0.1237039,0,0,0,0.1237039,0,0,2.775558E-17,0,0.1302146,0.1237039,0,0,2.790681,2.042076,0,0.1302146,-0.1302146,3.215281,53.58791,0.1241907,0.1360742,0,0,2.042076
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.05386708,0.05386708,0,0,0,0.05386708,0,0,6.938894E-18,0,0.05670218,0.05386708,0,0,2.935364,1.911861,0,0.05670218,-0.05670218,3.155512,52.59175,0.1241907,0.05925378,0,0,1.911861
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1705975,0.1705975,0,0,0,0.1705975,0,0,2.775558E-17,0,0.1795764,0.1705975,0,0,2.998367,1.855159,0,0.1795764,-0.1795764,2.966221,49.43692,0.1241907,0.1876573,0,0,1.855159
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.02202637,0.02202637,0,0,0,0.02202637,0,0,0,0,0.02318565,0.02202637,0,0,3.197896,1.675583,0,0.02318565,-0.02318565,2.941782,49.02959,0.1241907,0.024229,0,0,1.675583
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.1799649,0.1799649,0,0,0,0.1799649,0,0,2.775558E-17,0,0.1894367,0.1799649,0,0,3.223658,1.652397,0,0.1894367,-0.1894367,2.742098,45.70154,0.1241907,0.1979614,0,0,1.652397
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.2506257,0.2506257,0,0,0,0.2506257,0,0,0,0,0.2638165,0.2506257,0,0,3.434143,1.46296,0,0.2638165,-0.2638165,2.464011,41.06676,0.1241907,0.2756882,0,0,1.46296
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.05111421,0.05111421,0,0,0,0.05111421,0,0,6.938894E-18,0,0.05380443,0.05111421,0,0,3.727273,1.199144,0,0.05380443,-0.05380443,2.407296,40.12152,0.1241907,0.05622563,0,0,1.199144
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.04589385,0.04589385,0,0,0,0.04589385,388.8874,0,0,0.1784754,0.04830931,0.04589385,0,0,3.787055,1.145339,0.1301661,0,0.1301661,2.530782,42.17962,0.1241232,0.05048323,0.1427803,0,1.323815
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,0.9213378,0.9213378,0,0,0,0.9213378,30.53555,0,0,0.2813356,0.9698293,0.9213378,0,0,3.656889,1.262489,0,0.6884937,-0.6884937,1.805046,30.08404,0.1241232,1.013472,0.2250684,0,1.543824
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,0,0,0,0,0,0,0.5278616,0,0,0,0,4.421882,0.5739949,0.5278616,0,0.5278616,2.30582,38.43025,0.1238502,0,0.4222893,0,1.101857
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,3.894021,1.04907,0.9961782,0,0.9961782,3.250877,54.18118,0.1233382,0,0.7969426,0,2.045249
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.4802854,0.4802854,0,0,0,0.4802854,157.8115,0,0,0.7579457,0.5055636,0.4802854,0,0,2.897842,1.945631,0.2523821,0,0.2523821,3.490308,58.17168,0.1232091,0.528314,0.6063566,0,2.703577
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.5367362,0.5367362,0,0,0,0.5367362,153.8535,0,0,0.8257876,0.5649855,0.5367362,0,0,2.64546,2.172775,0.2608021,0,0.2608021,3.737727,62.29532,0.1230761,0.5904098,0.66063,0,2.998562
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.080052,1.080052,0,0,0,1.080052,73.46022,0,2.220446E-16,0.7934089,1.136897,1.080052,0,0,2.384658,2.407496,0,0.3434884,-0.3434884,3.375658,56.26086,0.1230761,1.188058,0.6347271,0,3.200905
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0,0,1.113141,0,0,0,0,2.766312,2.064008,1.113141,0,1.113141,4.431676,73.86112,0.1225114,0,0.8905125,0,3.177149
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.6514254,0.6514254,0,0,0,0.6514254,127.9342,0,0,0.8333956,0.6857109,0.6514254,0,0,1.653171,3.065835,0.1476847,0,0.1476847,4.571782,76.19621,0.1224368,0.7165679,0.6667165,0,3.89923
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.6948405,0.6948405,0,0,0,0.6948405,57.46479,0,0,0.3992886,0.7314111,0.6948405,0,0,1.505487,3.198751,0,0.3321225,-0.3321225,4.221694,70.36143,0.1224368,0.7643245,0.3194309,0,3.59804
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,0.9191513,0.9191513,0,0,0,0.9191513,26.01626,0,0,0.2391288,0.9675277,0.9191513,0,0,1.874511,2.866629,0,0.7283989,-0.7283989,3.453894,57.56479,0.1224368,1.011066,0.1913031,0,3.105757
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.019178,1.019178,0,0,0,1.019178,10.00661,0,0,0.1019852,1.072819,1.019178,0,0,2.683844,2.13823,0,0.9708341,-0.9708341,2.430545,40.50901,0.1224368,1.121096,0.08158819,0,2.240215
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.762548,1.167395,0,0,0,2.430545,40.50901,0.1224368,0,0,0,1.167395
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.3919407,0.3919407,0,0,0,0.3919407,0,0,0,0,0.4125692,0.3919407,0,0,3.762548,1.167395,0,0.4125692,-0.4125692,1.995659,33.26092,0.1224368,0.4311348,0,0,1.167395
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.5484138,0.5484138,0,0,0,0.5484138,0,0,1.110223E-16,0,0.5772776,0.5484138,0,0,4.220958,0.7548264,0,0.5772776,-0.5772776,1.387155,23.11921,0.1224368,0.6032551,0,0,0.7548264
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.1897276,0.1897276,1.642359,0,0.504464,0.1897276,0,0,0,0,0,0,1.452632,1.38,4.862378,0.1775487,1.38,0,1.38,2.696338,44.93888,0.1232573,0.2087003,0,1.7,0.1775487
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1192699,0.1192699,1.571902,0,0.4852291,0.1192699,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.482378,1.419549,1.38,0,1.38,4.005521,66.75855,0.1239815,0.1311969,0,1.7,1.419549
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.01904781,0.01904781,1.471679,0,0.4578685,0.01904781,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.102378,2.661549,1.38,0,1.38,5.314704,88.57822,0.1245745,0.02095259,0,1.7,2.661549
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.722378,3.903549,0,0,0,5.314704,88.57822,0.1245745,0,0,0,3.903549
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.722378,3.903549,0,0,0,5.314704,88.57822,0.1245745,0,0,0,3.903549
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.272498,0.272498,0,0,0,0.272498,0,0,0,0,0.28684,0.272498,0,0,0.722378,3.903549,0,0.28684,-0.28684,5.012348,83.53897,0.1245745,0.2997478,0,0,3.903549
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.08701669,0.08701669,0,0,0,0.08701669,0,0,1.387779E-17,0,0.09159651,0.08701669,0,0,1.041089,3.616709,0,0.09159651,-0.09159651,4.915797,81.92979,0.1245745,0.09571835,0,0,3.616709
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142863,3.525112,0,0,0,4.915797,81.92979,0.1245745,0,0,0,3.525112
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142863,3.525112,0,0,0,4.915797,81.92979,0.1245745,0,0,0,3.525112
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.6765938,0.6765938,0,0,0,0.6765938,18.05526,0,0,0.1221608,0.7122039,0.6765938,0,0,1.142863,3.525112,0,0.5900432,-0.5900432,4.293837,71.5638,0.1245745,0.7442531,0.09772862,0,3.647273
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.2011212,0.2011212,0,0,0,0.2011212,140.7743,0,0,0.2831269,0.2117065,0.2011212,0,0,1.798467,2.935069,0.07142045,0,0.07142045,4.361592,72.69306,0.1245384,0.2212333,0.2265015,0,3.218196
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.2224104,0.2224104,0,0,0,0.2224104,405.6349,0,0,0.9021743,0.2341162,0.2224104,0,0,1.727046,2.999347,0.6680581,0,0.6680581,4.995368,83.25597,0.1242025,0.2446514,0.7217394,0,3.901522
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.5479357,0.5479357,0,0,0,0.5479357,199.5744,0,0,1.09354,0.5767744,0.5479357,0,0,1.058988,3.6006,0.5167652,0,0.5167652,5.485614,91.42672,0.1239438,0.6027293,0.8748317,0,4.694139
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.2299257,0.2299257,0,0,0,0.2299257,645.6321,0.7002244,0,1.484474,0.2420271,0.2299257,0,0,0.5422228,4.065689,0.5422228,0,0.5422228,6.000012,100,0.1236736,0.2529183,1.187579,0,5.550163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.3545978,0.3545978,0,0,0,0.3545978,441.4227,1.192014,0,1.565275,0.3732609,0.3545978,0,0,0,4.553689,0,0,0,6.000012,100,0.1236736,0.3900576,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236736,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.5662773,0.5662773,0,0,0,0.5662773,278.6172,0.9816648,0,1.577746,0.5960813,0.5662773,0,0,0,4.553689,0,0,0,6.000012,100,0.1236736,0.622905,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1104653,0.1104653,0,0,0,0.1104653,1107.783,1.107436,0,1.223716,0.1162793,0.1104653,0,0,0,4.553689,0,0,0,6.000012,100,0.1236736,0.1215119,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.058619,1.058619,0,0,0,1.058619,79.95749,0,2.220446E-16,0.8464451,1.114336,1.058619,0,0,0,4.553689,0,0.2678905,-0.2678905,5.71763,95.29366,0.1236736,1.164481,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.5352718,0.5352718,0,0,0,0.5352718,93.9651,0,0,0.5029687,0.563444,0.5352718,0,0,0.2976561,4.285799,0,0.0604753,-0.0604753,5.653884,94.23121,0.1236736,0.5887989,0.4023749,0,4.788767
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.6172327,0.6172327,0,0,0,0.6172327,16.92605,0,0,0.1044731,0.6497186,0.6172327,0,0,0.3648509,4.225323,0,0.5452455,-0.5452455,5.079145,84.65224,0.1236736,0.678956,0.08357852,0,4.329796
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.220032,1.220032,0,0,0,1.220032,0,0,2.220446E-16,0,1.284244,1.220032,0,0,0.9706793,3.680078,0,1.284244,-1.284244,3.725432,62.09042,0.1236736,1.342035,0,0,3.680078
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397618,2.395833,0,0,0,3.725432,62.09042,0.1236736,0,0,0,2.395833
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.032001,1.032001,0,0,0,1.032001,0,0,0,0,1.086316,1.032001,0,0,2.397618,2.395833,0,1.086316,-1.086316,2.580354,43.00582,0.1236736,1.135201,0,0,2.395833
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.06493088,0.06493088,0,0,0,0.06493088,0,0,0,0,0.06834829,0.06493088,0,0,3.604636,1.309517,0,0.06834829,-0.06834829,2.508309,41.80507,0.1236736,0.07142396,0,0,1.309517
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1529924,0.1529924,0,0,0,0.1529924,0,0,2.775558E-17,0,0.1610446,0.1529924,0,0,3.680578,1.241168,0,0.1610446,-0.1610446,2.338553,38.9758,0.1236736,0.1682916,0,0,1.241168
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.09079247,0.09079247,0,0,0,0.09079247,0,0,0,0,0.09557102,0.09079247,0,0,3.859517,1.080124,0,0.09557102,-0.09557102,2.237812,37.29679,0.1236736,0.09987172,0,0,1.080124
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1242234,0.1242234,0,0,0,0.1242234,0,0,0,0,0.1307615,0.1242234,0,0,3.965707,0.9845529,0,0.1307615,-0.1307615,2.099977,34.99955,0.1236736,0.1366458,0,0,0.9845529
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.09326582,0.09326582,0,0,0,0.09326582,0,0,1.387779E-17,0,0.09817454,0.09326582,0,0,4.110997,0.8537914,0,0.09817454,-0.09817454,1.996493,33.27481,0.1236736,0.1025924,0,0,0.8537914
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.2956285,0.2956285,0,0,0,0.2956285,0,0,5.551115E-17,0,0.3111878,0.2956285,0,0,4.22008,0.7556168,0,0.3111878,-0.3111878,1.668472,27.80781,0.1236736,0.3251913,0,0,0.7556168
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565845,0.444429,0,0,0,1.668472,27.80781,0.1236736,0,0,0,0.444429
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1216834,0.1216834,0,0,0,0.1216834,0,0,1.387779E-17,0,0.1280878,0.1216834,0,0,4.565845,0.444429,0,0.1280878,-0.1280878,1.533455,25.55754,0.1236736,0.1338517,0,0,0.444429
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.07358684,0.07358684,0,0,0,0.07358684,0,0,1.387779E-17,0,0.07745983,0.07358684,0,0,4.708164,0.3163412,0,0.07745983,-0.07745983,1.451805,24.19671,0.1236736,0.08094552,0,0,0.3163412
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.07480925,0.07480925,0,0,0,0.07480925,181.6814,0,0,0.1359145,0.07874658,0.07480925,0,0,4.79423,0.2388814,0.05716793,0,0.05716793,1.50604,25.10061,0.1236451,0.08229018,0.1087316,0,0.3747959
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.079894,1.079894,0.5096202,0,0.1952263,1.079894,28.70242,0,0,0.3099557,0.6002882,0.5702738,0,0,4.737062,0.2903325,0,0.2903325,-0.2903325,1.200002,20,0.1236451,1.187883,0.2479646,1.7,0.6002882
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.8782151,0.8782151,1.7,0,0.5202,0.8782151,89.87832,0,0,0.7893249,0,0,0.8217849,0.7806957,5.059654,0,1.570021,0,1.570021,2.689455,44.82415,0.1244147,0.9660366,0.63146,1.7,0.7893249
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.3847723,0.3847723,1.7,0,0.5202,0.3847723,261.8056,0,0,1.007355,0,0,1.315228,1.249466,3.489634,1.413019,2.256822,0,2.256822,4.830464,80.50757,0.1248342,0.4232495,0.8058843,1.7,2.420374
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.232812,3.444158,0.5606514,0,0.5606514,5.362344,89.37223,0.1245577,0,0.4485211,0,4.004809
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.2107221,0.2107221,0,0,0,0.2107221,432.5277,0.01745795,0,0.9114314,0.2218127,0.2107221,0,0,0.6721607,3.948744,0.6721607,0,0.6721607,6.000012,100,0.1242279,0.2317943,0.7291451,0,4.860176
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,0.9762616,0.9762616,0,0,0,0.9762616,70.54311,0,1.110223E-16,0.6886852,1.027644,0.9762616,0,0,0,4.553689,0,0.3389585,-0.3389585,5.642718,94.04512,0.1242279,1.073888,0.5509482,0,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0,0,0.3679163,0,0,0,0,0.3766206,4.21473,0.3679163,0,0.3679163,5.991755,99.86237,0.1240481,0,0.294333,0,4.582647
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.5791826,0.5791826,0,0,0,0.5791826,49.20646,0,0,0.2849953,0.6096659,0.5791826,0,0,0.008704313,4.545855,0,0.3246707,-0.3246707,5.649521,94.1585,0.1240481,0.6371009,0.2279962,0,4.83085
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.3694495,4.221184,0.2185183,0,0.2185183,5.856826,97.61357,0.1239415,0,0.1748147,0,4.439703
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.6160143,0.6160143,0,0,0,0.6160143,10.98266,0,0,0.06765478,0.6484361,0.6160143,0,0,0.1509312,4.417851,0,0.5807813,-0.5807813,5.244629,87.41031,0.1239415,0.6776158,0.05412383,0,4.485506
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,0.7962438,3.83707,0.05448112,0,0.05448112,5.296314,88.27173,0.123915,0,0.04358489,0,3.891551
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.8401589,0.8401589,0,0,0,0.8401589,0,0,1.110223E-16,0,0.8843778,0.8401589,0,0,0.7417626,3.886103,0,0.8843778,-0.8843778,4.364098,72.73483,0.123915,0.9241748,0,0,3.886103
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.2289303,0.2289303,0,0,0,0.2289303,0,0,2.775558E-17,0,0.2409792,0.2289303,0,0,1.724405,3.001725,0,0.2409792,-0.2409792,4.110084,68.50126,0.123915,0.2518233,0,0,3.001725
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.2281028,0.2281028,0,0,0,0.2281028,0,0,2.775558E-17,0,0.2401083,0.2281028,0,0,1.992159,2.760746,0,0.2401083,-0.2401083,3.856987,64.28299,0.123915,0.2509131,0,0,2.760746
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.258946,2.520637,0,0,0,3.856987,64.28299,0.123915,0,0,0,2.520637
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.2289979,0.2289979,0,0,0,0.2289979,0,0,2.775558E-17,0,0.2410504,0.2289979,0,0,2.258946,2.520637,0,0.2410504,-0.2410504,3.602898,60.04818,0.123915,0.2518977,0,0,2.520637
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.08065851,0.08065851,0,0,0,0.08065851,0,0,1.387779E-17,0,0.08490369,0.08065851,0,0,2.52678,2.279587,0,0.08490369,-0.08490369,3.513402,58.55658,0.123915,0.08872437,0,0,2.279587
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.370387,0.370387,0,0,0,0.370387,0,0,0,0,0.389881,0.370387,0,0,2.621118,2.194683,0,0.389881,-0.389881,3.102431,51.70708,0.123915,0.4074257,0,0,2.194683
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.0950666,0.0950666,0,0,0,0.0950666,0,0,1.387779E-17,0,0.1000701,0.0950666,0,0,3.054319,1.804802,0,0.1000701,-0.1000701,2.996948,49.94903,0.123915,0.1045733,0,0,1.804802
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.1923508,0.1923508,0,0,0,0.1923508,0,0,0,0,0.2024745,0.1923508,0,0,3.165508,1.704732,0,0.2024745,-0.2024745,2.783521,46.39192,0.123915,0.2115858,0,0,1.704732
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1689843,0.1689843,0,0,0,0.1689843,0,0,0,0,0.1778783,0.1689843,0,0,3.39048,1.502257,0,0.1778783,-0.1778783,2.596021,43.26693,0.123915,0.1858828,0,0,1.502257
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1127008,0.1127008,0,0,0,0.1127008,0,0,0,0,0.1186324,0.1127008,0,0,3.588122,1.324379,0,0.1186324,-0.1186324,2.470971,41.18277,0.123915,0.1239708,0,0,1.324379
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.359807,0.359807,0,0,0,0.359807,0,0,0,0,0.3787442,0.359807,0,0,3.719936,1.205747,0,0.3787442,-0.3787442,2.07174,34.52893,0.123915,0.3957877,0,0,1.205747
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.4990172,0.4990172,0,0,0,0.4990172,63.4798,0,0,0.3167751,0.5252813,0.4990172,0,0,4.140763,0.8270026,0,0.2085062,-0.2085062,1.851955,30.86585,0.123915,0.548919,0.2534201,0,1.143778
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.2912368,0.2912368,0,0,0,0.2912368,273.4553,0,0,0.7964022,0.306565,0.2912368,0,0,4.372436,0.6184965,0.4898372,0,0.4898372,2.316655,38.61084,0.1236769,0.3203604,0.6371218,0,1.414899
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.6591016,0.6591016,0,0,0,0.6591016,177.9791,0,0,1.173063,0.6937912,0.6591016,0,0,3.882599,1.05935,0.4792718,0,0.4792718,2.771333,46.18878,0.1234448,0.7250118,0.9384503,0,2.232413
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.7093102,0.7093102,0,0,0,0.7093102,190.061,0,0,1.348122,0.7466423,0.7093102,0,0,3.403327,1.490695,0.60148,0,0.60148,3.341947,55.699,0.1231548,0.7802412,1.078498,0,2.838817
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.3117695,0.3117695,0,0,0,0.3117695,526.6968,0,0,1.64208,0.3281784,0.3117695,0,0,2.801847,2.032027,1.313901,0,1.313901,4.588423,76.47356,0.122526,0.3429464,1.313664,0,3.674106
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.7024328,0.7024328,0,0,0,0.7024328,238.3558,0,0,1.674289,0.7394029,0.7024328,0,0,1.487946,3.214538,0.9348861,0,0.9348861,5.475334,91.25538,0.1220824,0.7726761,1.339431,0,4.888827
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.136888,1.136888,0,0,0,1.136888,151.0378,0,0,1.717131,1.196725,1.136888,0,0,0.5530596,4.055935,0.5204061,0,0.5204061,5.969034,99.4837,0.1218369,1.250577,1.373704,0,5.773066
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.326012,1.326012,0.425,0,0.172125,1.326012,127.718,0.7124689,0,1.693556,0.9484335,0.9010118,0,0,0.03265352,4.524301,0.03265352,0,0.03265352,6.000012,100,0.1218216,1.458613,1.354845,1.7,6.217856
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.1785291,0.1785291,0,0,0,0.1785291,850.0978,1.329747,0,1.517672,0.1879254,0.1785291,0,0,0,4.553689,0,0,0,6.000012,100,0.1218216,0.1963821,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.012618,1.012618,0,0,0,1.012618,102.6806,0,0,1.039763,1.065914,1.012618,0,0,0,4.553689,0,0.02615094,-0.02615094,5.972446,99.54057,0.1218216,1.11388,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.4168999,0.4168999,0,0,0,0.4168999,122.2188,0.04163147,0,0.5095301,0.4388421,0.4168999,0,0,0.0290566,4.527538,0.0290566,0,0.0290566,6.000012,100,0.1218079,0.4585899,0.4076241,0,5.037068
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.4131394,0.4131394,0,0,0,0.4131394,31.9467,0,0,0.1319844,0.4348836,0.4131394,0,0,0,4.553689,0,0.3028992,-0.3028992,5.680728,94.67861,0.1218079,0.4544533,0.1055875,0,4.685673
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.881148,0.881148,0,0,0,0.881148,0,0,1.110223E-16,0,0.9275243,0.881148,0,0,0.3365546,4.25079,0,0.9275243,-0.9275243,4.703032,78.38371,0.1218079,0.9692628,0,0,4.25079
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.5389796,0.5389796,0,0,0,0.5389796,0,0,0,0,0.5673469,0.5389796,0,0,1.367137,3.323266,0,0.5673469,-0.5673469,4.104996,68.41646,0.1218079,0.5928775,0,0,3.323266
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.085683,1.085683,0,0,0,1.085683,0,0,2.220446E-16,0,1.142824,1.085683,0,0,1.997523,2.755919,0,1.142824,-1.142824,2.900353,48.33912,0.1218079,1.194252,0,0,2.755919
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1609272,0.1609272,0,0,0,0.1609272,0,0,2.775558E-17,0,0.169397,0.1609272,0,0,3.267328,1.613094,0,0.169397,-0.169397,2.721793,45.36312,0.1218079,0.1770199,0,0,1.613094
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.455546,1.443697,0,0,0,2.721793,45.36312,0.1218079,0,0,0,1.443697
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.071837,0.071837,0,0,0,0.071837,0,0,1.387779E-17,0,0.07561789,0.071837,0,0,3.455546,1.443697,0,0.07561789,-0.07561789,2.642085,44.03465,0.1218079,0.0790207,0,0,1.443697
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.3146805,0.3146805,0,0,0,0.3146805,0,0,5.551115E-17,0,0.3312426,0.3146805,0,0,3.539566,1.368079,0,0.3312426,-0.3312426,2.292924,38.21532,0.1218079,0.3461485,0,0,1.368079
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.2231378,0.2231378,0,0,0,0.2231378,0,0,2.775558E-17,0,0.2348819,0.2231378,0,0,3.907614,1.036837,0,0.2348819,-0.2348819,2.045337,34.08888,0.1218079,0.2454516,0,0,1.036837
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1653519,0.1653519,0,0,0,0.1653519,0,0,0,0,0.1740546,0.1653519,0,0,4.168593,0.8019547,0,0.1740546,-0.1740546,1.861867,31.03106,0.1218079,0.1818871,0,0,0.8019547
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1139795,0.1139795,0,0,0,0.1139795,0,0,1.387779E-17,0,0.1199784,0.1139795,0,0,4.361988,0.6279001,0,0.1199784,-0.1199784,1.735399,28.92326,0.1218079,0.1253775,0,0,0.6279001
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1274996,0.1274996,0,0,0,0.1274996,0,0,2.775558E-17,0,0.1342101,0.1274996,0,0,4.495297,0.5079216,0,0.1342101,-0.1342101,1.593929,26.56543,0.1218079,0.1402496,0,0,0.5079216
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.02942009,0.02942009,0,0,0,0.02942009,0,0,3.469447E-18,0,0.03096851,0.02942009,0,0,4.644419,0.3737115,0,0.03096851,-0.03096851,1.561285,26.02137,0.1218079,0.03236209,0,0,0.3737115
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.07634047,0.07634047,0,0,0,0.07634047,351.1884,0,0,0.2680989,0.08035839,0.07634047,0,0,4.678829,0.342743,0.1877405,0,0.1877405,1.739392,28.9898,0.1217196,0.08397452,0.2144791,0,0.6108419
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.4009224,0.4009224,0,0,0,0.4009224,159.7915,0,0,0.6406399,0.4220236,0.4009224,0,0,4.491088,0.5117095,0.2186163,0,0.2186163,1.946789,32.44642,0.121617,0.4410147,0.5125119,0,1.152349
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,4.272472,0.7084641,1.08705,0,1.08705,2.978055,49.63416,0.1211092,0,0.8696401,0,1.795514
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.8794201,0.8794201,0,0,0,0.8794201,186.3365,0,0,1.63868,0.9257054,0.8794201,0,0,3.185422,1.686809,0.7129748,0,0.7129748,3.654443,60.90726,0.1207784,0.9673621,1.310944,0,3.325489
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,0,0,1.661117,0,0,0,0,2.472447,2.328486,1.661117,0,1.661117,5.230317,87.17177,0.1200147,0,1.328893,0,3.989603
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.6111527,0.6111527,0,0,0,0.6111527,249.0773,0.06759366,0,1.522243,0.6433187,0.6111527,0,0,0.8113303,3.823492,0.8113303,0,0.8113303,6.000012,100,0.1196452,0.672268,1.217794,0,5.345734
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.211116,1.211116,0,0,0,1.211116,153.8303,0.5882043,0,1.863063,1.274859,1.211116,0,0,0,4.553689,0,0,0,6.000012,100,0.1196452,1.332228,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.8420717,0.8420717,0,0,0,0.8420717,180.6104,0.6344779,0,1.520869,0.8863913,0.8420717,0,0,0,4.553689,0,0,0,6.000012,100,0.1196452,0.9262789,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.6846327,0.6846327,0,0,0,0.6846327,160.513,0.3782585,0,1.098925,0.7206659,0.6846327,0,0,0,4.553689,0,0,0,6.000012,100,0.1196452,0.7530959,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.4698534,0.4698534,0,0,0,0.4698534,163.5249,0.2737446,0,0.7683272,0.4945826,0.4698534,0,0,0,4.553689,0,0,0,6.000012,100,0.1196452,0.5168388,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.012816,1.012816,0,0,0,1.012816,49.0998,0,0,0.4972905,1.066122,1.012816,0,0,0,4.553689,0,0.5688312,-0.5688312,5.400411,90.00668,0.1196452,1.114097,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.291843,1.291843,0.425,0,0.172125,1.291843,5.734971,1.110223E-16,0,0.07408683,0.9124665,0.8668432,0,0,0.6320347,3.984858,0,0.8383797,-0.8383797,4.516682,75.27787,0.1196452,1.421028,0.05926946,1.7,4.058945
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.5808122,0.5808122,1.7,0,0.5202,0.5808122,0,0,0,0,0,0,1.119188,1.063228,1.563568,3.146478,1.063228,0,1.063228,5.525349,92.08896,0.1204475,0.6388934,0,1.7,3.146478
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1049248,0.1049248,0,0,0,0.1049248,0,0,1.387779E-17,0,0.1104471,0.1049248,0,0,0.5003392,4.103384,0,0.1104471,-0.1104471,5.408927,90.14861,0.1204475,0.1154173,0,0,4.103384
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.003442731,0.003442731,0,0,0,0.003442731,0,0,0,0,0.003623928,0.003442731,0,0,0.6230583,3.992936,0,0.003623928,-0.003623928,5.405107,90.08494,0.1204475,0.003787004,0,0,3.992936
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.06825148,0.06825148,0,0,0,0.06825148,0,0,0,0,0.07184367,0.06825148,0,0,0.6270849,3.989313,0,0.07184367,-0.07184367,5.329377,88.82278,0.1204475,0.07507663,0,0,3.989313
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.1416067,0.1416067,0,0,0,0.1416067,0,0,2.775558E-17,0,0.1490597,0.1416067,0,0,0.7069111,3.917469,0,0.1490597,-0.1490597,5.172255,86.20407,0.1204475,0.1557674,0,0,3.917469
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1284002,0.1284002,0,0,0,0.1284002,0,0,2.775558E-17,0,0.1351582,0.1284002,0,0,0.8725331,3.768409,0,0.1351582,-0.1351582,5.029785,83.82959,0.1204475,0.1412403,0,0,3.768409
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01105187,0.01105187,0,0,0,0.01105187,0,0,1.734723E-18,0,0.01163355,0.01105187,0,0,1.022709,3.633251,0,0.01163355,-0.01163355,5.017522,83.62521,0.1204475,0.01215706,0,0,3.633251
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035635,3.621618,0,0,0,5.017522,83.62521,0.1204475,0,0,0,3.621618
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.239512,0.239512,0,0,0,0.239512,0,0,5.551115E-17,0,0.2521179,0.239512,0,0,1.035635,3.621618,0,0.2521179,-0.2521179,4.751767,79.19595,0.1204475,0.2634632,0,0,3.621618
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315766,3.3695,0,0,0,4.751767,79.19595,0.1204475,0,0,0,3.3695
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.2876927,0.2876927,0,0,0,0.2876927,0,0,0,0,0.3028345,0.2876927,0,0,1.315766,3.3695,0,0.3028345,-0.3028345,4.432551,73.87571,0.1204475,0.316462,0,0,3.3695
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.652249,3.066665,0,0,0,4.432551,73.87571,0.1204475,0,0,0,3.066665
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.3494918,0.3494918,0,0,0,0.3494918,75.44711,5.551115E-17,0,0.2636814,0.3678861,0.3494918,0,0,1.652249,3.066665,0,0.1042046,-0.1042046,4.32271,72.04502,0.1204475,0.3844409,0.2109451,0,3.330347
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.4711761,0.4711761,0,0,0,0.4711761,133.4496,0,0,0.6287824,0.4959748,0.4711761,0,0,1.768032,2.962461,0.1328075,0,0.1328075,4.448702,74.14489,0.1203871,0.5182937,0.5030259,0,3.591243
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.050364,1.050364,0,0,0,1.050364,116.8641,0,0,1.227497,1.105646,1.050364,0,0,1.635224,3.081987,0.1218516,0,0.1218516,4.564301,76.07153,0.1203317,1.1554,0.9819979,0,4.309484
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.319555,1.319555,1.436542,0,0.448276,1.319555,105.3558,0,0,1.390228,0,0,0.1169875,0.1111381,1.513372,3.191654,1.501366,0,1.501366,5.988622,99.81016,0.1208054,1.45151,1.112182,1.7,4.581882
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.363687,1.363687,0.425,0,0.172125,1.363687,106.4479,0.4515181,0,1.451617,0.9880918,0.9386873,0,0,0.01200661,4.542883,0.01200661,0,0.01200661,6.000012,100,0.1208,1.500056,1.161293,1.7,5.9945
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.181943,1.181943,0,0,0,1.181943,146.362,0.4857648,0,1.729915,1.24415,1.181943,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,1.300137,1.383932,0,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.2743436,0.2743436,0,0,0,0.2743436,551.6396,1.224605,0,1.513388,0.2887827,0.2743436,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,0.3017779,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,0,1.065774,0,5.885906
