Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.247538,0.247538,0,0,0,0.247538,402.6127,0.7360531,0,0.9966195,0.2605664,0.247538,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,0.2722918,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.2712871,0.2712871,0,0,0,0.2712871,167.512,0.1688731,0,0.4544385,0.2855654,0.2712871,0,0,0,4.553689,0,0,0,6.000012,100,0.1208,0.2984158,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.6376752,0.6376752,0,0,0,0.6376752,11.92751,0,0,0.07605877,0.671237,0.6376752,0,0,0,4.553689,0,0.5951782,-0.5951782,5.372639,89.54381,0.1208,0.7014427,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.09300993,0.09300993,0,0,0,0.09300993,0,0,1.387779E-17,0,0.09790519,0.09300993,0,0,0.6613091,3.958511,0,0.09790519,-0.09790519,5.269438,87.82379,0.1208,0.1023109,0,0,3.958511
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.389501,1.389501,0.425,0,0.172125,1.389501,0,0,0,0,1.015265,0.9645014,0,0,0.7700927,3.860605,0,1.015265,-1.015265,4.199255,69.98744,0.1208,1.528452,0,1.7,3.860605
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.05226759,0.05226759,1.504899,0,0.4669375,0.05226759,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.898165,2.845341,1.38,0,1.38,5.508438,91.80711,0.1214008,0.05749435,0,1.7,2.845341
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1700195,0.1700195,0,0,0,0.1700195,0,0,0,0,0.1789678,0.1700195,0,0,0.5181645,4.087341,0,0.1789678,-0.1789678,5.319789,88.66298,0.1214008,0.1870214,0,0,4.087341
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1219746,0.1219746,0,0,0,0.1219746,0,0,0,0,0.1283943,0.1219746,0,0,0.7170177,3.908373,0,0.1283943,-0.1283943,5.18445,86.40733,0.1214008,0.134172,0,0,3.908373
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1635735,0.1635735,0,0,0,0.1635735,0,0,0,0,0.1721826,0.1635735,0,0,0.8596779,3.779979,0,0.1721826,-0.1721826,5.002954,83.38239,0.1214008,0.1799309,0,0,3.779979
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.050992,3.607796,0,0,0,5.002954,83.38239,0.1214008,0,0,0,3.607796
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.01315242,0.01315242,0,0,0,0.01315242,0,0,1.734723E-18,0,0.01384465,0.01315242,0,0,1.050992,3.607796,0,0.01384465,-0.01384465,4.98836,83.13917,0.1214008,0.01446766,0,0,3.607796
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066375,3.593951,0,0,0,4.98836,83.13917,0.1214008,0,0,0,3.593951
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.1667072,0.1667072,0,0,0,0.1667072,0,0,2.775558E-17,0,0.1754813,0.1667072,0,0,1.066375,3.593951,0,0.1754813,-0.1754813,4.803386,80.05628,0.1214008,0.1833779,0,0,3.593951
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1537538,0.1537538,0,0,0,0.1537538,0,0,2.775558E-17,0,0.1618461,0.1537538,0,0,1.261354,3.41847,0,0.1618461,-0.1618461,4.632786,77.21294,0.1214008,0.1691292,0,0,3.41847
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1026813,0.1026813,0,0,0,0.1026813,0,0,1.387779E-17,0,0.1080856,0.1026813,0,0,1.441183,3.256624,0,0.1080856,-0.1080856,4.518853,75.31407,0.1214008,0.1129495,0,0,3.256624
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.06782614,0.06782614,0,0,0,0.06782614,445.322,0,0,0.3020447,0.07139593,0.06782614,0,0,1.561278,3.148539,0.2306488,0,0.2306488,4.737666,78.96095,0.1212963,0.07460875,0.2416358,0,3.450583
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.002123,1.002123,0,0,0,1.002123,81.30661,0,0,0.8147919,1.054866,1.002123,0,0,1.330629,3.356122,0,0.2400739,-0.2400739,4.484606,74.74328,0.1212963,1.102335,0.6518335,0,4.170914
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1306832,0.1306832,0,0,0,0.1306832,975.8564,0,0,1.27528,0.1375613,0.1306832,0,0,1.597378,3.116048,1.137719,0,1.137719,5.563941,92.73216,0.1207835,0.1437515,1.020224,0,4.391329
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,0.9767194,0.9767194,0,0,0,0.9767194,160.9354,0.08410213,0,1.571887,1.028126,0.9767194,0,0,0.4596593,4.139996,0.4596593,0,0.4596593,6.000012,100,0.1205775,1.074391,1.25751,0,5.711883
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.48235,0.48235,0,0,0,0.48235,362.1963,1.239317,0,1.747054,0.5077368,0.48235,0,0,0,4.553689,0,0,0,6.000012,100,0.1205775,0.530585,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.168391,1.168391,0,0,0,1.168391,147.8334,0.4973865,0,1.727272,1.229885,1.168391,0,0,0,4.553689,0,0,0,6.000012,100,0.1205775,1.28523,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.756037,0.756037,0,0,0,0.756037,263.0761,1.193124,0,1.988953,0.7958284,0.756037,0,0,0,4.553689,0,0,0,6.000012,100,0.1205775,0.8316407,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,0.9006909,0.9006909,0,0,0,0.9006909,164.0503,0.5294906,0,1.477586,0.9480957,0.9006909,0,0,0,4.553689,0,0,0,6.000012,100,0.1205775,0.99076,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,1.778686,1.778686,0.425,0,0.172125,1.778686,72.47762,0,0,1.289149,1.424933,1.353686,0,0,0,4.553689,0,0.1357835,-0.1357835,5.856884,97.61453,0.1205775,1.956555,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.415691,0.415691,0,0,0,0.415691,179.8195,0.1590537,0,0.7474937,0.4375695,0.415691,0,0,0.1508705,4.417905,0.1508705,0,0.1508705,6.000012,100,0.1205101,0.4572601,0.5979949,0,5.165399
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.7877639,0.7877639,0,0,0,0.7877639,52.08111,0,1.110223E-16,0.4102762,0.8292252,0.7877639,0,0,0,4.553689,0,0.418949,-0.418949,5.558401,92.63983,0.1205101,0.8665403,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.4654989,4.13474,0.06488155,0,0.06488155,5.619953,93.6657,0.1204811,0,0.05190524,0,4.199622
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.6994322,0.6994322,0,0,0,0.6994322,0,0,0,0,0.7362444,0.6994322,0,0,0.4006173,4.193133,0,0.7362444,-0.7362444,4.843883,80.73122,0.1204811,0.7693754,0,0,4.193133
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218667,3.456889,0,0,0,4.843883,80.73122,0.1204811,0,0,0,3.456889
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.4537092,0.4537092,0,0,0,0.4537092,0,0,5.551115E-17,0,0.4775887,0.4537092,0,0,1.218667,3.456889,0,0.4775887,-0.4775887,4.340461,72.34087,0.1204811,0.4990802,0,0,3.456889
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.2692514,0.2692514,0,0,0,0.2692514,0,0,0,0,0.2834225,0.2692514,0,0,1.749321,2.9793,0,0.2834225,-0.2834225,4.041707,67.36165,0.1204811,0.2961765,0,0,2.9793
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.0332079,0.0332079,0,0,0,0.0332079,0,0,0,0,0.03495569,0.0332079,0,0,2.064235,2.695878,0,0.03495569,-0.03495569,4.00486,66.74754,0.1204811,0.03652869,0,0,2.695878
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.26705,0.26705,0,0,0,0.26705,0,0,5.551115E-17,0,0.2811053,0.26705,0,0,2.103074,2.660922,0,0.2811053,-0.2811053,3.708549,61.80904,0.1204811,0.293755,0,0,2.660922
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1004425,0.1004425,0,0,0,0.1004425,0,0,1.387779E-17,0,0.105729,0.1004425,0,0,2.415414,2.379817,0,0.105729,-0.105729,3.597101,59.95157,0.1204811,0.1104868,0,0,2.379817
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.2082214,0.2082214,0,0,0,0.2082214,0,0,2.775558E-17,0,0.2191804,0.2082214,0,0,2.53289,2.274088,0,0.2191804,-0.2191804,3.366065,56.10097,0.1204811,0.2290435,0,0,2.274088
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.09661699,0.09661699,0,0,0,0.09661699,0,0,1.387779E-17,0,0.1017021,0.09661699,0,0,2.776424,2.054907,0,0.1017021,-0.1017021,3.258862,54.31425,0.1204811,0.1062787,0,0,2.054907
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.2645122,0.2645122,0,0,0,0.2645122,0,0,0,0,0.2784339,0.2645122,0,0,2.889426,1.953205,0,0.2784339,-0.2784339,2.965366,49.42268,0.1204811,0.2909634,0,0,1.953205
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1190938,0.1190938,0,0,0,0.1190938,0,0,1.387779E-17,0,0.1253619,0.1190938,0,0,3.198797,1.674771,0,0.1253619,-0.1253619,2.833223,47.22029,0.1204811,0.1310032,0,0,1.674771
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.1454168,0.1454168,0,0,0,0.1454168,0,0,2.775558E-17,0,0.1530703,0.1454168,0,0,3.338088,1.54941,0,0.1530703,-0.1530703,2.671873,44.53113,0.1204811,0.1599585,0,0,1.54941
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.79438,0.79438,0,0,0,0.79438,45.67723,0,0,0.3628508,0.8361894,0.79438,0,0,3.508166,1.396339,0,0.4733386,-0.4733386,2.17293,36.21544,0.1204811,0.873818,0.2902807,0,1.75919
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,4.034098,0.9230005,0.937777,0,0.937777,3.062584,51.04296,0.1200638,0,0.7502216,0,1.860777
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.8587778,0.8587778,0,0,0,0.8587778,163.6353,0,0,1.405263,0.9039766,0.8587778,0,0,3.096321,1.767,0.5012869,0,0.5012869,3.538146,58.96899,0.1198418,0.9446555,1.124211,0,3.172263
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.3672552,0.3672552,0,0,0,0.3672552,442.5008,0,0,1.625107,0.3865844,0.3672552,0,0,2.595034,2.218158,1.238523,0,1.238523,4.713112,78.55171,0.1192971,0.4039807,1.300086,0,3.843265
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.123254,1.123254,0,0,0,1.123254,165.2759,0,0,1.856469,1.182373,1.123254,0,0,1.356511,3.332829,0.6740962,0,0.6740962,5.352616,89.21009,0.1190026,1.23558,1.485175,0,5.189298
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.029041,1.029041,0,0,0,1.029041,189.0088,0.1793616,0,1.944978,1.083201,1.029041,0,0,0.6824152,3.939515,0.6824152,0,0.6824152,6.000012,100,0.1187061,1.131945,1.555983,0,5.884493
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.7291894,0.7291894,0,0,0,0.7291894,239.5436,0.9791588,0,1.746727,0.7675678,0.7291894,0,0,0,4.553689,0,0,0,6.000012,100,0.1187061,0.8021083,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1396713,0.1396713,0,0,0,0.1396713,1246.314,1.59372,0,1.740742,0.1470224,0.1396713,0,0,0,4.553689,0,0,0,6.000012,100,0.1187061,0.1536384,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.5523206,0.5523206,0,0,0,0.5523206,287.5926,1.007043,0,1.588433,0.5813901,0.5523206,0,0,0,4.553689,0,0,0,6.000012,100,0.1187061,0.6075526,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.092969,1.092969,0,0,0,1.092969,92.91106,0,0,1.015489,1.150493,1.092969,0,0,0,4.553689,0,0.1350046,-0.1350046,5.857705,97.62822,0.1187061,1.202266,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.8166565,0.8166565,0,0,0,0.8166565,72.16589,0,0,0.5893474,0.8596383,0.8166565,0,0,0.1500051,4.418684,0,0.2702909,-0.2702909,5.572793,92.8797,0.1187061,0.8983221,0.471478,0,5.008032
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,0.915906,0.915906,0,0,0,0.915906,12.53452,0,0,0.1148044,0.9641116,0.915906,0,0,0.4503283,4.148394,0,0.8493072,-0.8493072,4.677545,77.95892,0.1187061,1.007497,0.09184352,0,4.263198
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.394003,3.299086,0,0,0,4.677545,77.95892,0.1187061,0,0,0,3.299086
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.2628444,0.2628444,0,0,0,0.2628444,0,0,5.551115E-17,0,0.2766784,0.2628444,0,0,1.394003,3.299086,0,0.2766784,-0.2766784,4.3859,73.09819,0.1187061,0.2891289,0,0,3.299086
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701423,3.022408,0,0,0,4.3859,73.09819,0.1187061,0,0,0,3.022408
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701423,3.022408,0,0,0,4.3859,73.09819,0.1187061,0,0,0,3.022408
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1120989,0.1120989,0,0,0,0.1120989,0,0,1.387779E-17,0,0.1179989,0.1120989,0,0,1.701423,3.022408,0,0.1179989,-0.1179989,4.261518,71.02516,0.1187061,0.1233088,0,0,3.022408
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1235191,0.1235191,0,0,0,0.1235191,0,0,1.387779E-17,0,0.1300201,0.1235191,0,0,1.832533,2.904409,0,0.1300201,-0.1300201,4.124465,68.74095,0.1187061,0.135871,0,0,2.904409
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.06699742,0.06699742,0,0,0,0.06699742,0,0,0,0,0.0705236,0.06699742,0,0,1.977,2.774389,0,0.0705236,-0.0705236,4.050127,67.50198,0.1187061,0.07369716,0,0,2.774389
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1540108,0.1540108,0,0,0,0.1540108,0,0,0,0,0.1621166,0.1540108,0,0,2.05536,2.703865,0,0.1621166,-0.1621166,3.879241,64.65388,0.1187061,0.1694119,0,0,2.703865
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235489,2.541749,0,0,0,3.879241,64.65388,0.1187061,0,0,0,2.541749
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1707359,0.1707359,0,0,0,0.1707359,0,0,0,0,0.179722,0.1707359,0,0,2.235489,2.541749,0,0.179722,-0.179722,3.689797,61.4965,0.1187061,0.1878095,0,0,2.541749
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.07448653,0.07448653,0,0,0,0.07448653,0,0,1.387779E-17,0,0.07840687,0.07448653,0,0,2.43518,2.362027,0,0.07840687,-0.07840687,3.607149,60.11903,0.1187061,0.08193518,0,0,2.362027
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.04180713,0.04180713,0,0,0,0.04180713,0,0,0,0,0.0440075,0.04180713,0,0,2.522299,2.28362,0,0.0440075,-0.0440075,3.560761,59.3459,0.1187061,0.04598784,0,0,2.28362
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.611353,0.611353,0,0,0,0.611353,42.74675,1.110223E-16,0,0.2613336,0.6435295,0.611353,0,0,2.571196,2.239612,0,0.3821959,-0.3821959,3.157891,52.63142,0.1187061,0.6724884,0.2090669,0,2.500946
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.3172918,0.3172918,0,0,0,0.3172918,259.6727,0,0,0.8239202,0.3339913,0.3172918,0,0,2.995858,1.857416,0.4899289,0,0.4899289,3.622679,60.37786,0.118494,0.349021,0.6591362,0,2.681337
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.7809966,0.7809966,0,0,0,0.7809966,142.7183,0,0,1.114625,0.8221017,0.7809966,0,0,2.505929,2.298352,0.2925237,0,0.2925237,3.900191,65.00305,0.1183678,0.8590962,0.8917003,0,3.412978
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.2914815,0.2914815,0,0,0,0.2914815,475.4448,0,0,1.385834,0.3068227,0.2914815,0,0,2.213406,2.561624,1.079011,0,1.079011,4.923831,82.06368,0.1179045,0.3206297,1.108667,0,3.947458
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0.5642104,0,1.698605,0,0,0,0,1.134395,3.532734,1.134395,0,1.134395,6.000012,100,0.1174213,0,1.358884,0,5.231339
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,0.8949119,0.8949119,0,0,0,0.8949119,222.7375,1.051292,0,1.993304,0.9420125,0.8949119,0,0,0,4.553689,0,0,0,6.000012,100,0.1174213,0.9844031,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.8714498,0.8714498,0,0,0,0.8714498,214.8028,0.9545828,0,1.871898,0.9173155,0.8714498,0,0,0,4.553689,0,0,0,6.000012,100,0.1174213,0.9585947,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.1806045,0.1806045,0,0,0,0.1806045,610.2269,0.9119874,0,1.102098,0.1901101,0.1806045,0,0,0,4.553689,0,0,0,6.000012,100,0.1174213,0.198665,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1491889,0.1491889,0,0,0,0.1491889,297.6979,0.2870913,0,0.4441322,0.157041,0.1491889,0,0,0,4.553689,0,0,0,6.000012,100,0.1174213,0.1641078,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.6798496,0.6798496,0,0,0,0.6798496,63.57111,0,0,0.4321879,0.7156312,0.6798496,0,0,0,4.553689,0,0.2834432,-0.2834432,5.701237,95.02042,0.1174213,0.7478346,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.197516,1.197516,0,0,0,1.197516,21.25532,0,0,0.2545359,1.260543,1.197516,0,0,0.314937,4.270246,0,1.006007,-1.006007,4.640812,77.34671,0.1174213,1.317268,0.2036287,0,4.524782
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.02315285,0.02315285,0,0,0,0.02315285,204.2544,0,0,0.04729072,0.02437142,0.02315285,0,0,1.432723,3.264238,0.0229193,0,0.0229193,4.662555,77.7091,0.1174116,0.02546814,0.03783258,0,3.311529
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.409803,3.284866,0,0,0,4.662555,77.7091,0.1174116,0,0,0,3.284866
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.02511834,0.02511834,0,0,0,0.02511834,0,0,3.469447E-18,0,0.02644035,0.02511834,0,0,1.409803,3.284866,0,0.02644035,-0.02644035,4.634685,77.24458,0.1174116,0.02763017,0,0,3.284866
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,0.9617035,0.9617035,0,0,0,0.9617035,0,0,1.110223E-16,0,1.012319,0.9617035,0,0,1.439182,3.258425,0,1.012319,-1.012319,3.567606,59.45998,0.1174116,1.057874,0,0,3.258425
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563981,2.246106,0,0,0,3.567606,59.45998,0.1174116,0,0,0,2.246106
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.04587487,0.04587487,0,0,0,0.04587487,0,0,6.938894E-18,0,0.04828934,0.04587487,0,0,2.563981,2.246106,0,0.04828934,-0.04828934,3.516705,58.61163,0.1174116,0.05046236,0,0,2.246106
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.05246893,0.05246893,0,0,0,0.05246893,0,0,6.938894E-18,0,0.05523045,0.05246893,0,0,2.617636,2.197817,0,0.05523045,-0.05523045,3.458487,57.64133,0.1174116,0.05771582,0,0,2.197817
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.08153018,0.08153018,0,0,0,0.08153018,0,0,0,0,0.08582123,0.08153018,0,0,2.679003,2.142586,0,0.08582123,-0.08582123,3.368023,56.13361,0.1174116,0.08968319,0,0,2.142586
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1160711,0.1160711,0,0,0,0.1160711,0,0,1.387779E-17,0,0.1221801,0.1160711,0,0,2.77436,2.056765,0,0.1221801,-0.1221801,3.239234,53.98713,0.1174116,0.1276782,0,0,2.056765
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.910116,1.934585,0,0,0,3.239234,53.98713,0.1174116,0,0,0,1.934585
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.05320542,0.05320542,0,0,0,0.05320542,0,0,0,0,0.0560057,0.05320542,0,0,2.910116,1.934585,0,0.0560057,-0.0560057,3.180199,53.0032,0.1174116,0.05852596,0,0,1.934585
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.06079873,0.06079873,0,0,0,0.06079873,0,0,6.938894E-18,0,0.06399867,0.06079873,0,0,2.972344,1.878579,0,0.06399867,-0.06399867,3.112738,51.87887,0.1174116,0.06687861,0,0,1.878579
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01223074,0.01223074,0,0,0,0.01223074,0,0,0,0,0.01287446,0.01223074,0,0,3.043454,1.814581,0,0.01287446,-0.01287446,3.099167,51.65269,0.1174116,0.01345381,0,0,1.814581
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.4490313,0.4490313,0,0,0,0.4490313,23.34201,0,0,0.104813,0.4726646,0.4490313,0,0,3.057759,1.801706,0,0.3678516,-0.3678516,2.711418,45.1902,0.1174116,0.4939345,0.08385037,0,1.906519
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.7735884,0.7735884,0,0,0,0.7735884,37.57911,0,0,0.2907076,0.8143036,0.7735884,0,0,3.466483,1.433854,0,0.523596,-0.523596,2.159499,35.99158,0.1174116,0.8509473,0.2325661,0,1.724562
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.3042341,0.3042341,0,0,0,0.3042341,217.3457,0,0,0.6612396,0.3202464,0.3042341,0,0,4.048256,0.9102585,0.3409932,0,0.3409932,2.482994,41.38314,0.1172672,0.3346575,0.5289917,0,1.571498
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.7852067,0.7852067,0,0,0,0.7852067,134.6704,0,0,1.057441,0.8265334,0.7852067,0,0,3.707263,1.217152,0.2309074,0,0.2309074,2.702052,45.0341,0.1171696,0.8637273,0.8459526,0,2.274593
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.3922627,0.3922627,0,0,0,0.3922627,235.8415,0,0,0.9251181,0.4129081,0.3922627,0,0,3.476355,1.424969,0.5122101,0,0.5122101,3.187977,53.13284,0.1169536,0.431489,0.7400945,0,2.350087
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.3785956,0.3785956,0,0,0,0.3785956,327.2925,0,0,1.239115,0.3985217,0.3785956,0,0,2.964145,1.885958,0.8405934,0,0.8405934,3.985434,66.42376,0.1166009,0.4164552,0.9912921,0,3.125073
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.4843952,0.4843952,0,0,0,0.4843952,252.5173,0,0,1.223182,0.5098897,0.4843952,0,0,2.123552,2.642492,0.713292,0,0.713292,4.662122,77.70187,0.1163033,0.5328347,0.9785454,0,3.865674
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.02641805,0.02641805,0,0,0,0.02641805,3806.877,0,0,1.005703,0.02780847,0.02641805,0,0,1.41026,3.284455,0.9778942,0,0.9778942,5.589834,93.16371,0.1158978,0.02905985,0.8045621,0,4.290158
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.6120388,0.6120388,0,0,0,0.6120388,189.9264,0.08580635,0,1.162423,0.6442513,0.6120388,0,0,0.4323658,4.16456,0.4323658,0,0.4323658,6.000012,100,0.1157194,0.6732427,0.9299388,0,5.326983
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157194,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,0.9204151,0.9204151,0,0,0,0.9204151,14.93752,0,0,0.1374872,0.968858,0.9204151,0,0,0,4.553689,0,0.8313708,-0.8313708,5.12367,85.39433,0.1157194,1.012457,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.7772772,0.7772772,0,0,0,0.7772772,6.972239,0,2.220446E-16,0.05419363,0.8181865,0.7772772,0,0,0.9237454,3.722318,0,0.7639929,-0.7639929,4.318351,71.97237,0.1157194,0.855005,0.0433549,0,3.776512
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.07418525,0.07418525,0,0,0,0.07418525,0,0,1.387779E-17,0,0.07808974,0.07418525,0,0,1.772626,2.958325,0,0.07808974,-0.07808974,4.236037,70.60048,0.1157194,0.08160378,0,0,2.958325
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.4515558,0.4515558,0,0,0,0.4515558,0,0,5.551115E-17,0,0.4753219,0.4515558,0,0,1.859393,2.880235,0,0.4753219,-0.4753219,3.735004,62.24994,0.1157194,0.4967113,0,0,2.880235
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.453825,1.453825,0.425,0,0.172125,1.453825,0,0,2.220446E-16,0,1.082973,1.028825,0,0,2.387528,2.404914,0,1.082973,-1.082973,2.59345,43.22408,0.1157194,1.599207,0,1.7,2.404914
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.2131818,0.2131818,1.665813,0,0.5108671,0.2131818,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.590832,1.32194,1.38,0,1.38,3.902633,65.04375,0.1164871,0.2345,0,1.7,1.32194
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.2031005,0.2031005,1.655732,0,0.5081149,0.2031005,0,0,0,0,0,0,1.452632,1.38,2.210832,2.56394,1.38,0,1.38,5.211816,86.86343,0.1172365,0.2234105,0,1.7,2.56394
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.221799,0.221799,0,0,0,0.221799,0,0,2.775558E-17,0,0.2334726,0.221799,0,0,0.8308317,3.80594,0,0.2334726,-0.2334726,4.965714,82.76173,0.1172365,0.2439789,0,0,3.80594
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.1839477,0.1839477,0,0,0,0.1839477,0,0,0,0,0.1936292,0.1839477,0,0,1.090246,3.572468,0,0.1936292,-0.1936292,4.761611,79.36002,0.1172365,0.2023425,0,0,3.572468
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1124644,0.1124644,0,0,0,0.1124644,0,0,0,0,0.1183836,0.1124644,0,0,1.305389,3.378839,0,0.1183836,-0.1183836,4.636824,77.28024,0.1172365,0.1237108,0,0,3.378839
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.2557896,0.2557896,0,0,0,0.2557896,0,0,0,0,0.2692522,0.2557896,0,0,1.436927,3.260455,0,0.2692522,-0.2692522,4.353007,72.54997,0.1172365,0.2813686,0,0,3.260455
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.2011202,0.2011202,0,0,0,0.2011202,0,0,2.775558E-17,0,0.2117055,0.2011202,0,0,1.736096,2.991203,0,0.2117055,-0.2117055,4.12985,68.8307,0.1172365,0.2212323,0,0,2.991203
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.072478,0.072478,0,0,0,0.072478,0,0,1.387779E-17,0,0.07629263,0.072478,0,0,1.971324,2.779497,0,0.07629263,-0.07629263,4.04943,67.49037,0.1172365,0.0797258,0,0,2.779497
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.2532449,0.2532449,0,0,0,0.2532449,0,0,5.551115E-17,0,0.2665735,0.2532449,0,0,2.056094,2.703205,0,0.2665735,-0.2665735,3.768437,62.80716,0.1172365,0.2785694,0,0,2.703205
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.082272,1.082272,0,0,0,1.082272,32.59964,0,0,0.3528168,1.139233,1.082272,0,0,2.352287,2.436631,0,0.7864168,-0.7864168,2.939481,48.99125,0.1172365,1.190499,0.2822534,0,2.789448
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.7009828,0.7009828,0,0,0,0.7009828,129.2513,0,0,0.9060297,0.7378766,0.7009828,0,0,3.226083,1.650214,0.1681531,0,0.1681531,3.099005,51.64998,0.117167,0.7710811,0.7248238,0,2.556244
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.439736,1.439736,1.7,0,0.5202,1.439736,85.53201,0,0,1.231435,0,0,0.2602645,0.2472513,3.05793,1.801552,1.478686,0,1.478686,4.50181,75.03001,0.1179154,1.583709,0.9851478,1.7,3.032987
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.5262977,0.5262977,0.5069399,0,0.1944946,0.5262977,303.9383,0,0,1.59962,0.02037662,0.01935779,0,0,1.579244,3.13237,1.579244,0,1.579244,6.000012,100,0.1173529,0.5789275,1.279696,1.7,4.73199
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.302513,1.302513,0.425,0,0.172125,1.302513,124.2718,0.694958,0,1.618656,0.9236975,0.8775126,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,1.432764,1.294924,1.7,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,0.949392,0.949392,0,0,0,0.949392,210.7358,1.001349,0,2.000709,0.99936,0.949392,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,1.044331,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.3024064,0.3024064,0,0,0,0.3024064,633.5826,1.597672,0,1.915995,0.3183226,0.3024064,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0.3326471,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.6115662,0.6115662,0,0,0,0.6115662,283.554,1.090366,0,1.73412,0.6437539,0.6115662,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0.6727229,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.009459881,0.009459881,0,0,0,0.009459881,5276.217,0.4891661,0,0.4991238,0.00995777,0.009459881,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0.01040587,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173529,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.4508809,0.4508809,0,0,0,0.4508809,0,0,5.551115E-17,0,0.4746114,0.4508809,0,0,0,4.553689,0,0.4746114,-0.4746114,5.499728,91.66194,0.1173529,0.4959689,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.260798,1.260798,0.425,0,0.172125,1.260798,0,0,0,0,0.8797876,0.8357983,0,0,0.527346,4.079078,0,0.8797876,-0.8797876,4.57235,76.20568,0.1173529,1.386878,0,1.7,4.079078
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.5549971,0.5549971,1.7,0,0.5202,0.5549971,0,0,0,0,0,0,1.145003,1.087753,1.504888,3.19929,1.087753,0,1.087753,5.604283,93.40453,0.1181158,0.6104969,0,1.7,3.19929
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0457809,0.0457809,0,0,0,0.0457809,0,0,0,0,0.04819043,0.0457809,0,0,0.4171351,4.178267,0,0.04819043,-0.04819043,5.553486,92.55791,0.1181158,0.050359,0,0,4.178267
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.02976259,0.02976259,0,0,0,0.02976259,0,0,3.469447E-18,0,0.03132904,0.02976259,0,0,0.47068,4.130077,0,0.03132904,-0.03132904,5.520462,92.00751,0.1181158,0.03273885,0,0,4.130077
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1147756,0.1147756,0,0,0,0.1147756,0,0,1.387779E-17,0,0.1208164,0.1147756,0,0,0.5054901,4.098748,0,0.1208164,-0.1208164,5.39311,89.88499,0.1181158,0.1262531,0,0,4.098748
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.2718482,0.2718482,0,0,0,0.2718482,0,0,5.551115E-17,0,0.286156,0.2718482,0,0,0.6397305,3.977931,0,0.286156,-0.286156,5.091475,84.85776,0.1181158,0.299033,0,0,3.977931
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1171641,0.1171641,0,0,0,0.1171641,0,0,1.387779E-17,0,0.1233306,0.1171641,0,0,0.9576817,3.691776,0,0.1233306,-0.1233306,4.961473,82.69106,0.1181158,0.1288805,0,0,3.691776
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.07954135,0.07954135,0,0,0,0.07954135,0,0,1.387779E-17,0,0.08372773,0.07954135,0,0,1.094716,3.568445,0,0.08372773,-0.08372773,4.873217,81.22012,0.1181158,0.08749548,0,0,3.568445
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1426367,0.1426367,0,0,0,0.1426367,0,0,2.775558E-17,0,0.150144,0.1426367,0,0,1.187747,3.484717,0,0.150144,-0.150144,4.714951,78.58236,0.1181158,0.1569004,0,0,3.484717
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.2356065,0.2356065,0,0,0,0.2356065,0,0,0,0,0.2480069,0.2356065,0,0,1.354573,3.334573,0,0.2480069,-0.2480069,4.453529,74.22533,0.1181158,0.2591672,0,0,3.334573
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.630136,3.086566,0,0,0,4.453529,74.22533,0.1181158,0,0,0,3.086566
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.2846709,0.2846709,0,0,0,0.2846709,94.82275,0,0,0.2699328,0.2996536,0.2846709,0,0,1.630136,3.086566,0,0.0297208,-0.0297208,4.422201,73.70319,0.1181158,0.313138,0.2159463,0,3.356499
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.086559,1.086559,0,0,0,1.086559,72.6047,0,0,0.7888926,1.143746,1.086559,0,0,1.663159,3.056845,0,0.3548533,-0.3548533,4.048152,67.46907,0.1181158,1.195215,0.6311141,0,3.845738
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.6286231,0.6286231,0,0,0,0.6286231,215.3462,0,0,1.353716,0.6617085,0.6286231,0,0,2.057441,2.701992,0.6920072,0,0.6920072,4.704648,78.41064,0.1178326,0.6914854,1.082973,0,4.055708
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.293397,1.293397,1.011156,0,0.3321455,1.293397,128.5398,0,0,1.66253,0.2970963,0.2822415,0,0,1.365434,3.324799,1.365434,0,1.365434,6.000012,100,0.1178909,1.422737,1.330024,1.7,4.987329
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.269683,1.269683,0.425,0,0.172125,1.269683,126.7249,0.7198646,0,1.609005,0.8891401,0.8446831,0,0,0,4.553689,0,0,0,6.000012,100,0.1178909,1.396651,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.5621961,0.5621961,0,0,0,0.5621961,329.4823,1.260551,0,1.852336,0.5917853,0.5621961,0,0,0,4.553689,0,0,0,6.000012,100,0.1178909,0.6184157,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.2326901,0.2326901,0,0,0,0.2326901,708.373,1.403377,0,1.648314,0.244937,0.2326901,0,0,0,4.553689,0,0,0,6.000012,100,0.1178909,0.2559591,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,0.9358068,0.9358068,0,0,0,0.9358068,112.9559,0.07198967,0,1.057049,0.9850597,0.9358068,0,0,0,4.553689,0,0,0,6.000012,100,0.1178909,1.029387,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.07750867,0.07750867,0,0,0,0.07750867,1084.043,0.7586394,0,0.8402275,0.08158807,0.07750867,0,0,0,4.553689,0,0,0,6.000012,100,0.1178909,0.08525953,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.6355932,0.6355932,0,0,0,0.6355932,93.28108,0,0,0.5928882,0.6690454,0.6355932,0,0,0,4.553689,0,0.07615723,-0.07615723,5.919735,98.66206,0.1178909,0.6991525,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1171466,0.1171466,0,0,0,0.1171466,141.105,0,0,0.1652997,0.1233122,0.1171466,0,0,0.08461915,4.477532,0.0419875,0,0.0419875,5.959568,99.32594,0.1178738,0.1288613,0.1322398,0,4.642831
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.2406878,0.2406878,0,0,0,0.2406878,21.31323,0,0,0.05129836,0.2533556,0.2406878,0,0,0.04263165,4.51532,0,0.2020573,-0.2020573,5.746581,95.77616,0.1178738,0.2647566,0.04103868,0,4.566619
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.3964368,0.3964368,0,0,0,0.3964368,0,0,5.551115E-17,0,0.417302,0.3964368,0,0,0.2671397,4.313263,0,0.417302,-0.417302,5.306706,88.44492,0.1178738,0.4360805,0,0,4.313263
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.2360089,0.2360089,0,0,0,0.2360089,0,0,2.775558E-17,0,0.2484304,0.2360089,0,0,0.7308086,3.895961,0,0.2484304,-0.2484304,5.044837,84.08046,0.1178738,0.2596098,0,0,3.895961
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.006842,3.647531,0,0,0,5.044837,84.08046,0.1178738,0,0,0,3.647531
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.006842,3.647531,0,0,0,5.044837,84.08046,0.1178738,0,0,0,3.647531
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.1673952,0.1673952,0,0,0,0.1673952,0,0,2.775558E-17,0,0.1762055,0.1673952,0,0,1.006842,3.647531,0,0.1762055,-0.1762055,4.8591,80.98485,0.1178738,0.1841348,0,0,3.647531
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1675867,0.1675867,0,0,0,0.1675867,0,0,2.775558E-17,0,0.1764071,0.1675867,0,0,1.202626,3.471325,0,0.1764071,-0.1764071,4.673151,77.8857,0.1178738,0.1843454,0,0,3.471325
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.398634,3.294918,0,0,0,4.673151,77.8857,0.1178738,0,0,0,3.294918
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.120947,0.120947,0,0,0,0.120947,0,0,1.387779E-17,0,0.1273126,0.120947,0,0,1.398634,3.294918,0,0.1273126,-0.1273126,4.538952,75.64905,0.1178738,0.1330417,0,0,3.294918
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.1906953,0.1906953,0,0,0,0.1906953,0,0,0,0,0.2007319,0.1906953,0,0,1.540093,3.167606,0,0.2007319,-0.2007319,4.327362,72.12255,0.1178738,0.2097648,0,0,3.167606
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.07274038,0.07274038,0,0,0,0.07274038,0,0,1.387779E-17,0,0.07656882,0.07274038,0,0,1.763128,2.966874,0,0.07656882,-0.07656882,4.246651,70.77738,0.1178738,0.08001442,0,0,2.966874
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.2653604,0.2653604,0,0,0,0.2653604,0,0,0,0,0.2793268,0.2653604,0,0,1.848204,2.890305,0,0.2793268,-0.2793268,3.952215,65.87012,0.1178738,0.2918965,0,0,2.890305
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.2931201,0.2931201,0,0,0,0.2931201,0,0,0,0,0.3085475,0.2931201,0,0,2.158567,2.610978,0,0.3085475,-0.3085475,3.626977,60.4495,0.1178738,0.3224321,0,0,2.610978
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.8234243,0.8234243,0,0,0,0.8234243,16.82756,1.110223E-16,0,0.1385622,0.8667624,0.8234243,0,0,2.501398,2.302431,0,0.7282001,-0.7282001,2.859387,47.65636,0.1178738,0.9057667,0.1108498,0,2.440993
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.8014714,0.8014714,0,0,0,0.8014714,68.34248,0,0,0.5477454,0.8436541,0.8014714,0,0,3.310509,1.574231,0,0.2959087,-0.2959087,2.547472,42.45778,0.1178738,0.8816186,0.4381963,0,2.121976
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.6939663,0.6939663,0,0,0,0.6939663,91.41043,0,0,0.6343576,0.7304909,0.6939663,0,0,3.639297,1.278322,0,0.09613328,-0.09613328,2.446139,40.76889,0.1178738,0.7633629,0.507486,0,1.912679
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.4442445,0.4442445,0,0,0,0.4442445,311.5889,0,0,1.384216,0.4676258,0.4442445,0,0,3.746112,1.182189,0.9165905,0,0.9165905,3.315693,55.26143,0.1175025,0.4886689,1.107373,0,2.566405
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,0.9220882,0.9220882,0,0,0,0.9220882,103.9911,0,0,0.9588894,0.9706191,0.9220882,0,0,2.829521,2.00712,0,0.01172974,-0.01172974,3.303329,55.05536,0.1175025,1.014297,0.7671115,0,2.966009
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.4041036,0.4041036,0,0,0,0.4041036,325.9994,0,0,1.317375,0.4253722,0.4041036,0,0,2.842554,1.99539,0.8920032,0,0.8920032,4.149557,69.15914,0.1171434,0.444514,1.0539,0,3.312766
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,0.9700123,0.9700123,0,0,0,0.9700123,156.414,0,0,1.517236,1.021066,0.9700123,0,0,1.950551,2.798193,0.49617,0,0.49617,4.620265,77.00426,0.1169446,1.067014,1.213788,0,4.315429
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.667223,0.667223,0,0,0,0.667223,141.856,0,0,0.9464962,0.70234,0.667223,0,0,1.454381,3.244746,0.2441562,0,0.2441562,4.851892,80.86471,0.116847,0.7339453,0.757197,0,4.191242
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.5462956,0.5462956,0,0,0,0.5462956,103.9607,0,0,0.567933,0.575048,0.5462956,0,0,1.210225,3.464487,0,0.007115019,-0.007115019,4.844392,80.73971,0.116847,0.6009252,0.4543464,0,4.03242
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.08167298,0.08167298,0,0,0,0.08167298,592.6059,0,0,0.4839989,0.08597156,0.08167298,0,0,1.21813,3.457372,0.3980273,0,0.3980273,5.221994,87.03306,0.1166883,0.08984028,0.3871991,0,3.941371
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.2518228,0.2518228,0,0,0,0.2518228,111.7036,0,0,0.2812952,0.2650766,0.2518228,0,0,0.8201029,3.815596,0.01621852,0,0.01621852,5.237381,87.2895,0.1166818,0.2770051,0.2250361,0,4.096891
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.8038844,3.830193,0.09765943,0,0.09765943,5.330028,88.83363,0.1166429,0,0.07812754,0,3.927852
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.213085,1.213085,0,0,0,1.213085,0,0,2.220446E-16,0,1.276932,1.213085,0,0,0.706225,3.918087,0,1.276932,-1.276932,3.984024,66.40027,0.1166429,1.334394,0,0,3.918087
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,0.9414545,0.9414545,0,0,0,0.9414545,0,0,1.110223E-16,0,0.9910047,0.9414545,0,0,2.125038,2.641155,0,0.9910047,-0.9910047,2.939413,48.99012,0.1166429,1.0356,0,0,2.641155
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1643979,0.1643979,0,0,0,0.1643979,0,0,2.775558E-17,0,0.1730504,0.1643979,0,0,3.226154,1.65015,0,0.1730504,-0.1730504,2.757002,45.94994,0.1166429,0.1808377,0,0,1.65015
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418433,1.4771,0,0,0,2.757002,45.94994,0.1166429,0,0,0,1.4771
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.126907,0.126907,0,0,0,0.126907,0,0,0,0,0.1335863,0.126907,0,0,3.418433,1.4771,0,0.1335863,-0.1335863,2.61619,43.60308,0.1166429,0.1395977,0,0,1.4771
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1654101,0.1654101,0,0,0,0.1654101,0,0,2.775558E-17,0,0.1741159,0.1654101,0,0,3.566862,1.343513,0,0.1741159,-0.1741159,2.432655,40.54418,0.1166429,0.1819512,0,0,1.343513
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.1816657,0.1816657,0,0,0,0.1816657,0,0,0,0,0.191227,0.1816657,0,0,3.760324,1.169397,0,0.191227,-0.191227,2.231085,37.18467,0.1166429,0.1998322,0,0,1.169397
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.09936965,0.09936965,0,0,0,0.09936965,0,0,1.387779E-17,0,0.1045996,0.09936965,0,0,3.972798,0.9781703,0,0.1045996,-0.1045996,2.120827,35.34704,0.1166429,0.1093066,0,0,0.9781703
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.05609358,0.05609358,0,0,0,0.05609358,0,0,6.938894E-18,0,0.05904587,0.05609358,0,0,4.08902,0.8735707,0,0.05904587,-0.05904587,2.058587,34.30972,0.1166429,0.06170293,0,0,0.8735707
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154627,0.8145248,0,0,0,2.058587,34.30972,0.1166429,0,0,0,0.8145248
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154627,0.8145248,0,0,0,2.058587,34.30972,0.1166429,0,0,0,0.8145248
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0001848933,0.0001848933,0,0,0,0.0001848933,0,0,2.710505E-20,0,0.0001946245,0.0001848933,0,0,4.154627,0.8145248,0,0.0001946245,-0.0001946245,2.058382,34.30629,0.1166429,0.0002033827,0,0,0.8145248
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.4078506,0.4078506,0,0,0,0.4078506,94.67665,0,0,0.3861392,0.4293164,0.4078506,0,0,4.154843,0.8143302,0,0.04317714,-0.04317714,2.012869,33.54775,0.1166429,0.4486356,0.3089114,0,1.200469
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.2656049,0.2656049,0,0,0,0.2656049,314.1628,0,0,0.8344317,0.2795841,0.2656049,0,0,4.202817,0.7711531,0.5548476,0,0.5548476,2.539244,42.32064,0.1164226,0.2921654,0.6675453,0,1.605585
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,3.64797,1.270516,1.295197,0,1.295197,3.767976,62.79947,0.1159113,0,1.036158,0,2.565713
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.7485611,0.7485611,0,0,0,0.7485611,173.5641,0,0,1.299233,0.787959,0.7485611,0,0,2.352773,2.436193,0.5112741,0,0.5112741,4.253013,70.88341,0.1157108,0.8234172,1.039387,0,3.735427
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0,0,1.246562,0,0,0,0,1.841499,2.89634,1.246562,0,1.246562,5.435606,90.59325,0.1152247,0,0.9972498,0,4.142902
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.6379523,0.6379523,0,0,0,0.6379523,233.794,0.2250293,0,1.491494,0.6715288,0.6379523,0,0,0.5949364,4.018246,0.5949364,0,0.5949364,6.000012,100,0.1149941,0.7017476,1.193196,0,5.509741
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.8714789,0.8714789,0,0,0,0.8714789,237.6844,1.154023,0,2.071369,0.9173462,0.8714789,0,0,0,4.553689,0,0,0,6.000012,100,0.1149941,0.9586267,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.446804,0.446804,0,0,0,0.446804,432.5925,1.462521,0,1.932841,0.47032,0.446804,0,0,0,4.553689,0,0,0,6.000012,100,0.1149941,0.4914845,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.2057486,0.2057486,0,0,0,0.2057486,588.7983,0.9948668,0,1.211444,0.2165775,0.2057486,0,0,0,4.553689,0,0,0,6.000012,100,0.1149941,0.2263235,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.7568157,0.7568157,0,0,0,0.7568157,118.1878,0.09781535,0,0.8944635,0.7966481,0.7568157,0,0,0,4.553689,0,0,0,6.000012,100,0.1149941,0.8324973,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.2163346,0.2163346,0,0,0,0.2163346,216.4156,0.2404612,0,0.4681818,0.2277207,0.2163346,0,0,0,4.553689,0,0,0,6.000012,100,0.1149941,0.2379681,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.2071431,0.2071431,0,0,0,0.2071431,54.16074,0,2.775558E-17,0.1121902,0.2180454,0.2071431,0,0,0,4.553689,0,0.1058551,-0.1058551,5.888431,98.14032,0.1149941,0.2278574,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1176168,4.447834,0,0,0,5.888431,98.14032,0.1149941,0,0,0,4.447834
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.3255761,0.3255761,0,0,0,0.3255761,0,0,0,0,0.3427117,0.3255761,0,0,0.1176168,4.447834,0,0.3427117,-0.3427117,5.527181,92.1195,0.1149941,0.3581338,0,0,4.447834
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.449612,0.449612,0,0,0,0.449612,0,0,5.551115E-17,0,0.4732758,0.449612,0,0,0.4984076,4.105122,0,0.4732758,-0.4732758,5.028305,83.80491,0.1149941,0.4945732,0,0,4.105122
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.2820182,0.2820182,0,0,0,0.2820182,0,0,0,0,0.2968613,0.2820182,0,0,1.02427,3.631846,0,0.2968613,-0.2968613,4.715385,78.5896,0.1149941,0.3102201,0,0,3.631846
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.05185445,0.05185445,0,0,0,0.05185445,0,0,0,0,0.05458363,0.05185445,0,0,1.354115,3.334985,0,0.05458363,-0.05458363,4.657849,77.63066,0.1149941,0.0570399,0,0,3.334985
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.414764,3.280401,0,0,0,4.657849,77.63066,0.1149941,0,0,0,3.280401
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1498705,0.1498705,0,0,0,0.1498705,0,0,2.775558E-17,0,0.1577584,0.1498705,0,0,1.414764,3.280401,0,0.1577584,-0.1577584,4.491557,74.85914,0.1149941,0.1648575,0,0,3.280401
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590051,3.122643,0,0,0,4.491557,74.85914,0.1149941,0,0,0,3.122643
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.249423,0.249423,0,0,0,0.249423,0,0,5.551115E-17,0,0.2625505,0.249423,0,0,1.590051,3.122643,0,0.2625505,-0.2625505,4.214805,70.2466,0.1149941,0.2743653,0,0,3.122643
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1111508,0.1111508,0,0,0,0.1111508,0,0,1.387779E-17,0,0.1170008,0.1111508,0,0,1.881774,2.860092,0,0.1170008,-0.1170008,4.091475,68.19111,0.1149941,0.1222658,0,0,2.860092
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.05345159,0.05345159,0,0,0,0.05345159,0,0,6.938894E-18,0,0.05626483,0.05345159,0,0,2.011775,2.743092,0,0.05626483,-0.05626483,4.032166,67.20264,0.1149941,0.05879675,0,0,2.743092
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.2504917,0.2504917,0,0,0,0.2504917,0,0,0,0,0.2636755,0.2504917,0,0,2.074291,2.686827,0,0.2636755,-0.2636755,3.754228,62.57034,0.1149941,0.2755409,0,0,2.686827
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.2243573,0.2243573,0,0,0,0.2243573,56.16353,0,0,0.126007,0.2361656,0.2243573,0,0,2.367264,2.423151,0,0.1101586,-0.1101586,3.638111,60.63506,0.1149941,0.246793,0.1008056,0,2.549158
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.194148,1.194148,0,0,0,1.194148,38.3943,0,2.220446E-16,0.4584848,1.256998,1.194148,0,0,2.489662,2.312993,0,0.7985132,-0.7985132,2.796404,46.60664,0.1149941,1.313563,0.3667879,0,2.771477
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.1889344,0.1889344,0,0,0,0.1889344,490.1693,0,0,0.9260983,0.1988783,0.1889344,0,0,3.376899,1.51448,0.7272201,0,0.7272201,3.486305,58.10498,0.1147135,0.2078278,0.7408787,0,2.440578
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.5983413,0.5983413,0,0,0,0.5983413,150.7763,0,0,0.9021567,0.629833,0.5983413,0,0,2.649679,2.168977,0.2723237,0,0.2723237,3.744654,62.41078,0.1146088,0.6581755,0.7217254,0,3.071134
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,0.9763705,0.9763705,0,0,0,0.9763705,75.72683,0,1.110223E-16,0.7393745,1.027758,0.9763705,0,0,2.377356,2.414069,0,0.288384,-0.288384,3.440671,57.3444,0.1146088,1.074008,0.5914996,0,3.153443
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.3592647,0.3592647,0,0,0,0.3592647,295.3068,0,0,1.060933,0.3781734,0.3592647,0,0,2.697782,2.125685,0.6827596,0,0.6827596,4.088394,68.13976,0.1143471,0.3951911,0.8487464,0,3.186618
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.212192,0.212192,0,0,0,0.212192,555.029,0,0,1.177727,0.22336,0.212192,0,0,2.015023,2.740169,0.9543673,0,0.9543673,4.993786,83.2296,0.1139833,0.2334112,0.9421819,0,3.917896
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.0998,1.0998,0,0,0,1.0998,151.6578,0,0,1.667933,1.157684,1.0998,0,0,1.060655,3.599099,0.5102488,0,0.5102488,5.47785,91.29733,0.1137897,1.20978,1.334347,0,5.267032
