Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.8539852,0.8539852,0,0,0,0.8539852,162.2378,0,0,1.385487,0.8989319,0.8539852,0,0,0.5504065,4.058323,0.4865551,0,0.4865551,5.939437,98.99043,0.1136058,0.9393838,1.10839,0,5.44381
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.7056978,0.7056978,0,0,0,0.7056978,128.929,0.1031577,0,0.9098489,0.7428398,0.7056978,0,0,0.06385139,4.496222,0.06385139,0,0.06385139,6.000012,100,0.1135817,0.7762676,0.7278792,0,5.406072
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.7961388,0.7961388,0,0,0,0.7961388,63.94839,0,1.110223E-16,0.509118,0.8380409,0.7961388,0,0,0,4.553689,0,0.3289229,-0.3289229,5.653297,94.22143,0.1135817,0.8757527,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.214732,1.214732,0,0,0,1.214732,6.495772,0,2.220446E-16,0.07890622,1.278665,1.214732,0,0,0.3654699,4.224766,0,1.199759,-1.199759,4.38864,73.14385,0.1135817,1.336205,0.06312497,0,4.303672
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.7252043,0.7252043,0,0,0,0.7252043,0,0,1.110223E-16,0,0.763373,0.7252043,0,0,1.698535,3.025007,0,0.763373,-0.763373,3.583974,59.73278,0.1135817,0.7977248,0,0,3.025007
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1764206,0.1764206,0,0,0,0.1764206,0,0,2.775558E-17,0,0.1857059,0.1764206,0,0,2.546728,2.261634,0,0.1857059,-0.1857059,3.388223,56.47027,0.1135817,0.1940627,0,0,2.261634
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.7725868,0.7725868,0,0,0,0.7725868,0,0,1.110223E-16,0,0.8132493,0.7725868,0,0,2.753067,2.075928,0,0.8132493,-0.8132493,2.530983,42.18296,0.1135817,0.8498455,0,0,2.075928
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1132828,0.1132828,0,0,0,0.1132828,0,0,1.387779E-17,0,0.119245,0.1132828,0,0,3.656678,1.262679,0,0.119245,-0.119245,2.405288,40.08804,0.1135817,0.124611,0,0,1.262679
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.2905236,0.2905236,0,0,0,0.2905236,0,0,5.551115E-17,0,0.3058143,0.2905236,0,0,3.789172,1.143434,0,0.3058143,-0.3058143,2.082931,34.71545,0.1135817,0.3195759,0,0,1.143434
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1194906,0.1194906,0,0,0,0.1194906,0,0,1.387779E-17,0,0.1257796,0.1194906,0,0,4.128966,0.8376195,0,0.1257796,-0.1257796,1.950348,32.50573,0.1135817,0.1314396,0,0,0.8376195
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.06695275,0.06695275,0,0,0,0.06695275,0,0,1.387779E-17,0,0.07047658,0.06695275,0,0,4.268721,0.71184,0,0.07047658,-0.07047658,1.876059,31.26758,0.1135817,0.07364802,0,0,0.71184
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1531739,0.1531739,0,0,0,0.1531739,0,0,2.775558E-17,0,0.1612357,0.1531739,0,0,4.347028,0.6413634,0,0.1612357,-0.1612357,1.706101,28.43497,0.1135817,0.1684913,0,0,0.6413634
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.526179,0.4801277,0,0,0,1.706101,28.43497,0.1135817,0,0,0,0.4801277
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.526179,0.4801277,0,0,0,1.706101,28.43497,0.1135817,0,0,0,0.4801277
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.2615487,0.2615487,0,0,0,0.2615487,0,0,5.551115E-17,0,0.2753144,0.2615487,0,0,4.526179,0.4801277,0,0.2753144,-0.2753144,1.415895,23.59819,0.1135817,0.2877036,0,0,0.4801277
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1243915,0.1243915,0,0,0,0.1243915,0,0,0,0,0.1309384,0.1243915,0,0,4.832084,0.2048133,0,0.1309384,-0.1309384,1.277873,21.29785,0.1135817,0.1368306,0,0,0.2048133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.8720593,0.8720593,0.5651363,0,0.2103822,0.8720593,28.57627,0,0,0.249202,0.3230768,0.306923,0,0,4.977571,0.07387485,0,0.07387485,-0.07387485,1.200002,20,0.1135817,0.9592652,0.1993616,1.7,0.3230768
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.05137087,0.05137087,1.504002,0,0.4666927,0.05137087,1449.734,2.220446E-16,0,0.7447411,0,0,1.452632,1.38,5.059654,0,2.124741,0,2.124741,3.215709,53.59504,0.1138652,0.05650796,0.5957929,1.7,0.7447411
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.05691,1.05691,1.7,0,0.5202,1.05691,117.0405,0,0,1.237012,0,0,0.6430901,0.6109356,2.934913,1.912267,1.847948,0,1.847948,4.968826,82.8136,0.1144434,1.162601,0.9896098,1.7,3.149279
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.3189276,0.3189276,0,0,0,0.3189276,449.8407,0.01198733,0,1.434666,0.3357132,0.3189276,0,0,1.086965,3.57542,1.086965,0,1.086965,6.000012,100,0.114037,0.3508203,1.147733,0,5.010086
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.162652,1.162652,0,0,0,1.162652,164.181,0.6850102,0,1.908855,1.223845,1.162652,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,1.278918,1.527084,0,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.8543561,0.8543561,0,0,0,0.8543561,224.7843,1.021137,0,1.920459,0.8993223,0.8543561,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,0.9397917,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.5316653,0.5316653,0,0,0,0.5316653,367.8972,1.396334,0,1.955982,0.5596477,0.5316653,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,0.5848318,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.7852541,0.7852541,0,0,0,0.7852541,199.5091,0.7400703,0,1.566654,0.8265833,0.7852541,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,0.8637795,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.6289905,0.6289905,0,0,0,0.6289905,159.4882,0.3410704,0,1.003166,0.6620952,0.6289905,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,0.6918895,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.5473737,0.5473737,0,0,0,0.5473737,186.191,0.4429779,0,1.019161,0.5761828,0.5473737,0,0,0,4.553689,0,0,0,6.000012,100,0.114037,0.602111,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.289047,1.289047,0.425,0,0.172125,1.289047,33.28175,1.110223E-16,0,0.4290174,0.9095233,0.8640472,0,0,0,4.553689,0,0.4805059,-0.4805059,5.493515,91.55839,0.114037,1.417952,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.683441,0.683441,0,0,0,0.683441,10.53126,0,1.110223E-16,0.07197497,0.7194116,0.683441,0,0,0.5338954,4.073183,0,0.6474366,-0.6474366,4.811056,80.18411,0.114037,0.751785,0.05757998,0,4.145158
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253269,3.425746,0,0,0,4.811056,80.18411,0.114037,0,0,0,3.425746
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.6821576,0.6821576,0,0,0,0.6821576,0,0,1.110223E-16,0,0.7180606,0.6821576,0,0,1.253269,3.425746,0,0.7180606,-0.7180606,4.054154,67.5691,0.114037,0.7503734,0,0,3.425746
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.6367806,0.6367806,0,0,0,0.6367806,0,0,1.110223E-16,0,0.6702954,0.6367806,0,0,2.051115,2.707686,0,0.6702954,-0.6702954,3.3476,55.79323,0.114037,0.7004586,0,0,2.707686
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.3151039,0.3151039,0,0,0,0.3151039,0,0,0,0,0.3316883,0.3151039,0,0,2.795887,2.03739,0,0.3316883,-0.3316883,2.99797,49.96607,0.114037,0.3466143,0,0,2.03739
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1164407,0.1164407,0,0,0,0.1164407,0,0,1.387779E-17,0,0.1225692,0.1164407,0,0,3.16443,1.705702,0,0.1225692,-0.1225692,2.868771,47.81276,0.114037,0.1280848,0,0,1.705702
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.1953852,0.1953852,0,0,0,0.1953852,0,0,2.775558E-17,0,0.2056686,0.1953852,0,0,3.300618,1.583133,0,0.2056686,-0.2056686,2.651977,44.19954,0.114037,0.2149237,0,0,1.583133
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.09885306,0.09885306,0,0,0,0.09885306,0,0,1.387779E-17,0,0.1040559,0.09885306,0,0,3.529138,1.377464,0,0.1040559,-0.1040559,2.542293,42.37146,0.114037,0.1087384,0,0,1.377464
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.08499998,0.08499998,0,0,0,0.08499998,0,0,1.387779E-17,0,0.08947366,0.08499998,0,0,3.644756,1.273409,0,0.08947366,-0.08947366,2.447979,40.79958,0.114037,0.09349997,0,0,1.273409
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.2637131,0.2637131,0,0,0,0.2637131,0,0,0,0,0.2775928,0.2637131,0,0,3.744171,1.183935,0,0.2775928,-0.2775928,2.155371,35.92278,0.114037,0.2900845,0,0,1.183935
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.03564863,0.03564863,0,0,0,0.03564863,0,0,0,0,0.03752488,0.03564863,0,0,4.052608,0.9063421,0,0.03752488,-0.03752488,2.115816,35.26353,0.114037,0.03921349,0,0,0.9063421
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.4621808,0.4621808,0,0,0,0.4621808,0,0,5.551115E-17,0,0.4865061,0.4621808,0,0,4.094302,0.8688172,0,0.4865061,-0.4865061,1.602994,26.71651,0.114037,0.5083988,0,0,0.8688172
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1241399,0.1241399,0,0,0,0.1241399,0,0,2.775558E-17,0,0.1306736,0.1241399,0,0,4.634864,0.3823111,0,0.1306736,-0.1306736,1.465252,24.42081,0.114037,0.1365539,0,0,0.3823111
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.3783233,0.3783233,1.7,0,0.5202,0.3783233,60.30927,0,0,0.228164,0,0,1.321677,1.255593,4.780057,0.2516375,1.483757,0,1.483757,2.872867,47.88102,0.1147443,0.4161556,0.1825312,1.7,0.4798015
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.581668,1.581668,1.7,0,0.5202,1.581668,30.61162,0,0,0.4841744,0,0,0.1183315,0.1124149,3.2963,1.587019,0.5965893,0,0.5965893,3.438841,57.31391,0.1150914,1.739835,0.3873395,1.7,2.071193
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.09557383,0.09557383,1.548205,0,0.4787601,0.09557383,674.6089,2.220446E-16,0,0.6447495,0,0,1.452632,1.38,2.699711,2.123949,2.02475,0,2.02475,5.359687,89.32794,0.1154385,0.1051312,0.5157996,1.7,2.768699
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.7579188,0.7579188,0,0,0,0.7579188,158.7521,0,0,1.203212,0.7978093,0.7579188,0,0,0.6749613,3.946224,0.4054031,0,0.4054031,5.744287,95.73792,0.1152879,0.8337107,0.9625699,0,5.149436
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,0.9190804,0.9190804,0,0,0,0.9190804,184.7241,0.4607518,0,1.697763,0.9674531,0.9190804,0,0,0.2695583,4.311087,0.2695583,0,0.2695583,6.000012,100,0.1151879,1.010988,1.358211,0,6.00885
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.6556351,0.6556351,0,0,0,0.6556351,238.7132,0.8749455,0,1.565088,0.6901422,0.6556351,0,0,0,4.553689,0,0,0,6.000012,100,0.1151879,0.7211986,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.4235012,0.4235012,0,0,0,0.4235012,400.6345,1.250901,0,1.696692,0.4457907,0.4235012,0,0,0,4.553689,0,0,0,6.000012,100,0.1151879,0.4658513,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.5719827,0.5719827,0,0,0,0.5719827,197.7882,0.5292274,0,1.131315,0.6020871,0.5719827,0,0,0,4.553689,0,0,0,6.000012,100,0.1151879,0.629181,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.5167254,0.5167254,0,0,0,0.5167254,203.9987,0.5101914,0,1.054113,0.5439215,0.5167254,0,0,0,4.553689,0,0,0,6.000012,100,0.1151879,0.5683979,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1151879,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,0.9110485,0.9110485,0,0,0,0.9110485,30.42364,0,0,0.2771741,0.9589984,0.9110485,0,0,0,4.553689,0,0.6818243,-0.6818243,5.281306,88.02159,0.1151879,1.002153,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.8398677,0.8398677,0,0,0,0.8398677,10.50814,0,0,0.08825447,0.8840712,0.8398677,0,0,0.7575826,3.871865,0,0.7958168,-0.7958168,4.442441,74.04054,0.1151879,0.9238544,0.07060358,0,3.960119
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,0.9247949,0.9247949,0,0,0,0.9247949,0,0,1.110223E-16,0,0.9734683,0.9247949,0,0,1.641823,3.076048,0,0.9734683,-0.9734683,3.416316,56.93848,0.1151879,1.017274,0,0,3.076048
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.6650192,0.6650192,0,0,0,0.6650192,0,0,0,0,0.7000202,0.6650192,0,0,2.723455,2.10258,0,0.7000202,-0.7000202,2.67843,44.64041,0.1151879,0.7315211,0,0,2.10258
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.501255,1.402559,0,0,0,2.67843,44.64041,0.1151879,0,0,0,1.402559
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.1901182,0.1901182,0,0,0,0.1901182,0,0,2.775558E-17,0,0.2001244,0.1901182,0,0,3.501255,1.402559,0,0.2001244,-0.2001244,2.46748,41.12459,0.1151879,0.20913,0,0,1.402559
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1046298,0.1046298,0,0,0,0.1046298,0,0,0,0,0.1101366,0.1046298,0,0,3.723616,1.202435,0,0.1101366,-0.1101366,2.351386,39.18969,0.1151879,0.1150928,0,0,1.202435
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1623393,0.1623393,0,0,0,0.1623393,0,0,2.775558E-17,0,0.1708834,0.1623393,0,0,3.84599,1.092298,0,0.1708834,-0.1708834,2.171259,36.18758,0.1151879,0.1785732,0,0,1.092298
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.2406024,0.2406024,0,0,0,0.2406024,0,0,0,0,0.2532657,0.2406024,0,0,4.03586,0.9214149,0,0.2532657,-0.2532657,1.904293,31.73816,0.1151879,0.2646627,0,0,0.9214149
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.2537986,0.2537986,0,0,0,0.2537986,0,0,5.551115E-17,0,0.2671565,0.2537986,0,0,4.317266,0.6681491,0,0.2671565,-0.2671565,1.622686,27.04471,0.1151879,0.2791785,0,0,0.6681491
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.2566859,0.2566859,0,0,0,0.2566859,0,0,0,0,0.2701957,0.2566859,0,0,4.614107,0.4009927,0,0.2701957,-0.2701957,1.337875,22.29786,0.1151879,0.2823545,0,0,0.4009927
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1432806,0.1432806,1.595912,0,0.491784,0.1432806,0,0,0,0,0,0,1.452632,1.38,4.914324,0.130797,1.38,0,1.38,2.647058,44.11754,0.1158163,0.1576087,0,1.7,0.130797
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.06700668,0.06700668,1.519638,0,0.4709612,0.06700668,0,0,0,0,0,0,1.452632,1.38,3.534324,1.372797,1.38,0,1.38,3.95624,65.93721,0.1163654,0.07370734,0,1.7,1.372797
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.2677804,0.2677804,1.7,0,0.5202,0.2677804,0,0,0,0,0,0,1.43222,1.360609,2.154324,2.614797,1.360609,0,1.360609,5.247027,87.45028,0.1170906,0.2945585,0,1.7,2.614797
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.1911763,0.1911763,0,0,0,0.1911763,123.8745,0,0,0.2368187,0.2012382,0.1911763,0,0,0.7937157,3.839345,0.03558056,0,0.03558056,5.280782,88.01286,0.1170774,0.2102939,0.189455,0,4.076163
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1251603,0.1251603,0,0,0,0.1251603,561.0494,0,0,0.7022114,0.1317477,0.1251603,0,0,0.7581352,3.871367,0.5704637,0,0.5704637,5.821971,97.03266,0.1168658,0.1376764,0.5617691,0,4.573579
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,1.040731,0,1.228402,0,0,0,0,0.1876715,4.384785,0.1876715,0,0.1876715,6.000012,100,0.1167963,0,0.9827217,0,5.613187
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.3791724,0.3791724,0,0,0,0.3791724,334.0182,0.8673761,0,1.266505,0.3991288,0.3791724,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,0.4170896,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.3855404,0.3855404,0,0,0,0.3855404,535.2647,1.657829,0,2.063661,0.405832,0.3855404,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,0.4240944,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.5470294,0.5470294,0,0,0,0.5470294,370.4535,1.450669,0,2.026489,0.5758204,0.5470294,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,0.6017323,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.053684,1.053684,0,0,0,1.053684,111.8811,0.06973277,0,1.178874,1.109141,1.053684,0,0,0,4.553689,0,0,0,6.000012,100,0.1167963,1.159053,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.6553804,0.6553804,0,0,0,0.6553804,98.82248,1.110223E-16,0,0.6476632,0.6898741,0.6553804,0,0,0,4.553689,0,0.04221093,-0.04221093,5.955518,99.25843,0.1167963,0.7209184,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.159649,1.159649,0,0,0,1.159649,22.88708,0,0,0.2654098,1.220683,1.159649,0,0,0.04690104,4.511478,0,0.9552731,-0.9552731,4.948572,82.47603,0.1167963,1.275614,0.2123278,0,4.776888
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.5132479,0.5132479,0,0,0,0.5132479,16.91438,0,1.110223E-16,0.08681271,0.540261,0.5132479,0,0,1.108316,3.556205,0,0.4534483,-0.4534483,4.470595,74.50977,0.1167963,0.5645728,0.06945017,0,3.643018
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.8840681,0.8840681,0,0,0,0.8840681,0,0,0,0,0.9305981,0.8840681,0,0,1.612147,3.102757,0,0.9305981,-0.9305981,3.489659,58.16086,0.1167963,0.972475,0,0,3.102757
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.6264835,0.6264835,0,0,0,0.6264835,0,0,1.110223E-16,0,0.6594563,0.6264835,0,0,2.646145,2.172158,0,0.6594563,-0.6594563,2.794531,46.57542,0.1167963,0.6891319,0,0,2.172158
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.02405163,0.02405163,0,0,0,0.02405163,0,0,0,0,0.0253175,0.02405163,0,0,3.378874,1.512702,0,0.0253175,-0.0253175,2.767843,46.13063,0.1167963,0.02645679,0,0,1.512702
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.220817,0.220817,0,0,0,0.220817,0,0,2.775558E-17,0,0.2324389,0.220817,0,0,3.407005,1.487385,0,0.2324389,-0.2324389,2.522831,42.04711,0.1167963,0.2428987,0,0,1.487385
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1584814,0.1584814,0,0,0,0.1584814,0,0,0,0,0.1668225,0.1584814,0,0,3.66527,1.254946,0,0.1668225,-0.1668225,2.346985,39.11634,0.1167963,0.1743295,0,0,1.254946
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.850628,1.088123,0,0,0,2.346985,39.11634,0.1167963,0,0,0,1.088123
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.850628,1.088123,0,0,0,2.346985,39.11634,0.1167963,0,0,0,1.088123
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1549524,0.1549524,0,0,0,0.1549524,0,0,2.775558E-17,0,0.1631078,0.1549524,0,0,3.850628,1.088123,0,0.1631078,-0.1631078,2.175054,36.25084,0.1167963,0.1704476,0,0,1.088123
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.06561677,0.06561677,0,0,0,0.06561677,0,0,1.387779E-17,0,0.06907028,0.06561677,0,0,4.031859,0.9250156,0,0.06907028,-0.06907028,2.102248,35.0374,0.1167963,0.07217845,0,0,0.9250156
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.04381455,0.04381455,0,0,0,0.04381455,0,0,6.938894E-18,0,0.04612058,0.04381455,0,0,4.108604,0.8559453,0,0.04612058,-0.04612058,2.053632,34.22714,0.1167963,0.048196,0,0,0.8559453
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.03448911,0.03448911,0,0,0,0.03448911,0,0,6.938894E-18,0,0.03630432,0.03448911,0,0,4.159849,0.8098247,0,0.03630432,-0.03630432,2.015364,33.58934,0.1167963,0.03793802,0,0,0.8098247
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200187,0.7735204,0,0,0,2.015364,33.58934,0.1167963,0,0,0,0.7735204
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.3089824,0.3089824,0,0,0,0.3089824,103.9658,0,0,0.3212361,0.3252446,0.3089824,0,0,4.200187,0.7735204,0,0.004008507,-0.004008507,2.011139,33.51892,0.1167963,0.3398806,0.2569889,0,1.094756
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.5481044,0.5481044,0,0,0,0.5481044,113.9376,0,0,0.624497,0.576952,0.5481044,0,0,4.204641,0.7695119,0.04754501,0,0.04754501,2.056244,34.27067,0.1167787,0.6029148,0.4995976,0,1.394009
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.080077,1.080077,1.7,0,0.5202,1.080077,117.6161,0,0,1.270344,0,0,0.6199231,0.5889269,4.157096,0.8123024,1.859271,0,1.859271,3.820104,63.66827,0.1173127,1.188085,1.016275,1.7,2.082647
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.2117202,0.2117202,1.254566,0,0.3985964,0.2117202,617.3816,0,0,1.307122,0,0,1.042845,0.9907032,2.297825,2.485646,2.297825,0,2.297825,6.000012,100,0.1172567,0.2328923,1.045697,1.7,3.792768
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.7532632,0.7532632,0,0,0,0.7532632,220.6401,0.8690919,0,1.662001,0.7929086,0.7532632,0,0,0,4.553689,0,0,0,6.000012,100,0.1172567,0.8285895,1.3296,0,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1433018,0.1433018,0,0,0,0.1433018,1098.08,1.422724,0,1.573568,0.150844,0.1433018,0,0,0,4.553689,0,0,0,6.000012,100,0.1172567,0.157632,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172567,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.05264602,0.05264602,0,0,0,0.05264602,2942.146,1.493506,0,1.548923,0.05541686,0.05264602,0,0,0,4.553689,0,0,0,6.000012,100,0.1172567,0.05791062,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,0.9879773,0.9879773,0,0,0,0.9879773,92.07793,0,1.110223E-16,0.909709,1.039976,0.9879773,0,0,0,4.553689,0,0.1302671,-0.1302671,5.862699,97.71145,0.1172567,1.086775,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.006187874,0.006187874,0,0,0,0.006187874,6932.847,0.2777411,0,0.4289958,0.006513552,0.006187874,0,0,0.1447412,4.423422,0.1447412,0,0.1447412,6.000012,100,0.1172037,0.006806661,0.3431967,0,4.852418
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.204559,1.204559,0,0,0,1.204559,22.11023,0,2.220446E-16,0.2663307,1.267957,1.204559,0,0,0,4.553689,0,1.001626,-1.001626,4.944205,82.40326,0.1172037,1.325015,0.2130646,0,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.085579,1.085579,0,0,0,1.085579,6.134021,0,2.220446E-16,0.06658967,1.142715,1.085579,0,0,1.112918,3.552063,0,1.076126,-1.076126,3.80987,63.4977,0.1172037,1.194137,0.05327174,0,3.618653
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.308613,2.475937,0,0,0,3.80987,63.4977,0.1172037,0,0,0,2.475937
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.5709229,0.5709229,0,0,0,0.5709229,0,0,0,0,0.6009714,0.5709229,0,0,2.308613,2.475937,0,0.6009714,-0.6009714,3.17639,52.93973,0.1172037,0.6280151,0,0,2.475937
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.5871203,0.5871203,0,0,0,0.5871203,0,0,1.110223E-16,0,0.6180214,0.5871203,0,0,2.976359,1.874966,0,0.6180214,-0.6180214,2.524938,42.08222,0.1172037,0.6458323,0,0,1.874966
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.08886025,0.08886025,0,0,0,0.08886025,0,0,0,0,0.0935371,0.08886025,0,0,3.663049,1.256945,0,0.0935371,-0.0935371,2.426342,40.43895,0.1172037,0.09774628,0,0,1.256945
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766979,1.163408,0,0,0,2.426342,40.43895,0.1172037,0,0,0,1.163408
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.3252686,0.3252686,0,0,0,0.3252686,0,0,5.551115E-17,0,0.342388,0.3252686,0,0,3.766979,1.163408,0,0.342388,-0.342388,2.065433,34.42381,0.1172037,0.3577955,0,0,1.163408
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.06727411,0.06727411,0,0,0,0.06727411,0,0,1.387779E-17,0,0.07081486,0.06727411,0,0,4.14741,0.8210195,0,0.07081486,-0.07081486,1.990788,33.17973,0.1172037,0.07400152,0,0,0.8210195
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.0931077,0.0931077,0,0,0,0.0931077,0,0,1.387779E-17,0,0.09800811,0.0931077,0,0,4.226094,0.7502046,0,0.09800811,-0.09800811,1.887478,31.4579,0.1172037,0.1024185,0,0,0.7502046
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.1975613,0.1975613,0,0,0,0.1975613,0,0,2.775558E-17,0,0.2079592,0.1975613,0,0,4.334991,0.6521965,0,0.2079592,-0.2079592,1.66827,27.80444,0.1172037,0.2173174,0,0,0.6521965
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.2043862,0.2043862,0,0,0,0.2043862,0,0,2.775558E-17,0,0.2151434,0.2043862,0,0,4.566057,0.4442373,0,0.2151434,-0.2151434,1.441489,24.02476,0.1172037,0.2248249,0,0,0.4442373
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1117028,0.1117028,0,0,0,0.1117028,0,0,1.387779E-17,0,0.1175819,0.1117028,0,0,4.805106,0.2290939,0,0.1175819,-0.1175819,1.317546,21.95906,0.1172037,0.1228731,0,0,0.2290939
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.124595,0.124595,1.577227,0,0.4866829,0.124595,0,0,0,0,0,0,1.452632,1.38,4.935752,0.111512,1.38,0,1.38,2.626729,43.77873,0.1177877,0.1370545,0,1.7,0.111512
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.2571905,0.2571905,1.7,0,0.5202,0.2571905,153.0603,0,0,0.3936566,0,0,1.442809,1.370669,3.555752,1.353512,1.764326,0,1.764326,4.300516,71.67512,0.1183412,0.2829096,0.3149253,1.7,1.747169
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.6405818,0.6405818,1.518613,0,0.4706814,0.6405818,135.3743,0,0,0.8671831,0,0,0.8780314,0.8341298,1.791427,2.941405,1.701313,0,1.701313,5.914523,98.57518,0.1187425,0.70464,0.6937464,1.7,3.808588
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.2012918,0.2012918,0,0,0,0.2012918,670.6675,1.047999,0,1.349999,0.2118862,0.2012918,0,0,0.09011374,4.472587,0.09011374,0,0.09011374,6.000012,100,0.1187095,0.221421,1.079999,0,5.822586
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.5238442,0.5238442,0,0,0,0.5238442,297.4181,1.006592,0,1.558007,0.551415,0.5238442,0,0,0,4.553689,0,0,0,6.000012,100,0.1187095,0.5762287,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,0.9432459,0.9432459,0,0,0,0.9432459,216.509,1.049322,0,2.042213,0.9928904,0.9432459,0,0,0,4.553689,0,0,0,6.000012,100,0.1187095,1.03757,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.7307337,0.7307337,0,0,0,0.7307337,272.8261,1.224439,0,1.993633,0.7691934,0.7307337,0,0,0,4.553689,0,0,0,6.000012,100,0.1187095,0.8038071,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.5567644,0.5567644,0,0,0,0.5567644,299.4205,1.080999,0,1.667067,0.5860678,0.5567644,0,0,0,4.553689,0,0,0,6.000012,100,0.1187095,0.6124408,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.6010826,0.6010826,0,0,0,0.6010826,214.8381,0.6586357,0,1.291354,0.6327185,0.6010826,0,0,0,4.553689,0,0,0,6.000012,100,0.1187095,0.6611909,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.5898226,0.5898226,0,0,0,0.5898226,86.15211,0,0,0.5081447,0.6208659,0.5898226,0,0,0,4.553689,0,0.1127213,-0.1127213,5.881193,98.01969,0.1187095,0.6488049,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.7580944,0.7580944,0,0,0,0.7580944,86.21519,0,0,0.6535925,0.7979941,0.7580944,0,0,0.1252459,4.440968,0,0.1444016,-0.1444016,5.728981,95.48282,0.1187095,0.8339038,0.5228741,0,5.09456
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.2819949,0.2819949,0,0,0,0.2819949,99.02098,0,0,0.2792341,0.2968367,0.2819949,0,0,0.2856921,4.296566,0,0.01760262,-0.01760262,5.710426,95.17358,0.1187095,0.3101944,0.2233873,0,4.5758
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,0.8998824,0.8998824,0,0,0,0.8998824,5.947285,0,0,0.05351857,0.9472446,0.8998824,0,0,0.3052506,4.278964,0,0.8937261,-0.8937261,4.768356,79.47244,0.1187095,0.9898706,0.04281486,0,4.332482
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.5968385,0.5968385,0,0,0,0.5968385,0,0,0,0,0.6282511,0.5968385,0,0,1.29828,3.385237,0,0.6282511,-0.6282511,4.106121,68.43521,0.1187095,0.6565224,0,0,3.385237
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.7295801,0.7295801,0,0,0,0.7295801,0,0,1.110223E-16,0,0.7679791,0.7295801,0,0,1.996336,2.756986,0,0.7679791,-0.7679791,3.2966,54.94323,0.1187095,0.8025381,0,0,2.756986
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.7837326,0.7837326,0,0,0,0.7837326,0,0,1.110223E-16,0,0.8249817,0.7837326,0,0,2.849646,1.989007,0,0.8249817,-0.8249817,2.426993,40.4498,0.1187095,0.8621059,0,0,1.989007
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.01873562,0.01873562,0,0,0,0.01873562,0,0,0,0,0.01972171,0.01873562,0,0,3.766293,1.164026,0,0.01972171,-0.01972171,2.406204,40.10333,0.1187095,0.02060919,0,0,1.164026
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.04671777,0.04671777,0,0,0,0.04671777,0,0,0,0,0.0491766,0.04671777,0,0,3.788206,1.144304,0,0.0491766,-0.0491766,2.354368,39.23938,0.1187095,0.05138955,0,0,1.144304
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01610011,0.01610011,0,0,0,0.01610011,0,0,0,0,0.01694749,0.01610011,0,0,3.842846,1.095127,0,0.01694749,-0.01694749,2.336504,38.94165,0.1187095,0.01771012,0,0,1.095127
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.2992923,0.2992923,0,0,0,0.2992923,0,0,0,0,0.3150446,0.2992923,0,0,3.861677,1.07818,0,0.3150446,-0.3150446,2.004417,33.40689,0.1187095,0.3292215,0,0,1.07818
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.2232635,0.2232635,0,0,0,0.2232635,0,0,2.775558E-17,0,0.2350142,0.2232635,0,0,4.211727,0.7631351,0,0.2350142,-0.2350142,1.756691,29.27812,0.1187095,0.2455898,0,0,0.7631351
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.05995398,0.05995398,0,0,0,0.05995398,0,0,0,0,0.06310945,0.05995398,0,0,4.472853,0.5281209,0,0.06310945,-0.06310945,1.690168,28.1694,0.1187095,0.06594937,0,0,0.5281209
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.1725733,0.1725733,0,0,0,0.1725733,0,0,0,0,0.1816561,0.1725733,0,0,4.542975,0.4650115,0,0.1816561,-0.1816561,1.498685,24.97804,0.1187095,0.1898306,0,0,0.4650115
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.2499192,0.2499192,1.7,0,0.5202,0.2499192,0,0,0,0,0,0,1.450081,1.377577,4.744815,0.2833554,1.377577,0,1.377577,2.805569,46.7594,0.1193934,0.2749111,0,1.7,0.2833554
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.05450414,0.05450414,1.507136,0,0.467548,0.05450414,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.367238,1.523174,1.38,0,1.38,4.114752,68.57906,0.1198921,0.05995455,0,1.7,1.523174
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0.3846461,0,0,1.452632,1.38,1.987238,2.765174,1.764646,0,1.764646,5.788843,96.48051,0.1201959,0,0.3077169,1.7,3.149821
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.4216989,0.4216989,0,0,0,0.4216989,200.3807,0.1785173,0,0.8450031,0.4438936,0.4216989,0,0,0.2225922,4.353356,0.2225922,0,0.2225922,6.000012,100,0.1201148,0.4638688,0.6760025,0,5.198359
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,1.386989,0,1.386989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0,1.109591,0,5.940678
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.508632,1.508632,0.425,0,0.172125,1.508632,123.5258,0.7228838,0,1.863549,1.140665,1.083632,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,1.659495,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.3758251,0.3758251,0,0,0,0.3758251,429.9058,1.220088,0,1.615694,0.3956054,0.3758251,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0.4134076,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.2685008,0.2685008,0,0,0,0.2685008,497.1919,1.052332,0,1.334964,0.2826325,0.2685008,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0.2953509,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.6435431,0.6435431,0,0,0,0.6435431,136.1299,0.1986405,0,0.8760543,0.6774138,0.6435431,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0.7078974,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.3199946,0.3199946,0,0,0,0.3199946,118.5359,0.04247219,0,0.3793086,0.3368365,0.3199946,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0.3519941,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.05248833,0.05248833,0,0,0,0.05248833,120.748,0.008127736,0,0.06337861,0.05525087,0.05248833,0,0,0,4.553689,0,0,0,6.000012,100,0.1201148,0.05773716,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.270056,1.270056,0.425,0,0.172125,1.270056,0,0,2.220446E-16,0,0.8895326,0.8450559,0,0,0,4.553689,0,0.8895326,-0.8895326,5.062362,84.37254,0.1201148,1.397062,0,1.7,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,0.9793689,0.9793689,0,0,0,0.9793689,0,0,1.110223E-16,0,1.030915,0.9793689,0,0,0.9883695,3.664156,0,1.030915,-1.030915,3.975683,66.26125,0.1201148,1.077306,0,0,3.664156
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1205807,0.1205807,0,0,0,0.1205807,0,0,1.387779E-17,0,0.126927,0.1205807,0,0,2.13383,2.633242,0,0.126927,-0.126927,3.84189,64.03137,0.1201148,0.1326387,0,0,2.633242
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.1654889,0.1654889,0,0,0,0.1654889,0,0,2.775558E-17,0,0.1741988,0.1654889,0,0,2.27486,2.506315,0,0.1741988,-0.1741988,3.658268,60.97102,0.1201148,0.1820378,0,0,2.506315
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1071271,0.1071271,0,0,0,0.1071271,0,0,1.387779E-17,0,0.1127654,0.1071271,0,0,2.468415,2.332116,0,0.1127654,-0.1127654,3.539403,58.98994,0.1201148,0.1178398,0,0,2.332116
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.09165165,0.09165165,0,0,0,0.09165165,0,0,0,0,0.09647541,0.09165165,0,0,2.593709,2.219351,0,0.09647541,-0.09647541,3.437709,57.29504,0.1201148,0.1008168,0,0,2.219351
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.03231351,0.03231351,0,0,0,0.03231351,0,0,6.938894E-18,0,0.03401423,0.03231351,0,0,2.700904,2.122875,0,0.03401423,-0.03401423,3.401855,56.69747,0.1201148,0.03554486,0,0,2.122875
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1229302,0.1229302,0,0,0,0.1229302,0,0,0,0,0.1294002,0.1229302,0,0,2.738698,2.088861,0,0.1294002,-0.1294002,3.265455,54.42415,0.1201148,0.1352232,0,0,2.088861
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1195155,0.1195155,0,0,0,0.1195155,0,0,2.775558E-17,0,0.1258058,0.1195155,0,0,2.882476,1.959461,0,0.1258058,-0.1258058,3.132844,52.21397,0.1201148,0.131467,0,0,1.959461
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.05522947,0.05522947,0,0,0,0.05522947,0,0,6.938894E-18,0,0.05813628,0.05522947,0,0,3.02226,1.833655,0,0.05813628,-0.05813628,3.071563,51.19262,0.1201148,0.06075242,0,0,1.833655
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.1744783,0.1744783,0,0,0,0.1744783,0,0,2.775558E-17,0,0.1836614,0.1744783,0,0,3.086856,1.775519,0,0.1836614,-0.1836614,2.877967,47.96603,0.1201148,0.1919262,0,0,1.775519
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.07538421,0.07538421,0,0,0,0.07538421,0,0,0,0,0.0793518,0.07538421,0,0,3.290924,1.591857,0,0.0793518,-0.0793518,2.794323,46.57196,0.1201148,0.08292263,0,0,1.591857
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.2339576,0.2339576,0,0,0,0.2339576,146.5373,0,0,0.3428352,0.2462712,0.2339576,0,0,3.379093,1.512506,0.09656405,0,0.09656405,2.885932,48.09877,0.1200797,0.2573534,0.2742682,0,1.855341
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.6056752,0.6056752,0,0,0,0.6056752,148.397,0,0,0.8988037,0.6375529,0.6056752,0,0,3.282529,1.599413,0.2612508,0,0.2612508,3.133776,52.2295,0.1199846,0.6662428,0.7190429,0,2.498217
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.3536721,0.3536721,0,0,0,0.3536721,361.915,0,0,1.279993,0.3722865,0.3536721,0,0,3.021278,1.834539,0.9077062,0,0.9077062,3.994902,66.58157,0.1196557,0.3890393,1.023994,0,3.114532
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.7061397,0.7061397,0,0,0,0.7061397,240.6309,0,0,1.69919,0.7433049,0.7061397,0,0,2.113572,2.651474,0.9558851,0,0.9558851,4.901734,81.6954,0.1193112,0.7767537,1.359352,0,4.350665
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.4111904,0.4111904,0,0,0,0.4111904,431.937,0.1855648,0,1.776083,0.432832,0.4111904,0,0,1.157687,3.511771,1.157687,0,1.157687,6.000012,100,0.1188966,0.4523095,1.420867,0,5.287854
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.379636,1.379636,0.425,0,0.172125,1.379636,120.6465,0.6596025,0,1.664483,1.00488,0.9546362,0,0,0,4.553689,0,0,0,6.000012,100,0.1188966,1.5176,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.2001054,0.2001054,0,0,0,0.2001054,987.2329,1.764869,0,1.975506,0.2106373,0.2001054,0,0,0,4.553689,0,0,0,6.000012,100,0.1188966,0.2201159,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.6999528,0.6999528,0,0,0,0.6999528,255.3362,1.05044,0,1.787233,0.7367924,0.6999528,0,0,0,4.553689,0,0,0,6.000012,100,0.1188966,0.769948,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.862994,0.862994,0,0,0,0.862994,148.376,0.3720616,0,1.280476,0.9084148,0.862994,0,0,0,4.553689,0,0,0,6.000012,100,0.1188966,0.9492934,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.7516246,0.7516246,0,0,0,0.7516246,127.3722,0.1661771,0,0.9573609,0.7911838,0.7516246,0,0,0,4.553689,0,0,0,6.000012,100,0.1188966,0.8267871,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,0.9741938,0.9741938,0,0,0,0.9741938,60.0452,0,2.220446E-16,0.5849566,1.025467,0.9741938,0,0,0,4.553689,0,0.4405105,-0.4405105,5.535673,92.26103,0.1188966,1.071613,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.7485865,0.7485865,0,0,0,0.7485865,9.819445,0,1.110223E-16,0.07350704,0.7879859,0.7485865,0,0,0.4894561,4.113178,0,0.7144788,-0.7144788,4.782547,79.70895,0.1188966,0.8234452,0.05880563,0,4.186686
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,1.961486,1.961486,0.5814855,0,0.2148455,1.961486,0,0,0,0,1.452632,1.38,0,0,1.283321,3.3987,0,1.452632,-1.452632,3.251338,54.18886,0.1188966,2.157634,0,1.7,3.3987
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.522253,1.522253,1.7,0,0.5202,1.522253,0,-2.775558E-17,0,0,0,0,0.1777471,0.1688598,2.897357,1.946068,0.1688598,0,0.1688598,3.411533,56.85876,0.1189981,1.674478,0,1.7,1.946068
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.8376954,0.8376954,1.7,0,0.5202,0.8376954,0,0,0,0,0,0,0.8623046,0.8191894,2.728497,2.098042,0.8191894,0,0.8191894,4.188684,69.81126,0.1194892,0.9214649,0,1.7,2.098042
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.2032856,0.2032856,1.655917,0,0.5081654,0.2032856,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.909307,2.835312,1.38,0,1.38,5.497867,91.63093,0.1201105,0.2236141,0,1.7,2.835312
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1207748,0.1207748,0,0,0,0.1207748,0,0,0,0,0.1271313,0.1207748,0,0,0.5293074,4.077312,0,0.1271313,-0.1271313,5.363859,89.39747,0.1201105,0.1328522,0,0,4.077312
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.2082636,0.2082636,0,0,0,0.2082636,0,0,2.775558E-17,0,0.2192249,0.2082636,0,0,0.6705645,3.950181,0,0.2192249,-0.2192249,5.132775,85.54609,0.1201105,0.22909,0,0,3.950181
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.07103596,0.07103596,0,0,0,0.07103596,0,0,1.387779E-17,0,0.07477469,0.07103596,0,0,0.9141476,3.730956,0,0.07477469,-0.07477469,5.053956,84.23243,0.1201105,0.07813955,0,0,3.730956
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1349906,0.1349906,0,0,0,0.1349906,0,0,0,0,0.1420953,0.1349906,0,0,0.9972306,3.656181,0,0.1420953,-0.1420953,4.904174,81.73608,0.1201105,0.1484896,0,0,3.656181
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1671661,0.1671661,0,0,0,0.1671661,0,0,2.775558E-17,0,0.1759644,0.1671661,0,0,1.155114,3.514086,0,0.1759644,-0.1759644,4.718692,78.64471,0.1201105,0.1838828,0,0,3.514086
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.04357129,0.04357129,0,0,0,0.04357129,0,0,6.938894E-18,0,0.04586452,0.04357129,0,0,1.35063,3.338122,0,0.04586452,-0.04586452,4.670346,77.83894,0.1201105,0.04792842,0,0,3.338122
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1117161,0.1117161,0,0,0,0.1117161,0,0,1.387779E-17,0,0.1175959,0.1117161,0,0,1.401591,3.292257,0,0.1175959,-0.1175959,4.546389,75.773,0.1201105,0.1228877,0,0,3.292257
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.01934674,0.01934674,0,0,0,0.01934674,0,0,3.469447E-18,0,0.02036499,0.01934674,0,0,1.532253,3.174661,0,0.02036499,-0.02036499,4.524923,75.41523,0.1201105,0.02128141,0,0,3.174661
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.3175809,0.3175809,0,0,0,0.3175809,85.68642,5.551115E-17,0,0.2721237,0.3342957,0.3175809,0,0,1.554881,3.154296,0,0.06217197,-0.06217197,4.459388,74.32298,0.1201105,0.349339,0.217699,0,3.42642
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.6899097,0.6899097,0,0,0,0.6899097,108.9108,0,0,0.7513865,0.7262208,0.6899097,0,0,1.623961,3.092124,0.02516575,0,0.02516575,4.483262,74.72089,0.1201015,0.7589007,0.6011092,0,3.843511
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.7919082,0.7919082,0,0,0,0.7919082,130.3865,0,0,1.032541,0.8335876,0.7919082,0,0,1.598795,3.114774,0.1989537,0,0.1989537,4.672006,77.86661,0.1200303,0.871099,0.8260331,0,4.147315
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1533299,0.1533299,0,0,0,0.1533299,791.4891,0,0,1.21359,0.1613999,0.1533299,0,0,1.399841,3.293832,1.05219,0,1.05219,5.670201,94.50316,0.1196553,0.1686629,0.9708718,0,4.507421
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.3968036,0.3968036,0,0,0,0.3968036,304.0934,0.4413144,0,1.206654,0.417688,0.3968036,0,0,0.3476514,4.240803,0.3476514,0,0.3476514,6.000012,100,0.119532,0.4364839,0.965323,0,5.447456
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.7861262,0.7861262,0,0,0,0.7861262,65.49892,0,0,0.5149041,0.8275012,0.7861262,0,0,0,4.553689,0,0.3125971,-0.3125971,5.670506,94.50824,0.119532,0.8647388,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0.989582,0,1.336912,0,0,0,0,0.3473301,4.241092,0.3473301,0,0.3473301,6.000012,100,0.119409,0,1.06953,0,5.578004
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.3825173,0.3825173,0,0,0,0.3825173,259.1757,0.588742,0,0.9913918,0.4026498,0.3825173,0,0,0,4.553689,0,0,0,6.000012,100,0.119409,0.420769,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.104872,0.104872,0,0,0,0.104872,928.8544,0.8637168,0,0.9741085,0.1103916,0.104872,0,0,0,4.553689,0,0,0,6.000012,100,0.119409,0.1153592,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119409,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.2755117,0.2755117,0,0,0,0.2755117,117.1095,0.03263805,0,0.3226503,0.2900123,0.2755117,0,0,0,4.553689,0,0,0,6.000012,100,0.119409,0.3030628,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.7745974,0.7745974,0,0,0,0.7745974,11.31599,0,1.110223E-16,0.08765336,0.8153657,0.7745974,0,0,0,4.553689,0,0.7277123,-0.7277123,5.232936,87.21542,0.119409,0.8520571,0.07012269,0,4.641342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.4004508,0.4004508,0,0,0,0.4004508,0,0,5.551115E-17,0,0.4215272,0.4004508,0,0,0.8085693,3.825977,0,0.4215272,-0.4215272,4.788607,79.80996,0.119409,0.4404959,0,0,3.825977
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.166622,0.166622,0,0,0,0.166622,0,0,0,0,0.1753916,0.166622,0,0,1.276933,3.404449,0,0.1753916,-0.1753916,4.603728,76.72865,0.119409,0.1832842,0,0,3.404449
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.570391,1.570391,0.425,0,0.172125,1.570391,0,0,0,0,1.205674,1.145391,0,0,1.471812,3.229058,0,1.205674,-1.205674,3.332836,55.54715,0.119409,1.72743,0,1.7,3.229058
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.81145,2.023383,1.38,0,1.38,4.642019,77.36682,0.1198425,0,0,1.7,2.023383
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1540532,0.1540532,1.606685,0,0.4947249,0.1540532,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.43145,3.265383,1.38,0,1.38,5.951202,99.1865,0.1204099,0.1694585,0,1.7,3.265383
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05145054,4.507383,0,0,0,5.951202,99.1865,0.1204099,0,0,0,4.507383
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.03506444,0.03506444,0,0,0,0.03506444,0,0,0,0,0.03690993,0.03506444,0,0,0.05145054,4.507383,0,0.03690993,-0.03690993,5.912295,98.53806,0.1204099,0.03857088,0,0,4.507383
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.1507168,0.1507168,0,0,0,0.1507168,0,0,2.775558E-17,0,0.1586492,0.1507168,0,0,0.09246159,4.470473,0,0.1586492,-0.1586492,5.745064,95.75088,0.1204099,0.1657884,0,0,4.470473
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.2190351,0.2190351,0,0,0,0.2190351,0,0,2.775558E-17,0,0.2305633,0.2190351,0,0,0.2687385,4.311824,0,0.2305633,-0.2305633,5.502029,91.7003,0.1204099,0.2409387,0,0,4.311824
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.04645937,0.04645937,0,0,0,0.04645937,0,0,6.938894E-18,0,0.0489046,0.04645937,0,0,0.52492,4.081261,0,0.0489046,-0.0489046,5.450479,90.84114,0.1204099,0.05110531,0,0,4.081261
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1292951,0.1292951,0,0,0,0.1292951,0,0,2.775558E-17,0,0.1361001,0.1292951,0,0,0.5792584,4.032356,0,0.1361001,-0.1361001,5.307017,88.45011,0.1204099,0.1422246,0,0,4.032356
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01334589,0.01334589,0,0,0,0.01334589,0,0,1.734723E-18,0,0.0140483,0.01334589,0,0,0.7304807,3.896256,0,0.0140483,-0.0140483,5.292209,88.20331,0.1204099,0.01468047,0,0,3.896256
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,0.74609,3.882208,0.1770384,0,0.1770384,5.460162,91.00253,0.1203473,0,0.1416307,0,4.059247
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.422728,0.422728,0,0,0,0.422728,35.64652,0,0,0.1506878,0.4449768,0.422728,0,0,0.5690516,4.041543,0,0.294289,-0.294289,5.149954,85.83241,0.1203473,0.4650008,0.1205503,0,4.19223
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,0.8960393,3.747253,0.3773216,0,0.3773216,5.507913,91.79837,0.120214,0,0.3018573,0,4.124575
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.305033,1.305033,0.425,0,0.172125,1.305033,59.32689,0,0,0.7742352,0.9263502,0.8800327,0,0,0.5187178,4.086843,0,0.1521149,-0.1521149,5.34757,89.12598,0.120214,1.435536,0.6193882,1.7,4.861078
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.271932,1.271932,0.425,0,0.172125,1.271932,63.23053,1.110223E-16,0,0.8042495,0.8915075,0.8469321,0,0,0.6877344,3.934728,0,0.08725801,-0.08725801,5.255592,87.59303,0.120214,1.399125,0.6433996,1.7,4.738977
