Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,0.8955468,0.8955468,0,0,0,0.8955468,78.83283,0,0,0.7059849,0.9426808,0.8955468,0,0,0.7846877,3.84747,0,0.2366959,-0.2366959,5.006093,83.43471,0.120214,0.9851015,0.5647879,0,4.553455
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.572189,1.572189,1.415426,0,0.4425112,1.572189,77.13432,0,0,1.212697,0.1650141,0.1567634,0,0,1.047683,3.610774,1.047683,0,1.047683,6.000012,100,0.1207244,1.729408,0.9701578,1.7,4.823472
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.319395,0.319395,0,0,0,0.319395,225.0495,0.3825915,0,0.7187967,0.3362052,0.319395,0,0,0,4.553689,0,0,0,6.000012,100,0.1207244,0.3513345,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.6258504,0.6258504,0,0,0,0.6258504,82.30426,0,0,0.5151016,0.6587899,0.6258504,0,0,0,4.553689,0,0.1436884,-0.1436884,5.848551,97.47565,0.1207244,0.6884354,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.2032544,0.2032544,0,0,0,0.2032544,72.58951,0,2.775558E-17,0.1475414,0.213952,0.2032544,0,0,0.1596537,4.410001,0,0.06641065,-0.06641065,5.778548,96.30894,0.1207244,0.2235799,0.1180331,0,4.557542
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.8041282,0.8041282,0,0,0,0.8041282,20.6501,0,1.110223E-16,0.1660533,0.8464507,0.8041282,0,0,0.2334433,4.34359,0,0.6803975,-0.6803975,5.061347,84.35561,0.1207244,0.884541,0.1328426,0,4.509643
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.475242,0.475242,0,0,0,0.475242,17.59691,0,5.551115E-17,0.08362789,0.5002548,0.475242,0,0,0.9894405,3.663193,0,0.4166268,-0.4166268,4.622183,77.03623,0.1207244,0.5227662,0.06690231,0,3.74682
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.2360385,0.2360385,0,0,0,0.2360385,0,0,2.775558E-17,0,0.2484615,0.2360385,0,0,1.452359,3.246566,0,0.2484615,-0.2484615,4.360281,72.67121,0.1207244,0.2596423,0,0,3.246566
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.6628503,0.6628503,0,0,0,0.6628503,0,0,1.110223E-16,0,0.6977371,0.6628503,0,0,1.728428,2.998104,0,0.6977371,-0.6977371,3.624802,60.41325,0.1207244,0.7291353,0,0,2.998104
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.4754972,0.4754972,0,0,0,0.4754972,0,0,5.551115E-17,0,0.5005233,0.4754972,0,0,2.503691,2.300367,0,0.5005233,-0.5005233,3.097204,51.61996,0.1207244,0.5230469,0,0,2.300367
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.1650293,0.1650293,0,0,0,0.1650293,0,0,0,0,0.173715,0.1650293,0,0,3.059828,1.799844,0,0.173715,-0.173715,2.914093,48.56811,0.1207244,0.1815322,0,0,1.799844
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.3285921,0.3285921,0,0,0,0.3285921,0,0,5.551115E-17,0,0.3458864,0.3285921,0,0,3.252845,1.626129,0,0.3458864,-0.3458864,2.549496,42.49152,0.1207244,0.3614513,0,0,1.626129
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1273499,0.1273499,0,0,0,0.1273499,0,0,0,0,0.1340525,0.1273499,0,0,3.637163,1.280242,0,0.1340525,-0.1340525,2.408192,40.13646,0.1207244,0.1400848,0,0,1.280242
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.08030986,0.08030986,0,0,0,0.08030986,0,0,0,0,0.0845367,0.08030986,0,0,3.78611,1.14619,0,0.0845367,-0.0845367,2.319083,38.65131,0.1207244,0.08834085,0,0,1.14619
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1005758,0.1005758,0,0,0,0.1005758,0,0,0,0,0.1058693,0.1005758,0,0,3.88004,1.061653,0,0.1058693,-0.1058693,2.207487,36.79137,0.1207244,0.1106334,0,0,1.061653
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997673,0.9557837,0,0,0,2.207487,36.79137,0.1207244,0,0,0,0.9557837
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01263775,0.01263775,0,0,0,0.01263775,0,0,1.734723E-18,0,0.01330289,0.01263775,0,0,3.997673,0.9557837,0,0.01330289,-0.01330289,2.193465,36.55767,0.1207244,0.01390153,0,0,0.9557837
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.012454,0.9424809,0,0,0,2.193465,36.55767,0.1207244,0,0,0,0.9424809
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1124572,0.1124572,0,0,0,0.1124572,0,0,1.387779E-17,0,0.1183761,0.1124572,0,0,4.012454,0.9424809,0,0.1183761,-0.1183761,2.068685,34.47802,0.1207244,0.123703,0,0,0.9424809
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.06141631,0.06141631,0,0,0,0.06141631,387.3684,0,0,0.2379074,0.06464875,0.06141631,0,0,4.143982,0.8241048,0.1732586,0,0.1732586,2.233053,37.21747,0.1206633,0.06755795,0.1903259,0,1.062012
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,3.970724,0.9800376,0.4522563,0,0.4522563,2.662101,44.36826,0.1205039,0,0.361805,0,1.432294
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.07468433,0.07468433,0,0,0,0.07468433,755.527,0,0,0.5642603,0.07861508,0.07468433,0,0,3.518467,1.387068,0.4856452,0,0.4856452,3.122824,52.04697,0.1203333,0.08215276,0.4514083,0,1.951329
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.5368586,0.5368586,0,0,0,0.5368586,186.6238,0,0,1.001906,0.5651144,0.5368586,0,0,3.032822,1.824149,0.4367915,0,0.4367915,3.537201,58.95323,0.1201803,0.5905445,0.8015247,0,2.826055
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.8136408,0.8136408,0,0,0,0.8136408,157.3441,0,0,1.280216,0.856464,0.8136408,0,0,2.596031,2.217261,0.4237516,0,0.4237516,3.939207,65.65332,0.1200322,0.8950049,1.024172,0,3.497477
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.4138197,0.4138197,0,0,0,0.4138197,325.8358,0,0,1.348372,0.4355997,0.4138197,0,0,2.172279,2.598638,0.9127728,0,0.9127728,4.80514,80.08549,0.1197144,0.4552017,1.078698,0,3.94701
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,0.1859978,0,1.445504,0,0,0,0,1.259506,3.420133,1.259506,0,1.259506,6.000012,100,0.1192786,0,1.156403,0,4.865637
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,0.9350978,0.9350978,0,0,0,0.9350978,70.14857,0,0,0.6559577,0.9843134,0.9350978,0,0,0,4.553689,0,0.3283557,-0.3283557,5.653895,94.23139,0.1192786,1.028607,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.33455,1.33455,0.425,0,0.172125,1.33455,42.83895,1.110223E-16,0,0.5717072,0.957421,0.90955,0,0,0.3648397,4.225333,0,0.3857138,-0.3857138,5.247317,87.4551,0.1192786,1.468005,0.4573658,1.7,4.79704
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.253303,1.253303,0,0,0,1.253303,67.03388,0,0,0.8401377,1.319266,1.253303,0,0,0.7934106,3.839619,0,0.4791287,-0.4791287,4.74227,79.03768,0.1192786,1.378633,0.6721102,0,4.679757
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,1.325776,3.360491,0.2497155,0,0.2497155,4.979171,82.98602,0.1191926,0,0.1997724,0,3.610206
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,1.07606,3.585235,0.08107752,0,0.08107752,5.056088,84.26797,0.1191647,0,0.06486201,0,3.666312
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.5751575,0.5751575,0,0,0,0.5751575,0,0,1.110223E-16,0,0.605429,0.5751575,0,0,0.9949828,3.658204,0,0.605429,-0.605429,4.41791,73.63169,0.1191647,0.6326733,0,0,3.658204
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.007603,1.007603,0,0,0,1.007603,0,0,2.220446E-16,0,1.060635,1.007603,0,0,1.667682,3.052775,0,1.060635,-1.060635,3.299903,54.99827,0.1191647,1.108364,0,0,3.052775
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.02081,1.02081,0,0,0,1.02081,0,0,2.220446E-16,0,1.074537,1.02081,0,0,2.846165,1.992141,0,1.074537,-1.074537,2.167242,36.12062,0.1191647,1.122891,0,0,1.992141
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.09212985,0.09212985,0,0,0,0.09212985,0,0,0,0,0.09697878,0.09212985,0,0,4.040094,0.9176038,0,0.09697878,-0.09697878,2.065017,34.41688,0.1191647,0.1013428,0,0,0.9176038
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.147849,0.820625,0,0,0,2.065017,34.41688,0.1191647,0,0,0,0.820625
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.2268457,0.2268457,0,0,0,0.2268457,0,0,2.775558E-17,0,0.2387849,0.2268457,0,0,4.147849,0.820625,0,0.2387849,-0.2387849,1.813316,30.22187,0.1191647,0.2495302,0,0,0.820625
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.2289466,0.2289466,0,0,0,0.2289466,0,0,0,0,0.2409964,0.2289466,0,0,4.413166,0.5818401,0,0.2409964,-0.2409964,1.559283,25.988,0.1191647,0.2518412,0,0,0.5818401
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.680939,0.3408437,0,0,0,1.559283,25.988,0.1191647,0,0,0,0.3408437
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1133207,0.1133207,0,0,0,0.1133207,0,0,1.387779E-17,0,0.1192849,0.1133207,0,0,4.680939,0.3408437,0,0.1192849,-0.1192849,1.433546,23.89238,0.1191647,0.1246527,0,0,0.3408437
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.2533047,0.2533047,1.7,0,0.5202,0.2533047,0,0,0,0,0,0,1.446695,1.374361,4.813478,0.2215588,1.374361,0,1.374361,2.737379,45.62289,0.1198059,0.2786352,0,1.7,0.2215588
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.04214563,0.04214563,1.494777,0,0.4641742,0.04214563,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.439117,1.458483,1.38,0,1.38,4.046562,67.44256,0.1202618,0.04636019,0,1.7,1.458483
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.09944095,0.09944095,1.552073,0,0.4798158,0.09944095,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.059118,2.700483,1.38,0,1.38,5.355745,89.26223,0.1207638,0.1093851,0,1.7,2.700483
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.113176,1.113176,0,0,0,1.113176,27.43179,0,0,0.305364,1.171764,1.113176,0,0,0.6791174,3.942483,0,0.8663998,-0.8663998,4.442479,74.04117,0.1207638,1.224493,0.2442912,0,4.247847
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1560261,0.1560261,0,0,0,0.1560261,453.8787,0,0,0.7081694,0.1642381,0.1560261,0,0,1.641784,3.076083,0.5439314,0,0.5439314,4.958498,82.64146,0.1205766,0.1716288,0.5665355,0,3.784253
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.619826,1.619826,1.335705,0,0.4207474,1.619826,86.23935,0,0,1.396927,0.2990748,0.2841211,0,0,1.097853,3.565622,1.097853,0,1.097853,6.000012,100,0.1209852,1.781809,1.117542,1.7,4.962549
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.3345413,0.3345413,0,0,0,0.3345413,431.5644,1.091612,0,1.443761,0.3521487,0.3345413,0,0,0,4.553689,0,0,0,6.000012,100,0.1209852,0.3679954,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.106903,1.106903,0,0,0,1.106903,47.74598,0,2.220446E-16,0.5285017,1.165161,1.106903,0,0,0,4.553689,0,0.6366594,-0.6366594,5.328914,88.81506,0.1209852,1.217593,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.8180035,0.8180035,0,0,0,0.8180035,152.5439,0,0,1.247815,0.8610564,0.8180035,0,0,0.7073993,3.91703,0.3867585,0,0.3867585,5.695826,94.93024,0.1208525,0.8998039,0.9982519,0,5.164845
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.6342605,0.6342605,0,0,0,0.6342605,257.726,0.6463709,0,1.634654,0.6676426,0.6342605,0,0,0.3206408,4.265112,0.3206408,0,0.3206408,6.000012,100,0.1207426,0.6976865,1.307723,0,5.899766
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.2596288,0.2596288,0,0,0,0.2596288,479.3087,0.9711298,0,1.244423,0.2732934,0.2596288,0,0,0,4.553689,0,0,0,6.000012,100,0.1207426,0.2855917,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.7021275,0.7021275,0,0,0,0.7021275,145.9793,0.2858791,0,1.024961,0.7390815,0.7021275,0,0,0,4.553689,0,0,0,6.000012,100,0.1207426,0.7723402,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.6171192,0.6171192,0,0,0,0.6171192,66.31272,0,1.110223E-16,0.4092285,0.6495991,0.6171192,0,0,0,4.553689,0,0.2403706,-0.2403706,5.746639,95.77713,0.1207426,0.6788311,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.114824,1.114824,0,0,0,1.114824,32.09479,0,0,0.3578004,1.173499,1.114824,0,0,0.2670785,4.313318,0,0.8156984,-0.8156984,4.886817,81.44679,0.1207426,1.226306,0.2862403,0,4.671119
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,0.9402959,0.9402959,0,0,0,0.9402959,6.743252,0,0,0.06340652,0.9897852,0.9402959,0,0,1.17341,3.49762,0,0.9263787,-0.9263787,3.910329,65.17201,0.1207426,1.034326,0.05072522,0,3.561026
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.7611392,0.7611392,0,0,0,0.7611392,0,0,1.110223E-16,0,0.8011991,0.7611392,0,0,2.20272,2.571241,0,0.8011991,-0.8011991,3.065791,51.09641,0.1207426,0.837253,0,0,2.571241
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.417402,1.417402,0.425,0,0.172125,1.417402,0,0,2.220446E-16,0,1.044633,0.9924015,0,0,3.092941,1.770042,0,1.044633,-1.044633,1.964651,32.74411,0.1207426,1.559142,0,1.7,1.770042
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.6667883,0.6667883,1.7,0,0.5202,0.6667883,0,0,0,0,0,0,1.033212,0.9815511,4.253644,0.7254089,0.9815511,0,0.9815511,2.895832,48.26376,0.1212935,0.7334671,0,1.7,0.7254089
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.05392003,0.05392003,1.506552,0,0.4673886,0.05392003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.272093,1.608805,1.38,0,1.38,4.205015,70.08344,0.1217459,0.05931203,0,1.7,1.608805
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.2005964,0.2005964,1.653228,0,0.5074312,0.2005964,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.892093,2.850805,1.38,0,1.38,5.514198,91.90311,0.1223195,0.220656,0,1.7,2.850805
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5120934,4.092805,0,0,0,5.514198,91.90311,0.1223195,0,0,0,4.092805
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1091448,0.1091448,0,0,0,0.1091448,0,0,0,0,0.1148893,0.1091448,0,0,0.5120934,4.092805,0,0.1148893,-0.1148893,5.393094,89.88471,0.1223195,0.1200593,0,0,4.092805
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6397481,3.977916,0,0,0,5.393094,89.88471,0.1223195,0,0,0,3.977916
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1162096,0.1162096,0,0,0,0.1162096,0,0,1.387779E-17,0,0.1223259,0.1162096,0,0,0.6397481,3.977916,0,0.1223259,-0.1223259,5.264151,87.73567,0.1223195,0.1278306,0,0,3.977916
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7756658,3.85559,0,0,0,5.264151,87.73567,0.1223195,0,0,0,3.85559
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00009546388,0.00009546388,0,0,0,0.00009546388,0,0,1.355253E-20,0,0.0001004883,0.00009546388,0,0,0.7756658,3.85559,0,0.0001004883,-0.0001004883,5.264045,87.73391,0.1223195,0.0001050103,0,0,3.85559
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.05771613,0.05771613,0,0,0,0.05771613,0,0,6.938894E-18,0,0.06075382,0.05771613,0,0,0.7757775,3.855489,0,0.06075382,-0.06075382,5.200005,86.66657,0.1223195,0.06348775,0,0,3.855489
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1775188,0.1775188,0,0,0,0.1775188,57.37311,0,2.775558E-17,0.1018481,0.1868619,0.1775188,0,0,0.8432817,3.794735,0,0.08501383,-0.08501383,5.110392,85.17303,0.1223195,0.1952707,0.08147844,0,3.896584
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9377415,3.709722,0.5102286,0,0.5102286,5.594438,93.24044,0.1221447,0,0.4081829,0,4.21995
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0.3565632,0,0.784076,0,0,0,0,0.4275129,4.168927,0.4275129,0,0.4275129,6.000012,100,0.1219987,0,0.6272609,0,4.953003
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.2441168,0.2441168,0,0,0,0.2441168,420.7882,0.7702498,0,1.027215,0.2569651,0.2441168,0,0,0,4.553689,0,0,0,6.000012,100,0.1219987,0.2685285,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.3038915,0.3038915,0,0,0,0.3038915,324.7486,0.6669976,0,0.9868833,0.3198858,0.3038915,0,0,0,4.553689,0,0,0,6.000012,100,0.1219987,0.3342806,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219987,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.4717349,0.4717349,0,0,0,0.4717349,203.0061,0.4610877,0,0.9576507,0.496563,0.4717349,0,0,0,4.553689,0,0,0,6.000012,100,0.1219987,0.5189083,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.496785,1.496785,0.425,0,0.172125,1.496785,79.71774,0.06500841,0,1.193203,1.128195,1.071785,0,0,0,4.553689,0,0,0,6.000012,100,0.1219987,1.646464,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.7597915,0.7597915,0,0,0,0.7597915,79.48748,0,0,0.6039391,0.7997805,0.7597915,0,0,0,4.553689,0,0.1958414,-0.1958414,5.793577,96.55943,0.1219987,0.8357707,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.564873,1.564873,0.425,0,0.172125,1.564873,41.89176,0,0,0.6555528,1.199866,1.139873,0,0,0.2176016,4.357848,0,0.5443135,-0.5443135,5.21982,86.99683,0.1219987,1.72136,0.5244423,1.7,5.013401
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.5790587,0.5790587,0,0,0,0.5790587,43.4328,0,0,0.2515014,0.6095355,0.5790587,0,0,0.8223944,3.813534,0,0.3580341,-0.3580341,4.842419,80.70683,0.1219987,0.6369646,0.2012011,0,4.065035
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.023413,1.023413,0,0,0,1.023413,6.737359,0,2.220446E-16,0.068951,1.077277,1.023413,0,0,1.22021,3.4555,0,1.008326,-1.008326,3.779551,62.99238,0.1219987,1.125754,0.0551608,0,3.524451
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.4758539,0.4758539,0,0,0,0.4758539,0,0,1.110223E-16,0,0.5008988,0.4758539,0,0,2.340572,2.447174,0,0.5008988,-0.5008988,3.251557,54.1925,0.1219987,0.5234393,0,0,2.447174
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.496103,0.496103,0,0,0,0.496103,0,0,5.551115E-17,0,0.5222137,0.496103,0,0,2.897126,1.946275,0,0.5222137,-0.5222137,2.701095,45.01817,0.1219987,0.5457133,0,0,1.946275
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.09082808,0.09082808,0,0,0,0.09082808,0,0,0,0,0.0956085,0.09082808,0,0,3.477364,1.424062,0,0.0956085,-0.0956085,2.600315,43.3385,0.1219987,0.09991089,0,0,1.424062
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.2148564,0.2148564,0,0,0,0.2148564,0,0,2.775558E-17,0,0.2261646,0.2148564,0,0,3.583595,1.328453,0,0.2261646,-0.2261646,2.361917,39.3652,0.1219987,0.2363421,0,0,1.328453
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.05425467,0.05425467,0,0,0,0.05425467,0,0,0,0,0.05711018,0.05425467,0,0,3.834889,1.102289,0,0.05711018,-0.05711018,2.301717,38.36188,0.1219987,0.05968014,0,0,1.102289
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.2397908,0.2397908,0,0,0,0.2397908,0,0,2.775558E-17,0,0.2524114,0.2397908,0,0,3.898345,1.045178,0,0.2524114,-0.2524114,2.035652,33.92747,0.1219987,0.2637699,0,0,1.045178
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.2560218,0.2560218,0,0,0,0.2560218,0,0,0,0,0.2694966,0.2560218,0,0,4.178802,0.792767,0,0.2694966,-0.2694966,1.751578,29.19291,0.1219987,0.281624,0,0,0.792767
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.2814781,0.2814781,0,0,0,0.2814781,0,0,5.551115E-17,0,0.2962928,0.2814781,0,0,4.478243,0.5232704,0,0.2962928,-0.2962928,1.439258,23.98758,0.1219987,0.309626,0,0,0.5232704
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1380689,0.1380689,0,0,0,0.1380689,0,0,2.775558E-17,0,0.1453356,0.1380689,0,0,4.807457,0.2269776,0,0.1453356,-0.1453356,1.286061,21.4343,0.1219987,0.1518757,0,0,0.2269776
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.02924913,0.02924913,0,0,0,0.02924913,0,0,3.469447E-18,0,0.03078856,0.02924913,0,0,4.968941,0.08164199,0,0.03078856,-0.03078856,1.253607,20.8934,0.1219987,0.03217404,0,0,0.08164199
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.05182964,0.05182964,1.504461,0,0.4668179,0.05182964,0,0,0,0,0,0,1.452632,1.38,5.00315,0.05085343,1.38,0,1.38,2.56279,42.71307,0.1224419,0.05701261,0,1.7,0.05085343
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1491182,0.1491182,1.60175,0,0.4933777,0.1491182,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.623151,1.292853,1.38,0,1.38,3.871973,64.53275,0.1229637,0.1640301,0,1.7,1.292853
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.8795326,0.8795326,1.7,0,0.5202,0.8795326,6.696841,0,0,0.0589009,0,0,0.8204674,0.779444,2.24315,2.534853,0.838345,0,0.838345,4.667296,77.78812,0.1234144,0.9674858,0.04712072,1.7,2.593754
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.176944,1.176944,1.7,0,0.5202,1.176944,10.83504,0,0,0.1275223,0,0,0.523056,0.4969032,1.404806,3.289364,0.6244255,0,0.6244255,5.259678,87.66113,0.1237415,1.294638,0.1020179,1.7,3.416886
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.2997752,0.2997752,0,0,0,0.2997752,123.8143,0,0,0.3711645,0.3155529,0.2997752,0,0,0.7803801,3.851347,0.05561166,0,0.05561166,5.312436,88.54043,0.1237225,0.3297527,0.2969316,0,4.222511
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.5271363,0.5271363,0,0,0,0.5271363,44.81444,0,0,0.2362332,0.5548803,0.5271363,0,0,0.7247684,3.901397,0,0.3186471,-0.3186471,4.976553,82.94238,0.1237225,0.5798499,0.1889865,0,4.13763
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,0.9614031,0.9614031,0,0,0,0.9614031,83.77297,0,0,0.805396,1.012003,0.9614031,0,0,1.078821,3.58275,0,0.2066073,-0.2066073,4.75877,79.31267,0.1237225,1.057543,0.6443167,0,4.388146
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.5693824,0.5693824,0,0,0,0.5693824,44.09898,0,0,0.2510918,0.5993499,0.5693824,0,0,1.308384,3.376143,0,0.348258,-0.348258,4.391674,73.19441,0.1237225,0.6263206,0.2008734,0,3.627235
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.695338,3.027885,0.09044082,0,0.09044082,4.477473,74.6244,0.1236916,0,0.07235266,0,3.118326
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.6626776,0.6626776,0,0,0,0.6626776,17.67037,0,0,0.1170976,0.6975553,0.6626776,0,0,1.604897,3.109282,0,0.5804577,-0.5804577,3.865617,64.42682,0.1236916,0.7289453,0.09367806,0,3.226379
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.3035173,0.3035173,0,0,0,0.3035173,17.88768,0,0,0.05429221,0.3194919,0.3035173,0,0,2.24985,2.528824,0,0.2651997,-0.2651997,3.586072,59.76775,0.1236916,0.333869,0.04343377,0,2.583116
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,0.9174824,0.9174824,0,0,0,0.9174824,13.15772,0,1.110223E-16,0.1207198,0.965771,0.9174824,0,0,2.544516,2.263624,0,0.8450512,-0.8450512,2.69531,44.92174,0.1236916,1.009231,0.09657583,0,2.384344
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,3.483462,1.418573,0.1611087,0,0.1611087,2.848151,47.46909,0.1236366,0,0.128887,0,1.579682
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.6049782,0.6049782,0,0,0,0.6049782,11.0351,0,0,0.06675994,0.6368192,0.6049782,0,0,3.322353,1.563571,0,0.5700592,-0.5700592,2.247256,37.45419,0.1236366,0.665476,0.05340796,0,1.630331
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1246329,0.1246329,0,0,0,0.1246329,0,0,2.775558E-17,0,0.1311926,0.1246329,0,0,3.955753,0.9935117,0,0.1311926,-0.1311926,2.108967,35.14937,0.1236366,0.1370962,0,0,0.9935117
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.3448325,0.3448325,0,0,0,0.3448325,0,0,5.551115E-17,0,0.3629816,0.3448325,0,0,4.101522,0.8623191,0,0.3629816,-0.3629816,1.72635,28.77245,0.1236366,0.3793158,0,0,0.8623191
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.8617478,0.8617478,0.425,0,0.172125,0.8617478,0,0,1.110223E-16,0,0.4597345,0.4367478,0,0,4.504835,0.4993375,0,0.4597345,-0.4597345,1.241748,20.69575,0.1236366,0.9479226,0,1.7,0.4993375
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.07640417,0.07640417,1.529036,0,0.4735267,0.07640417,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.015651,0.03960299,1.38,0,1.38,2.550931,42.51542,0.1240886,0.08404459,0,1.7,0.03960299
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1000003,0.1000003,1.552632,0,0.4799685,0.1000003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.635651,1.281603,1.38,0,1.38,3.860114,64.3351,0.1245568,0.1100003,0,1.7,1.281603
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.255651,2.523603,1.38,0,1.38,5.169296,86.15477,0.1249386,0,0,1.7,2.523603
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.2704479,0.2704479,0,0,0,0.2704479,0,0,5.551115E-17,0,0.284682,0.2704479,0,0,0.8756511,3.765603,0,0.284682,-0.284682,4.869215,81.15343,0.1249386,0.2974927,0,0,3.765603
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.07870049,0.07870049,0,0,0,0.07870049,0,0,1.387779E-17,0,0.08284262,0.07870049,0,0,1.191964,3.480921,0,0.08284262,-0.08284262,4.781891,79.69803,0.1249386,0.08657054,0,0,3.480921
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,1.284012,3.398078,0,0.1592114,-0.1592114,4.614068,76.90098,0.1249386,0.1663759,0,0,3.398078
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.08340639,0.08340639,0,0,0,0.08340639,0,0,1.387779E-17,0,0.0877962,0.08340639,0,0,1.460913,3.238867,0,0.0877962,-0.0877962,4.521523,75.35856,0.1249386,0.09174703,0,0,3.238867
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1170406,0.1170406,0,0,0,0.1170406,0,0,1.387779E-17,0,0.1232007,0.1170406,0,0,1.558465,3.151071,0,0.1232007,-0.1232007,4.391658,73.19415,0.1249386,0.1287447,0,0,3.151071
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695354,3.02787,0,0,0,4.391658,73.19415,0.1249386,0,0,0,3.02787
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.532614,1.532614,0.425,0,0.172125,1.532614,26.8712,0,0,0.4118317,1.165909,1.107614,0,0,1.695354,3.02787,0,0.7540773,-0.7540773,3.596791,59.94639,0.1249386,1.685875,0.3294654,1.7,3.439702
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,1.906075,1.906075,1.7,0,0.5202,1.906075,49.35391,0,0,0.9407228,0.2169214,0.2060753,0,0,2.533218,2.273793,0.7238014,0,0.7238014,4.283449,71.39067,0.1252606,2.096683,0.7525782,1.7,3.214516
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1504449,0.1504449,0.8388703,0,0.2851116,0.1504449,767.9969,1.110223E-16,0,1.155412,0,0,0.6884254,0.6540042,1.809417,2.925214,1.809417,0,1.809417,6.000012,100,0.1249864,0.1654894,0.9243299,1.7,4.080626
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.269547,1.269547,0.425,0,0.172125,1.269547,134.85,0.8229877,0,1.711985,0.888997,0.8445472,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,1.396502,1.369588,1.7,6.265674
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.5233369,0.5233369,0,0,0,0.5233369,351.2081,1.28712,0,1.838001,0.5508809,0.5233369,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.5756705,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.140501,1.140501,0,0,0,1.140501,150.8404,0.5198094,0,1.720337,1.200528,1.140501,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,1.254552,1.37627,0,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,1.822983,1.822983,0.4429831,0,0.1770344,1.822983,102.4491,0.4149981,0,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,2.005281,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.3806016,0.3806016,0,0,0,0.3806016,476.1039,1.411426,0,1.812059,0.4006333,0.3806016,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.4186618,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.4529785,0.4529785,0,0,0,0.4529785,326.2355,1.000957,0,1.477777,0.4768194,0.4529785,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.4982763,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.104584,1.104584,0,0,0,1.104584,83.79706,0,0,0.9256093,1.16272,1.104584,0,0,0,4.553689,0,0.2371112,-0.2371112,5.750075,95.83439,0.1249864,1.215043,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.2030294,0.2030294,0,0,0,0.2030294,206.2112,0,0,0.4186692,0.2137151,0.2030294,0,0,0.2634569,4.316578,0.2049541,0,0.2049541,5.944511,99.07499,0.124917,0.2233323,0.3349354,0,4.735247
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.2994544,0.2994544,0,0,0,0.2994544,16.80135,0,1.110223E-16,0.0503124,0.3152152,0.2994544,0,0,0.05850278,4.501037,0,0.2649028,-0.2649028,5.665279,94.42113,0.124917,0.3293999,0.04024992,0,4.551349
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.077226,1.077226,0,0,0,1.077226,0,0,2.220446E-16,0,1.133923,1.077226,0,0,0.3528392,4.236134,0,1.133923,-1.133923,4.47002,74.50018,0.124917,1.184949,0,0,4.236134
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.095763,1.095763,0,0,0,1.095763,0,0,2.220446E-16,0,1.153435,1.095763,0,0,1.612753,3.102211,0,1.153435,-1.153435,3.254193,54.23644,0.124917,1.205339,0,0,3.102211
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.7217849,0.7217849,0,0,0,0.7217849,0,0,1.110223E-16,0,0.7597736,0.7217849,0,0,2.894347,1.948776,0,0.7597736,-0.7597736,2.453321,40.8886,0.124917,0.7939634,0,0,1.948776
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.270458,0.270458,0,0,0,0.270458,0,0,5.551115E-17,0,0.2846926,0.270458,0,0,3.73854,1.189003,0,0.2846926,-0.2846926,2.153229,35.88708,0.124917,0.2975037,0,0,1.189003
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.2034859,0.2034859,0,0,0,0.2034859,0,0,2.775558E-17,0,0.2141957,0.2034859,0,0,4.054865,0.90431,0,0.2141957,-0.2141957,1.927447,32.12405,0.124917,0.2238345,0,0,0.90431
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.1971009,0.1971009,0,0,0,0.1971009,0,0,0,0,0.2074746,0.1971009,0,0,4.292861,0.6901143,0,0.2074746,-0.2074746,1.708749,28.4791,0.124917,0.216811,0,0,0.6901143
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.009977272,0.009977272,0,0,0,0.009977272,0,0,1.734723E-18,0,0.01050239,0.009977272,0,0,4.523388,0.4826397,0,0.01050239,-0.01050239,1.697679,28.29459,0.124917,0.010975,0,0,0.4826397
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1334681,0.1334681,0,0,0,0.1334681,0,0,0,0,0.1404927,0.1334681,0,0,4.535058,0.4721373,0,0.1404927,-0.1404927,1.549586,25.82639,0.124917,0.1468149,0,0,0.4721373
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.05613811,0.05613811,0,0,0,0.05613811,0,0,6.938894E-18,0,0.05909275,0.05613811,0,0,4.69116,0.3316446,0,0.05909275,-0.05909275,1.487297,24.78824,0.124917,0.06175192,0,0,0.3316446
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.2612102,0.2612102,1.7,0,0.5202,0.2612102,0,0,0,0,0,0,1.43879,1.36685,4.756819,0.2725518,1.36685,0,1.36685,2.784005,46.39999,0.1255003,0.2873312,0,1.7,0.2725518
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.2736093,0.2736093,1.7,0,0.5202,0.2736093,0,0,0,0,0,0,1.426391,1.355071,3.389969,1.502717,1.355071,0,1.355071,4.069539,67.82551,0.1260834,0.3009703,0,1.7,1.502717
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.034898,2.722281,1.38,0,1.38,5.378722,89.64518,0.1264526,0,0,1.7,2.722281
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.04759833,0.04759833,0,0,0,0.04759833,799.2788,0,0,0.3804434,0.05010351,0.04759833,0,0,0.6548976,3.964281,0.3303399,0,0.3303399,5.69211,94.8683,0.1263407,0.05235817,0.3043547,0,4.344725
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.6814636,0.6814636,0,0,0,0.6814636,116.7212,0,0,0.7954124,0.7173302,0.6814636,0,0,0.3245577,4.261587,0.07808226,0,0.07808226,5.766185,96.10289,0.1263143,0.74961,0.6363299,0,5.056999
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,1.081751,0,1.328226,0,0,0,0,0.2464754,4.331861,0.2464754,0,0.2464754,6.000012,100,0.1262309,0,1.062581,0,5.660088
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.850477,0.850477,0,0,0,0.850477,191.7796,0.7358021,0,1.631041,0.895239,0.850477,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0.9355248,1.304833,0,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.3544036,0.3544036,0,0,0,0.3544036,550.3102,1.577263,0,1.950319,0.3730564,0.3544036,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0.3898439,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,0.9186016,0.9186016,0,0,0,0.9186016,196.5496,0.8385584,0,1.805507,0.9669491,0.9186016,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,1.010462,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.044786,1.044786,0,0,0,1.044786,162.0647,0.5934539,0,1.693228,1.099775,1.044786,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,1.149264,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.5649529,0.5649529,0,0,0,0.5649529,230.6569,0.7084155,0,1.303103,0.5946872,0.5649529,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0.6214482,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262309,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.5407348,0.5407348,0,0,0,0.5407348,15.05148,0,1.110223E-16,0.08138858,0.5691946,0.5407348,0,0,0,4.553689,0,0.487806,-0.487806,5.485819,91.43014,0.1262309,0.5948083,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.7938617,0.7938617,0,0,0,0.7938617,0,0,0,0,0.8356439,0.7938617,0,0,0.5420067,4.065883,0,0.8356439,-0.8356439,4.604973,76.7494,0.1262309,0.8732479,0,0,4.065883
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.282537,1.282537,0.425,0,0.172125,1.282537,0,0,0,0,0.90267,0.8575365,0,0,1.4705,3.230239,0,0.90267,-0.90267,3.653476,60.89114,0.1262309,1.41079,0,1.7,3.230239
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.8030803,0.8030803,1.7,0,0.5202,0.8030803,0,0,0,0,0,0,0.8969197,0.8520737,2.473467,2.327569,0.8520737,0,0.8520737,4.461824,74.36358,0.1266702,0.8833883,0,1.7,2.327569
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.621393,3.094435,1.38,0,1.38,5.771007,96.18325,0.1270344,0,0,1.7,3.094435
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.314615,0.314615,0,0,0,0.314615,0,0,5.551115E-17,0,0.3311736,0.314615,0,0,0.2413928,4.336435,0,0.3311736,-0.3311736,5.421919,90.36514,0.1270344,0.3460764,0,0,4.336435
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1147375,0.1147375,0,0,0,0.1147375,0,0,1.387779E-17,0,0.1207764,0.1147375,0,0,0.6093635,4.005262,0,0.1207764,-0.1207764,5.29461,88.24332,0.1270344,0.1262113,0,0,4.005262
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1186089,0.1186089,0,0,0,0.1186089,0,0,1.387779E-17,0,0.1248515,0.1186089,0,0,0.7435595,3.884485,0,0.1248515,-0.1248515,5.163004,86.0499,0.1270344,0.1304698,0,0,3.884485
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.2311236,0.2311236,0,0,0,0.2311236,0,0,0,0,0.243288,0.2311236,0,0,0.8822833,3.759634,0,0.243288,-0.243288,4.906557,81.77578,0.1270344,0.254236,0,0,3.759634
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152603,3.516346,0,0,0,4.906557,81.77578,0.1270344,0,0,0,3.516346
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152603,3.516346,0,0,0,4.906557,81.77578,0.1270344,0,0,0,3.516346
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1081001,0.1081001,0,0,0,0.1081001,0,0,1.387779E-17,0,0.1137896,0.1081001,0,0,1.152603,3.516346,0,0.1137896,-0.1137896,4.786612,79.7767,0.1270344,0.1189101,0,0,3.516346
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1121737,0.1121737,0,0,0,0.1121737,0,0,1.387779E-17,0,0.1180775,0.1121737,0,0,1.279036,3.402556,0,0.1180775,-0.1180775,4.662147,77.70229,0.1270344,0.123391,0,0,3.402556
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.5728789,0.5728789,0,0,0,0.5728789,71.69008,0,0,0.4106973,0.6030304,0.5728789,0,0,1.410233,3.284479,0,0.1923331,-0.1923331,4.45941,74.32336,0.1270344,0.6301668,0.3285578,0,3.695176
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,1.788071,1.788071,0.425,0,0.172125,1.788071,53.84999,0,0,0.9628759,1.434811,1.363071,0,0,1.623937,3.092146,0,0.4719354,-0.4719354,3.961947,66.03231,0.1270344,1.966878,0.7703007,1.7,4.055022
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.7487971,0.7487971,1.475745,0,0.4589784,0.7487971,184.7097,0,0,1.383101,0,0,0.7269479,0.6906005,2.148309,2.62021,2.073702,0,2.073702,5.929233,98.82035,0.1271807,0.8236769,1.106481,1.7,4.003312
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.3293027,0.3293027,0,0,0,0.3293027,469.6187,1.125225,0,1.546467,0.3466344,0.3293027,0,0,0.07460781,4.486542,0.07460781,0,0.07460781,6.000012,100,0.1271556,0.362233,1.237174,0,6.033009
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.102708,1.102708,0,0,0,1.102708,153.4146,0.5309701,0,1.691716,1.160746,1.102708,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,1.212979,1.353373,0,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.2022161,0.2022161,0,0,0,0.2022161,826.8314,1.459127,0,1.671986,0.212859,0.2022161,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,0.2224377,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,2.114792,2.114792,0.7347919,0,0.2566982,2.114792,73.04133,0.09204058,0,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,2.326271,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.216988,0.216988,0,0,0,0.216988,757.2208,1.41467,0,1.643078,0.2284084,0.216988,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,0.2386868,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.563614,0.563614,0,0,0,0.563614,152.062,0.263765,0,0.8570428,0.5932778,0.563614,0,0,0,4.553689,0,0,0,6.000012,100,0.1271556,0.6199753,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.7088062,0.7088062,0,0,0,0.7088062,76.2375,0,0,0.5403761,0.7461118,0.7088062,0,0,0,4.553689,0,0.2057357,-0.2057357,5.783147,96.3856,0.1271556,0.7796869,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.091695,1.091695,0,0,0,1.091695,6.455634,0,0,0.07047582,1.149153,1.091695,0,0,0.2285952,4.347953,0,1.078677,-1.078677,4.646122,77.43522,0.1271556,1.200864,0.05638066,0,4.418429
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427125,3.269277,0,0,0,4.646122,77.43522,0.1271556,0,0,0,3.269277
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.6158204,0.6158204,0,0,0,0.6158204,0,0,0,0,0.648232,0.6158204,0,0,1.427125,3.269277,0,0.648232,-0.648232,3.962826,66.04697,0.1271556,0.6774024,0,0,3.269277
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.7241951,0.7241951,0,0,0,0.7241951,0,0,1.110223E-16,0,0.7623106,0.7241951,0,0,2.147382,2.621045,0,0.7623106,-0.7623106,3.15928,52.65456,0.1271556,0.7966146,0,0,2.621045
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1525694,0.1525694,0,0,0,0.1525694,0,0,0,0,0.1605993,0.1525694,0,0,2.994395,1.858734,0,0.1605993,-0.1605993,2.989994,49.83313,0.1271556,0.1678263,0,0,1.858734
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.2219989,0.2219989,0,0,0,0.2219989,0,0,2.775558E-17,0,0.233683,0.2219989,0,0,3.172838,1.698135,0,0.233683,-0.233683,2.74367,45.72774,0.1271556,0.2441988,0,0,1.698135
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.05947515,0.05947515,0,0,0,0.05947515,0,0,1.387779E-17,0,0.06260542,0.05947515,0,0,3.432486,1.464452,0,0.06260542,-0.06260542,2.677678,44.62788,0.1271556,0.06542266,0,0,1.464452
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.1972222,0.1972222,0,0,0,0.1972222,0,0,2.775558E-17,0,0.2076023,0.1972222,0,0,3.502048,1.401846,0,0.2076023,-0.2076023,2.458846,40.98069,0.1271556,0.2169444,0,0,1.401846
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.2092052,0.2092052,0,0,0,0.2092052,0,0,2.775558E-17,0,0.220216,0.2092052,0,0,3.732717,1.194244,0,0.220216,-0.220216,2.226718,37.11189,0.1271556,0.2301257,0,0,1.194244
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.977401,0.9740279,0,0,0,2.226718,37.11189,0.1271556,0,0,0,0.9740279
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.1835863,0.1835863,0,0,0,0.1835863,0,0,2.775558E-17,0,0.1932487,0.1835863,0,0,3.977401,0.9740279,0,0.1932487,-0.1932487,2.023016,33.71687,0.1271556,0.2019449,0,0,0.9740279
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1355705,0.1355705,0,0,0,0.1355705,0,0,0,0,0.1427058,0.1355705,0,0,4.192122,0.7807791,0,0.1427058,-0.1427058,1.872591,31.20978,0.1271556,0.1491276,0,0,0.7807791
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.01954951,0.01954951,0,0,0,0.01954951,0,0,0,0,0.02057844,0.01954951,0,0,4.350684,0.6380733,0,0.02057844,-0.02057844,1.850899,30.84826,0.1271556,0.02150447,0,0,0.6380733
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,0.9193603,0.9193603,0.425,0,0.172125,0.9193603,35.48949,1.110223E-16,0,0.3262763,0.5203792,0.4943603,0,0,4.373549,0.6174949,0,0.194103,-0.194103,1.646297,27.43822,0.1271556,1.011296,0.261021,1.7,0.9437712
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.6706226,0.6706226,1.7,0,0.5202,0.6706226,114.3106,0,0,0.7665925,0,0,1.029377,0.9779085,4.589219,0.4233919,1.744501,0,1.744501,3.301276,55.02115,0.1275898,0.7376849,0.613274,1.7,1.189984
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.045135,1.045135,1.7,0,0.5202,1.045135,124.6671,0,0,1.30294,0,0,0.6548652,0.6221219,2.844718,1.993443,1.925061,0,1.925061,5.127549,85.45898,0.1279595,1.149648,1.042352,1.7,3.296382
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.024072,1.024072,0,0,0,1.024072,153.6589,0,0,1.573577,1.07797,1.024072,0,0,0.9196564,3.725998,0.495607,0,0.495607,5.597723,93.2952,0.1277936,1.126479,1.258862,0,5.299575
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,0.9680328,0.9680328,0,0,0,0.9680328,187.8272,0.3751979,0,1.818229,1.018982,0.9680328,0,0,0.4240494,4.172044,0.4240494,0,0.4240494,6.000012,100,0.127652,1.064836,1.454583,0,5.990274
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.02487374,0.02487374,0,0,0,0.02487374,6052.908,1.479401,0,1.505584,0.02618288,0.02487374,0,0,0,4.553689,0,0,0,6.000012,100,0.127652,0.02736111,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.7324395,0.7324395,0,0,0,0.7324395,184.8685,0.5830606,0,1.35405,0.7709889,0.7324395,0,0,0,4.553689,0,0,0,6.000012,100,0.127652,0.8056834,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.376479,1.376479,0.425,0,0.172125,1.376479,126.5711,0.7406671,0,1.742224,1.001557,0.9514788,0,0,0,4.553689,0,0,0,6.000012,100,0.127652,1.514127,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.11887,1.11887,0,0,0,1.11887,115.7058,0.1168399,0,1.294598,1.177758,1.11887,0,0,0,4.553689,0,0,0,6.000012,100,0.127652,1.230757,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.6909447,0.6909447,0,0,0,0.6909447,104.4701,0,0,0.7218302,0.7273102,0.6909447,0,0,0,4.553689,0,0.005479895,-0.005479895,5.994236,99.90372,0.127652,0.7600392,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.6057115,0.6057115,0,0,0,0.6057115,53.8395,0,0,0.326112,0.6375911,0.6057115,0,0,0.006088772,4.548209,0,0.311479,-0.311479,5.665908,94.43161,0.127652,0.6662827,0.2608896,0,4.874321
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,1.83715,1.83715,0.45715,0,0.180902,1.83715,3.579958,2.220446E-16,0,0.0657692,1.452632,1.38,0,0,0.3521765,4.23673,0,1.386862,-1.386862,4.204027,70.06697,0.127652,2.020865,0.05261536,1.7,4.302499
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.164036,1.164036,1.7,0,0.5202,1.164036,0,0,0,0,0,0,0.535964,0.5091658,1.893135,2.849868,0.5091658,0,0.5091658,4.687064,78.11758,0.1279067,1.28044,0,1.7,2.849868
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,0.9158419,0.9158419,1.7,0,0.5202,0.9158419,0,0,0,0,0,0,0.7841581,0.7449502,1.383969,3.308117,0.7449502,0,0.7449502,5.393785,89.89625,0.128278,1.007426,0,1.7,3.308117
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6390188,3.978572,0,0,0,5.393785,89.89625,0.128278,0,0,0,3.978572
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1162878,0.1162878,0,0,0,0.1162878,0,0,1.387779E-17,0,0.1224083,0.1162878,0,0,0.6390188,3.978572,0,0.1224083,-0.1224083,5.264756,87.74576,0.128278,0.1279166,0,0,3.978572
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.06033969,0.06033969,0,0,0,0.06033969,0,0,1.387779E-17,0,0.06351546,0.06033969,0,0,0.775028,3.856164,0,0.06351546,-0.06351546,5.197805,86.62991,0.128278,0.06637365,0,0,3.856164
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1396996,0.1396996,0,0,0,0.1396996,0,0,0,0,0.1470522,0.1396996,0,0,0.8456007,3.792648,0,0.1470522,-0.1470522,5.042798,84.04647,0.128278,0.1536696,0,0,3.792648
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1735767,0.1735767,0,0,0,0.1735767,0,0,2.775558E-17,0,0.1827123,0.1735767,0,0,1.008992,3.645596,0,0.1827123,-0.1827123,4.850203,80.83655,0.128278,0.1909343,0,0,3.645596
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.212006,3.462884,0,0,0,4.850203,80.83655,0.128278,0,0,0,3.462884
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1711007,0.1711007,0,0,0,0.1711007,0,0,2.775558E-17,0,0.180106,0.1711007,0,0,1.212006,3.462884,0,0.180106,-0.180106,4.660354,77.67241,0.128278,0.1882108,0,0,3.462884
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1066915,0.1066915,0,0,0,0.1066915,0,0,1.387779E-17,0,0.1123068,0.1066915,0,0,1.412123,3.282778,0,0.1123068,-0.1123068,4.541972,75.69939,0.128278,0.1173606,0,0,3.282778
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.07793335,0.07793335,0,0,0,0.07793335,0,0,1.387779E-17,0,0.0820351,0.07793335,0,0,1.536909,3.170471,0,0.0820351,-0.0820351,4.4555,74.25818,0.128278,0.08572669,0,0,3.170471
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.3865196,0.3865196,0,0,0,0.3865196,0,0,5.551115E-17,0,0.4068627,0.3865196,0,0,1.628059,3.088436,0,0.4068627,-0.4068627,4.026629,67.11034,0.128278,0.4251715,0,0,3.088436
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,0.9747882,0.9747882,0,0,0,0.9747882,27.62602,0,1.110223E-16,0.2692952,1.026093,0.9747882,0,0,2.080129,2.681573,0,0.7567977,-0.7567977,3.228894,53.81479,0.128278,1.072267,0.2154362,0,2.950868
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.03055,1.03055,0,0,0,1.03055,36.5165,0,2.220446E-16,0.3763209,1.08479,1.03055,0,0,2.921015,1.924776,0,0.7084688,-0.7084688,2.482102,41.36829,0.128278,1.133605,0.3010567,0,2.301096
