Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.8801353,0.8801353,0,0,0,0.8801353,73.67593,0,0,0.6484478,0.9264582,0.8801353,0,0,3.708202,1.216307,0,0.2780104,-0.2780104,2.189054,36.48415,0.128278,0.9681488,0.5187582,0,1.864755
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.009897371,0.009897371,0,0,0,0.009897371,6302.622,0,0,0.6237938,0.01041828,0.009897371,0,0,4.017103,0.9382964,0.6133755,0,0.6133755,2.770953,46.18245,0.1280734,0.01088711,0.4990351,0,1.56209
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.466193,0.466193,0,0,0,0.466193,218.1606,0,0,1.017049,0.4907295,0.466193,0,0,3.403727,1.490334,0.52632,0,0.52632,3.270264,54.50429,0.1278983,0.5128123,0.8136396,0,2.507384
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.263709,0.263709,0,0,0,0.263709,480.4928,0,0,1.267103,0.2775885,0.263709,0,0,2.877407,1.964022,0.9895146,0,0.9895146,4.209,70.14986,0.1275705,0.29008,1.013682,0,3.231125
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.8032333,0.8032333,0,0,0,0.8032333,184.0474,0,0,1.47833,0.8455088,0.8032333,0,0,1.887893,2.854585,0.6328215,0,0.6328215,4.809347,80.15562,0.1273617,0.8835567,1.182664,0,4.332916
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.1820157,0.1820157,0,0,0,0.1820157,613.1416,0,0,1.116014,0.1915955,0.1820157,0,0,1.255071,3.424125,0.9244186,0,0.9244186,5.686327,94.77193,0.127058,0.2002173,0.8928113,0,4.540139
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.6050694,0.6050694,0,0,0,0.6050694,48.92247,0,1.110223E-16,0.2960149,0.6369151,0.6050694,0,0,0.3306526,4.256102,0,0.3409002,-0.3409002,5.326987,88.78294,0.127058,0.6655763,0.2368119,0,4.552116
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.2836422,0.2836422,0,0,0,0.2836422,60.4353,0,0,0.17142,0.2985707,0.2836422,0,0,0.7094306,3.915201,0,0.1271507,-0.1271507,5.192958,86.54913,0.127058,0.3120064,0.137136,0,4.086621
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.6598785,0.6598785,0,0,0,0.6598785,31.1922,0,0,0.2058306,0.6946089,0.6598785,0,0,0.8507092,3.788051,0,0.4887783,-0.4887783,4.677741,77.96219,0.127058,0.7258664,0.1646645,0,3.993881
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.227188,1.227188,0,0,0,1.227188,5.642011,0,2.220446E-16,0.06923809,1.291777,1.227188,0,0,1.393796,3.299272,0,1.222539,-1.222539,3.389072,56.48441,0.127058,1.349907,0.05539047,0,3.36851
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752173,2.076733,0,0,0,3.389072,56.48441,0.127058,0,0,0,2.076733
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752173,2.076733,0,0,0,3.389072,56.48441,0.127058,0,0,0,2.076733
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.2363243,0.2363243,0,0,0,0.2363243,0,0,2.775558E-17,0,0.2487624,0.2363243,0,0,2.752173,2.076733,0,0.2487624,-0.2487624,3.126853,52.11411,0.127058,0.2599567,0,0,2.076733
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.04870972,0.04870972,0,0,0,0.04870972,0,0,6.938894E-18,0,0.05127339,0.04870972,0,0,3.028575,1.827971,0,0.05127339,-0.05127339,3.072806,51.21333,0.127058,0.05358069,0,0,1.827971
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.07157392,0.07157392,0,0,0,0.07157392,0,0,0,0,0.07534096,0.07157392,0,0,3.085546,1.776698,0,0.07534096,-0.07534096,2.99339,49.88973,0.127058,0.07873131,0,0,1.776698
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.169258,1.701357,0,0,0,2.99339,49.88973,0.127058,0,0,0,1.701357
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.2484443,0.2484443,0,0,0,0.2484443,0,0,5.551115E-17,0,0.2615203,0.2484443,0,0,3.169258,1.701357,0,0.2615203,-0.2615203,2.717723,45.2953,0.127058,0.2732887,0,0,1.701357
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.01892295,0.01892295,0,0,0,0.01892295,0,0,3.469447E-18,0,0.0199189,0.01892295,0,0,3.459836,1.439836,0,0.0199189,-0.0199189,2.696727,44.94536,0.127058,0.02081525,0,0,1.439836
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.481968,1.419917,0,0,0,2.696727,44.94536,0.127058,0,0,0,1.419917
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.2441548,0.2441548,0,0,0,0.2441548,0,0,0,0,0.2570051,0.2441548,0,0,3.481968,1.419917,0,0.2570051,-0.2570051,2.42582,40.43025,0.127058,0.2685703,0,0,1.419917
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.0678172,0.0678172,0,0,0,0.0678172,0,0,0,0,0.07138652,0.0678172,0,0,3.767529,1.162912,0,0.07138652,-0.07138652,2.350572,39.17612,0.127058,0.07459892,0,0,1.162912
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.06534223,0.06534223,0,0,0,0.06534223,0,0,1.387779E-17,0,0.0687813,0.06534223,0,0,3.846848,1.091526,0,0.0687813,-0.0687813,2.27807,37.96775,0.127058,0.07187646,0,0,1.091526
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.1931516,0.1931516,0,0,0,0.1931516,123.9533,0,0,0.2394178,0.2033175,0.1931516,0,0,3.923271,1.022745,0.03610033,0,0.03610033,2.312318,38.53855,0.1270461,0.2124668,0.1915343,0,1.262162
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.887171,1.055235,0.586908,0,0.586908,2.869107,47.81836,0.1268541,0,0.4695264,0,1.642143
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.1282213,0.1282213,0,0,0,0.1282213,651.8471,0,0,0.8358069,0.1349698,0.1282213,0,0,3.300263,1.583452,0.7008371,0,0.7008371,3.53398,58.89955,0.1266255,0.1410434,0.6686456,0,2.419259
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.3143239,0.3143239,0,0,0,0.3143239,383.7957,0,0,1.206362,0.3308672,0.3143239,0,0,2.599426,2.214206,0.8754944,0,0.8754944,4.364547,72.7423,0.1263411,0.3457562,0.9650893,0,3.420567
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,1.723932,3.002151,1.520871,0,1.520871,5.807372,96.78933,0.12585,0,1.216697,0,4.523021
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1143129,0.1143129,0,0,0,0.1143129,1451.687,1.336076,0,1.659466,0.1203294,0.1143129,0,0,0.203061,4.370934,0.203061,0,0.203061,6.000012,100,0.1257848,0.1257442,1.327573,0,6.0304
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,0.8911678,0.8911678,0,0,0,0.8911678,109.2091,0.03516527,0,0.9732367,0.9380714,0.8911678,0,0,0,4.553689,0,0,0,6.000012,100,0.1257848,0.9802846,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.600085,1.600085,0.425,0,0.172125,1.600085,50.83702,0,0,0.8134356,1.236932,1.175085,0,0,0,4.553689,0,0.4234962,-0.4234962,5.553608,92.55994,0.1257848,1.760094,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.2122636,0.2122636,0,0,0,0.2122636,497.397,0.3618063,0,1.055793,0.2234354,0.2122636,0,0,0.4705513,4.130193,0.4705513,0,0.4705513,6.000012,100,0.1256338,0.23349,0.8446344,0,5.185986
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.5178276,0.5178276,0,0,0,0.5178276,137.8468,0.1687272,0,0.7138088,0.5450817,0.5178276,0,0,0,4.553689,0,0,0,6.000012,100,0.1256338,0.5696103,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.06954453,0.06954453,0,0,0,0.06954453,215.0786,0.07637062,0,0.1495754,0.07320476,0.06954453,0,0,0,4.553689,0,0,0,6.000012,100,0.1256338,0.07649898,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.5738736,0.5738736,0,0,0,0.5738736,10.10126,0,0,0.05796847,0.6040775,0.5738736,0,0,0,4.553689,0,0.546109,-0.546109,5.424363,90.40586,0.1256338,0.6312609,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.141904,1.141904,0,0,0,1.141904,0,0,2.220446E-16,0,1.202004,1.141904,0,0,0.6067877,4.00758,0,1.202004,-1.202004,4.157339,69.28885,0.1256338,1.256094,0,0,4.00758
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942348,2.805576,0,0,0,4.157339,69.28885,0.1256338,0,0,0,2.805576
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.8761904,0.8761904,0,0,0,0.8761904,0,0,0,0,0.9223057,0.8761904,0,0,1.942348,2.805576,0,0.9223057,-0.9223057,3.185143,53.08562,0.1256338,0.9638095,0,0,2.805576
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.2100236,0.2100236,0,0,0,0.2100236,0,0,0,0,0.2210775,0.2100236,0,0,2.967132,1.88327,0,0.2210775,-0.2210775,2.952107,49.20169,0.1256338,0.231026,0,0,1.88327
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.08085217,0.08085217,0,0,0,0.08085217,0,0,0,0,0.08510756,0.08085217,0,0,3.212774,1.662193,0,0.08510756,-0.08510756,2.862396,47.7065,0.1256338,0.08893739,0,0,1.662193
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.04145076,0.04145076,0,0,0,0.04145076,0,0,6.938894E-18,0,0.04363238,0.04145076,0,0,3.307338,1.577085,0,0.04363238,-0.04363238,2.816404,46.93996,0.1256338,0.04559584,0,0,1.577085
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1390865,0.1390865,0,0,0,0.1390865,0,0,2.775558E-17,0,0.1464069,0.1390865,0,0,3.355818,1.533453,0,0.1464069,-0.1464069,2.662077,44.36786,0.1256338,0.1529952,0,0,1.533453
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.2850388,0.2850388,0,0,0,0.2850388,0,0,5.551115E-17,0,0.3000408,0.2850388,0,0,3.518492,1.387046,0,0.3000408,-0.3000408,2.345806,39.09669,0.1256338,0.3135427,0,0,1.387046
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.1797579,0.1797579,0,0,0,0.1797579,0,0,2.775558E-17,0,0.1892188,0.1797579,0,0,3.851871,1.087005,0,0.1892188,-0.1892188,2.146352,35.77246,0.1256338,0.1977336,0,0,1.087005
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1021612,0.1021612,0,0,0,0.1021612,0,0,0,0,0.1075381,0.1021612,0,0,4.062114,0.8977863,0,0.1075381,-0.1075381,2.032997,33.88322,0.1256338,0.1123773,0,0,0.8977863
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.181601,0.7902482,0,0,0,2.032997,33.88322,0.1256338,0,0,0,0.7902482
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.2377771,0.2377771,0,0,0,0.2377771,0,0,2.775558E-17,0,0.2502917,0.2377771,0,0,4.181601,0.7902482,0,0.2502917,-0.2502917,1.769166,29.48605,0.1256338,0.2615548,0,0,0.7902482
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.6582336,0.6582336,1.7,0,0.5202,0.6582336,53.21906,0,0,0.3503057,0,0,1.041766,0.9896781,4.459703,0.5399565,1.339984,0,1.339984,3.040387,50.67301,0.126189,0.724057,0.2802446,1.7,0.8902622
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.119719,1.745942,2.000835,0,2.000835,4.938546,82.30893,0.1263389,0,0.4966681,1.7,2.366777
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1302025,0.1302025,0,0,0,0.1302025,975.6416,0.0143709,0,1.27031,0.1370553,0.1302025,0,0,1.118884,3.546694,1.118884,0,1.118884,6.000012,100,0.1259823,0.1432228,1.016248,0,4.817004
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.6000146,0.6000146,0,0,0,0.6000146,252.334,0.8824465,0,1.514041,0.6315943,0.6000146,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.6600161,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.3912853,0.3912853,0,0,0,0.3912853,425.0061,1.251107,0,1.662986,0.4118792,0.3912853,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.4304138,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.3511109,0.3511109,0,0,0,0.3511109,524.0469,1.470395,0,1.839986,0.3695904,0.3511109,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.386222,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.01838901,0.01838901,0,0,0,0.01838901,8176.222,1.484169,0,1.503526,0.01935685,0.01838901,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.02022791,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.5623827,0.5623827,0,0,0,0.5623827,139.4488,0.192254,0,0.7842358,0.5919818,0.5623827,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.6186209,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.2939799,0.2939799,0,0,0,0.2939799,107.4241,0.00635269,0,0.3158052,0.3094525,0.2939799,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0.3233779,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0.06763825,0,0.06763825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0,0.0541106,0,4.621327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259823,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1051916,0.1051916,0,0,0,0.1051916,0,0,0,0,0.110728,0.1051916,0,0,0,4.553689,0,0.110728,-0.110728,5.883295,98.05471,0.1259823,0.1157108,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.009389017,0.009389017,0,0,0,0.009389017,0,0,0,0,0.009883176,0.009389017,0,0,0.1230311,4.442961,0,0.009883176,-0.009883176,5.872877,97.88108,0.1259823,0.01032792,0,0,4.442961
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.09139211,0.09139211,0,0,0,0.09139211,0,0,1.387779E-17,0,0.09620222,0.09139211,0,0,0.1340124,4.433078,0,0.09620222,-0.09620222,5.771471,96.19099,0.1259823,0.1005313,0,0,4.433078
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.2646523,0.2646523,0,0,0,0.2646523,0,0,0,0,0.2785813,0.2646523,0,0,0.2409038,4.336875,0,0.2785813,-0.2785813,5.47782,91.29682,0.1259823,0.2911175,0,0,4.336875
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5504386,4.058294,0,0,0,5.47782,91.29682,0.1259823,0,0,0,4.058294
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.03849979,0.03849979,0,0,0,0.03849979,0,0,0,0,0.04052609,0.03849979,0,0,0.5504386,4.058294,0,0.04052609,-0.04052609,5.435102,90.58485,0.1259823,0.04234977,0,0,4.058294
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.04298873,0.04298873,0,0,0,0.04298873,0,0,0,0,0.04525129,0.04298873,0,0,0.5954676,4.017768,0,0.04525129,-0.04525129,5.387403,89.78986,0.1259823,0.0472876,0,0,4.017768
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1023102,0.1023102,0,0,0,0.1023102,0,0,1.387779E-17,0,0.107695,0.1023102,0,0,0.6457468,3.972517,0,0.107695,-0.107695,5.273882,87.89787,0.1259823,0.1125413,0,0,3.972517
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.127572,0.127572,0,0,0,0.127572,0,0,2.775558E-17,0,0.1342864,0.127572,0,0,0.7654079,3.864822,0,0.1342864,-0.1342864,5.132332,85.5387,0.1259823,0.1403293,0,0,3.864822
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1526638,0.1526638,0,0,0,0.1526638,0,0,0,0,0.1606988,0.1526638,0,0,0.914615,3.730536,0,0.1606988,-0.1606988,4.962941,82.71552,0.1259823,0.1679302,0,0,3.730536
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.280863,0.280863,0,0,0,0.280863,0,0,5.551115E-17,0,0.2956453,0.280863,0,0,1.093169,3.569837,0,0.2956453,-0.2956453,4.651303,77.52157,0.1259823,0.3089493,0,0,3.569837
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.4594536,0.4594536,0,0,0,0.4594536,50.40146,0,0,0.2315714,0.4836354,0.4594536,0,0,1.421664,3.274191,0,0.252064,-0.252064,4.385604,73.09326,0.1259823,0.505399,0.1852571,0,3.505763
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.7120759,0.7120759,0,0,0,0.7120759,80.18554,0,0,0.5709819,0.7495536,0.7120759,0,0,1.701735,3.022127,0,0.1785717,-0.1785717,4.197373,69.95609,0.1259823,0.7832835,0.4567855,0,3.593109
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.292113,1.292113,1.7,0,0.5202,1.292113,73.29502,0,0,0.9470546,0,0,0.4078869,0.3874925,1.900148,2.843556,1.334547,0,1.334547,5.463436,91.05708,0.1265319,1.421324,0.7576437,1.7,3.79061
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,0.9783731,0.9783731,0,0,0,0.9783731,97.89214,2.220446E-16,0,0.9577502,1.029866,0.9783731,0,0,0.5656009,4.044648,0,0.07211611,-0.07211611,5.387419,89.79013,0.1265319,1.07621,0.7662002,0,5.002398
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0.3873143,0,1.033044,0,0,0,0,0.64573,3.972532,0.64573,0,0.64573,6.000012,100,0.1263268,0,0.8264353,0,5.005576
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.2881976,0.2881976,0,0,0,0.2881976,616.5142,1.473413,0,1.776779,0.3033659,0.2881976,0,0,0,4.553689,0,0,0,6.000012,100,0.1263268,0.3170173,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263268,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.3364063,0.3364063,0,0,0,0.3364063,471.8989,1.233386,0,1.587497,0.3541119,0.3364063,0,0,0,4.553689,0,0,0,6.000012,100,0.1263268,0.3700469,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.4813903,0.4813903,0,0,0,0.4813903,173.263,0.3273449,0,0.8340715,0.5067266,0.4813903,0,0,0,4.553689,0,0,0,6.000012,100,0.1263268,0.5295293,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.5541189,0.5541189,0,0,0,0.5541189,82.89262,0,0,0.4593237,0.5832831,0.5541189,0,0,0,4.553689,0,0.1239594,-0.1239594,5.869347,97.82226,0.1263268,0.6095309,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.196452,1.196452,0,0,0,1.196452,34.15554,0,2.220446E-16,0.4086545,1.259423,1.196452,0,0,0.1377327,4.429729,0,0.8507684,-0.8507684,4.972558,82.87581,0.1263268,1.316097,0.3269236,0,4.838384
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.579863,1.579863,0.425,0,0.172125,1.579863,4.401893,0,2.220446E-16,0.06954388,1.215645,1.154863,0,0,1.083031,3.578961,0,1.146101,-1.146101,3.764462,62.7409,0.1263268,1.737849,0.05563511,1.7,3.648505
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,0.9130675,0.9130675,1.7,0,0.5202,0.9130675,0,0,0,0,0,0,0.7869325,0.7475859,2.356477,2.43286,0.7475859,0,0.7475859,4.473684,74.56125,0.1266882,1.004374,0,1.7,2.43286
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.018864,1.018864,1.7,0,0.5202,1.018864,0,0,0,0,0,0,0.6811365,0.6470796,1.608891,3.105687,0.6470796,0,0.6470796,5.087558,84.79246,0.1269999,1.12075,0,1.7,3.105687
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.7522546,0.7522546,0,0,0,0.7522546,0,0,1.110223E-16,0,0.7918469,0.7522546,0,0,0.9618114,3.688059,0,0.7918469,-0.7918469,4.252878,70.88115,0.1269999,0.8274801,0,0,3.688059
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.2066348,0.2066348,0,0,0,0.2066348,0,0,2.775558E-17,0,0.2175103,0.2066348,0,0,1.841641,2.896212,0,0.2175103,-0.2175103,4.023602,67.05989,0.1269999,0.2272982,0,0,2.896212
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.006221866,0.006221866,0,0,0,0.006221866,0,0,8.673617E-19,0,0.006549332,0.006221866,0,0,2.083319,2.678701,0,0.006549332,-0.006549332,4.016698,66.94483,0.1269999,0.006844053,0,0,2.678701
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.09706672,0.09706672,0,0,0,0.09706672,0,0,1.387779E-17,0,0.1021755,0.09706672,0,0,2.090596,2.672152,0,0.1021755,-0.1021755,3.908996,65.1498,0.1269999,0.1067734,0,0,2.672152
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.108023,0.108023,0,0,0,0.108023,0,0,1.387779E-17,0,0.1137084,0.108023,0,0,2.204125,2.569977,0,0.1137084,-0.1137084,3.789136,63.15215,0.1269999,0.1188253,0,0,2.569977
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1175732,0.1175732,0,0,0,0.1175732,0,0,1.387779E-17,0,0.1237613,0.1175732,0,0,2.330467,2.456268,0,0.1237613,-0.1237613,3.658681,60.97789,0.1269999,0.1293305,0,0,2.456268
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.1747855,0.1747855,0,0,0,0.1747855,0,0,0,0,0.1839848,0.1747855,0,0,2.46798,2.332507,0,0.1839848,-0.1839848,3.464744,57.74561,0.1269999,0.1922641,0,0,2.332507
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672408,2.148522,0,0,0,3.464744,57.74561,0.1269999,0,0,0,2.148522
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.235088,0.235088,0,0,0,0.235088,0,0,2.775558E-17,0,0.2474611,0.235088,0,0,2.672408,2.148522,0,0.2474611,-0.2474611,3.203897,53.39817,0.1269999,0.2585968,0,0,2.148522
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.2340262,0.2340262,0,0,0,0.2340262,0,0,2.775558E-17,0,0.2463433,0.2340262,0,0,2.947364,1.901061,0,0.2463433,-0.2463433,2.944228,49.07037,0.1269999,0.2574288,0,0,1.901061
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.501953,0.501953,0,0,0,0.501953,67.38499,0,0,0.338241,0.5283716,0.501953,0,0,3.221079,1.654718,0,0.1901306,-0.1901306,2.743813,45.73012,0.1269999,0.5521483,0.2705928,0,1.992959
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.432335,1.464587,0.8483924,0,0.8483924,3.548668,59.14436,0.126731,0,0.6787139,0,2.312979
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.039323,1.039323,0,0,0,1.039323,119.0649,0,0,1.237468,1.094024,1.039323,0,0,2.583943,2.22814,0.1434444,0,0.1434444,3.684752,61.41241,0.1266857,1.143255,0.9899746,0,3.465609
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.168546,1.168546,0,0,0,1.168546,134.0879,0,0,1.566879,1.230049,1.168546,0,0,2.440499,2.35724,0.33683,0,0.33683,4.004297,66.73814,0.1265793,1.285401,1.253503,0,3.924119
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1425202,0.1425202,0,0,0,0.1425202,996.1995,0,0,1.419786,0.1500213,0.1425202,0,0,2.103668,2.660387,1.269764,0,1.269764,5.208901,86.81484,0.1261799,0.1567722,1.135828,0,4.080173
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.4439598,0.4439598,0,0,0,0.4439598,317.4423,0.1080857,0,1.409316,0.4673261,0.4439598,0,0,0.8339043,3.803175,0.8339043,0,0.8339043,6.000012,100,0.125919,0.4883558,1.127453,0,5.212491
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.6017107,0.6017107,0,0,0,0.6017107,280.0687,1.051824,0,1.685203,0.6333797,0.6017107,0,0,0,4.553689,0,0,0,6.000012,100,0.125919,0.6618817,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125919,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.3490674,0.3490674,0,0,0,0.3490674,348.5222,0.849138,0,1.216577,0.3674394,0.3490674,0,0,0,4.553689,0,0,0,6.000012,100,0.125919,0.3839742,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125919,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,0.9498959,0.9498959,0,0,0,0.9498959,42.85899,0,1.110223E-16,0.4071157,0.9998904,0.9498959,0,0,0,4.553689,0,0.5927746,-0.5927746,5.375173,89.58603,0.125919,1.044885,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.2323319,0.2323319,0,0,0,0.2323319,29.08227,0,0,0.0675674,0.2445599,0.2323319,0,0,0.6586385,3.960914,0,0.1769925,-0.1769925,5.188606,86.47659,0.125919,0.2555651,0.05405392,0,4.028481
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8552969,3.783922,0,0,0,5.188606,86.47659,0.125919,0,0,0,3.783922
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.042464,1.042464,0,0,0,1.042464,0,0,0,0,1.097331,1.042464,0,0,0.8552969,3.783922,0,1.097331,-1.097331,4.031918,67.19849,0.125919,1.146711,0,0,3.783922
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,0.9326642,0.9326642,0,0,0,0.9326642,0,0,1.110223E-16,0,0.9817518,0.9326642,0,0,2.074553,2.686591,0,0.9817518,-0.9817518,2.997061,49.95091,0.125919,1.025931,0,0,2.686591
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.03076774,0.03076774,0,0,0,0.03076774,0,0,3.469447E-18,0,0.0323871,0.03076774,0,0,3.165389,1.704839,0,0.0323871,-0.0323871,2.962921,49.38192,0.125919,0.03384452,0,0,1.704839
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1455958,0.1455958,0,0,0,0.1455958,0,0,0,0,0.1532587,0.1455958,0,0,3.201375,1.672452,0,0.1532587,-0.1532587,2.801373,46.68945,0.125919,0.1601554,0,0,1.672452
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.03761657,0.03761657,0,0,0,0.03761657,0,0,0,0,0.03959639,0.03761657,0,0,3.371662,1.519193,0,0.03959639,-0.03959639,2.759634,45.99381,0.125919,0.04137823,0,0,1.519193
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.32283,0.32283,0,0,0,0.32283,0,0,5.551115E-17,0,0.339821,0.32283,0,0,3.415658,1.479597,0,0.339821,-0.339821,2.401432,40.02378,0.125919,0.355113,0,0,1.479597
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.1980497,0.1980497,0,0,0,0.1980497,0,0,2.775558E-17,0,0.2084733,0.1980497,0,0,3.793237,1.139776,0,0.2084733,-0.2084733,2.181681,36.36128,0.125919,0.2178546,0,0,1.139776
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1071388,0.1071388,0,0,0,0.1071388,0,0,1.387779E-17,0,0.1127777,0.1071388,0,0,4.024874,0.9313024,0,0.1127777,-0.1127777,2.062803,34.37998,0.125919,0.1178527,0,0,0.9313024
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1394426,0.1394426,0,0,0,0.1394426,0,0,2.775558E-17,0,0.1467817,0.1394426,0,0,4.150183,0.8185247,0,0.1467817,-0.1467817,1.908082,31.8013,0.125919,0.1533868,0,0,0.8185247
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1408189,0.1408189,0,0,0,0.1408189,0,0,0,0,0.1482304,0.1408189,0,0,4.313273,0.671743,0,0.1482304,-0.1482304,1.751833,29.19716,0.125919,0.1549008,0,0,0.671743
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1613342,0.1613342,0,0,0,0.1613342,0,0,0,0,0.1698255,0.1613342,0,0,4.477974,0.5235126,0,0.1698255,-0.1698255,1.572821,26.21364,0.125919,0.1774676,0,0,0.5235126
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.048853,1.048853,0.425,0,0.172125,1.048853,34.57522,0,0,0.3626434,0.6566877,0.6238534,0,0,4.666669,0.3536871,0,0.2940444,-0.2940444,1.262871,21.04782,0.125919,1.153739,0.2901147,1.7,0.7163305
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.3850611,0.3850611,1.7,0,0.5202,0.3850611,177.552,0,0,0.6836838,0,0,1.314939,1.249192,4.993385,0.05964277,1.932876,0,1.932876,3.096558,51.6092,0.1262728,0.4235673,0.5469471,1.7,0.7433265
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.3814078,0.3814078,1.7,0,0.5202,0.3814078,250.4873,0,0,0.955378,0,0,1.318592,1.252663,3.060509,1.799231,2.208041,0,2.208041,5.191289,86.52132,0.1265377,0.4195485,0.7643024,1.7,2.754609
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01378811,0.01378811,0,0,0,0.01378811,5690.638,0,0,0.7846313,0.0145138,0.01378811,0,0,0.8524683,3.786468,0.7701175,0,0.7701175,5.921887,98.69792,0.126299,0.01516692,0.627705,0,4.571099
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.3246713,0.3246713,0,0,0,0.3246713,209.8082,0.257077,0,0.6811872,0.3417593,0.3246713,0,0,0.08235085,4.479573,0.08235085,0,0.08235085,6.000012,100,0.1262735,0.3571385,0.5449497,0,5.16076
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.2797378,0.2797378,0,0,0,0.2797378,210.4278,0.2941853,0,0.5886462,0.2944609,0.2797378,0,0,0,4.553689,0,0,0,6.000012,100,0.1262735,0.3077116,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.267086,1.267086,0.425,0,0.172125,1.267086,55.68863,1.110223E-16,0,0.7056228,0.8864062,0.8420858,0,0,0,4.553689,0,0.1807834,-0.1807834,5.80945,96.82397,0.1262735,1.393794,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1606687,0.1606687,0,0,0,0.1606687,341.0091,0.1778995,0,0.5478949,0.169125,0.1606687,0,0,0.2008704,4.372906,0.2008704,0,0.2008704,6.000012,100,0.1262114,0.1767356,0.4383159,0,4.920801
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262114,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.8592372,0.8592372,0,0,0,0.8592372,81.03125,0,0,0.6962506,0.9044602,0.8592372,0,0,0,4.553689,0,0.2082096,-0.2082096,5.78054,96.34214,0.1262114,0.9451609,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.4354689,0.4354689,0,0,0,0.4354689,62.60873,0,5.551115E-17,0.2726416,0.4583884,0.4354689,0,0,0.231344,4.345479,0,0.1857468,-0.1857468,5.584745,93.0789,0.1262114,0.4790159,0.2181133,0,4.618121
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.6166677,0.6166677,0,0,0,0.6166677,7.302311,0,1.110223E-16,0.04503099,0.6491238,0.6166677,0,0,0.4377293,4.159732,0,0.6040928,-0.6040928,4.947976,82.46609,0.1262114,0.6783344,0.03602479,0,4.204763
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108944,3.55564,0,0,0,4.947976,82.46609,0.1262114,0,0,0,3.55564
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.8681755,0.8681755,0,0,0,0.8681755,0,0,1.110223E-16,0,0.913869,0.8681755,0,0,1.108944,3.55564,0,0.913869,-0.913869,3.984673,66.41109,0.1262114,0.9549931,0,0,3.55564
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.168385,1.168385,0,0,0,1.168385,0,0,2.220446E-16,0,1.229879,1.168385,0,0,2.124354,2.641771,0,1.229879,-1.229879,2.688267,44.80435,0.1262114,1.285224,0,0,2.641771
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.2166718,0.2166718,0,0,0,0.2166718,0,0,2.775558E-17,0,0.2280756,0.2166718,0,0,3.490886,1.411891,0,0.2280756,-0.2280756,2.447854,40.79748,0.1262114,0.238339,0,0,1.411891
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.2566884,0.2566884,0,0,0,0.2566884,0,0,0,0,0.2701984,0.2566884,0,0,3.744303,1.183816,0,0.2701984,-0.2701984,2.16304,36.05059,0.1262114,0.2823573,0,0,1.183816
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1318438,0.1318438,0,0,0,0.1318438,0,0,2.775558E-17,0,0.138783,0.1318438,0,0,4.044524,0.9136174,0,0.138783,-0.138783,2.01675,33.61243,0.1262114,0.1450282,0,0,0.9136174
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1759665,0.1759665,0,0,0,0.1759665,0,0,0,0,0.1852279,0.1759665,0,0,4.198727,0.7748345,0,0.1852279,-0.1852279,1.821502,30.35831,0.1262114,0.1935631,0,0,0.7748345
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.08136921,0.08136921,0,0,0,0.08136921,0,0,0,0,0.08565179,0.08136921,0,0,4.404536,0.5896066,0,0.08565179,-0.08565179,1.731217,28.85357,0.1262114,0.08950613,0,0,0.5896066
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.16469,0.16469,0,0,0,0.16469,0,0,2.775558E-17,0,0.1733579,0.16469,0,0,4.499705,0.5039548,0,0.1733579,-0.1733579,1.548482,25.80798,0.1262114,0.181159,0,0,0.5039548
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.2253586,0.2253586,0,0,0,0.2253586,0,0,2.775558E-17,0,0.2372196,0.2253586,0,0,4.692325,0.3305969,0,0.2372196,-0.2372196,1.298431,21.64047,0.1262114,0.2478944,0,0,0.3305969
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.1963861,0.1963861,1.649018,0,0.5062818,0.1963861,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.955902,0.09337733,1.38,0,1.38,2.607614,43.46014,0.1266924,0.2160247,0,1.7,0.09337733
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.06896028,0.06896028,1.521592,0,0.4714946,0.06896028,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.575902,1.335377,1.38,0,1.38,3.916797,65.27982,0.1270761,0.07585631,0,1.7,1.335377
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.8315133,0.8315133,1.7,0,0.5202,0.8315133,30.38048,0,0,0.2526177,0,0,0.8684866,0.8250623,2.195902,2.577377,1.07768,0,1.07768,4.939174,82.3194,0.1275595,0.9146647,0.2020942,1.7,2.829995
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.298545,1.298545,0.425,0,0.172125,1.298545,60.97314,0,0,0.7917635,0.9195209,0.8735449,0,0,1.118222,3.547289,0,0.1277574,-0.1277574,4.804506,80.07494,0.1275595,1.428399,0.6334109,1.7,4.339053
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.2229284,0.2229284,0,0,0,0.2229284,432.0065,0,0,0.9630652,0.2346615,0.2229284,0,0,1.260174,3.419532,0.7284037,0,0.7284037,5.49553,91.59199,0.1273345,0.2452212,0.7704522,0,4.382597
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.28716,1.28716,0.4391181,0,0.1759792,1.28716,110.6658,0,0,1.424446,0.8926755,0.8480418,0,0,0.5317706,4.075095,0.5317706,0,0.5317706,6.000012,100,0.1271811,1.415876,1.139557,1.7,5.499542
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.6574573,0.6574573,0,0,0,0.6574573,222.7717,0.7725683,0,1.464629,0.6920603,0.6574573,0,0,0,4.553689,0,0,0,6.000012,100,0.1271811,0.723203,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.6628628,0.6628628,0,0,0,0.6628628,160.8896,0.3687267,0,1.066477,0.6977503,0.6628628,0,0,0,4.553689,0,0,0,6.000012,100,0.1271811,0.7291491,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.7717662,0.7717662,0,0,0,0.7717662,149.8235,0.343902,0,1.156288,0.8123855,0.7717662,0,0,0,4.553689,0,0,0,6.000012,100,0.1271811,0.8489429,0.9250301,0,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.3976046,0.3976046,0,0,0,0.3976046,290.7924,0.737673,0,1.156204,0.4185312,0.3976046,0,0,0,4.553689,0,0,0,6.000012,100,0.1271811,0.4373651,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.3676559,0.3676559,0,0,0,0.3676559,323.6758,0.8030068,0,1.190013,0.3870062,0.3676559,0,0,0,4.553689,0,0,0,6.000012,100,0.1271811,0.4044214,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.886912,0.886912,0,0,0,0.886912,68.53133,0,0,0.6078125,0.9335915,0.886912,0,0,0,4.553689,0,0.325779,-0.325779,5.656611,94.27666,0.1271811,0.9756032,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.1513792,0.1513792,0,0,0,0.1513792,188.0368,0,0,0.2846487,0.1593465,0.1513792,0,0,0.3619767,4.22791,0.1253021,0,0.1253021,5.775483,96.25785,0.1271426,0.1665171,0.2277189,0,4.512558
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.393638,1.393638,0.425,0,0.172125,1.393638,4.437982,2.220446E-16,0,0.06184943,1.019619,0.9686385,0,0,0.2366745,4.340682,0,0.95777,-0.95777,4.765904,79.43159,0.1271426,1.533002,0.04947954,1.7,4.402531
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.190086,1.190086,1.7,0,0.5202,1.190086,0,0,0,0,0,0,0.5099145,0.4844188,1.300864,3.382912,0.4844188,0,0.4844188,5.225464,87.0909,0.1273674,1.309094,0,1.7,3.382912
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.4531746,0.4531746,0,0,0,0.4531746,0,0,0,0,0.4770259,0.4531746,0,0,0.8164447,3.818889,0,0.4770259,-0.4770259,4.722635,78.71043,0.1273674,0.498492,0,0,3.818889
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.3147804,0.3147804,0,0,0,0.3147804,0,0,0,0,0.3313478,0.3147804,0,0,1.346473,3.341863,0,0.3313478,-0.3313478,4.373364,72.88925,0.1273674,0.3462584,0,0,3.341863
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1074778,0.1074778,0,0,0,0.1074778,0,0,1.387779E-17,0,0.1131346,0.1074778,0,0,1.714638,3.010515,0,0.1131346,-0.1131346,4.254109,70.90169,0.1273674,0.1182256,0,0,3.010515
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.128804,0.128804,0,0,0,0.128804,0,0,2.775558E-17,0,0.1355832,0.128804,0,0,1.840343,2.89738,0,0.1355832,-0.1355832,4.111192,68.51974,0.1273674,0.1416844,0,0,2.89738
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.04927626,0.04927626,0,0,0,0.04927626,0,0,6.938894E-18,0,0.05186975,0.04927626,0,0,1.990991,2.761797,0,0.05186975,-0.05186975,4.056517,67.60848,0.1273674,0.05420389,0,0,2.761797
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.05174058,0.05174058,0,0,0,0.05174058,0,0,6.938894E-18,0,0.05446377,0.05174058,0,0,2.048624,2.709928,0,0.05446377,-0.05446377,3.999107,66.65165,0.1273674,0.05691464,0,0,2.709928
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.06253599,0.06253599,0,0,0,0.06253599,0,0,0,0,0.06582735,0.06253599,0,0,2.109139,2.655464,0,0.06582735,-0.06582735,3.929719,65.49519,0.1273674,0.06878959,0,0,2.655464
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1196327,0.1196327,0,0,0,0.1196327,0,0,1.387779E-17,0,0.1259292,0.1196327,0,0,2.182281,2.589636,0,0.1259292,-0.1259292,3.796978,63.28284,0.1273674,0.131596,0,0,2.589636
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1340195,0.1340195,0,0,0,0.1340195,0,0,0,0,0.1410732,0.1340195,0,0,2.322202,2.463707,0,0.1410732,-0.1410732,3.648274,60.80444,0.1273674,0.1474214,0,0,2.463707
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.04359161,0.04359161,0,0,0,0.04359161,0,0,0,0,0.04588591,0.04359161,0,0,2.47895,2.322634,0,0.04588591,-0.04588591,3.599906,59.99831,0.1273674,0.04795077,0,0,2.322634
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529934,2.276748,0,0,0,3.599906,59.99831,0.1273674,0,0,0,2.276748
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1300304,0.1300304,0,0,0,0.1300304,91.46896,0,0,0.1189375,0.1368741,0.1300304,0,0,2.529934,2.276748,0,0.01793665,-0.01793665,3.580999,59.68319,0.1273674,0.1430335,0.09514999,0,2.395686
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.549864,2.258811,0.1098047,0,0.1098047,3.685169,61.41935,0.1273336,0,0.08784375,0,2.368616
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.558799,0.558799,0,0,0,0.558799,18.85117,0,1.110223E-16,0.1053402,0.5882095,0.558799,0,0,2.440059,2.357636,0,0.4828694,-0.4828694,3.17618,52.93622,0.1273336,0.6146789,0.08427212,0,2.462976
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.976581,1.874766,0.4374181,0,0.4374181,3.591151,59.85239,0.1271993,0,0.3499345,0,2.312185
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.5957227,0.5957227,0,0,0,0.5957227,23.2986,0,1.110223E-16,0.1387951,0.6270765,0.5957227,0,0,2.539162,2.268443,0,0.4882815,-0.4882815,3.076457,51.27418,0.1271993,0.655295,0.111036,0,2.407238
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.357281,1.357281,0.425,0,0.172125,1.357281,14.21859,0,0,0.1929862,0.9813485,0.932281,0,0,3.081697,1.780161,0,0.7883623,-0.7883623,2.24545,37.4241,0.1271993,1.493009,0.154389,1.7,1.973147
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.361589,1.361589,1.7,0,0.5202,1.361589,43.88021,0,0,0.597468,0,0,0.3384112,0.3214906,3.957655,0.9917989,0.9189586,0,0.9189586,3.117251,51.95408,0.1275793,1.497748,0.4779744,1.7,1.589267
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.3048907,0.3048907,1.7,0,0.5202,0.3048907,384.0044,0,0,1.170794,0,0,1.395109,1.325354,3.038697,1.818862,2.496147,0,2.496147,5.485304,91.42155,0.1277426,0.3353798,0.936635,1.7,2.989655
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.2114264,0,0.7539758,0,0,0,0,0.5425494,4.065394,0.5425494,0,0.5425494,6.000012,100,0.1275771,0,0.6031806,0,4.81937
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,0.9052918,0.9052918,0,0,0,0.9052918,16.64369,0,1.110223E-16,0.150674,0.9529387,0.9052918,0,0,0,4.553689,0,0.8022648,-0.8022648,5.154351,85.90567,0.1275771,0.9958209,0.1205392,0,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.5791706,0.5791706,0,0,0,0.5791706,26.37517,0,0,0.1527573,0.6096534,0.5791706,0,0,0.8914053,3.751424,0,0.4568961,-0.4568961,4.67274,77.87885,0.1275771,0.6370877,0.1222058,0,3.904181
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.18099,1.18099,0,0,0,1.18099,4.899495,0,2.220446E-16,0.05786254,1.243147,1.18099,0,0,1.399068,3.294528,0,1.185285,-1.185285,3.42334,57.05555,0.1275771,1.299089,0.04629003,0,3.352391
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.2595424,0.2595424,0,0,0,0.2595424,0,0,5.551115E-17,0,0.2732025,0.2595424,0,0,2.716051,2.109243,0,0.2732025,-0.2732025,3.135359,52.25588,0.1275771,0.2854967,0,0,2.109243
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.097634,1.097634,0,0,0,1.097634,0,0,0,0,1.155404,1.097634,0,0,3.019609,1.836041,0,1.155404,-1.155404,1.917457,31.95755,0.1275771,1.207397,0,0,1.836041
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.6973417,0.6973417,0.425,0,0.172125,0.6973417,0,0,0,0,0.2866755,0.2723417,0,0,4.303391,0.6806369,0,0.2866755,-0.2866755,1.615274,26.92118,0.1275771,0.7670758,0,1.7,0.6806369
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1174773,0.1174773,1.570109,0,0.4847397,0.1174773,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.62192,0.3939614,1.38,0,1.38,2.924457,48.74086,0.1279849,0.129225,0,1.7,0.3939614
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.04738846,0.04738846,1.50002,0,0.4656055,0.04738846,0,0,0,0,0,0,1.452632,1.38,3.24192,1.635961,1.38,0,1.38,4.23364,70.56052,0.1283396,0.05212731,0,1.7,1.635961
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.04122292,0.04122292,1.493855,0,0.4639223,0.04122292,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.861919,2.877961,1.38,0,1.38,5.542823,92.3802,0.1286875,0.04534521,0,1.7,2.877961
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.05913188,0.05913188,0,0,0,0.05913188,0,0,6.938894E-18,0,0.06224408,0.05913188,0,0,0.4819194,4.119961,0,0.06224408,-0.06224408,5.477212,91.28668,0.1286875,0.06504507,0,0,4.119961
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5510795,4.057717,0,0,0,5.477212,91.28668,0.1286875,0,0,0,4.057717
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.06055784,0.06055784,0,0,0,0.06055784,0,0,0,0,0.0637451,0.06055784,0,0,0.5510795,4.057717,0,0.0637451,-0.0637451,5.410019,90.1668,0.1286875,0.06661363,0,0,4.057717
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.02049739,0.02049739,0,0,0,0.02049739,0,0,3.469447E-18,0,0.02157621,0.02049739,0,0,0.6219074,3.993972,0,0.02157621,-0.02157621,5.387276,89.78774,0.1286875,0.02254714,0,0,3.993972
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.004643595,0.004643595,0,0,0,0.004643595,0,0,0,0,0.004887995,0.004643595,0,0,0.645881,3.972396,0,0.004887995,-0.004887995,5.382123,89.70187,0.1286875,0.005107955,0,0,3.972396
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.08044473,0.08044473,0,0,0,0.08044473,0,0,0,0,0.08467866,0.08044473,0,0,0.6513121,3.967508,0,0.08467866,-0.08467866,5.292864,88.21423,0.1286875,0.0884892,0,0,3.967508
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,0.7453995,3.882829,0.3294551,0,0.3294551,5.605412,93.42336,0.1285873,0,0.2635641,0,4.212285
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.4627079,0.4627079,0,0,0,0.4627079,128.0345,0,0,0.5924259,0.487061,0.4627079,0,0,0.4159444,4.179339,0.1053649,0,0.1053649,5.70537,95.08932,0.1285553,0.5089787,0.4739407,0,4.771765
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.8397018,0.8397018,0,0,0,0.8397018,91.87628,0,0,0.7714868,0.8838967,0.8397018,0,0,0.3105795,4.274168,0,0.1124098,-0.1124098,5.58688,93.11448,0.1285553,0.923672,0.6171895,0,5.045654
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.052373,1.052373,0,0,0,1.052373,91.05067,0,0,0.9581932,1.107762,1.052373,0,0,0.4354793,4.161757,0,0.1495684,-0.1495684,5.429221,90.48684,0.1285553,1.157611,0.7665545,0,5.119951
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.3279303,0.3279303,0,0,0,0.3279303,445.5792,0.5143331,0,1.461189,0.3451898,0.3279303,0,0,0.6016664,4.012189,0.6016664,0,0.6016664,6.000012,100,0.1283728,0.3607234,1.168952,0,5.473379
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.1939963,0.1939963,0,0,0,0.1939963,840.5865,1.4265,0,1.630707,0.2042066,0.1939963,0,0,0,4.553689,0,0,0,6.000012,100,0.1283728,0.2133959,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.7220621,0.7220621,0,0,0,0.7220621,195.7498,0.6533698,0,1.413435,0.7600653,0.7220621,0,0,0,4.553689,0,0,0,6.000012,100,0.1283728,0.7942683,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.4275132,0.4275132,0,0,0,0.4275132,219.3624,0.4877893,0,0.9378032,0.450014,0.4275132,0,0,0,4.553689,0,0,0,6.000012,100,0.1283728,0.4702646,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.1919483,0.1919483,0,0,0,0.1919483,541.1796,0.8367344,0,1.038785,0.2020509,0.1919483,0,0,0,4.553689,0,0,0,6.000012,100,0.1283728,0.2111432,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.2655888,0.2655888,0,0,0,0.2655888,344.2149,0.634629,0,0.9141961,0.2795672,0.2655888,0,0,0,4.553689,0,0,0,6.000012,100,0.1283728,0.2921477,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.631416,1.631416,0.425,0,0.172125,1.631416,12.16724,0,0,0.1984983,1.269912,1.206416,0,0,0,4.553689,0,1.071414,-1.071414,4.870643,81.17722,0.1283728,1.794558,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.5381796,0.5381796,0,0,0,0.5381796,10.78681,0,1.110223E-16,0.0580524,0.5665048,0.5381796,0,0,1.19046,3.482275,0,0.5084524,-0.5084524,4.334687,72.24464,0.1283728,0.5919975,0.04644192,0,3.540328
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.010006,1.010006,0,0,0,1.010006,0,0,2.220446E-16,0,1.063164,1.010006,0,0,1.755407,2.973823,0,1.063164,-1.063164,3.214013,53.56678,0.1283728,1.111007,0,0,2.973823
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.936701,1.910658,0,0,0,3.214013,53.56678,0.1283728,0,0,0,1.910658
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.6630102,0.6630102,0,0,0,0.6630102,0,0,1.110223E-16,0,0.6979055,0.6630102,0,0,2.936701,1.910658,0,0.6979055,-0.6979055,2.478356,41.30585,0.1283728,0.7293112,0,0,1.910658
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.2519741,0.2519741,0,0,0,0.2519741,0,0,5.551115E-17,0,0.265236,0.2519741,0,0,3.712151,1.212753,0,0.265236,-0.265236,2.198773,36.64614,0.1283728,0.2771716,0,0,1.212753
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01386849,0.01386849,0,0,0,0.01386849,0,0,1.734723E-18,0,0.01459841,0.01386849,0,0,4.006858,0.947517,0,0.01459841,-0.01459841,2.183385,36.38968,0.1283728,0.01525533,0,0,0.947517
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.2731574,0.2731574,0,0,0,0.2731574,0,0,0,0,0.2875341,0.2731574,0,0,4.023078,0.9329186,0,0.2875341,-0.2875341,1.880297,31.33823,0.1283728,0.3004732,0,0,0.9329186
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.05743261,0.05743261,0,0,0,0.05743261,0,0,6.938894E-18,0,0.06045538,0.05743261,0,0,4.34256,0.6453845,0,0.06045538,-0.06045538,1.816572,30.27614,0.1283728,0.06317587,0,0,0.6453845
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.1629568,0.1629568,0,0,0,0.1629568,0,0,0,0,0.1715335,0.1629568,0,0,4.409733,0.5849291,0,0.1715335,-0.1715335,1.63576,27.26261,0.1283728,0.1792525,0,0,0.5849291
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.3089516,0.3089516,0,0,0,0.3089516,0,0,5.551115E-17,0,0.3252122,0.3089516,0,0,4.600326,0.4133956,0,0.3252122,-0.3252122,1.292956,21.54922,0.1283728,0.3398467,0,0,0.4133956
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.235506,0.235506,1.688138,0,0.5169616,0.235506,0,0,0,0,0,0,1.452632,1.38,4.961673,0.08818343,1.38,0,1.38,2.602139,43.36889,0.1288573,0.2590566,0,1.7,0.08818343
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1436678,0.1436678,1.596299,0,0.4918897,0.1436678,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.581673,1.330183,1.38,0,1.38,3.911322,65.18857,0.1292733,0.1580346,0,1.7,1.330183
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.116331,0.116331,1.568963,0,0.4844268,0.116331,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.201673,2.572183,1.38,0,1.38,5.220505,87.00824,0.1296672,0.1279641,0,1.7,2.572183
