Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.5838781,0.5838781,0,0,0,0.5838781,67.92836,0,0,0.3966188,0.6146085,0.5838781,0,0,0.8216728,3.814183,0,0.2179897,-0.2179897,4.990724,83.17856,0.1296672,0.6422659,0.317295,0,4.210802
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,1.063884,3.596194,0.4638531,0,0.4638531,5.430773,90.5127,0.1295269,0,0.3710825,0,4.060047
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0,0,0.3968898,0,0,0,0,0.6000305,4.013661,0.3968898,0,0.3968898,5.807296,96.78807,0.129407,0,0.3175118,0,4.410551
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.8604236,0.8604236,0,0,0,0.8604236,165.2531,0.3130269,0,1.421877,0.9057091,0.8604236,0,0,0.2031407,4.370862,0.2031407,0,0.2031407,6.000012,100,0.1293457,0.946466,1.137501,0,5.792739
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.6394991,0.6394991,0,0,0,0.6394991,229.3419,0.7934827,0,1.46664,0.673157,0.6394991,0,0,0,4.553689,0,0,0,6.000012,100,0.1293457,0.7034491,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.051589,1.051589,0,0,0,1.051589,163.0284,0.6074527,0,1.714388,1.106936,1.051589,0,0,0,4.553689,0,0,0,6.000012,100,0.1293457,1.156748,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.5866525,0.5866525,0,0,0,0.5866525,187.596,0.4830078,0,1.100537,0.617529,0.5866525,0,0,0,4.553689,0,0,0,6.000012,100,0.1293457,0.6453178,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.191353,1.191353,0,0,0,1.191353,45.56721,0,0,0.5428661,1.254055,1.191353,0,0,0,4.553689,0,0.7111893,-0.7111893,5.250353,87.50571,0.1293457,1.310488,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.6005001,0.6005001,0,0,0,0.6005001,47.24781,0,0,0.2837231,0.6321054,0.6005001,0,0,0.7902102,3.8425,0,0.3483822,-0.3483822,4.883126,81.38526,0.1293457,0.6605501,0.2269785,0,4.126223
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.098232,1.098232,0,0,0,1.098232,67.56811,0,0,0.7420544,1.156033,1.098232,0,0,1.177302,3.494117,0,0.413979,-0.413979,4.446754,74.11241,0.1293457,1.208055,0.5936435,0,4.236172
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.2940946,0.2940946,0,0,0,0.2940946,117.0579,0,0,0.3442608,0.3095732,0.2940946,0,0,1.637278,3.080138,0.03468757,0,0.03468757,4.479661,74.66087,0.1293352,0.323504,0.2754086,0,3.424399
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.577281,1.577281,0.425,0,0.172125,1.577281,3.727408,0,0,0.0587917,1.212927,1.152281,0,0,1.602591,3.111357,0,1.154136,-1.154136,3.263095,54.38481,0.1293352,1.735009,0.04703337,1.7,3.170149
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.451925,1.451925,1.7,0,0.5202,1.451925,0,0,0,0,0,0,0.2480754,0.2356716,2.884964,1.957222,0.2356716,0,0.2356716,3.486673,58.1111,0.1294395,1.597117,0,1.7,1.957222
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,0.8946501,0.8946501,1.7,0,0.5202,0.8946501,0,0,0,0,0,0,0.8053499,0.7650824,2.649292,2.169326,0.7650824,0,0.7650824,4.212494,70.20808,0.1297773,0.9841151,0,1.7,2.169326
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.5934215,0.5934215,1.7,0,0.5202,0.5934215,0,0,0,0,0,0,1.106578,1.05125,1.88421,2.8579,1.05125,0,1.05125,5.209796,86.82977,0.1302394,0.6527637,0,1.7,2.8579
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1749247,0.1749247,0,0,0,0.1749247,0,0,2.775558E-17,0,0.1841313,0.1749247,0,0,0.8329602,3.804025,0,0.1841313,-0.1841313,5.015705,83.59492,0.1302394,0.1924172,0,0,3.804025
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.1819609,0.1819609,0,0,0,0.1819609,0,0,2.775558E-17,0,0.1915378,0.1819609,0,0,1.03755,3.619894,0,0.1915378,-0.1915378,4.813807,80.22995,0.1302394,0.200157,0,0,3.619894
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.07919969,0.07919969,0,0,0,0.07919969,0,0,0,0,0.08336809,0.07919969,0,0,1.25037,3.428356,0,0.08336809,-0.08336809,4.725929,78.76533,0.1302394,0.08711965,0,0,3.428356
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1143148,0.1143148,0,0,0,0.1143148,0,0,1.387779E-17,0,0.1203313,0.1143148,0,0,1.343001,3.344988,0,0.1203313,-0.1203313,4.599089,76.65132,0.1302394,0.1257462,0,0,3.344988
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1568837,0.1568837,0,0,0,0.1568837,0,0,2.775558E-17,0,0.1651407,0.1568837,0,0,1.476703,3.224656,0,0.1651407,-0.1651407,4.425015,73.7501,0.1302394,0.1725721,0,0,3.224656
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.03462583,0.03462583,0,0,0,0.03462583,0,0,6.938894E-18,0,0.03644825,0.03462583,0,0,1.660193,3.059515,0,0.03644825,-0.03644825,4.386595,73.10977,0.1302394,0.03808842,0,0,3.059515
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.01867867,0.01867867,0,0,0,0.01867867,0,0,3.469447E-18,0,0.01966175,0.01867867,0,0,1.700691,3.023067,0,0.01966175,-0.01966175,4.36587,72.76435,0.1302394,0.02054653,0,0,3.023067
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1608814,0.1608814,0,0,0,0.1608814,0,0,2.775558E-17,0,0.1693488,0.1608814,0,0,1.722537,3.003406,0,0.1693488,-0.1693488,4.18736,69.7892,0.1302394,0.1769695,0,0,3.003406
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.1797969,0.1797969,0,0,0,0.1797969,0,0,2.775558E-17,0,0.1892599,0.1797969,0,0,1.910702,2.834057,0,0.1892599,-0.1892599,3.987863,66.46425,0.1302394,0.1977766,0,0,2.834057
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.04894884,0.04894884,0,0,0,0.04894884,717.3146,0,0,0.3511172,0.0515251,0.04894884,0,0,2.120991,2.644797,0.2995921,0,0.2995921,4.272081,71.20121,0.130149,0.05384373,0.2808937,0,2.995914
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.21882,1.21882,0,0,0,1.21882,62.61284,2.220446E-16,0,0.7631378,1.282968,1.21882,0,0,1.821399,2.91443,0,0.5198305,-0.5198305,3.724132,62.06874,0.130149,1.340702,0.6105102,0,3.677567
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.0642741,0.0642741,0,0,0,0.0642741,1969.851,0,0,1.266104,0.06765696,0.0642741,0,0,2.398988,2.394599,1.198447,0,1.198447,4.861078,81.01781,0.1297884,0.07070152,1.012883,0,3.660703
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.4282856,0.4282856,0,0,0,0.4282856,383.1404,0,0,1.640935,0.4508269,0.4282856,0,0,1.200542,3.473202,1.190108,0,1.190108,5.990114,99.83504,0.1294324,0.4711142,1.312748,0,5.114137
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.8706691,0.8706691,0,0,0,0.8706691,192.2302,0.7467617,0,1.673689,0.9164938,0.8706691,0,0,0.01043334,4.544299,0.01043334,0,0.01043334,6.000012,100,0.1294293,0.957736,1.338951,0,6.217988
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.04168903,0.04168903,0,0,0,0.04168903,4111.113,1.67,0,1.713883,0.04388319,0.04168903,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.04585793,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.3908227,0.3908227,0,0,0,0.3908227,440.0493,1.30842,0,1.719813,0.4113923,0.3908227,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.4299049,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.1969338,0.1969338,0,0,0,0.1969338,737.8383,1.245754,0,1.453053,0.2072988,0.1969338,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.2166272,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.0512297,0.0512297,0,0,0,0.0512297,2531.706,1.243059,0,1.296985,0.05392599,0.0512297,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.05635267,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.05439628,0.05439628,0,0,0,0.05439628,1813.683,0.9293168,0,0.9865761,0.05725924,0.05439628,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.0598359,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1027976,0.1027976,0,0,0,0.1027976,505.9597,0.4119064,0,0.5201144,0.108208,0.1027976,0,0,0,4.553689,0,0,0,6.000012,100,0.1294293,0.1130773,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.4554937,0.4554937,0,0,0,0.4554937,13.22026,0,5.551115E-17,0.06021747,0.4794671,0.4554937,0,0,0,4.553689,0,0.4192496,-0.4192496,5.558084,92.63455,0.1294293,0.5010431,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.164068,1.164068,0,0,0,1.164068,0,0,2.220446E-16,0,1.225334,1.164068,0,0,0.4658329,4.134439,0,1.225334,-1.225334,4.266469,71.10767,0.1294293,1.280474,0,0,4.134439
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827315,2.909105,0,0,0,4.266469,71.10767,0.1294293,0,0,0,2.909105
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,2.100043,2.100043,0.7200429,0,0.2526717,2.100043,0,0,0,0,1.452632,1.38,0,0,1.827315,2.909105,0,1.452632,-1.452632,2.73526,45.58758,0.1294293,2.310047,0,1.7,2.909105
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.04549792,0.04549792,1.498129,0,0.4650894,0.04549792,0,0,0,0,0,0,1.452632,1.38,3.44135,1.456473,1.38,0,1.38,4.044443,67.40725,0.1297668,0.05004771,0,1.7,1.456473
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.05516434,0.05516434,1.507796,0,0.4677283,0.05516434,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.061351,2.698473,1.38,0,1.38,5.353626,89.22692,0.1301089,0.06068078,0,1.7,2.698473
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.2787019,0.2787019,0,0,0,0.2787019,0,0,0,0,0.2933705,0.2787019,0,0,0.6813506,3.940473,0,0.2933705,-0.2933705,5.044386,84.07294,0.1301089,0.3065721,0,0,3.940473
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.06513673,0.06513673,0,0,0,0.06513673,0,0,1.387779E-17,0,0.06856498,0.06513673,0,0,1.007318,3.647103,0,0.06856498,-0.06856498,4.972113,82.86838,0.1301089,0.07165041,0,0,3.647103
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.217343,0.217343,0,0,0,0.217343,0,0,2.775558E-17,0,0.2287821,0.217343,0,0,1.083501,3.578538,0,0.2287821,-0.2287821,4.730955,78.84909,0.1301089,0.2390773,0,0,3.578538
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.2285395,0.2285395,0,0,0,0.2285395,0,0,2.775558E-17,0,0.2405679,0.2285395,0,0,1.337703,3.349756,0,0.2405679,-0.2405679,4.477374,74.62276,0.1301089,0.2513935,0,0,3.349756
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.2239298,0.2239298,0,0,0,0.2239298,0,0,2.775558E-17,0,0.2357156,0.2239298,0,0,1.605001,3.109188,0,0.2357156,-0.2357156,4.228908,70.48166,0.1301089,0.2463228,0,0,3.109188
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.1781116,0.1781116,0,0,0,0.1781116,0,0,2.775558E-17,0,0.1874859,0.1781116,0,0,1.866907,2.873472,0,0.1874859,-0.1874859,4.031281,67.18788,0.1301089,0.1959228,0,0,2.873472
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.08088139,0.08088139,0,0,0,0.08088139,0,0,1.387779E-17,0,0.08513831,0.08088139,0,0,2.075225,2.685987,0,0.08513831,-0.08513831,3.941537,65.69215,0.1301089,0.08896953,0,0,2.685987
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.1997422,0.1997422,0,0,0,0.1997422,187.7115,0,0,0.3749391,0.2102549,0.1997422,0,0,2.169823,2.600848,0.1646842,0,0.1646842,4.09777,68.29604,0.1300599,0.2197164,0.2999513,0,2.975787
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.4392002,0.4392002,0,0,0,0.4392002,157.8931,0,0,0.6934666,0.4623159,0.4392002,0,0,2.005139,2.749064,0.2311507,0,0.2311507,4.317059,71.95084,0.1299911,0.4831202,0.5547733,0,3.442531
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.200098,1.200098,0,0,0,1.200098,79.78997,0,0,0.9575578,1.263261,1.200098,0,0,1.773988,2.957099,0,0.3057033,-0.3057033,3.994819,66.58019,0.1299911,1.320108,0.7660462,0,3.914657
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.179192,1.179192,0,0,0,1.179192,103.6728,0,0,1.222501,1.241255,1.179192,0,0,2.113658,2.651396,0,0.01875388,-0.01875388,3.975051,66.25072,0.1299911,1.297111,0.9780006,0,3.873897
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,1.89728,1.89728,1.7,0,0.5202,1.89728,83.56523,0,0,1.585467,0.2076636,0.1972805,0,0,2.134496,2.632643,1.377803,0,1.377803,5.28215,88.03566,0.1304009,2.087008,1.268373,1.7,4.218109
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.007310659,0.007310659,0,0,0,0.007310659,23004.62,0.9174011,0,1.68179,0.00769543,0.007310659,0,0,0.7566931,3.872665,0.7566931,0,0.7566931,6.000012,100,0.1301762,0.008041725,1.345432,0,5.554455
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.1728496,0.1728496,0,0,0,0.1728496,864.6509,1.312599,0,1.494546,0.1819469,0.1728496,0,0,0,4.553689,0,0,0,6.000012,100,0.1301762,0.1901346,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.4876447,0.4876447,0,0,0,0.4876447,234.8767,0.6320535,0,1.145364,0.5133102,0.4876447,0,0,0,4.553689,0,0,0,6.000012,100,0.1301762,0.5364091,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.837581,0.837581,0,0,0,0.837581,136.6268,0.2626961,0,1.14436,0.8816643,0.837581,0,0,0,4.553689,0,0,0,6.000012,100,0.1301762,0.9213392,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.5706432,0.5706432,0,0,0,0.5706432,144.8115,0.2256799,0,0.8263569,0.600677,0.5706432,0,0,0,4.553689,0,0,0,6.000012,100,0.1301762,0.6277075,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.04893964,0.04893964,0,0,0,0.04893964,858.3297,0.368548,0,0.4200634,0.05151541,0.04893964,0,0,0,4.553689,0,0,0,6.000012,100,0.1301762,0.0538336,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.7664722,0.7664722,0,0,0,0.7664722,7.207844,0,1.110223E-16,0.05524611,0.8068128,0.7664722,0,0,0,4.553689,0,0.7515667,-0.7515667,5.207791,86.79635,0.1301762,0.8431194,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8350741,3.802122,0,0,0,5.207791,86.79635,0.1301762,0,0,0,3.802122
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.055052,1.055052,0,0,0,1.055052,0,0,0,0,1.110581,1.055052,0,0,0.8350741,3.802122,0,1.110581,-1.110581,4.037136,67.28546,0.1301762,1.160558,0,0,3.802122
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.165309,1.165309,0,0,0,1.165309,0,0,0,0,1.226641,1.165309,0,0,2.069053,2.691541,0,1.226641,-1.226641,2.744143,45.73561,0.1301762,1.28184,0,0,2.691541
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1324627,0.1324627,0,0,0,0.1324627,0,0,2.775558E-17,0,0.1394344,0.1324627,0,0,3.431988,1.4649,0,0.1394344,-0.1394344,2.597166,43.28601,0.1301762,0.145709,0,0,1.4649
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.2465717,0.2465717,0,0,0,0.2465717,0,0,2.775558E-17,0,0.2595492,0.2465717,0,0,3.586915,1.325465,0,0.2595492,-0.2595492,2.323577,38.7262,0.1301762,0.2712289,0,0,1.325465
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875303,1.065916,0,0,0,2.323577,38.7262,0.1301762,0,0,0,1.065916
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1484418,0.1484418,0,0,0,0.1484418,0,0,2.775558E-17,0,0.1562545,0.1484418,0,0,3.875303,1.065916,0,0.1562545,-0.1562545,2.15887,35.9811,0.1301762,0.1632859,0,0,1.065916
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.048919,0.9096618,0,0,0,2.15887,35.9811,0.1301762,0,0,0,0.9096618
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.03364108,0.03364108,0,0,0,0.03364108,0,0,6.938894E-18,0,0.03541166,0.03364108,0,0,4.048919,0.9096618,0,0.03541166,-0.03541166,2.121543,35.35898,0.1301762,0.03700519,0,0,0.9096618
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.04436486,0.04436486,0,0,0,0.04436486,0,0,0,0,0.04669985,0.04436486,0,0,4.088265,0.8742501,0,0.04669985,-0.04669985,2.072317,34.53855,0.1301762,0.04880135,0,0,0.8742501
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.04466658,0.04466658,0,0,0,0.04466658,0,0,6.938894E-18,0,0.04701745,0.04466658,0,0,4.140154,0.8275503,0,0.04701745,-0.04701745,2.022756,33.71254,0.1301762,0.04913323,0,0,0.8275503
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.08506916,0.08506916,0,0,0,0.08506916,0,0,0,0,0.08954648,0.08506916,0,0,4.192396,0.7805328,0,0.08954648,-0.08954648,1.928366,32.13937,0.1301762,0.09357607,0,0,0.7805328
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,4.291892,0.6909863,0.363944,0,0.363944,2.273633,37.89381,0.1300684,0,0.2911552,0,1.05493
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.6032355,0.6032355,0,0,0,0.6032355,136.9036,0,0,0.8258511,0.6349848,0.6032355,0,0,3.927948,1.018536,0.1908663,0,0.1908663,2.454705,40.91167,0.1300119,0.6635591,0.6606808,0,1.844387
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.3206697,0.3206697,0,0,0,0.3206697,334.7101,0,0,1.073314,0.337547,0.3206697,0,0,3.737082,1.190316,0.7357666,0,0.7357666,3.152715,52.54514,0.1297947,0.3527367,0.8586509,0,2.263629
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.6487646,0.6487646,0,0,0,0.6487646,260.4614,0,0,1.689781,0.6829101,0.6487646,0,0,3.001315,1.852505,1.006871,0,1.006871,4.107916,68.46513,0.1294987,0.7136411,1.351825,0,3.542287
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,0.9219477,0.9219477,0,0,0,0.9219477,195.2251,0,0,1.799874,0.9704713,0.9219477,0,0,1.994444,2.758689,0.8294023,0,0.8294023,4.894756,81.57911,0.1292558,1.014143,1.439899,0,4.558563
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.5606566,0.5606566,0,0,0,0.5606566,311.4155,0,0,1.745972,0.5901648,0.5606566,0,0,1.165042,3.505152,1.155807,0,1.155807,5.991251,99.85398,0.1289189,0.6167223,1.396777,0,5.251123
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,0.9939677,0.9939677,0,0,0,0.9939677,157.1516,0.506519,0,1.562036,1.046282,0.9939677,0,0,0.009234861,4.545378,0.009234861,0,0.009234861,6.000012,100,0.1289162,1.093364,1.249628,0,6.107413
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.219188,1.219188,0,0,0,1.219188,103.9218,0,0,1.267003,1.283356,1.219188,0,0,0,4.553689,0,0.01635352,-0.01635352,5.982774,99.7127,0.1289162,1.341107,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.174953,0,1.193124,0,0,0,0,0.01817058,4.537335,0.01817058,0,0.01817058,6.000012,100,0.1289109,0,0.9544989,0,5.730459
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.3765258,0.3765258,0,0,0,0.3765258,199.2268,0.3537974,0,0.7501403,0.3963429,0.3765258,0,0,0,4.553689,0,0,0,6.000012,100,0.1289109,0.4141784,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.292844,1.292844,0.425,0,0.172125,1.292844,32.64738,0,2.220446E-16,0.4220797,0.9135197,0.8678437,0,0,0,4.553689,0,0.49144,-0.49144,5.481989,91.36629,0.1289109,1.422128,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,0.9299423,0.9299423,0,0,0,0.9299423,5.928035,0,0,0.0551273,0.9788866,0.9299423,0,0,0.5460445,4.062249,0,0.9237593,-0.9237593,4.508261,75.13754,0.1289109,1.022936,0.04410184,0,4.117376
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.586993,1.586993,0.425,0,0.172125,1.586993,0,0,2.220446E-16,0,1.22315,1.161993,0,0,1.572444,3.13849,0,1.22315,-1.22315,3.218947,53.64901,0.1289109,1.745692,0,1.7,3.13849
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.5627879,0.5627879,1.7,0,0.5202,0.5627879,0,0,0,0,0,0,1.137212,1.080351,2.931499,1.915339,1.080351,0,1.080351,4.243859,70.73083,0.1293736,0.6190667,0,1.7,1.915339
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.851148,2.887656,1.38,0,1.38,5.553041,92.55051,0.1296723,0,0,1.7,2.887656
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.02094441,0.02094441,0,0,0,0.02094441,0,0,3.469447E-18,0,0.02204675,0.02094441,0,0,0.4711481,4.129656,0,0.02204675,-0.02204675,5.529802,92.16319,0.1296723,0.02303886,0,0,4.129656
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.1832162,0.1832162,0,0,0,0.1832162,0,0,2.775558E-17,0,0.1928591,0.1832162,0,0,0.4956445,4.107609,0,0.1928591,-0.1928591,5.326511,88.77501,0.1296723,0.2015378,0,0,4.107609
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.05258248,0.05258248,0,0,0,0.05258248,0,0,6.938894E-18,0,0.05534998,0.05258248,0,0,0.7099324,3.91475,0,0.05534998,-0.05534998,5.268167,87.8026,0.1296723,0.05784073,0,0,3.91475
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.1819569,0.1819569,0,0,0,0.1819569,0,0,2.775558E-17,0,0.1915336,0.1819569,0,0,0.7714323,3.8594,0,0.1915336,-0.1915336,5.066273,84.43771,0.1296723,0.2001526,0,0,3.8594
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.1303226,0.1303226,0,0,0,0.1303226,0,0,0,0,0.1371817,0.1303226,0,0,0.9842474,3.667866,0,0.1371817,-0.1371817,4.92167,82.02768,0.1296723,0.1433549,0,0,3.667866
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.3502682,0.3502682,0,0,0,0.3502682,0,0,5.551115E-17,0,0.3687034,0.3502682,0,0,1.136672,3.530684,0,0.3687034,-0.3687034,4.533023,75.55023,0.1296723,0.385295,0,0,3.530684
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1458436,0.1458436,0,0,0,0.1458436,0,0,0,0,0.1535196,0.1458436,0,0,1.546342,3.161981,0,0.1535196,-0.1535196,4.371199,72.85317,0.1296723,0.160428,0,0,3.161981
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716919,3.008461,0,0,0,4.371199,72.85317,0.1296723,0,0,0,3.008461
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,1.716919,3.008461,0.009045502,0,0.009045502,4.379781,72.9962,0.1296697,0,0.007236402,0,3.017507
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,1.707874,3.016603,0.3752238,0,0.3752238,4.735749,78.92899,0.1295607,0,0.300179,0,3.391826
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.3870013,0.3870013,0,0,0,0.3870013,202.8392,0,0,0.7849904,0.4073698,0.3870013,0,0,1.33265,3.354304,0.3776206,0,0.3776206,5.093991,84.89969,0.1294511,0.4257014,0.6279923,0,4.139294
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.4999329,0.4999329,0,0,0,0.4999329,255.0812,0,0,1.275235,0.5262452,0.4999329,0,0,0.9550295,3.694162,0.7489897,0,0.7489897,5.804545,96.74223,0.1292344,0.5499262,1.020188,0,4.969397
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.6976565,0.6976565,0,0,0,0.6976565,213.1851,0.5468843,0,1.487299,0.7343752,0.6976565,0,0,0.2060398,4.368253,0.2060398,0,0.2060398,6.000012,100,0.1291749,0.7674221,1.189839,0,5.855553
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.7101923,0.7101923,0,0,0,0.7101923,201.1312,0.6808474,0,1.428418,0.7475709,0.7101923,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0.7812116,1.142735,0,5.982107
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.12422,1.12422,0,0,0,1.12422,153.5609,0.5429735,0,1.726363,1.18339,1.12422,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,1.236642,1.381091,0,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.6290486,0.6290486,0,0,0,0.6290486,214.1198,0.6847608,0,1.346917,0.6621564,0.6290486,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0.6919534,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.6044002,0.6044002,0,0,0,0.6044002,169.428,0.3878124,0,1.024023,0.6362107,0.6044002,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0.6648402,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.5616019,0.5616019,0,0,0,0.5616019,148.2511,0.2414209,0,0.8325809,0.5911599,0.5616019,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0.6177621,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291749,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.3599834,0.3599834,0,0,0,0.3599834,0,0,5.551115E-17,0,0.3789299,0.3599834,0,0,0,4.553689,0,0.3789299,-0.3789299,5.600585,93.3429,0.1291749,0.3959818,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,2.388643,2.388643,1.008643,0,0.3314595,2.388643,0,0,0,0,1.452632,1.38,0,0,0.4210333,4.174759,0,1.452632,-1.452632,4.069376,67.82281,0.1291749,2.627507,0,1.7,4.174759
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.8198606,0.8198606,1.7,0,0.5202,0.8198606,0,1.110223E-16,0,0,0,0,0.8801394,0.8361324,2.035068,2.722127,0.8361324,0,0.8361324,4.862601,81.0432,0.1295294,0.9018466,0,1.7,2.722127
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.3199304,0.3199304,0,0,0,0.3199304,0,0,5.551115E-17,0,0.3367689,0.3199304,0,0,1.198936,3.474647,0,0.3367689,-0.3367689,4.507616,75.12679,0.1295294,0.3519235,0,0,3.474647
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1230205,0.1230205,0,0,0,0.1230205,0,0,1.387779E-17,0,0.1294952,0.1230205,0,0,1.573124,3.137878,0,0.1294952,-0.1294952,4.371116,72.85178,0.1295294,0.1353225,0,0,3.137878
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.216398,0.216398,0,0,0,0.216398,0,0,2.775558E-17,0,0.2277874,0.216398,0,0,1.717007,3.008383,0,0.2277874,-0.2277874,4.131007,68.84998,0.1295294,0.2380379,0,0,3.008383
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.970104,2.780595,0,0,0,4.131007,68.84998,0.1295294,0,0,0,2.780595
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1146893,0.1146893,0,0,0,0.1146893,0,0,0,0,0.1207256,0.1146893,0,0,1.970104,2.780595,0,0.1207256,-0.1207256,4.003751,66.72905,0.1295294,0.1261582,0,0,2.780595
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.1949517,0.1949517,0,0,0,0.1949517,0,0,2.775558E-17,0,0.2052124,0.1949517,0,0,2.104244,2.659869,0,0.2052124,-0.2052124,3.787438,63.12384,0.1295294,0.2144469,0,0,2.659869
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.332258,2.454657,0,0,0,3.787438,63.12384,0.1295294,0,0,0,2.454657
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.332258,2.454657,0,0,0,3.787438,63.12384,0.1295294,0,0,0,2.454657
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.332258,2.454657,0.004231752,0,0.004231752,3.791453,63.19075,0.1295282,0,0.003385402,0,2.458889
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.4604487,0.4604487,0,0,0,0.4604487,99.36796,0,0,0.4575384,0.4846828,0.4604487,0,0,2.328026,2.458466,0,0.02714437,-0.02714437,3.76284,62.71387,0.1295282,0.5064935,0.3660308,0,2.916004
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.7260082,0.7260082,0,0,0,0.7260082,112.2408,0,0,0.8148775,0.7642192,0.7260082,0,0,2.358186,2.431321,0.05065824,0,0.05065824,3.810899,63.51485,0.1295136,0.7986091,0.651902,0,3.246199
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.8302232,0.8302232,0,0,0,0.8302232,155.2902,0,0,1.289255,0.8739192,0.8302232,0,0,2.307528,2.476914,0.4153361,0,0.4153361,4.204921,70.08188,0.1293937,0.9132456,1.031404,0,3.766169
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.380834,0.380834,0,0,0,0.380834,334.308,0,0,1.273159,0.4008779,0.380834,0,0,1.892192,2.850716,0.8722808,0,0.8722808,5.032439,83.87383,0.1291428,0.4189174,1.018527,0,4.123875
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.44682,0.44682,0,0,0,0.44682,347.2075,0.06114467,0,1.551393,0.4703368,0.44682,0,0,1.019911,3.635769,1.019911,0,1.019911,6.000012,100,0.1288506,0.491502,1.241114,0,5.187161
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.6666,0.6666,0,0,0,0.6666,268.9672,1.091251,0,1.792936,0.7016843,0.6666,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0.7332601,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.5495864,0.5495864,0,0,0,0.5495864,311.8046,1.135124,0,1.713636,0.578512,0.5495864,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0.604545,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.07993686,0.07993686,0,0,0,0.07993686,1868.238,1.409267,0,1.493411,0.08414406,0.07993686,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0.08793055,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.7474442,0.7474442,0,0,0,0.7474442,157.4088,0.3897597,0,1.176543,0.7867834,0.7474442,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0.8221887,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.2415712,0.2415712,0,0,0,0.2415712,368.7884,0.636601,0,0.8908864,0.2542854,0.2415712,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0.2657283,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288506,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.4917297,0.4917297,0,0,0,0.4917297,10.77886,0,5.551115E-17,0.05300286,0.5176103,0.4917297,0,0,0,4.553689,0,0.4646074,-0.4646074,5.510273,91.8377,0.1288506,0.5409027,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.09687138,0.09687138,0,0,0,0.09687138,0,0,1.387779E-17,0,0.1019699,0.09687138,0,0,0.5162304,4.089082,0,0.1019699,-0.1019699,5.402787,90.04627,0.1288506,0.1065585,0,0,4.089082
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.242415,0.242415,0,0,0,0.242415,0,0,0,0,0.2551737,0.242415,0,0,0.6295303,3.987112,0,0.2551737,-0.2551737,5.133811,85.56334,0.1288506,0.2666565,0,0,3.987112
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.3991382,0.3991382,0,0,0,0.3991382,0,0,5.551115E-17,0,0.4201455,0.3991382,0,0,0.9130567,3.731938,0,0.4201455,-0.4201455,4.690938,78.18214,0.1288506,0.439052,0,0,3.731938
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.08112564,0.08112564,0,0,0,0.08112564,0,0,1.387779E-17,0,0.08539541,0.08112564,0,0,1.379885,3.311792,0,0.08539541,-0.08539541,4.600924,76.68191,0.1288506,0.0892382,0,0,3.311792
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1109729,0.1109729,0,0,0,0.1109729,0,0,0,0,0.1168136,0.1109729,0,0,1.474769,3.226397,0,0.1168136,-0.1168136,4.477791,74.6297,0.1288506,0.1220702,0,0,3.226397
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1628354,0.1628354,0,0,0,0.1628354,0,0,0,0,0.1714057,0.1628354,0,0,1.604562,3.109583,0,0.1714057,-0.1714057,4.297113,71.61842,0.1288506,0.1791189,0,0,3.109583
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1140081,0.1140081,0,0,0,0.1140081,0,0,1.387779E-17,0,0.1200086,0.1140081,0,0,1.795012,2.938178,0,0.1200086,-0.1200086,4.170613,69.51009,0.1288506,0.125409,0,0,2.938178
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.06348017,0.06348017,0,0,0,0.06348017,0,0,0,0,0.06682123,0.06348017,0,0,1.928355,2.818169,0,0.06682123,-0.06682123,4.100178,68.33616,0.1288506,0.06982818,0,0,2.818169
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.07495005,0.07495005,0,0,0,0.07495005,0,0,1.387779E-17,0,0.07889479,0.07495005,0,0,2.002601,2.751348,0,0.07889479,-0.07889479,4.017015,66.95012,0.1288506,0.08244506,0,0,2.751348
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1210258,0.1210258,0,0,0,0.1210258,0,0,1.387779E-17,0,0.1273956,0.1210258,0,0,2.090262,2.672453,0,0.1273956,-0.1273956,3.882729,64.71201,0.1288506,0.1331284,0,0,2.672453
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1420431,0.1420431,0,0,0,0.1420431,0,0,0,0,0.149519,0.1420431,0,0,2.231813,2.545058,0,0.149519,-0.149519,3.725122,62.08524,0.1288506,0.1562474,0,0,2.545058
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1380228,0.1380228,0,0,0,0.1380228,14.20329,0,0,0.01960377,0.1452871,0.1380228,0,0,2.397945,2.395539,0,0.1256834,-0.1256834,3.59264,59.87721,0.1288506,0.1518251,0.01568302,0,2.415142
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.4398665,0.4398665,0,0,0,0.4398665,56.9006,0,5.551115E-17,0.2502867,0.4630174,0.4398665,0,0,2.537593,2.269855,0,0.2127307,-0.2127307,3.368402,56.13992,0.1288506,0.4838532,0.2002294,0,2.520142
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.3578371,0.3578371,0,0,0,0.3578371,192.0469,0,0,0.6872152,0.3766706,0.3578371,0,0,2.773961,2.057124,0.3105446,0,0.3105446,3.66301,61.05005,0.1287619,0.3936208,0.5497722,0,2.74434
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,2.463416,2.336615,0.8031451,0,0.8031451,4.424941,73.74886,0.1285331,0,0.642516,0,3.13976
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.6752713,0.6752713,0,0,0,0.6752713,176.6738,0,0,1.193027,0.7108119,0.6752713,0,0,1.660271,3.059445,0.4822153,0,0.4822153,4.88241,81.37334,0.1283961,0.7427984,0.9544218,0,4.252472
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,0.9513754,0.9513754,0,0,0,0.9513754,123.1149,0,0,1.171285,1.001448,0.9513754,0,0,1.178056,3.493439,0.1698371,0,0.1698371,5.043532,84.05869,0.1283479,1.046513,0.9370279,0,4.664724
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.6075054,0.6075054,0,0,0,0.6075054,144.1149,0,0,0.8755056,0.6394793,0.6075054,0,0,1.008219,3.646292,0.2360262,0,0.2360262,5.267446,87.79059,0.128281,0.6682559,0.7004045,0,4.521798
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.03155,1.03155,0,0,0,1.03155,124.5276,0,0,1.284565,1.085842,1.03155,0,0,0.7721924,3.858716,0.1987228,0,0.1987228,5.455971,90.93267,0.1282247,1.134705,1.027652,0,5.143281
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1675448,0.1675448,0,0,0,0.1675448,849.3566,0.6732199,0,1.423052,0.1763629,0.1675448,0,0,0.5734696,4.037566,0.5734696,0,0.5734696,6.000012,100,0.1280626,0.1842992,1.138442,0,5.460619
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280626,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.7330156,0.7330156,0,0,0,0.7330156,94.05452,0,0,0.6894343,0.7715954,0.7330156,0,0,0,4.553689,0,0.08216108,-0.08216108,5.913407,98.55658,0.1280626,0.8063172,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.6209531,0.6209531,0,0,0,0.6209531,60.17194,0,0,0.3736396,0.6536348,0.6209531,0,0,0.09129009,4.471528,0,0.2799953,-0.2799953,5.618266,93.63757,0.1280626,0.6830484,0.2989116,0,4.845168
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.3984937,0.3984937,0,0,0,0.3984937,12.289,0,0,0.0489709,0.419467,0.3984937,0,0,0.402396,4.191533,0,0.3704961,-0.3704961,5.227728,87.12863,0.1280626,0.438343,0.03917672,0,4.240503
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.336549,1.336549,0.425,0,0.172125,1.336549,0,0,2.220446E-16,0,0.959525,0.9115487,0,0,0.8140583,3.821037,0,0.959525,-0.959525,4.2163,70.27153,0.1280626,1.470204,0,1.7,3.821037
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,0.946119,0.946119,1.7,0,0.5202,0.946119,0,0,0,0,0,0,0.753881,0.716187,1.880197,2.861511,0.716187,0,0.716187,4.895735,81.59542,0.1283641,1.040731,0,1.7,2.861511
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,0.9793343,0.9793343,0,0,0,0.9793343,0,0,1.110223E-16,0,1.030878,0.9793343,0,0,1.16401,3.50608,0,1.030878,-1.030878,3.809094,63.48477,0.1283641,1.077268,0,0,3.50608
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30943,2.475202,0,0,0,3.809094,63.48477,0.1283641,0,0,0,2.475202
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1080174,0.1080174,0,0,0,0.1080174,0,0,1.387779E-17,0,0.1137025,0.1080174,0,0,2.30943,2.475202,0,0.1137025,-0.1137025,3.689241,61.48723,0.1283641,0.1188191,0,0,2.475202
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.03471461,0.03471461,0,0,0,0.03471461,0,0,0,0,0.03654169,0.03471461,0,0,2.435766,2.361499,0,0.03654169,-0.03654169,3.650723,60.84526,0.1283641,0.03818607,0,0,2.361499
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.02102096,0.02102096,0,0,0,0.02102096,0,0,3.469447E-18,0,0.02212733,0.02102096,0,0,2.476368,2.324957,0,0.02212733,-0.02212733,3.627398,60.45652,0.1283641,0.02312306,0,0,2.324957
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01464514,0.01464514,0,0,0,0.01464514,0,0,1.734723E-18,0,0.01541594,0.01464514,0,0,2.500954,2.30283,0,0.01541594,-0.01541594,3.611149,60.18569,0.1283641,0.01610966,0,0,2.30283
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518083,2.287414,0,0,0,3.611149,60.18569,0.1283641,0,0,0,2.287414
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.05225262,0.05225262,0,0,0,0.05225262,0,0,6.938894E-18,0,0.05500276,0.05225262,0,0,2.518083,2.287414,0,0.05500276,-0.05500276,3.553171,59.21939,0.1283641,0.05747788,0,0,2.287414
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1615291,0.1615291,0,0,0,0.1615291,0,0,0,0,0.1700306,0.1615291,0,0,2.579197,2.232411,0,0.1700306,-0.1700306,3.373943,56.23227,0.1283641,0.177682,0,0,2.232411
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.2512856,0.2512856,0,0,0,0.2512856,10.07868,0,0,0.02532626,0.2645111,0.2512856,0,0,2.76812,2.062381,0,0.2391849,-0.2391849,3.12182,52.03022,0.1283641,0.2764141,0.02026101,0,2.087707
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.5021564,0.5021564,0,0,0,0.5021564,36.27372,0,0,0.1821508,0.5285857,0.5021564,0,0,3.033881,1.823196,0,0.3464349,-0.3464349,2.756645,45.94399,0.1283641,0.552372,0.1457206,0,2.005347
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.5109295,0.5109295,0,0,0,0.5109295,71.04197,0,1.110223E-16,0.3629744,0.5378206,0.5109295,0,0,3.418809,1.476761,0,0.1748462,-0.1748462,2.572341,42.87226,0.1283641,0.5620225,0.2903795,0,1.839735
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.06063453,0.06063453,0,0,0,0.06063453,1552.192,0,0,0.9411646,0.06382582,0.06063453,0,0,3.613082,1.301915,0.8773388,0,0.8773388,3.404658,56.74418,0.1281167,0.06669798,0.7529317,0,2.243079
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.2913389,0.2913389,0,0,0,0.2913389,542.0823,0,0,1.579297,0.3066725,0.2913389,0,0,2.735744,2.09152,1.272624,0,1.272624,4.611975,76.8661,0.1277595,0.3204728,1.263437,0,3.670816
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.2952032,0,1.758323,0,0,0,0,1.463119,3.236881,1.463119,0,1.463119,6.000012,100,0.1273512,0,1.406658,0,4.995204
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.004071,1.004071,0,0,0,1.004071,194.1583,0.8925707,0,1.949488,1.056917,1.004071,0,0,0,4.553689,0,0,0,6.000012,100,0.1273512,1.104478,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.4035374,0.4035374,0,0,0,0.4035374,297.1895,0.7744943,0,1.19927,0.4247762,0.4035374,0,0,0,4.553689,0,0,0,6.000012,100,0.1273512,0.4438911,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.582226,1.582226,0.425,0,0.172125,1.582226,68.84215,0,0,1.089239,1.218133,1.157226,0,0,0,4.553689,0,0.1288944,-0.1288944,5.864145,97.73556,0.1273512,1.740449,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.3886423,0.3886423,0,0,0,0.3886423,194.5754,0.2038893,0,0.7562023,0.4090971,0.3886423,0,0,0.143216,4.424795,0.143216,0,0.143216,6.000012,100,0.1273114,0.4275065,0.6049619,0,5.180997
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,0.9874842,0.9874842,0,0,0,0.9874842,64.34319,0,2.220446E-16,0.6353788,1.039457,0.9874842,0,0,0,4.553689,0,0.4040782,-0.4040782,5.574076,92.90108,0.1273114,1.086233,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.4489758,4.149611,0.3845774,0,0.3845774,5.938918,98.98177,0.1272046,0,0.3076619,0,4.534188
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.3101821,0.3101821,0,0,0,0.3101821,16.17754,0,5.551115E-17,0.05017981,0.3265074,0.3101821,0,0,0.0643984,4.49573,0,0.2763276,-0.2763276,5.647644,94.1272,0.1272046,0.3412003,0.04014385,0,4.54591
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.7928019,0.7928019,0,0,0,0.7928019,0,0,1.110223E-16,0,0.8345283,0.7928019,0,0,0.3714291,4.219403,0,0.8345283,-0.8345283,4.767973,79.46606,0.1272046,0.8720821,0,0,4.219403
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.2411424,0.2411424,0,0,0,0.2411424,0,0,0,0,0.2538341,0.2411424,0,0,1.298683,3.384874,0,0.2538341,-0.2538341,4.500409,75.00666,0.1272046,0.2652566,0,0,3.384874
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.259354,1.259354,0.425,0,0.172125,1.259354,0,0,2.220446E-16,0,0.8782669,0.8343536,0,0,1.580721,3.13104,0,0.8782669,-0.8782669,3.574634,59.57711,0.1272046,1.385289,0,1.7,3.13104
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.115019,0.115019,1.567651,0,0.4840686,0.115019,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.556573,2.252774,1.38,0,1.38,4.883817,81.39679,0.1275766,0.1265209,0,1.7,2.252774
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.06259078,0.06259078,0,0,0,0.06259078,0,0,1.387779E-17,0,0.06588503,0.06259078,0,0,1.176573,3.494773,0,0.06588503,-0.06588503,4.814368,80.23931,0.1275766,0.06884985,0,0,3.494773
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249778,3.428888,0,0,0,4.814368,80.23931,0.1275766,0,0,0,3.428888
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.1948723,0.1948723,0,0,0,0.1948723,0,0,0,0,0.2051287,0.1948723,0,0,1.249778,3.428888,0,0.2051287,-0.2051287,4.598144,76.63557,0.1275766,0.2143595,0,0,3.428888
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.1898656,0.1898656,0,0,0,0.1898656,0,0,0,0,0.1998585,0.1898656,0,0,1.477699,3.22376,0,0.1998585,-0.1998585,4.387474,73.12442,0.1275766,0.2088522,0,0,3.22376
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.09205577,0.09205577,0,0,0,0.09205577,0,0,1.387779E-17,0,0.09690081,0.09205577,0,0,1.699764,3.023901,0,0.09690081,-0.09690081,4.285332,71.42205,0.1275766,0.1012613,0,0,3.023901
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.1813582,0.1813582,0,0,0,0.1813582,0,0,0,0,0.1909034,0.1813582,0,0,1.807432,2.927,0,0.1909034,-0.1909034,4.084102,68.06823,0.1275766,0.199494,0,0,2.927
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019547,2.736097,0,0,0,4.084102,68.06823,0.1275766,0,0,0,2.736097
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.09274822,0.09274822,0,0,0,0.09274822,29.11576,0,0,0.02700435,0.0976297,0.09274822,0,0,2.019547,2.736097,0,0.07062535,-0.07062535,4.009656,66.82747,0.1275766,0.102023,0.02160348,0,2.763101
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.5364918,0.5364918,0,0,0,0.5364918,62.70176,0,0,0.3363898,0.5647282,0.5364918,0,0,2.098019,2.665472,0,0.2283384,-0.2283384,3.768966,62.81598,0.1275766,0.590141,0.2691118,0,3.001861
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.524519,0.524519,0,0,0,0.524519,157.5578,0,0,0.8264207,0.5521252,0.524519,0,0,2.351728,2.437133,0.2742955,0,0.2742955,4.029186,67.15296,0.1275006,0.5769709,0.6611366,0,3.263554
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.09896326,0.09896326,0,0,0,0.09896326,1388.546,0,0,1.37415,0.1041719,0.09896326,0,0,2.077433,2.683999,1.269978,0,1.269978,5.233993,87.23304,0.1271496,0.1088596,1.09932,0,4.058149
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.016685,1.016685,0,0,0,1.016685,160.144,0,0,1.62816,1.070194,1.016685,0,0,0.8074549,3.82698,0.557965,0,0.557965,5.763325,96.05523,0.126996,1.118353,1.302528,0,5.455139
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.3413992,0.3413992,0,0,0,0.3413992,516.1306,1.153208,0,1.762066,0.3593676,0.3413992,0,0,0.2494899,4.329148,0.2494899,0,0.2494899,6.000012,100,0.1269275,0.3755391,1.409652,0,6.091214
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.3961268,0.3961268,0,0,0,0.3961268,464.1633,1.4217,0,1.838675,0.4169756,0.3961268,0,0,0,4.553689,0,0,0,6.000012,100,0.1269275,0.4357395,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.5368474,0.5368474,0,0,0,0.5368474,288.6687,0.9846079,0,1.549711,0.5651026,0.5368474,0,0,0,4.553689,0,0,0,6.000012,100,0.1269275,0.5905322,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.4941198,0.4941198,0,0,0,0.4941198,311.4757,1.018937,0,1.539063,0.520126,0.4941198,0,0,0,4.553689,0,0,0,6.000012,100,0.1269275,0.5435317,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269275,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.7968053,0.7968053,0,0,0,0.7968053,90.92464,1.110223E-16,0,0.7244923,0.8387424,0.7968053,0,0,0,4.553689,0,0.11425,-0.11425,5.879582,97.99284,0.1269275,0.8764858,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.2994535,0,0.426398,0,0,0,0,0.1269445,4.439439,0.1269445,0,0.1269445,6.000012,100,0.1268926,0,0.3411184,0,4.865837
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.2831922,0.2831922,0,0,0,0.2831922,17.66894,0,5.551115E-17,0.05003707,0.2980971,0.2831922,0,0,0,4.553689,0,0.24806,-0.24806,5.738534,95.64204,0.1268926,0.3115114,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.3896865,0.3896865,0,0,0,0.3896865,0,0,5.551115E-17,0,0.4101963,0.3896865,0,0,0.2756222,4.305629,0,0.4101963,-0.4101963,5.306149,88.43564,0.1268926,0.4286551,0,0,4.305629
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,0.9548272,0.9548272,0,0,0,0.9548272,0,0,2.220446E-16,0,1.005081,0.9548272,0,0,0.7313959,3.895433,0,1.005081,-1.005081,4.2467,70.7782,0.1268926,1.05031,0,0,3.895433
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848153,2.890351,0,0,0,4.2467,70.7782,0.1268926,0,0,0,2.890351
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.2020716,0.2020716,0,0,0,0.2020716,0,0,0,0,0.212707,0.2020716,0,0,1.848153,2.890351,0,0.212707,-0.212707,4.022487,67.04132,0.1268926,0.2222788,0,0,2.890351
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.08804112,0.08804112,0,0,0,0.08804112,0,0,0,0,0.09267487,0.08804112,0,0,2.084494,2.677644,0,0.09267487,-0.09267487,3.924799,65.41319,0.1268926,0.09684523,0,0,2.677644
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.32295,0.32295,0,0,0,0.32295,0,0,0,0,0.3399474,0.32295,0,0,2.187466,2.58497,0,0.3399474,-0.3399474,3.566463,59.44094,0.1268926,0.355245,0,0,2.58497
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.0310745,0.0310745,0,0,0,0.0310745,0,0,3.469447E-18,0,0.03271,0.0310745,0,0,2.565185,2.245022,0,0.03271,-0.03271,3.531984,58.86628,0.1268926,0.03418196,0,0,2.245022
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1255428,0.1255428,0,0,0,0.1255428,0,0,2.775558E-17,0,0.1321503,0.1255428,0,0,2.60153,2.212312,0,0.1321503,-0.1321503,3.392685,56.54464,0.1268926,0.138097,0,0,2.212312
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748363,2.080162,0,0,0,3.392685,56.54464,0.1268926,0,0,0,2.080162
