Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.3588578,0.3588578,0,0,0,0.3588578,0,0,5.551115E-17,0,0.377745,0.3588578,0,0,2.748363,2.080162,0,0.377745,-0.377745,2.994507,49.90836,0.1268926,0.3947435,0,0,2.080162
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.04446814,0.04446814,0,0,0,0.04446814,0,0,6.938894E-18,0,0.04680857,0.04446814,0,0,3.16808,1.702417,0,0.04680857,-0.04680857,2.945167,49.08601,0.1268926,0.04891495,0,0,1.702417
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.07855627,0.07855627,0,0,0,0.07855627,10.89855,0,1.387779E-17,0.008561493,0.08269081,0.07855627,0,0,3.22009,1.655608,0,0.07412931,-0.07412931,2.867028,47.7837,0.1268926,0.08641189,0.006849194,0,1.66417
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.097038,1.097038,0,0,0,1.097038,39.27364,0,0,0.4308468,1.154777,1.097038,0,0,3.302456,1.581479,0,0.7239302,-0.7239302,2.103938,35.06556,0.1268926,1.206742,0.3446774,0,2.012326
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.7876155,0.7876155,0,0,0,0.7876155,113.6016,0,0,0.894744,0.8290689,0.7876155,0,0,4.106822,0.8575487,0.06567504,0,0.06567504,2.166243,36.10398,0.1268746,0.866377,0.7157952,0,1.752293
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.2068252,0.2068252,0,0,0,0.2068252,599.2692,0,0,1.239439,0.2177107,0.2068252,0,0,4.041147,0.9166563,1.021729,0,1.021729,3.13554,52.2589,0.1265948,0.2275077,0.9915516,0,2.156096
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.6114538,0.6114538,0,0,0,0.6114538,258.6976,0,0,1.581816,0.6436356,0.6114538,0,0,3.019419,1.836212,0.9381806,0,0.9381806,4.025576,67.0928,0.126339,0.6725992,1.265453,0,3.418028
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.753764,0.753764,0,0,0,0.753764,200.5802,0,0,1.511901,0.7934358,0.753764,0,0,2.081238,2.680575,0.7184654,0,0.7184654,4.707172,78.45271,0.1261438,0.8291404,1.209521,0,4.192476
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.8056302,0.8056302,0,0,0,0.8056302,195.7056,0,0,1.576663,0.8480318,0.8056302,0,0,1.362773,3.327193,0.7286316,0,0.7286316,5.398413,89.97337,0.1259465,0.8861933,1.261331,0,4.903857
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.4455962,0.4455962,0,0,0,0.4455962,355.6436,0.4815446,0,1.584734,0.4690487,0.4455962,0,0,0.6341411,3.982962,0.6341411,0,0.6341411,6.000012,100,0.1257753,0.4901559,1.267788,0,5.567697
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1306672,0.1306672,0,0,0,0.1306672,1201.45,1.432356,0,1.569901,0.1375445,0.1306672,0,0,0,4.553689,0,0,0,6.000012,100,0.1257753,0.1437339,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.0683946,0.0683946,0,0,0,0.0683946,1665.62,1.067199,0,1.139194,0.07199432,0.0683946,0,0,0,4.553689,0,0,0,6.000012,100,0.1257753,0.07523406,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.630847,0.630847,0,0,0,0.630847,108.8334,0.02252257,0,0.686572,0.6640494,0.630847,0,0,0,4.553689,0,0,0,6.000012,100,0.1257753,0.6939316,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.4487935,0.4487935,0,0,0,0.4487935,97.88017,0,5.551115E-17,0.4392799,0.4724143,0.4487935,0,0,0,4.553689,0,0.03313436,-0.03313436,5.965086,99.41789,0.1257753,0.4936729,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.6438786,0.6438786,0,0,0,0.6438786,7.642945,0,1.110223E-16,0.04921128,0.6777669,0.6438786,0,0,0.03681595,4.520555,0,0.6285556,-0.6285556,5.302529,88.37531,0.1257753,0.7082664,0.03936903,0,4.569766
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1044244,0.1044244,0,0,0,0.1044244,0,0,1.387779E-17,0,0.1099205,0.1044244,0,0,0.7352111,3.891999,0,0.1099205,-0.1099205,5.186663,86.44421,0.1257753,0.1148669,0,0,3.891999
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.4513543,0.4513543,0,0,0,0.4513543,0,0,5.551115E-17,0,0.4751098,0.4513543,0,0,0.8573449,3.782079,0,0.4751098,-0.4751098,4.685853,78.0974,0.1257753,0.4964897,0,0,3.782079
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.6022089,0.6022089,0,0,0,0.6022089,0,0,0,0,0.6339042,0.6022089,0,0,1.385245,3.306969,0,0.6339042,-0.6339042,4.01766,66.96086,0.1257753,0.6624298,0,0,3.306969
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.2086331,0.2086331,0,0,0,0.2086331,0,0,2.775558E-17,0,0.2196138,0.2086331,0,0,2.089583,2.673065,0,0.2196138,-0.2196138,3.786167,63.10265,0.1257753,0.2294964,0,0,2.673065
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.2365102,0.2365102,0,0,0,0.2365102,0,0,2.775558E-17,0,0.2489581,0.2365102,0,0,2.333598,2.453451,0,0.2489581,-0.2489581,3.523742,58.72891,0.1257753,0.2601612,0,0,2.453451
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1008278,0.1008278,0,0,0,0.1008278,0,0,1.387779E-17,0,0.1061346,0.1008278,0,0,2.610218,2.204493,0,0.1061346,-0.1061346,3.411866,56.86432,0.1257753,0.1109106,0,0,2.204493
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728145,2.098358,0,0,0,3.411866,56.86432,0.1257753,0,0,0,2.098358
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.2126897,0.2126897,0,0,0,0.2126897,0,0,2.775558E-17,0,0.2238839,0.2126897,0,0,2.728145,2.098358,0,0.2238839,-0.2238839,3.175872,52.93109,0.1257753,0.2339586,0,0,2.098358
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.2178502,0.2178502,0,0,0,0.2178502,0,0,2.775558E-17,0,0.229316,0.2178502,0,0,2.976905,1.874474,0,0.229316,-0.229316,2.934151,48.90243,0.1257753,0.2396352,0,0,1.874474
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.07344066,0.07344066,0,0,0,0.07344066,0,0,1.387779E-17,0,0.07730597,0.07344066,0,0,3.231701,1.645158,0,0.07730597,-0.07730597,2.852664,47.5443,0.1257753,0.08078473,0,0,1.645158
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317596,1.567852,0,0,0,2.852664,47.5443,0.1257753,0,0,0,1.567852
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.2169447,0.2169447,0,0,0,0.2169447,13.76827,0,5.551115E-17,0.02986952,0.2283628,0.2169447,0,0,3.317596,1.567852,0,0.1984933,-0.1984933,2.643434,44.05714,0.1257753,0.2386391,0.02389562,0,1.597722
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.3884263,0.3884263,0,0,0,0.3884263,90.04514,0,5.551115E-17,0.349759,0.4088698,0.3884263,0,0,3.538144,1.369359,0,0.05911078,-0.05911078,2.581125,43.01867,0.1257753,0.427269,0.2798072,0,1.719118
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.025209,1.025209,0,0,0,1.025209,82.30878,0,0,0.8438368,1.079167,1.025209,0,0,3.603823,1.310248,0,0.2353302,-0.2353302,2.333066,38.88435,0.1257753,1.12773,0.6750695,0,2.154085
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.3383702,0.3383702,0,0,0,0.3383702,374.0481,0,0,1.265667,0.3561791,0.3383702,0,0,3.865301,1.074918,0.909488,0,0.909488,3.195882,53.26459,0.1255305,0.3722072,1.012534,0,2.340585
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.8114361,0.8114361,0,0,0,0.8114361,181.5356,0,0,1.473045,0.8541433,0.8114361,0,0,2.955813,1.893457,0.618902,0,0.618902,3.783024,63.05027,0.1253645,0.8925797,1.178436,0,3.366503
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.550585,1.550585,1.7,0,0.5202,1.550585,105.9548,0,0,1.642918,0,0,0.1494154,0.1419447,2.336911,2.450469,1.784863,0,1.784863,5.476293,91.27137,0.1257115,1.705643,1.314335,1.7,4.093387
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.7826693,0.7826693,0,0,0,0.7826693,203.4306,0.2162782,0,1.592189,0.8238624,0.7826693,0,0,0.5520482,4.056846,0.5520482,0,0.5520482,6.000012,100,0.1255639,0.8609362,1.273751,0,5.649035
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1312108,0.1312108,0,0,0,0.1312108,1056.057,1.247545,0,1.385661,0.1381166,0.1312108,0,0,0,4.553689,0,0,0,6.000012,100,0.1255639,0.1443319,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.541059,0.541059,0,0,0,0.541059,271.1486,0.897538,0,1.467074,0.5695358,0.541059,0,0,0,4.553689,0,0,0,6.000012,100,0.1255639,0.5951649,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.6902544,0.6902544,0,0,0,0.6902544,147.053,0.2884559,0,1.015039,0.7265835,0.6902544,0,0,0,4.553689,0,0,0,6.000012,100,0.1255639,0.7592798,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.232427,1.232427,0,0,0,1.232427,67.87865,0,0,0.8365548,1.297291,1.232427,0,0,0,4.553689,0,0.4607366,-0.4607366,5.514353,91.9057,0.1255639,1.355669,0.6692438,0,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.4839751,0.4839751,0,0,0,0.4839751,69.54194,0,5.551115E-17,0.3365657,0.5094475,0.4839751,0,0,0.5119296,4.092952,0,0.1728818,-0.1728818,5.332119,88.86848,0.1255639,0.5323727,0.2692525,0,4.429518
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.365831,1.365831,0.425,0,0.172125,1.365831,3.553109,0,0,0.04852947,0.9903484,0.9408309,0,0,0.7040205,3.92007,0,0.9418189,-0.9418189,4.339355,72.32244,0.1255639,1.502414,0.03882357,1.7,3.9686
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.4671323,0.4671323,1.7,0,0.5202,0.4671323,0,0,0,0,0,0,1.232868,1.171224,1.750486,2.978252,1.171224,0,1.171224,5.450476,90.84109,0.1260452,0.5138456,0,1.7,2.978252
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.333306,1.333306,0.425,0,0.172125,1.333306,0,0,2.220446E-16,0,0.9561117,0.9083061,0,0,0.5792617,4.032353,0,0.9561117,-0.9561117,4.442646,74.04395,0.1260452,1.466637,0,1.7,4.032353
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.641608,3.076242,1.38,0,1.38,5.751829,95.86362,0.1263366,0,0,1.7,3.076242
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.07846211,0.07846211,0,0,0,0.07846211,0,0,0,0,0.08259169,0.07846211,0,0,0.261608,4.318242,0,0.08259169,-0.08259169,5.66477,94.41264,0.1263366,0.08630832,0,0,4.318242
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.01840729,0.01840729,0,0,0,0.01840729,0,0,0,0,0.01937609,0.01840729,0,0,0.3533765,4.23565,0,0.01937609,-0.01937609,5.644345,94.07224,0.1263366,0.02024801,0,0,4.23565
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.1444909,0.1444909,0,0,0,0.1444909,0,0,0,0,0.1520957,0.1444909,0,0,0.3749055,4.216274,0,0.1520957,-0.1520957,5.484023,91.40019,0.1263366,0.15894,0,0,4.216274
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.09524538,0.09524538,0,0,0,0.09524538,0,0,1.387779E-17,0,0.1002583,0.09524538,0,0,0.5439007,4.064178,0,0.1002583,-0.1002583,5.378341,89.63884,0.1263366,0.1047699,0,0,4.064178
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.09975579,0.09975579,0,0,0,0.09975579,0,0,1.387779E-17,0,0.1050061,0.09975579,0,0,0.6552989,3.96392,0,0.1050061,-0.1050061,5.267655,87.79407,0.1263366,0.1097314,0,0,3.96392
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.06275798,0.06275798,0,0,0,0.06275798,0,0,0,0,0.06606103,0.06275798,0,0,0.7719723,3.858914,0,0.06606103,-0.06606103,5.19802,86.6335,0.1263366,0.06903377,0,0,3.858914
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0652656,0.0652656,0,0,0,0.0652656,0,0,1.387779E-17,0,0.06870063,0.0652656,0,0,0.8453735,3.792853,0,0.06870063,-0.06870063,5.125604,85.42655,0.1263366,0.07179216,0,0,3.792853
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.2628511,0.2628511,0,0,0,0.2628511,0,0,5.551115E-17,0,0.2766854,0.2628511,0,0,0.9217075,3.724152,0,0.2766854,-0.2766854,4.833951,80.5657,0.1263366,0.2891363,0,0,3.724152
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1465771,0.1465771,0,0,0,0.1465771,20.91005,0,0,0.03064935,0.1542917,0.1465771,0,0,1.229136,3.447467,0,0.1236424,-0.1236424,4.703621,78.39352,0.1263366,0.1612348,0.02451948,0,3.478116
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.7586172,0.7586172,0,0,0,0.7586172,43.0232,0,1.110223E-16,0.3263814,0.7985445,0.7586172,0,0,1.366516,3.323824,0,0.472163,-0.472163,4.205917,70.09849,0.1263366,0.834479,0.2611051,0,3.650206
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,0.8909803,0.8909803,0,0,0,0.8909803,102.4727,0,0,0.9130117,0.937874,0.8909803,0,0,1.891142,2.851661,0,0.02486231,-0.02486231,4.17971,69.6617,0.1263366,0.9800783,0.7304093,0,3.764673
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.4092757,0.4092757,0,0,0,0.4092757,305.3372,0,0,1.249671,0.4308165,0.4092757,0,0,1.918766,2.826799,0.8188545,0,0.8188545,4.956544,82.6089,0.1261182,0.4502033,0.9997368,0,4.07647
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.6268104,0.6268104,0,0,0,0.6268104,257.3582,0,0,1.613148,0.6598004,0.6268104,0,0,1.099912,3.563768,0.9533477,0,0.9533477,5.860969,97.68262,0.1258648,0.6894914,1.290519,0,5.176916
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.6782915,0.6782915,0,0,0,0.6782915,218.8669,0.624,0,1.484555,0.713991,0.6782915,0,0,0.1465642,4.421781,0.1465642,0,0.1465642,6.000012,100,0.125826,0.7461206,1.187644,0,5.906336
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.6054561,0.6054561,0,0,0,0.6054561,284.8478,1.087306,0,1.724628,0.6373222,0.6054561,0,0,0,4.553689,0,0,0,6.000012,100,0.125826,0.6660017,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.6025005,0.6025005,0,0,0,0.6025005,284.9614,1.082683,0,1.716894,0.6342111,0.6025005,0,0,0,4.553689,0,0,0,6.000012,100,0.125826,0.6627505,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.059496,1.059496,0,0,0,1.059496,133.0759,0.2946747,0,1.409934,1.115259,1.059496,0,0,0,4.553689,0,0,0,6.000012,100,0.125826,1.165446,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.00692,1.00692,0,0,0,1.00692,114.8165,0.09619441,0,1.15611,1.059916,1.00692,0,0,0,4.553689,0,0,0,6.000012,100,0.125826,1.107612,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.7393541,0.7393541,0,0,0,0.7393541,100.0411,0,1.110223E-16,0.7396584,0.7782675,0.7393541,0,0,0,4.553689,0,0.03860917,-0.03860917,5.959314,99.32171,0.125826,0.8132896,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2365496,0,0.2794487,0,0,0,0,0.04289908,4.51508,0.04289908,0,0.04289908,6.000012,100,0.1258146,0,0.2235589,0,4.794528
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,1.99074,1.99074,0.61074,0,0.222832,1.99074,2.426338,0,0,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.1258146,2.189814,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.5415474,0.5415474,1.7,0,0.5202,0.5415474,0,0,0,0,0,0,1.158453,1.10053,1.560366,3.149359,1.10053,0,1.10053,5.563773,92.72936,0.126262,0.5957022,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.08660231,0.08660231,0,0,0,0.08660231,0,0,1.387779E-17,0,0.09116032,0.08660231,0,0,0.4598362,4.139836,0,0.09116032,-0.09116032,5.467682,91.12785,0.126262,0.09526253,0,0,4.139836
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.231093,1.231093,0,0,0,1.231093,0,0,2.220446E-16,0,1.295887,1.231093,0,0,0.5611254,4.048676,0,1.295887,-1.295887,4.101696,68.36147,0.126262,1.354202,0,0,4.048676
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1107121,0.1107121,0,0,0,0.1107121,0,0,1.387779E-17,0,0.116539,0.1107121,0,0,2.001,2.752789,0,0.116539,-0.116539,3.978854,66.31409,0.126262,0.1217833,0,0,2.752789
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.05969642,0.05969642,0,0,0,0.05969642,0,0,6.938894E-18,0,0.06283834,0.05969642,0,0,2.130488,2.63625,0,0.06283834,-0.06283834,3.912616,65.21014,0.126262,0.06566606,0,0,2.63625
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.2818097,0.2818097,0,0,0,0.2818097,0,0,5.551115E-17,0,0.2966418,0.2818097,0,0,2.200308,2.573411,0,0.2966418,-0.2966418,3.599928,59.99868,0.126262,0.3099907,0,0,2.573411
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.52991,2.27677,0,0,0,3.599928,59.99868,0.126262,0,0,0,2.27677
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.52991,2.27677,0,0,0,3.599928,59.99868,0.126262,0,0,0,2.27677
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.52991,2.27677,0,0,0,3.599928,59.99868,0.126262,0,0,0,2.27677
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1487203,0.1487203,0,0,0,0.1487203,0,0,2.775558E-17,0,0.1565477,0.1487203,0,0,2.52991,2.27677,0,0.1565477,-0.1565477,3.434912,57.24843,0.126262,0.1635923,0,0,2.27677
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.08077471,0.08077471,0,0,0,0.08077471,0,0,0,0,0.08502601,0.08077471,0,0,2.703852,2.120222,0,0.08502601,-0.08502601,3.345287,55.75468,0.126262,0.08885218,0,0,2.120222
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1364959,0.1364959,0,0,0,0.1364959,13.01415,0,0,0.01776378,0.1436799,0.1364959,0,0,2.798326,2.035196,0,0.1259161,-0.1259161,3.21256,53.54256,0.126262,0.1501455,0.01421102,0,2.05296
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.7199472,0.7199472,0,0,0,0.7199472,52.96001,0,1.110223E-16,0.3812841,0.7578392,0.7199472,0,0,2.938232,1.90928,0,0.3765551,-0.3765551,2.815636,46.92717,0.126262,0.7919419,0.3050273,0,2.290564
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,3.356627,1.532725,0.8070914,0,0.8070914,3.58131,59.68839,0.1260483,0,0.6456732,0,2.339816
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.7996525,0.7996525,0,0,0,0.7996525,131.4858,0,0,1.051429,0.8417394,0.7996525,0,0,2.549536,2.259107,0.2096898,0,0.2096898,3.78024,63.00386,0.1259928,0.8796177,0.8411434,0,3.310536
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.5730151,0.5730151,0,0,0,0.5730151,205.2858,0,0,1.176318,0.6031738,0.5730151,0,0,2.339846,2.447828,0.5731446,0,0.5731446,4.323972,72.06606,0.1258416,0.6303166,0.9410548,0,3.624146
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0,0,1.495018,0,0,0,0,1.766701,2.963658,1.495018,0,1.495018,5.74227,95.70432,0.1254488,0,1.196014,0,4.458676
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.0100171,0.0100171,0,0,0,0.0100171,14695.8,1.189866,0,1.472093,0.01054432,0.0100171,0,0,0.2716832,4.309174,0.2716832,0,0.2716832,6.000012,100,0.1253777,0.01101881,1.177675,0,5.781267
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,1.913029,1.913029,0.5330291,0,0.2016169,1.913029,82.00739,0.1161938,0,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1253777,2.104332,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.8597581,0.8597581,0,0,0,0.8597581,172.6444,0.579316,0,1.484325,0.9050086,0.8597581,0,0,0,4.553689,0,0,0,6.000012,100,0.1253777,0.945734,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.045417,1.045417,0,0,0,1.045417,105.5072,0.002551286,0,1.10299,1.100438,1.045417,0,0,0,4.553689,0,0,0,6.000012,100,0.1253777,1.149958,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.2683097,0.2683097,0,0,0,0.2683097,241.0112,0.3642252,0,0.6466565,0.2824313,0.2683097,0,0,0,4.553689,0,0,0,6.000012,100,0.1253777,0.2951407,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253777,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.010653,1.010653,0,0,0,1.010653,4.488693,0,0,0.04536512,1.063846,1.010653,0,0,0,4.553689,0,1.01848,-1.01848,4.926439,82.10716,0.1253777,1.111719,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131645,3.535208,0,0,0,4.926439,82.10716,0.1253777,0,0,0,3.535208
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.3193192,0.3193192,0,0,0,0.3193192,0,0,0,0,0.3361255,0.3193192,0,0,1.131645,3.535208,0,0.3361255,-0.3361255,4.572132,76.20205,0.1253777,0.3512512,0,0,3.535208
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.6569005,0.6569005,0,0,0,0.6569005,0,0,1.110223E-16,0,0.6914742,0.6569005,0,0,1.505118,3.199083,0,0.6914742,-0.6914742,3.843254,64.05411,0.1253777,0.7225906,0,0,3.199083
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.2115265,0.2115265,0,0,0,0.2115265,0,0,2.775558E-17,0,0.2226595,0.2115265,0,0,2.273422,2.507609,0,0.2226595,-0.2226595,3.608551,60.14239,0.1253777,0.2326791,0,0,2.507609
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.520822,2.284949,0,0,0,3.608551,60.14239,0.1253777,0,0,0,2.284949
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.1442684,0.1442684,0,0,0,0.1442684,0,0,2.775558E-17,0,0.1518615,0.1442684,0,0,2.520822,2.284949,0,0.1518615,-0.1518615,3.448474,57.47446,0.1253777,0.1586953,0,0,2.284949
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1630928,0.1630928,0,0,0,0.1630928,0,0,2.775558E-17,0,0.1716766,0.1630928,0,0,2.689557,2.133088,0,0.1716766,-0.1716766,3.267511,54.45841,0.1253777,0.1794021,0,0,2.133088
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.07312465,0.07312465,0,0,0,0.07312465,0,0,1.387779E-17,0,0.07697331,0.07312465,0,0,2.880309,1.961411,0,0.07697331,-0.07697331,3.186374,53.10613,0.1253777,0.08043712,0,0,1.961411
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1484697,0.1484697,0,0,0,0.1484697,0,0,2.775558E-17,0,0.1562839,0.1484697,0,0,2.965834,1.884438,0,0.1562839,-0.1562839,3.021637,50.36051,0.1253777,0.1633167,0,0,1.884438
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1471234,0.1471234,0,0,0,0.1471234,0,0,2.775558E-17,0,0.1548667,0.1471234,0,0,3.139483,1.728154,0,0.1548667,-0.1548667,2.858393,47.63979,0.1253777,0.1618357,0,0,1.728154
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.2906464,0.2906464,0,0,0,0.2906464,0,0,0,0,0.3059436,0.2906464,0,0,3.311558,1.573287,0,0.3059436,-0.3059436,2.5359,42.26492,0.1253777,0.319711,0,0,1.573287
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.1824413,0.1824413,0,0,0,0.1824413,11.91746,0,2.775558E-17,0.02174237,0.1920435,0.1824413,0,0,3.651495,1.267344,0,0.1703011,-0.1703011,2.356387,39.27303,0.1253777,0.2006854,0.01739389,0,1.289086
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.317,1.317,0.425,0,0.172125,1.317,27.84829,1.110223E-16,0,0.3667619,0.938947,0.8919996,0,0,3.840718,1.097043,0,0.572185,-0.572185,1.753251,29.22079,0.1253777,1.4487,0.2934095,1.7,1.463804
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,0.9063868,0.9063868,1.7,0,0.5202,0.9063868,96.06408,0,0,0.8707122,0,0,0.7936132,0.7539325,4.47648,0.5248575,1.624645,0,1.624645,3.294524,54.90863,0.1257584,0.9970255,0.6965697,1.7,1.39557
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.466185,0.466185,1.7,0,0.5202,0.466185,201.1949,0,0,0.9379404,0,0,1.233815,1.172124,2.851835,1.987038,2.110065,0,2.110065,5.296307,88.27161,0.1260097,0.5128035,0.7503523,1.7,2.924978
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.163754,1.163754,0,0,0,1.163754,104.7536,2.220446E-16,0,1.219074,1.225004,1.163754,0,0,0.74177,3.886096,0,0.005930074,-0.005930074,5.290056,88.16743,0.1260097,1.280129,0.9752589,0,5.10517
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.4306808,0,1.17904,0,0,0,0,0.748359,3.880166,0.748359,0,0.748359,6.000012,100,0.1258148,0,0.9432318,0,5.059206
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.1975726,0.1975726,0,0,0,0.1975726,808.4259,1.389257,0,1.597229,0.2079712,0.1975726,0,0,0,4.553689,0,0,0,6.000012,100,0.1258148,0.2173299,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.2553264,0.2553264,0,0,0,0.2553264,661.5856,1.420438,0,1.689203,0.2687646,0.2553264,0,0,0,4.553689,0,0,0,6.000012,100,0.1258148,0.280859,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.5420195,0.5420195,0,0,0,0.5420195,311.8524,1.119754,0,1.690301,0.5705469,0.5420195,0,0,0,4.553689,0,0,0,6.000012,100,0.1258148,0.5962214,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.008185485,0.008185485,0,0,0,0.008185485,16380.28,1.332189,0,1.340805,0.0086163,0.008185485,0,0,0,4.553689,0,0,0,6.000012,100,0.1258148,0.009004034,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.6921797,0.6921797,0,0,0,0.6921797,90.68993,0,0,0.6277373,0.7286102,0.6921797,0,0,0,4.553689,0,0.1008729,-0.1008729,5.893682,98.22784,0.1258148,0.7613977,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.088352,1.088352,0,0,0,1.088352,34.72666,0,0,0.3779482,1.145633,1.088352,0,0,0.112081,4.452816,0,0.7676851,-0.7676851,5.084472,84.74102,0.1258148,1.197187,0.3023586,0,4.830764
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.298208,1.298208,0.425,0,0.172125,1.298208,3.494819,0,0,0.04537003,0.9191667,0.8732084,0,0,0.9650645,3.685131,0,0.8737967,-0.8737967,4.163409,69.39001,0.1258148,1.428029,0.03629602,1.7,3.730501
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.6684404,0.6684404,1.7,0,0.5202,0.6684404,0,0,0,0,0,0,1.03156,0.9799816,1.93595,2.811334,0.9799816,0,0.9799816,5.093101,84.88485,0.126206,0.7352844,0,1.7,2.811334
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.319611,0.319611,0,0,0,0.319611,0,0,0,0,0.3364327,0.319611,0,0,0.9559681,3.693318,0,0.3364327,-0.3364327,4.73847,78.97434,0.126206,0.3515722,0,0,3.693318
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.1972415,0.1972415,0,0,0,0.1972415,0,0,2.775558E-17,0,0.2076226,0.1972415,0,0,1.329782,3.356885,0,0.2076226,-0.2076226,4.519617,75.32679,0.126206,0.2169656,0,0,3.356885
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.005677866,0.005677866,0,0,0,0.005677866,0,0,8.673617E-19,0,0.005976701,0.005677866,0,0,1.560474,3.149262,0,0.005976701,-0.005976701,4.513316,75.22179,0.126206,0.006245652,0,0,3.149262
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.0949541,0.0949541,0,0,0,0.0949541,0,0,1.387779E-17,0,0.09995169,0.0949541,0,0,1.567115,3.143286,0,0.09995169,-0.09995169,4.407958,73.46582,0.126206,0.1044495,0,0,3.143286
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.09578636,0.09578636,0,0,0,0.09578636,0,0,1.387779E-17,0,0.1008278,0.09578636,0,0,1.678172,3.043334,0,0.1008278,-0.1008278,4.301676,71.69446,0.126206,0.105365,0,0,3.043334
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.05561415,0.05561415,0,0,0,0.05561415,0,0,6.938894E-18,0,0.05854121,0.05561415,0,0,1.790203,2.942506,0,0.05854121,-0.05854121,4.239968,70.666,0.126206,0.06117556,0,0,2.942506
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.06901937,0.06901937,0,0,0,0.06901937,0,0,0,0,0.07265197,0.06901937,0,0,1.855249,2.883965,0,0.07265197,-0.07265197,4.163386,69.38963,0.126206,0.0759213,0,0,2.883965
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.1428235,0.1428235,0,0,0,0.1428235,0,0,2.775558E-17,0,0.1503406,0.1428235,0,0,1.935973,2.811313,0,0.1503406,-0.1503406,4.004914,66.74843,0.126206,0.1571059,0,0,2.811313
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1186856,0.1186856,0,0,0,0.1186856,0,0,1.387779E-17,0,0.1249323,0.1186856,0,0,2.103018,2.660972,0,0.1249323,-0.1249323,3.873224,64.5536,0.126206,0.1305542,0,0,2.660972
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.06828632,0.06828632,0,0,0,0.06828632,0,0,1.387779E-17,0,0.07188034,0.06828632,0,0,2.241832,2.53604,0,0.07188034,-0.07188034,3.797455,63.29079,0.126206,0.07511496,0,0,2.53604
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.1424178,0.1424178,0,0,0,0.1424178,23.12382,0,0,0.03293245,0.1499135,0.1424178,0,0,2.321699,2.46416,0,0.1169811,-0.1169811,3.674146,61.23565,0.126206,0.1566596,0.02634596,0,2.497092
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.3777288,0.3777288,0,0,0,0.3777288,63.74704,0,0,0.2407909,0.3976092,0.3777288,0,0,2.451678,2.347179,0,0.1568183,-0.1568183,3.508845,58.48063,0.126206,0.4155017,0.1926327,0,2.58797
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,2.625921,2.190361,0.7440242,0,0.7440242,4.214688,70.24467,0.1260125,0,0.5952193,0,2.934385
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.3614416,0.3614416,0,0,0,0.3614416,194.041,0,0,0.701345,0.3804649,0.3614416,0,0,1.881896,2.859982,0.3208801,0,0.3208801,4.519102,75.31821,0.1259293,0.3975858,0.561076,0,3.561327
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.8174805,0.8174805,0,0,0,0.8174805,117.6548,0,0,0.9618049,0.8605058,0.8174805,0,0,1.561016,3.148774,0.1012991,0,0.1012991,4.615203,76.91989,0.125903,0.8992285,0.7694439,0,4.110579
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1771916,0.1771916,0,0,0,0.1771916,820.2803,0,0,1.453468,0.1865175,0.1771916,0,0,1.459717,3.239944,1.266951,0,1.266951,5.817138,96.9521,0.1255756,0.1949108,1.162775,0,4.693412
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.2034478,0.2034478,0,0,0,0.2034478,729.6805,1.077597,0,1.484519,0.2141555,0.2034478,0,0,0.1927665,4.380199,0.1927665,0,0.1927665,6.000012,100,0.1255259,0.2237925,1.187615,0,5.864718
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1294763,0.1294763,0,0,0,0.1294763,1307.024,1.555996,0,1.692287,0.1362909,0.1294763,0,0,0,4.553689,0,0,0,6.000012,100,0.1255259,0.142424,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255259,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.2507955,0.2507955,0,0,0,0.2507955,364.3863,0.6498692,0,0.9138644,0.2639953,0.2507955,0,0,0,4.553689,0,0,0,6.000012,100,0.1255259,0.275875,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.159665,0.159665,0,0,0,0.159665,302.9969,0.3157115,0,0.4837799,0.1680684,0.159665,0,0,0,4.553689,0,0,0,6.000012,100,0.1255259,0.1756315,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.3464098,0.3464098,0,0,0,0.3464098,64.21883,0,0,0.2224603,0.3646418,0.3464098,0,0,0,4.553689,0,0.1421816,-0.1421816,5.85014,97.50213,0.1255259,0.3810507,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.6373342,0.6373342,0,0,0,0.6373342,7.260046,0,0,0.04627075,0.6708782,0.6373342,0,0,0.1579795,4.411507,0,0.6246074,-0.6246074,5.191745,86.52892,0.1255259,0.7010677,0.0370166,0,4.457778
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.8854257,0.8854257,0,0,0,0.8854257,0,0,1.110223E-16,0,0.932027,0.8854257,0,0,0.8519877,3.7869,0,0.932027,-0.932027,4.209303,70.15491,0.1255259,0.9739682,0,0,3.7869
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887573,2.854873,0,0,0,4.209303,70.15491,0.1255259,0,0,0,2.854873
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.195969,1.195969,0,0,0,1.195969,0,0,2.220446E-16,0,1.258914,1.195969,0,0,1.887573,2.854873,0,1.258914,-1.258914,2.882291,48.03808,0.1255259,1.315565,0,0,2.854873
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.1961431,0.1961431,0,0,0,0.1961431,0,0,0,0,0.2064664,0.1961431,0,0,3.286367,1.595959,0,0.2064664,-0.2064664,2.664656,44.41084,0.1255259,0.2157574,0,0,1.595959
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.1904475,0.1904475,0,0,0,0.1904475,0,0,2.775558E-17,0,0.200471,0.1904475,0,0,3.515774,1.389492,0,0.200471,-0.200471,2.453341,40.88894,0.1255259,0.2094922,0,0,1.389492
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0382676,0.0382676,0,0,0,0.0382676,0,0,0,0,0.04028168,0.0382676,0,0,3.73852,1.189021,0,0.04028168,-0.04028168,2.41088,40.18126,0.1255259,0.04209436,0,0,1.189021
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783277,1.14874,0,0,0,2.41088,40.18126,0.1255259,0,0,0,1.14874
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.32921,0.32921,0,0,0,0.32921,0,0,5.551115E-17,0,0.3465368,0.32921,0,0,3.783277,1.14874,0,0.3465368,-0.3465368,2.045599,34.09324,0.1255259,0.362131,0,0,1.14874
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.09816022,0.09816022,0,0,0,0.09816022,0,0,1.387779E-17,0,0.1033265,0.09816022,0,0,4.168318,0.8022028,0,0.1033265,-0.1033265,1.936683,32.27798,0.1255259,0.1079762,0,0,0.8022028
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.09326654,0.09326654,0,0,0,0.09326654,0,0,0,0,0.0981753,0.09326654,0,0,4.283125,0.6988763,0,0.0981753,-0.0981753,1.833197,30.55322,0.1255259,0.1025932,0,0,0.6988763
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.0504448,0.0504448,0,0,0,0.0504448,0,0,6.938894E-18,0,0.05309979,0.0504448,0,0,4.392209,0.600701,0,0.05309979,-0.05309979,1.777225,29.62035,0.1255259,0.05548928,0,0,0.600701
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,4.451209,0.5476012,0.03295628,0,0.03295628,1.80849,30.14144,0.1255174,0,0.02636503,0,0.5805575
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.4694151,0.4694151,0,0,0,0.4694151,45.56308,0,0,0.21388,0.4941212,0.4694151,0,0,4.418252,0.5772618,0,0.2802412,-0.2802412,1.51309,25.21811,0.1255174,0.5163566,0.171104,0,0.7911418
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.3746841,0.3746841,1.7,0,0.5202,0.3746841,178.9721,0,0,0.6705797,0,0,1.325316,1.25905,4.729631,0.2970206,1.92963,0,1.92963,3.343697,55.72818,0.1258128,0.4121525,0.5364638,1.7,0.9676004
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.5785306,0.5785306,1.7,0,0.5202,0.5785306,166.9453,0,0,0.9658298,0,0,1.121469,1.065396,2.800002,2.033688,2.031226,0,2.031226,5.270687,87.84461,0.1260799,0.6363837,0.7726639,1.7,2.999517
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,0.9411168,0.9411168,0,0,0,0.9411168,145.9678,0,0,1.373728,0.9906492,0.9411168,0,0,0.7687758,3.861791,0.3830788,0,0.3830788,5.634108,93.9016,0.1259816,1.035228,1.098982,0,5.235519
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.267653,0,1.65335,0,0,0,0,0.385697,4.206562,0.385697,0,0.385697,6.000012,100,0.1258829,0,1.32268,0,5.859912
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258829,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258829,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.3929891,0.3929891,0,0,0,0.3929891,347.0245,0.9500957,0,1.363768,0.4136727,0.3929891,0,0,0,4.553689,0,0,0,6.000012,100,0.1258829,0.432288,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.4657501,0.4657501,0,0,0,0.4657501,166.1367,0.2835185,0,0.7737818,0.4902633,0.4657501,0,0,0,4.553689,0,0,0,6.000012,100,0.1258829,0.5123252,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.5191412,0.5191412,0,0,0,0.5191412,70.88955,0,1.110223E-16,0.3680169,0.5464644,0.5191412,0,0,0,4.553689,0,0.1784476,-0.1784476,5.811912,96.86501,0.1258829,0.5710554,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0.06642143,0,0.2646965,0,0,0,0,0.1982751,4.375241,0.1982751,0,0.1982751,6.000012,100,0.1258322,0,0.2117572,0,4.639938
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01540973,0.01540973,0,0,0,0.01540973,267.4939,0.02499932,0,0.04122009,0.01622077,0.01540973,0,0,0,4.553689,0,0,0,6.000012,100,0.1258322,0.0169507,0.03297607,0,4.594909
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258322,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258322,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.6804043,0.6804043,0,0,0,0.6804043,0,0,1.110223E-16,0,0.7162151,0.6804043,0,0,0,4.553689,0,0.7162151,-0.7162151,5.245055,87.41741,0.1258322,0.7484447,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1052898,0.1052898,0,0,0,0.1052898,0,0,1.387779E-17,0,0.1108314,0.1052898,0,0,0.7957945,3.837474,0,0.1108314,-0.1108314,5.128229,85.47031,0.1258322,0.1158188,0,0,3.837474
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9189405,3.726642,0,0,0,5.128229,85.47031,0.1258322,0,0,0,3.726642
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9189405,3.726642,0,0,0,5.128229,85.47031,0.1258322,0,0,0,3.726642
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9189405,3.726642,0,0,0,5.128229,85.47031,0.1258322,0,0,0,3.726642
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9189405,3.726642,0,0,0,5.128229,85.47031,0.1258322,0,0,0,3.726642
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1454617,0.1454617,0,0,0,0.1454617,0,0,0,0,0.1531176,0.1454617,0,0,0.9189405,3.726642,0,0.1531176,-0.1531176,4.966828,82.7803,0.1258322,0.1600079,0,0,3.726642
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.1797162,0.1797162,0,0,0,0.1797162,0,0,0,0,0.1891749,0.1797162,0,0,1.089071,3.573525,0,0.1891749,-0.1891749,4.76742,79.45685,0.1258322,0.1976878,0,0,3.573525
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1543379,0.1543379,0,0,0,0.1543379,0,0,2.775558E-17,0,0.162461,0.1543379,0,0,1.299266,3.38435,0,0.162461,-0.162461,4.596172,76.60271,0.1258322,0.1697717,0,0,3.38435
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.0325287,0.0325287,0,0,0,0.0325287,99.09174,0,0,0.03223326,0.03424074,0.0325287,0,0,1.479778,3.221889,0,0.002007482,-0.002007482,4.594056,76.56744,0.1258322,0.03578157,0.02578661,0,3.254122
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.482008,3.219882,0.3409671,0,0.3409671,4.917525,81.9586,0.1257451,0,0.2727737,0,3.560849
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.141041,3.526752,0.6994091,0,0.6994091,5.581043,93.0172,0.1255668,0,0.5595273,0,4.226161
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.7266489,0.7266489,0,0,0,0.7266489,167.7674,0.01255469,0,1.21908,0.7648937,0.7266489,0,0,0.441632,4.15622,0.441632,0,0.441632,6.000012,100,0.1254545,0.7993138,0.9752643,0,5.3753
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.4528221,0.4528221,0,0,0,0.4528221,280.3411,0.7927917,0,1.269447,0.4766549,0.4528221,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0.4981044,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1210662,0.1210662,0,0,0,0.1210662,1282.891,1.42571,0,1.553148,0.1274381,0.1210662,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0.1331728,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.360923,1.360923,0.425,0,0.172125,1.360923,109.8572,0.5098895,0,1.495071,0.9851818,0.9359227,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,1.497015,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.5335823,0.5335823,0,0,0,0.5335823,242.756,0.7336373,0,1.295303,0.5616656,0.5335823,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0.5869406,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.2653982,0.2653982,0,0,0,0.2653982,303.378,0.5257932,0,0.8051597,0.2793666,0.2653982,0,0,0,4.553689,0,0,0,6.000012,100,0.1254545,0.291938,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.5379281,0.5379281,0,0,0,0.5379281,85.10256,0,0,0.4577906,0.5662401,0.5379281,0,0,0,4.553689,0,0.1084495,-0.1084495,5.885696,98.09474,0.1254545,0.5917209,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.4799483,0.4799483,0,0,0,0.4799483,6.384309,0,5.551115E-17,0.03064139,0.5052088,0.4799483,0,0,0.1204995,4.44524,0,0.4745674,-0.4745674,5.385458,89.75745,0.1254545,0.5279432,0.02451311,0,4.475881
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.6618429,0.6618429,0,0,0,0.6618429,0,0,1.110223E-16,0,0.6966768,0.6618429,0,0,0.6477966,3.970672,0,0.6966768,-0.6966768,4.651096,77.51812,0.1254545,0.7280273,0,0,3.970672
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.276792,1.276792,0.425,0,0.172125,1.276792,0,0,2.220446E-16,0,0.8966234,0.8517922,0,0,1.421882,3.273995,0,0.8966234,-0.8966234,3.705972,61.76608,0.1254545,1.404471,0,1.7,3.273995
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.2196891,0.2196891,1.672321,0,0.5126436,0.2196891,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.41813,2.377372,1.38,0,1.38,5.015155,83.58575,0.125869,0.241658,0,1.7,2.377372
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.07109378,0.07109378,0,0,0,0.07109378,0,0,0,0,0.07483555,0.07109378,0,0,1.03813,3.619372,0,0.07483555,-0.07483555,4.936272,82.27103,0.125869,0.07820315,0,0,3.619372
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.3055244,0.3055244,0,0,0,0.3055244,0,0,5.551115E-17,0,0.3216047,0.3055244,0,0,1.121281,3.544536,0,0.3216047,-0.3216047,4.59727,76.62103,0.125869,0.3360769,0,0,3.544536
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.12766,0.12766,0,0,0,0.12766,0,0,2.775558E-17,0,0.134379,0.12766,0,0,1.478619,3.222932,0,0.134379,-0.134379,4.455623,74.26023,0.125869,0.140426,0,0,3.222932
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1390533,0.1390533,0,0,0,0.1390533,0,0,2.775558E-17,0,0.1463719,0.1390533,0,0,1.627929,3.088553,0,0.1463719,-0.1463719,4.301333,71.68874,0.125869,0.1529586,0,0,3.088553
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.06516527,0.06516527,0,0,0,0.06516527,0,0,1.387779E-17,0,0.06859502,0.06516527,0,0,1.790565,2.942181,0,0.06859502,-0.06859502,4.229028,70.48366,0.125869,0.0716818,0,0,2.942181
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1413746,0.1413746,0,0,0,0.1413746,0,0,2.775558E-17,0,0.1488154,0.1413746,0,0,1.866781,2.873586,0,0.1488154,-0.1488154,4.072163,67.86924,0.125869,0.1555121,0,0,2.873586
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.08066691,0.08066691,0,0,0,0.08066691,0,0,0,0,0.08491255,0.08066691,0,0,2.032132,2.724771,0,0.08491255,-0.08491255,3.982657,66.37748,0.125869,0.08873361,0,0,2.724771
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.126479,2.639858,0,0,0,3.982657,66.37748,0.125869,0,0,0,2.639858
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.0896747,0.0896747,0,0,0,0.0896747,33.22469,0,1.387779E-17,0.02979414,0.09439442,0.0896747,0,0,2.126479,2.639858,0,0.06460028,-0.06460028,3.914562,65.24258,0.125869,0.09864217,0.02383531,0,2.669652
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.06061435,0.06061435,0,0,0,0.06061435,586.1248,0,0,0.3552758,0.06380458,0.06061435,0,0,2.198257,2.575258,0.2914712,0,0.2914712,4.191076,69.85113,0.1257949,0.06667579,0.2842206,0,2.930533
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.4424962,0.4424962,0,0,0,0.4424962,114.3284,0,0,0.5058987,0.4657855,0.4424962,0,0,1.906786,2.837582,0.04011318,0,0.04011318,4.229131,70.48537,0.1257848,0.4867458,0.4047189,0,3.34348
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.5046942,0.5046942,0,0,0,0.5046942,142.2092,0,0,0.7177218,0.531257,0.5046942,0,0,1.866673,2.873683,0.1864647,0,0.1864647,4.406027,73.43363,0.1257374,0.5551636,0.5741774,0,3.591405
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,1.680208,3.041502,1.37862,0,1.37862,5.713901,95.23148,0.1253887,0,1.102896,0,4.420122
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.6830536,0.6830536,0,0,0,0.6830536,189.0728,0.2708766,0,1.291469,0.7190038,0.6830536,0,0,0.3015882,4.282259,0.3015882,0,0.3015882,6.000012,100,0.1253127,0.751359,1.033175,0,5.573728
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.061503,1.061503,0,0,0,1.061503,133.8033,0.3029539,0,1.420325,1.117372,1.061503,0,0,0,4.553689,0,0,0,6.000012,100,0.1253127,1.167653,1.13626,0,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.271305,1.271305,0.425,0,0.172125,1.271305,107.706,0.478425,0,1.369272,0.8908474,0.8463051,0,0,0,4.553689,0,0,0,6.000012,100,0.1253127,1.398436,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.227408,1.227408,0,0,0,1.227408,71.67423,0,0,0.8797349,1.292008,1.227408,0,0,0,4.553689,0,0.412273,-0.412273,5.565438,92.75712,0.1253127,1.350148,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.6142442,0.6142442,0,0,0,0.6142442,123.1273,0,0,0.7563023,0.6465728,0.6142442,0,0,0.4580811,4.141416,0.1097295,0,0.1097295,5.669537,94.49209,0.125285,0.6756686,0.6050419,0,4.897718
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.514607,1.514607,0.425,0,0.172125,1.514607,26.42452,0,0,0.4002277,1.146955,1.089607,0,0,0.3483517,4.240172,0,0.746727,-0.746727,4.882417,81.37346,0.125285,1.666068,0.3201821,1.7,4.6404
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.178048,3.493445,0.2512771,0,0.2512771,5.1208,85.34649,0.1252218,0,0.2010217,0,3.744723
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9267712,3.719595,0.02839174,0,0.02839174,5.147734,85.7954,0.1252146,0,0.02271339,0,3.747987
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.5477588,0.5477588,0,0,0,0.5477588,0,0,1.110223E-16,0,0.5765882,0.5477588,0,0,0.8983795,3.745147,0,0.5765882,-0.5765882,4.539957,75.6658,0.1252146,0.6025347,0,0,3.745147
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.8214376,0.8214376,0,0,0,0.8214376,0,0,1.110223E-16,0,0.8646712,0.8214376,0,0,1.539033,3.168559,0,0.8646712,-0.8646712,3.628514,60.47511,0.1252146,0.9035814,0,0,3.168559
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.668571,0.668571,0,0,0,0.668571,0,0,1.110223E-16,0,0.703759,0.668571,0,0,2.499779,2.303888,0,0.703759,-0.703759,2.886687,48.11135,0.1252146,0.7354281,0,0,2.303888
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.2463614,0.2463614,0,0,0,0.2463614,0,0,2.775558E-17,0,0.2593278,0.2463614,0,0,3.281733,1.600129,0,0.2593278,-0.2593278,2.613331,43.55543,0.1252146,0.2709976,0,0,1.600129
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01311711,0.01311711,0,0,0,0.01311711,0,0,0,0,0.01380749,0.01311711,0,0,3.569875,1.340801,0,0.01380749,-0.01380749,2.598777,43.31286,0.1252146,0.01442883,0,0,1.340801
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1089986,0.1089986,0,0,0,0.1089986,0,0,1.387779E-17,0,0.1147354,0.1089986,0,0,3.585217,1.326994,0,0.1147354,-0.1147354,2.477835,41.29716,0.1252146,0.1198985,0,0,1.326994
