Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.2668257,0.2668257,0,0,0,0.2668257,0,0,0,0,0.2808691,0.2668257,0,0,3.712701,1.212258,0,0.2808691,-0.2808691,2.181773,36.36281,0.1252146,0.2935082,0,0,1.212258
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024777,0.9313892,0,0,0,2.181773,36.36281,0.1252146,0,0,0,0.9313892
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.0739468,0.0739468,0,0,0,0.0739468,0,0,1.387779E-17,0,0.07783874,0.0739468,0,0,4.024777,0.9313892,0,0.07783874,-0.07783874,2.099724,34.99532,0.1252146,0.08134149,0,0,0.9313892
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.2107726,0.2107726,0,0,0,0.2107726,0,0,2.775558E-17,0,0.2218659,0.2107726,0,0,4.111265,0.8535505,0,0.2218659,-0.2218659,1.865856,31.09754,0.1252146,0.2318499,0,0,0.8535505
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.07148205,0.07148205,0,0,0,0.07148205,0,0,1.387779E-17,0,0.07524426,0.07148205,0,0,4.357783,0.6316845,0,0.07524426,-0.07524426,1.786542,29.77564,0.1252146,0.07863025,0,0,0.6316845
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,4.441387,0.5564403,0.02071107,0,0.02071107,1.80619,30.10311,0.1252094,0,0.01656886,0,0.5771514
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.6699683,0.6699683,1.7,0,0.5202,0.6699683,51.56562,0,0,0.3454733,0,0,1.030032,0.9785301,4.420676,0.5750803,1.324003,0,1.324003,3.06225,51.0374,0.1256522,0.7369651,0.2763786,1.7,0.9205536
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.8799665,0.8799665,1.7,0,0.5202,0.8799665,44.85255,0,0,0.3946874,0,0,0.8200335,0.7790318,3.096673,1.766683,1.173719,0,1.173719,4.175738,69.59549,0.1260819,0.9679632,0.3157499,1.7,2.161371
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.8658326,0.8658326,1.7,0,0.5202,0.8658326,46.1958,0,0,0.3999783,0,0,0.8341675,0.7924591,1.922954,2.823031,1.192437,0,1.192437,5.306983,88.44955,0.1265166,0.9524158,0.3199826,1.7,3.223009
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0.4927144,0,1.223231,0,0,0,0,0.7305164,3.896224,0.7305164,0,0.7305164,6.000012,100,0.1263325,0,0.9785846,0,5.119455
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.3782873,0.3782873,0,0,0,0.3782873,316.4334,0.7988304,0,1.197028,0.3981972,0.3782873,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0.4161161,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.017057,1.017057,0,0,0,1.017057,138.8186,0.3412784,0,1.411864,1.070586,1.017057,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,1.118762,1.129491,0,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.006709141,0.006709141,0,0,0,0.006709141,8908.046,0.5905911,0,0.5976533,0.007062254,0.006709141,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0.007380055,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263325,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.3201281,0.3201281,0,0,0,0.3201281,7.057629,0,5.551115E-17,0.02259345,0.3369769,0.3201281,0,0,0,4.553689,0,0.3143834,-0.3143834,5.668623,94.47686,0.1263325,0.3521408,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3493149,4.239305,0,0,0,5.668623,94.47686,0.1263325,0,0,0,4.239305
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3493149,4.239305,0,0,0,5.668623,94.47686,0.1263325,0,0,0,4.239305
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.03701206,0.03701206,0,0,0,0.03701206,0,0,0,0,0.03896006,0.03701206,0,0,0.3493149,4.239305,0,0.03896006,-0.03896006,5.627555,93.7924,0.1263325,0.04071327,0,0,4.239305
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.07362588,0.07362588,0,0,0,0.07362588,0,0,0,0,0.07750092,0.07362588,0,0,0.3926039,4.200346,0,0.07750092,-0.07750092,5.545862,92.43085,0.1263325,0.08098846,0,0,4.200346
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.478716,4.122845,0,0,0,5.545862,92.43085,0.1263325,0,0,0,4.122845
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.478716,4.122845,0,0,0,5.545862,92.43085,0.1263325,0,0,0,4.122845
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.478716,4.122845,0,0,0,5.545862,92.43085,0.1263325,0,0,0,4.122845
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1200408,0.1200408,0,0,0,0.1200408,0,0,1.387779E-17,0,0.1263588,0.1200408,0,0,0.478716,4.122845,0,0.1263588,-0.1263588,5.412668,90.21096,0.1263325,0.1320449,0,0,4.122845
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.09146677,0.09146677,0,0,0,0.09146677,0,0,1.387779E-17,0,0.09628081,0.09146677,0,0,0.6191147,3.996486,0,0.09628081,-0.09628081,5.311179,88.51948,0.1263325,0.1006134,0,0,3.996486
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.06461036,0.06461036,0,0,0,0.06461036,0,0,0,0,0.0680109,0.06461036,0,0,0.7260934,3.900205,0,0.0680109,-0.0680109,5.23949,87.32465,0.1263325,0.07107139,0,0,3.900205
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.2901722,0.2901722,0,0,0,0.2901722,0,0,0,0,0.3054444,0.2901722,0,0,0.801661,3.832194,0,0.3054444,-0.3054444,4.917523,81.95855,0.1263325,0.3191894,0,0,3.832194
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.2262429,0.2262429,0,0,0,0.2262429,14.10149,0,2.775558E-17,0.03190362,0.2381504,0.2262429,0,0,1.141044,3.52675,0,0.2062468,-0.2062468,4.70012,78.33517,0.1263325,0.2488672,0.0255229,0,3.558653
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.016573,1.016573,0,0,0,1.016573,17.2764,0,0,0.1756272,1.070077,1.016573,0,0,1.370207,3.320503,0,0.8944497,-0.8944497,3.757287,62.62133,0.1263325,1.11823,0.1405018,0,3.49613
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.2164865,0.2164865,0,0,0,0.2164865,143.1797,0,0,0.3099647,0.2278805,0.2164865,0,0,2.36404,2.426053,0.0820842,0,0.0820842,3.835159,63.91919,0.1263119,0.2381351,0.2479717,0,2.736018
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.188511,1.188511,0,0,0,1.188511,37.75574,0,0,0.4487311,1.251064,1.188511,0,0,2.281955,2.499929,0,0.8023331,-0.8023331,2.989426,49.82366,0.1263119,1.307362,0.3589849,0,2.94866
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.8218884,0.8218884,0,0,0,0.8218884,89.46684,0,1.110223E-16,0.7353176,0.8651457,0.8218884,0,0,3.173437,1.697596,0,0.1298281,-0.1298281,2.852575,47.54282,0.1263119,0.9040773,0.5882542,0,2.432914
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,3.31769,1.567768,0.5340266,0,0.5340266,3.359197,55.9865,0.1261777,0,0.4272213,0,2.101794
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.05103271,0.05103271,0,0,0,0.05103271,772.0016,0,0,0.3939734,0.05371865,0.05103271,0,0,2.783664,2.048392,0.3402547,0,0.3402547,3.681991,61.36639,0.1260924,0.05613599,0.3151787,0,2.442365
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.005626,1.005626,0,0,0,1.005626,29.759,0,0,0.2992644,1.058554,1.005626,0,0,2.443409,2.354621,0,0.7592898,-0.7592898,2.881629,48.02706,0.1260924,1.106189,0.2394115,0,2.653885
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.4212446,0.4212446,0,0,0,0.4212446,165.2622,0,0,0.696158,0.4434154,0.4212446,0,0,3.287064,1.595331,0.2527426,0,0.2527426,3.121402,52.02326,0.1260291,0.4633691,0.5569264,0,2.291489
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.2168072,0.2168072,0,0,0,0.2168072,178.0265,0,0,0.3859743,0.2282181,0.2168072,0,0,3.034322,1.8228,0.1577562,0,0.1577562,3.271062,54.5176,0.1259896,0.2384879,0.3087794,0,2.208774
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,2.876565,1.96478,0.3027079,0,0.3027079,3.558236,59.30382,0.1259139,0,0.2421663,0,2.267488
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.152164,1.152164,0,0,0,1.152164,5.525992,0,2.220446E-16,0.06366849,1.212804,1.152164,0,0,2.573858,2.237217,0,1.149136,-1.149136,2.346941,39.11561,0.1259139,1.26738,0.05093479,0,2.300886
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.6948801,0.6948801,0,0,0,0.6948801,4.666389,0,1.110223E-16,0.03242581,0.7314528,0.6948801,0,0,3.850675,1.088082,0,0.6990269,-0.6990269,1.610102,26.83498,0.1259139,0.7643681,0.02594065,0,1.120507
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.6129574,0.6129574,0.425,0,0.172125,0.6129574,0,0,0,0,0.1978499,0.1879574,0,0,4.627371,0.3890547,0,0.1978499,-0.1978499,1.40155,23.35912,0.1259139,0.6742532,0,1.7,0.3890547
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.1950135,0.1950135,1.647645,0,0.5059071,0.1950135,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.847205,0.1912047,1.38,0,1.38,2.710733,45.17879,0.1263041,0.2145148,0,1.7,0.1912047
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.1937364,0.1937364,1.646368,0,0.5055584,0.1937364,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.467205,1.433205,1.38,0,1.38,4.019916,66.99847,0.1266913,0.21311,0,1.7,1.433205
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.06374137,0.06374137,1.516373,0,0.4700698,0.06374137,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.087205,2.675205,1.38,0,1.38,5.329099,88.81814,0.1269988,0.07011551,0,1.7,2.675205
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.2547443,0.2547443,0,0,0,0.2547443,0,0,5.551115E-17,0,0.2681518,0.2547443,0,0,0.7072046,3.917205,0,0.2681518,-0.2681518,5.046442,84.10719,0.1269988,0.2802187,0,0,3.917205
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.04928994,0.04928994,0,0,0,0.04928994,0,0,6.938894E-18,0,0.05188414,0.04928994,0,0,1.005151,3.649053,0,0.05188414,-0.05188414,4.991751,83.19569,0.1269988,0.05421893,0,0,3.649053
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.2419914,0.2419914,0,0,0,0.2419914,0,0,5.551115E-17,0,0.2547278,0.2419914,0,0,1.0628,3.597169,0,0.2547278,-0.2547278,4.723245,78.72059,0.1269988,0.2661905,0,0,3.597169
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.006126993,0.006126993,0,0,0,0.006126993,0,0,8.673617E-19,0,0.006449467,0.006126993,0,0,1.345831,3.342441,0,0.006449467,-0.006449467,4.716446,78.60728,0.1269988,0.006739693,0,0,3.342441
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.0510831,0.0510831,0,0,0,0.0510831,0,0,6.938894E-18,0,0.05377169,0.0510831,0,0,1.352997,3.335992,0,0.05377169,-0.05377169,4.659766,77.66261,0.1269988,0.05619141,0,0,3.335992
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.0306309,0.0306309,0,0,0,0.0306309,0,0,0,0,0.03224305,0.0306309,0,0,1.412743,3.28222,0,0.03224305,-0.03224305,4.625779,77.09616,0.1269988,0.03369399,0,0,3.28222
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1126802,0.1126802,0,0,0,0.1126802,0,0,1.387779E-17,0,0.1186107,0.1126802,0,0,1.448569,3.249977,0,0.1186107,-0.1186107,4.500752,75.01238,0.1269988,0.1239482,0,0,3.249977
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.2897579,0.2897579,0,0,0,0.2897579,4.667499,0,0,0.01352445,0.3050084,0.2897579,0,0,1.580359,3.131366,0,0.2914839,-0.2914839,4.193501,69.89155,0.1269988,0.3187337,0.01081956,0,3.144891
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,1.90423,2.839882,0.4428977,0,0.4428977,4.613671,76.89436,0.1268882,0,0.3543182,0,3.28278
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.6061297,0.6061297,0,0,0,0.6061297,131.335,0,0,0.7960606,0.6380312,0.6061297,0,0,1.461332,3.23849,0.1580293,0,0.1580293,4.76359,79.39302,0.1268488,0.6667427,0.6368484,0,4.034551
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.7116494,0.7116494,0,0,0,0.7116494,155.1759,0,0,1.104308,0.7491046,0.7116494,0,0,1.303303,3.380717,0.3552036,0,0.3552036,5.100566,85.00927,0.1267602,0.7828143,0.8834466,0,4.485025
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.09779478,0.09779478,0,0,0,0.09779478,1595.034,0.5088191,0,1.55986,0.1029419,0.09779478,0,0,0.9480991,3.7004,0.9480991,0,0.9480991,6.000012,100,0.1265245,0.1075743,1.247888,0,5.26026
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.6293061,0.6293061,0,0,0,0.6293061,258.7306,0.9657801,0,1.628208,0.6624274,0.6293061,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0.6922367,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.5189686,0.5189686,0,0,0,0.5189686,304.3156,1.03302,0,1.579302,0.5462828,0.5189686,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0.5708655,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.2438744,0.2438744,0,0,0,0.2438744,599.9301,1.206366,0,1.463076,0.2567099,0.2438744,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0.2682619,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.632708,0.632708,0,0,0,0.632708,165.3742,0.3803276,0,1.046336,0.6660084,0.632708,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0.6959788,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1074669,0.1074669,0,0,0,0.1074669,830.507,0.7793969,0,0.8925199,0.113123,0.1074669,0,0,0,4.553689,0,0,0,6.000012,100,0.1265245,0.1182136,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,2.037682,2.037682,0.6576822,0,0.2356473,2.037682,20.3092,2.220446E-16,4.440892E-16,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1265245,2.241451,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.068018,1.068018,0,0,0,1.068018,3.977962,0,0,0.04248536,1.124229,1.068018,0,0,1.154216,3.514894,0,1.081744,-1.081744,3.764768,62.74601,0.1265245,1.17482,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.6436707,0.6436707,0,0,0,0.6436707,0,0,1.110223E-16,0,0.6775481,0.6436707,0,0,2.356154,2.43315,0,0.6775481,-0.6775481,3.050569,50.84272,0.1265245,0.7080378,0,0,2.43315
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.569962,0.569962,0,0,0,0.569962,0,0,1.110223E-16,0,0.59996,0.569962,0,0,3.108985,1.755602,0,0.59996,-0.59996,2.418156,40.30252,0.1265245,0.6269582,0,0,1.755602
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.09321374,0.09321374,0,0,0,0.09321374,0,0,1.387779E-17,0,0.09811972,0.09321374,0,0,3.775608,1.155642,0,0.09811972,-0.09811972,2.314729,38.57874,0.1265245,0.1025351,0,0,1.155642
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.08010555,0.08010555,0,0,0,0.08010555,0,0,1.387779E-17,0,0.08432163,0.08010555,0,0,3.88463,1.057522,0,0.08432163,-0.08432163,2.225846,37.09736,0.1265245,0.08811611,0,0,1.057522
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.2037867,0.2037867,0,0,0,0.2037867,0,0,0,0,0.2145123,0.2037867,0,0,3.97832,0.9732006,0,0.2145123,-0.2145123,1.99973,33.32877,0.1265245,0.2241654,0,0,0.9732006
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.150581,0.150581,0,0,0,0.150581,0,0,0,0,0.1585063,0.150581,0,0,4.216667,0.7586883,0,0.1585063,-0.1585063,1.83265,30.5441,0.1265245,0.1656391,0,0,0.7586883
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1575565,0.1575565,0,0,0,0.1575565,0,0,2.775558E-17,0,0.165849,0.1575565,0,0,4.392786,0.6001821,0,0.165849,-0.165849,1.65783,27.63044,0.1265245,0.1733122,0,0,0.6001821
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.05934232,0.05934232,0,0,0,0.05934232,0,0,6.938894E-18,0,0.0624656,0.05934232,0,0,4.577062,0.434333,0,0.0624656,-0.0624656,1.591985,26.53303,0.1265245,0.06527655,0,0,0.434333
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.193709,0.193709,0,0,0,0.193709,0,0,0,0,0.2039042,0.193709,0,0,4.646468,0.3718674,0,0.2039042,-0.2039042,1.377051,22.95081,0.1265245,0.2130799,0,0,0.3718674
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.008157177,0.008157177,0,0,0,0.008157177,0,0,0,0,0.008586502,0.008157177,0,0,4.873029,0.1679632,0,0.008586502,-0.008586502,1.368,22.79996,0.1265245,0.008972894,0,0,0.1679632
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1502768,0.1502768,1.602908,0,0.493694,0.1502768,0,0,0,0,0,0,1.452632,1.38,4.882569,0.1593767,1.38,0,1.38,2.677183,44.61963,0.1268819,0.1653045,0,1.7,0.1593767
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.2946102,0.2946102,1.7,0,0.5202,0.2946102,12.84319,0,0,0.03783734,0,0,1.40539,1.33512,3.502569,1.401377,1.372958,0,1.372958,3.979685,66.32795,0.1272965,0.3240712,0.03026987,1.7,1.439214
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.129611,2.637038,1.663417,0,1.663417,5.557741,92.62883,0.1274908,0,0.2267334,1.7,2.920455
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.2628078,0.2628078,0,0,0,0.2628078,198.4988,0,0,0.5216702,0.2766398,0.2628078,0,0,0.4661948,4.134114,0.2450304,0,0.2450304,5.790197,96.50309,0.1274301,0.2890885,0.4173361,0,4.655784
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.1830213,0.1830213,0,0,0,0.1830213,371.4956,0.2660977,0,0.679916,0.192654,0.1830213,0,0,0.2211644,4.354641,0.2211644,0,0.2211644,6.000012,100,0.1273754,0.2013234,0.5439328,0,5.034557
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.12656,1.12656,0,0,0,1.12656,112.7499,0.08434246,0,1.270195,1.185853,1.12656,0,0,0,4.553689,0,0,0,6.000012,100,0.1273754,1.239216,1.016156,0,5.823884
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.076252,1.076252,0,0,0,1.076252,94.01273,0,2.220446E-16,1.011814,1.132897,1.076252,0,0,0,4.553689,0,0.1210829,-0.1210829,5.872379,97.8728,0.1273754,1.183877,0.8094511,0,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.4326889,0.4326889,0,0,0,0.4326889,304.7651,0.7286862,0,1.318685,0.4554619,0.4326889,0,0,0.1345365,4.432606,0.1345365,0,0.1345365,6.000012,100,0.1273421,0.4759577,1.054948,0,5.751291
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.3063761,0.3063761,0,0,0,0.3063761,379.0245,0.8387396,0,1.161241,0.3225012,0.3063761,0,0,0,4.553689,0,0,0,6.000012,100,0.1273421,0.3370138,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.509361,0.509361,0,0,0,0.509361,188.9711,0.4263755,0,0.962545,0.5361695,0.509361,0,0,0,4.553689,0,0,0,6.000012,100,0.1273421,0.5602971,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.2481965,0.2481965,0,0,0,0.2481965,309.9591,0.5080482,0,0.7693077,0.2612595,0.2481965,0,0,0,4.553689,0,0,0,6.000012,100,0.1273421,0.2730162,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.08558927,0.08558927,0,0,0,0.08558927,261.6046,0.1338115,0,0.2239055,0.09009396,0.08558927,0,0,0,4.553689,0,0,0,6.000012,100,0.1273421,0.09414819,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.6584446,0.6584446,0,0,0,0.6584446,8.861956,0,0,0.05835107,0.6930996,0.6584446,0,0,0,4.553689,0,0.6347486,-0.6347486,5.330928,88.84863,0.1273421,0.7242891,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.3602739,0.3602739,0,0,0,0.3602739,9.098545,0,5.551115E-17,0.03277968,0.3792357,0.3602739,0,0,0.7052762,3.91894,0,0.346456,-0.346456,4.965732,82.76202,0.1273421,0.3963013,0.02622375,0,3.95172
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,1.916393,1.916393,0.5363932,0,0.2025353,1.916393,0,0,0,0,1.452632,1.38,0,0,1.090227,3.572484,0,1.452632,-1.452632,3.434523,57.24194,0.1273421,2.108032,0,1.7,3.572484
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.704262,2.119853,1.38,0,1.38,4.743706,79.06161,0.1276055,0,0,1.7,2.119853
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.8050634,0.8050634,1.7,0,0.5202,0.8050634,0,0,0,0,0,0,0.8949366,0.8501898,1.324262,3.361853,0.8501898,0,0.8501898,5.550267,92.50427,0.1279206,0.8855697,0,1.7,3.361853
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1160287,0.1160287,0,0,0,0.1160287,0,0,0,0,0.1221354,0.1160287,0,0,0.4740726,4.127024,0,0.1221354,-0.1221354,5.421525,90.35857,0.1279206,0.1276315,0,0,4.127024
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.09478343,0.09478343,0,0,0,0.09478343,0,0,1.387779E-17,0,0.09977203,0.09478343,0,0,0.6097786,4.004888,0,0.09977203,-0.09977203,5.316356,88.60576,0.1279206,0.1042618,0,0,4.004888
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1473922,0.1473922,0,0,0,0.1473922,0,0,0,0,0.1551497,0.1473922,0,0,0.7206364,3.905116,0,0.1551497,-0.1551497,5.152814,85.88007,0.1279206,0.1621314,0,0,3.905116
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.07529891,0.07529891,0,0,0,0.07529891,0,0,0,0,0.07926202,0.07529891,0,0,0.8930249,3.749966,0,0.07926202,-0.07926202,5.069264,84.48757,0.1279206,0.0828288,0,0,3.749966
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9810939,3.670704,0,0,0,5.069264,84.48757,0.1279206,0,0,0,3.670704
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.07713585,0.07713585,0,0,0,0.07713585,0,0,1.387779E-17,0,0.08119564,0.07713585,0,0,0.9810939,3.670704,0,0.08119564,-0.08119564,4.983677,83.06112,0.1279206,0.08484944,0,0,3.670704
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.03512204,0.03512204,0,0,0,0.03512204,0,0,6.938894E-18,0,0.03697057,0.03512204,0,0,1.071311,3.589509,0,0.03697057,-0.03697057,4.944706,82.41161,0.1279206,0.03863424,0,0,3.589509
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1110538,0.1110538,0,0,0,0.1110538,0,0,0,0,0.1168988,0.1110538,0,0,1.11239,3.552538,0,0.1168988,-0.1168988,4.821485,80.35791,0.1279206,0.1221592,0,0,3.552538
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.01990509,0.01990509,0,0,0,0.01990509,55.73579,0,0,0.01109426,0.02095273,0.01990509,0,0,1.242277,3.435639,0,0.009858468,-0.009858468,4.811093,80.18472,0.1279206,0.0218956,0.008875407,0,3.446734
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.1960765,0.1960765,0,0,0,0.1960765,242.1665,0,0,0.4748316,0.2063964,0.1960765,0,0,1.253231,3.425781,0.2684353,0,0.2684353,5.065753,84.42905,0.1278543,0.2156842,0.3798653,0,3.900613
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.74556,0.74556,0,0,0,0.74556,128.0959,0,0,0.9550319,0.7848,0.74556,0,0,0.9847957,3.667373,0.1702319,0,0.1702319,5.227249,87.12064,0.1278122,0.820116,0.7640255,0,4.622405
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.2835225,0.2835225,0,0,0,0.2835225,424.239,0.08980436,0,1.202813,0.2984447,0.2835225,0,0,0.8145639,3.820581,0.8145639,0,0.8145639,6.000012,100,0.1276114,0.3118747,0.9622504,0,5.023395
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.206516,0.206516,0,0,0,0.206516,772.9465,1.378873,0,1.596258,0.2173853,0.206516,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0.2271676,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.7935238,0.7935238,0,0,0,0.7935238,234.9212,1.028868,0,1.864156,0.8352882,0.7935238,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0.8728762,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.576833,1.576833,0.425,0,0.172125,1.576833,101.9234,0.3947065,0,1.607162,1.212456,1.151833,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,1.734516,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.47888,0.47888,0,0,0,0.47888,275.1781,0.8136885,0,1.317773,0.5040842,0.47888,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0.526768,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.09436895,0.09436895,0,0,0,0.09436895,967.9034,0.8140646,0,0.9134003,0.09933573,0.09436895,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0.1038058,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.2954443,0.2954443,0,0,0,0.2954443,122.5233,0.05099406,0,0.3619881,0.3109941,0.2954443,0,0,0,4.553689,0,0,0,6.000012,100,0.1276114,0.3249888,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.8510372,0.8510372,0,0,0,0.8510372,4.795046,0,1.110223E-16,0.04080763,0.8958287,0.8510372,0,0,0,4.553689,0,0.855021,-0.855021,5.098741,84.97884,0.1276114,0.936141,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.534134,0.534134,0,0,0,0.534134,0,0,0,0,0.5622463,0.534134,0,0,0.9500234,3.698668,0,0.5622463,-0.5622463,4.506081,75.1012,0.1276114,0.5875474,0,0,3.698668
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.262267,1.262267,0.425,0,0.172125,1.262267,0,0,0,0,0.8813342,0.8372675,0,0,1.574741,3.136422,0,0.8813342,-0.8813342,3.577073,59.61777,0.1276114,1.388494,0,1.7,3.136422
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.26102,1.26102,1.7,0,0.5202,1.26102,0,0,0,0,0,0,0.4389796,0.4170306,2.554002,2.255087,0.4170306,0,0.4170306,3.972703,66.21159,0.1277655,1.387122,0,1.7,2.255087
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.1946622,0.1946622,1.647294,0,0.5058112,0.1946622,0,0,0,0,0,0,1.452632,1.38,2.136971,2.630415,1.38,0,1.38,5.281886,88.03126,0.1281393,0.2141284,0,1.7,2.630415
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1503186,0.1503186,0,0,0,0.1503186,0,0,2.775558E-17,0,0.1582301,0.1503186,0,0,0.7569711,3.872415,0,0.1582301,-0.1582301,5.115097,85.25145,0.1281393,0.1653504,0,0,3.872415
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.08770206,0.08770206,0,0,0,0.08770206,0,0,0,0,0.09231796,0.08770206,0,0,0.9327822,3.714185,0,0.09231796,-0.09231796,5.017786,83.62959,0.1281393,0.09647226,0,0,3.714185
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035358,3.621867,0,0,0,5.017786,83.62959,0.1281393,0,0,0,3.621867
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1105525,0.1105525,0,0,0,0.1105525,0,0,1.387779E-17,0,0.1163711,0.1105525,0,0,1.035358,3.621867,0,0.1163711,-0.1163711,4.89512,81.58516,0.1281393,0.1216078,0,0,3.621867
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.0412521,0.0412521,0,0,0,0.0412521,0,0,0,0,0.04342326,0.0412521,0,0,1.164659,3.505496,0,0.04342326,-0.04342326,4.849347,80.8223,0.1281393,0.04537731,0,0,3.505496
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.0372734,0.0372734,0,0,0,0.0372734,0,0,6.938894E-18,0,0.03923516,0.0372734,0,0,1.212907,3.462073,0,0.03923516,-0.03923516,4.80799,80.133,0.1281393,0.04100075,0,0,3.462073
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.09873634,0.09873634,0,0,0,0.09873634,0,0,1.387779E-17,0,0.103933,0.09873634,0,0,1.256502,3.422837,0,0.103933,-0.103933,4.698435,78.30709,0.1281393,0.10861,0,0,3.422837
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.2464492,0.2464492,0,0,0,0.2464492,15.85089,0,2.775558E-17,0.0390644,0.2594202,0.2464492,0,0,1.371983,3.318904,0,0.2203558,-0.2203558,4.466159,74.43584,0.1281393,0.2710941,0.03125152,0,3.357969
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.616823,3.098549,0.3369296,0,0.3369296,4.785799,79.76315,0.1280563,0,0.2695437,0,3.435478
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.4671244,0.4671244,0,0,0,0.4671244,134.3296,0,0,0.6274863,0.4917099,0.4671244,0,0,1.279893,3.401785,0.1357765,0,0.1357765,4.914608,81.90997,0.1280229,0.5138369,0.5019891,0,4.029272
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.1799235,0.1799235,0,0,0,0.1799235,604.2361,0,0,1.087163,0.1893932,0.1799235,0,0,1.144117,3.523984,0.8977697,0,0.8977697,5.766307,96.10493,0.1278026,0.1979159,0.8697303,0,4.611147
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.331944,0,1.578291,0,0,0,0,0.2463467,4.331977,0.2463467,0,0.2463467,6.000012,100,0.1277422,0,1.262632,0,5.910267
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.232415,1.232415,0,0,0,1.232415,132.0464,0.330081,0,1.62736,1.297279,1.232415,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,1.355657,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.6042542,0.6042542,0,0,0,0.6042542,274.8583,1.024786,0,1.660843,0.6360571,0.6042542,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0.6646796,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.4809733,0.4809733,0,0,0,0.4809733,269.4046,0.7894764,0,1.295764,0.5062877,0.4809733,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0.5290707,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.149443,0.149443,0,0,0,0.149443,592.9975,0.7288848,0,0.8861932,0.1573084,0.149443,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0.1643873,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.20824,0.20824,0,0,0,0.20824,170.6229,0.1361051,0,0.3553051,0.2192,0.20824,0,0,0,4.553689,0,0,0,6.000012,100,0.1277422,0.229064,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.283352,0.283352,0,0,0,0.283352,12.24774,0,0,0.03470422,0.2982652,0.283352,0,0,0,4.553689,0,0.263561,-0.263561,5.722194,95.36971,0.1277422,0.3116872,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.2344188,0.2344188,0,0,0,0.2344188,0,0,2.775558E-17,0,0.2467567,0.2344188,0,0,0.2928456,4.290128,0,0.2467567,-0.2467567,5.46209,91.03465,0.1277422,0.2578607,0,0,4.290128
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5670196,4.043371,0,0,0,5.46209,91.03465,0.1277422,0,0,0,4.043371
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5670196,4.043371,0,0,0,5.46209,91.03465,0.1277422,0,0,0,4.043371
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.2003348,0.2003348,0,0,0,0.2003348,0,0,0,0,0.2108787,0.2003348,0,0,0.5670196,4.043371,0,0.2108787,-0.2108787,5.239804,87.3299,0.1277422,0.2203682,0,0,4.043371
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.05979084,0.05979084,0,0,0,0.05979084,0,0,6.938894E-18,0,0.06293773,0.05979084,0,0,0.8013293,3.832493,0,0.06293773,-0.06293773,5.173462,86.2242,0.1277422,0.06576993,0,0,3.832493
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.2024845,0.2024845,0,0,0,0.2024845,0,0,2.775558E-17,0,0.2131416,0.2024845,0,0,0.8712601,3.769555,0,0.2131416,-0.2131416,4.948791,82.47969,0.1277422,0.222733,0,0,3.769555
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.08263521,0.08263521,0,0,0,0.08263521,0,0,0,0,0.08698443,0.08263521,0,0,1.108084,3.556413,0,0.08698443,-0.08698443,4.857101,80.95153,0.1277422,0.09089873,0,0,3.556413
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.1829589,0.1829589,0,0,0,0.1829589,0,0,0,0,0.1925883,0.1829589,0,0,1.204733,3.469429,0,0.1925883,-0.1925883,4.654096,77.56811,0.1277422,0.2012548,0,0,3.469429
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.1940011,0.1940011,0,0,0,0.1940011,0,0,0,0,0.2042117,0.1940011,0,0,1.41872,3.27684,0,0.2042117,-0.2042117,4.438838,73.98048,0.1277422,0.2134012,0,0,3.27684
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1170527,0.1170527,0,0,0,0.1170527,0,0,1.387779E-17,0,0.1232133,0.1170527,0,0,1.645622,3.072629,0,0.1232133,-0.1232133,4.308959,71.81584,0.1277422,0.1287579,0,0,3.072629
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.08752218,0.08752218,0,0,0,0.08752218,0,0,1.387779E-17,0,0.09212861,0.08752218,0,0,1.782526,2.949415,0,0.09212861,-0.09212861,4.211847,70.19731,0.1277422,0.0962744,0,0,2.949415
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1382179,0.1382179,0,0,0,0.1382179,22.01954,0,0,0.03043495,0.1454926,0.1382179,0,0,1.884891,2.857287,0,0.1150576,-0.1150576,4.090566,68.17596,0.1277422,0.1520397,0.02434796,0,2.887722
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.877956,0.877956,0,0,0,0.877956,31.3853,0,0,0.2755491,0.9241642,0.877956,0,0,2.012733,2.742229,0,0.6486151,-0.6486151,3.406865,56.78098,0.1277422,0.9657516,0.2204393,0,3.017778
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.3566716,0.3566716,0,0,0,0.3566716,100.5212,0,0,0.3585305,0.3754438,0.3566716,0,0,2.733417,2.093614,0,0.01691334,-0.01691334,3.389037,56.48384,0.1277422,0.3923388,0.2868244,0,2.452145
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.265879,1.265879,0.425,0,0.172125,1.265879,49.53374,0,0,0.6270375,0.8851362,0.8408794,0,0,2.752209,2.076701,0,0.2580988,-0.2580988,3.116977,51.94952,0.1277422,1.392467,0.50163,1.7,2.703738
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.4617066,0.4617066,1.7,0,0.5202,0.4617066,217.6584,0,0,1.004943,0,0,1.238293,1.176379,3.038985,1.818602,2.181322,0,2.181322,5.186361,86.43917,0.1279486,0.5078773,0.8039544,1.7,2.823545
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01163167,0.01163167,0,0,0,0.01163167,11215.13,0.4345995,0,1.304507,0.01224387,0.01163167,0,0,0.8576637,3.781792,0.8576637,0,0.8576637,6.000012,100,0.1277395,0.01279484,1.043606,0,5.086298
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.2293154,0.2293154,0,0,0,0.2293154,539.645,0.9961043,0,1.237489,0.2413846,0.2293154,0,0,0,4.553689,0,0,0,6.000012,100,0.1277395,0.2522469,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.055527,1.055527,0,0,0,1.055527,155.8681,0.5341492,0,1.64523,1.111081,1.055527,0,0,0,4.553689,0,0,0,6.000012,100,0.1277395,1.161079,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.7317493,0.7317493,0,0,0,0.7317493,225.2312,0.8778652,0,1.648128,0.7702624,0.7317493,0,0,0,4.553689,0,0,0,6.000012,100,0.1277395,0.8049242,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277395,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.7021297,0.7021297,0,0,0,0.7021297,102.5033,0,0,0.7197062,0.7390839,0.7021297,0,0,0,4.553689,0,0.01937767,-0.01937767,5.979586,99.65957,0.1277395,0.7723427,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.5996109,0.5996109,0,0,0,0.5996109,63.80594,0,0,0.3825874,0.6311694,0.5996109,0,0,0.02153074,4.534311,0,0.248582,-0.248582,5.717558,95.29243,0.1277395,0.6595721,0.3060699,0,4.916899
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.3945391,0.3945391,0,0,0,0.3945391,9.193868,0,5.551115E-17,0.0362734,0.4153043,0.3945391,0,0,0.297733,4.285729,0,0.3790309,-0.3790309,5.318024,88.63355,0.1277395,0.433993,0.02901872,0,4.322003
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.7079939,0.7079939,0,0,0,0.7079939,0,0,1.110223E-16,0,0.7452567,0.7079939,0,0,0.7188785,3.906698,0,0.7452567,-0.7452567,4.532454,75.54076,0.1277395,0.7787933,0,0,3.906698
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546942,3.161442,0,0,0,4.532454,75.54076,0.1277395,0,0,0,3.161442
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.063344,1.063344,0,0,0,1.063344,0,0,2.220446E-16,0,1.119309,1.063344,0,0,1.546942,3.161442,0,1.119309,-1.119309,3.352599,55.87654,0.1277395,1.169678,0,0,3.161442
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1737147,0.1737147,0,0,0,0.1737147,0,0,2.775558E-17,0,0.1828576,0.1737147,0,0,2.790618,2.042133,0,0.1828576,-0.1828576,3.15985,52.66407,0.1277395,0.1910862,0,0,2.042133
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1642638,0.1642638,0,0,0,0.1642638,0,0,2.775558E-17,0,0.1729093,0.1642638,0,0,2.993793,1.859275,0,0.1729093,-0.1729093,2.977588,49.62637,0.1277395,0.1806902,0,0,1.859275
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185915,1.686366,0,0,0,2.977588,49.62637,0.1277395,0,0,0,1.686366
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.1918108,0.1918108,0,0,0,0.1918108,0,0,2.775558E-17,0,0.2019061,0.1918108,0,0,3.185915,1.686366,0,0.2019061,-0.2019061,2.76476,46.07924,0.1277395,0.2109918,0,0,1.686366
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1227034,0.1227034,0,0,0,0.1227034,0,0,2.775558E-17,0,0.1291615,0.1227034,0,0,3.410255,1.48446,0,0.1291615,-0.1291615,2.628612,43.81011,0.1277395,0.1349738,0,0,1.48446
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.553768,1.355298,0,0,0,2.628612,43.81011,0.1277395,0,0,0,1.355298
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1173016,0.1173016,0,0,0,0.1173016,0,0,1.387779E-17,0,0.1234754,0.1173016,0,0,3.553768,1.355298,0,0.1234754,-0.1234754,2.498458,41.64088,0.1277395,0.1290317,0,0,1.355298
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.009933751,0.009933751,0,0,0,0.009933751,0,0,1.734723E-18,0,0.01045658,0.009933751,0,0,3.690963,1.231823,0,0.01045658,-0.01045658,2.487435,41.45717,0.1277395,0.01092713,0,0,1.231823
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.1434456,0.1434456,0,0,0,0.1434456,11.65361,0,0,0.0167166,0.1509954,0.1434456,0,0,3.702581,1.221366,0,0.1342788,-0.1342788,2.345893,39.09814,0.1277395,0.1577902,0.01337328,0,1.238083
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.8115251,0.8115251,0,0,0,0.8115251,57.41331,0,0,0.4659234,0.854237,0.8115251,0,0,3.851779,1.087087,0,0.3883135,-0.3883135,1.936575,32.27618,0.1277395,0.8926776,0.3727387,0,1.553011
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.7602797,0.7602797,1.7,0,0.5202,0.7602797,106.2505,0,0,0.8078009,0,0,0.9397203,0.8927343,4.283239,0.6987739,1.700535,0,1.700535,3.549844,59.16395,0.1280614,0.8363076,0.6462407,1.7,1.506575
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.5118139,0.5118139,1.7,0,0.5202,0.5118139,238.3182,0,0,1.219746,0,0,1.188186,1.128777,2.582704,2.229255,2.348523,0,2.348523,5.777848,96.29728,0.128224,0.5629953,0.9757968,1.7,3.449002
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.3091333,0.3091333,0,0,0,0.3091333,505.1745,1.002078,0,1.561663,0.3254035,0.3091333,0,0,0.2341811,4.342926,0.2341811,0,0.2341811,6.000012,100,0.1281673,0.3400466,1.24933,0,5.904589
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.051492,1.051492,0,0,0,1.051492,175.3266,0.7367116,0,1.843546,1.106834,1.051492,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,1.156642,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.5745589,0.5745589,0,0,0,0.5745589,332.0112,1.302801,0,1.9076,0.6047989,0.5745589,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,0.6320148,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.161695,1.161695,0,0,0,1.161695,163.4897,0.6764144,0,1.899251,1.222837,1.161695,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,1.277865,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.5147148,0.5147148,0,0,0,0.5147148,317.4738,1.09228,0,1.634085,0.541805,0.5147148,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,0.5661862,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.485889,1.485889,0.425,0,0.172125,1.485889,91.33273,0.2403778,0,1.357103,1.116725,1.060889,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,1.634478,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.7633783,0.7633783,0,0,0,0.7633783,112.7109,0.05685429,0,0.8604103,0.803556,0.7633783,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,0.8397161,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.006502083,0.006502083,0,0,0,0.006502083,6263.998,0.400446,0,0.4072903,0.006844298,0.006502083,0,0,0,4.553689,0,0,0,6.000012,100,0.1281673,0.007152291,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.058802,1.058802,0,0,0,1.058802,4.22157,0,0,0.04469807,1.114528,1.058802,0,0,0,4.553689,0,1.06983,-1.06983,4.872312,81.20503,0.1281673,1.164682,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.5010129,0.5010129,0,0,0,0.5010129,0,0,0,0,0.527382,0.5010129,0,0,1.1887,3.483859,0,0.527382,-0.527382,4.316402,71.9399,0.1281673,0.5511141,0,0,3.483859
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.8362092,0.8362092,0,0,0,0.8362092,0,0,1.110223E-16,0,0.8802203,0.8362092,0,0,1.77468,2.956477,0,0.8802203,-0.8802203,3.388569,56.47603,0.1281673,0.9198302,0,0,2.956477
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.1882245,0.1882245,0,0,0,0.1882245,0,0,2.775558E-17,0,0.1981311,0.1882245,0,0,2.752703,2.076256,0,0.1981311,-0.1981311,3.17972,52.99523,0.1281673,0.207047,0,0,2.076256
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.2125204,0.2125204,0,0,0,0.2125204,0,0,2.775558E-17,0,0.2237057,0.2125204,0,0,2.972848,1.878125,0,0.2237057,-0.2237057,2.943914,49.06513,0.1281673,0.2337724,0,0,1.878125
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.22141,1.65442,0,0,0,2.943914,49.06513,0.1281673,0,0,0,1.65442
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.2604565,0.2604565,0,0,0,0.2604565,0,0,0,0,0.2741647,0.2604565,0,0,3.22141,1.65442,0,0.2741647,-0.2741647,2.654919,44.24856,0.1281673,0.2865022,0,0,1.65442
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.04389672,0.04389672,0,0,0,0.04389672,0,0,6.938894E-18,0,0.04620707,0.04389672,0,0,3.526038,1.380255,0,0.04620707,-0.04620707,2.606212,43.43678,0.1281673,0.04828639,0,0,1.380255
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.2507147,0.2507147,0,0,0,0.2507147,0,0,0,0,0.2639102,0.2507147,0,0,3.577379,1.334048,0,0.2639102,-0.2639102,2.328027,38.80036,0.1281673,0.2757862,0,0,1.334048
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.3049552,0.3049552,0,0,0,0.3049552,0,0,5.551115E-17,0,0.3210055,0.3049552,0,0,3.870613,1.070138,0,0.3210055,-0.3210055,1.989657,33.16088,0.1281673,0.3354508,0,0,1.070138
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.08520849,0.08520849,0,0,0,0.08520849,0,0,1.387779E-17,0,0.08969314,0.08520849,0,0,4.227285,0.749132,0,0.08969314,-0.08969314,1.895112,31.58514,0.1281673,0.09372934,0,0,0.749132
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.326944,0.6594389,0,0,0,1.895112,31.58514,0.1281673,0,0,0,0.6594389
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.326944,0.6594389,0.02189665,0,0.02189665,1.915885,31.93135,0.128162,0,0.01751732,0,0.6813356
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.3928358,0.3928358,0,0,0,0.3928358,107.9938,0,0,0.4242384,0.4135114,0.3928358,0,0,4.305048,0.6791459,0.01072702,0,0.01072702,1.926062,32.10096,0.1281594,0.4321194,0.3393907,0,1.103384
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.6930548,0.6930548,0,0,0,0.6930548,123.9543,0,0,0.8590716,0.7295314,0.6930548,0,0,4.294321,0.6888002,0.1295402,0,0.1295402,2.048954,34.14917,0.128128,0.7623603,0.6872573,0,1.547872
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,4.164781,0.8053864,1.175204,0,1.175204,3.16385,52.73073,0.1278441,0,0.940163,0,1.98059
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.159083,1.159083,0,0,0,1.159083,135.7098,0,0,1.572989,1.220087,1.159083,0,0,2.989577,1.86307,0.3529016,0,0.3529016,3.498642,58.31059,0.1277591,1.274991,1.258391,0,3.436059
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.298815,1.298815,1.7,0,0.5202,1.298815,133.3876,0,0,1.732459,0,0,0.4011849,0.3811257,2.636675,2.180681,2.113585,0,2.113585,5.503764,91.72923,0.1279782,1.428697,1.385967,1.7,3.91314
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.127836,0,1.650927,0,0,0,0,0.5230909,4.082907,0.5230909,0,0.5230909,6.000012,100,0.1278527,0,1.320741,0,5.733834
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.4719634,0.4719634,0,0,0,0.4719634,343.9207,1.126377,0,1.62318,0.4968036,0.4719634,0,0,0,4.553689,0,0,0,6.000012,100,0.1278527,0.5191598,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.3632697,0.3632697,0,0,0,0.3632697,394.3885,1.050305,0,1.432694,0.3823891,0.3632697,0,0,0,4.553689,0,0,0,6.000012,100,0.1278527,0.3995966,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,0.9326243,0.9326243,0,0,0,0.9326243,139.0785,0.3153698,0,1.29708,0.9817098,0.9326243,0,0,0,4.553689,0,0,0,6.000012,100,0.1278527,1.025887,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.083964,1.083964,0,0,0,1.083964,83.71675,0,0,0.907459,1.141014,1.083964,0,0,0,4.553689,0,0.2335552,-0.2335552,5.753823,95.89686,0.1278527,1.19236,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.0260006,0.0260006,0,0,0,0.0260006,1627.982,0.1364103,0,0.4232851,0.02736905,0.0260006,0,0,0.2595058,4.320134,0.2595058,0,0.2595058,6.000012,100,0.1277905,0.02860066,0.3386281,0,4.743419
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277905,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.2496039,0.2496039,0,0,0,0.2496039,0,0,5.551115E-17,0,0.262741,0.2496039,0,0,0,4.553689,0,0.262741,-0.262741,5.723059,95.38412,0.1277905,0.2745643,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.316459,1.316459,0.425,0,0.172125,1.316459,0,0,2.220446E-16,0,0.9383779,0.891459,0,0,0.2919344,4.290948,0,0.9383779,-0.9383779,4.733922,78.89854,0.1277905,1.448105,0,1.7,4.290948
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.357137,1.357137,1.7,0,0.5202,1.357137,0,0,0,0,0,0,0.3428628,0.3257196,1.334576,3.35257,0.3257196,0,0.3257196,5.042926,84.04861,0.1279073,1.492851,0,1.7,3.35257
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.2130593,0.2130593,0,0,0,0.2130593,0,0,0,0,0.224273,0.2130593,0,0,1.008857,3.645718,0,0.224273,-0.224273,4.806522,80.10854,0.1279073,0.2343653,0,0,3.645718
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.2046038,0.2046038,0,0,0,0.2046038,0,0,0,0,0.2153724,0.2046038,0,0,1.258049,3.421445,0,0.2153724,-0.2153724,4.579499,76.32484,0.1279073,0.2250642,0,0,3.421445
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497352,3.206072,0,0,0,4.579499,76.32484,0.1279073,0,0,0,3.206072
