Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497352,3.206072,0,0,0,4.579499,76.32484,0.1279073,0,0,0,3.206072
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497352,3.206072,0,0,0,4.579499,76.32484,0.1279073,0,0,0,3.206072
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.194629,0.194629,0,0,0,0.194629,0,0,2.775558E-17,0,0.2048726,0.194629,0,0,1.497352,3.206072,0,0.2048726,-0.2048726,4.363544,72.7256,0.1279073,0.2140919,0,0,3.206072
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1707932,0.1707932,0,0,0,0.1707932,0,0,2.775558E-17,0,0.1797823,0.1707932,0,0,1.724988,3.0012,0,0.1797823,-0.1797823,4.174037,69.56715,0.1279073,0.1878725,0,0,3.0012
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.08994213,0.08994213,0,0,0,0.08994213,0,0,1.387779E-17,0,0.09467594,0.08994213,0,0,1.924746,2.821417,0,0.09467594,-0.09467594,4.07424,67.90387,0.1279073,0.09893635,0,0,2.821417
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0004163024,0.0004163024,0,0,0,0.0004163024,9404.169,0,0,0.03914978,0.0004382131,0.0004163024,0,0,2.029942,2.726742,0.03871157,0,0.03871157,4.110965,68.51595,0.127898,0.0004579326,0.03131982,0,2.765891
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.3310664,0.3310664,0,0,0,0.3310664,53.32258,0,0,0.1765332,0.348491,0.3310664,0,0,1.99123,2.761582,0,0.1719578,-0.1719578,3.929706,65.49496,0.127898,0.3641731,0.1412265,0,2.938115
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.3383271,0.3383271,0,0,0,0.3383271,149.072,0,0,0.5043511,0.3561338,0.3383271,0,0,2.182294,2.589624,0.1482173,0,0.1482173,4.070317,67.83849,0.1278625,0.3721598,0.4034809,0,3.093975
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.7400244,0.7400244,0,0,0,0.7400244,94.61098,0,0,0.7001445,0.7789731,0.7400244,0,0,2.034077,2.72302,0,0.07882867,-0.07882867,3.987224,66.45361,0.1278625,0.8140269,0.5601156,0,3.423164
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.4090486,0.4090486,0,0,0,0.4090486,249.3208,0,0,1.019843,0.4305775,0.4090486,0,0,2.121665,2.644191,0.5892656,0,0.5892656,4.546251,75.7707,0.1277217,0.4499535,0.8158745,0,3.664034
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.07285488,0.07285488,0,0,0,0.07285488,1114.629,0,0,0.8120617,0.07668936,0.07285488,0,0,1.532399,3.17453,0.7353723,0,0.7353723,5.243886,87.39793,0.1275463,0.08014037,0.6496493,0,3.986592
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.07778172,0.07778172,0,0,0,0.07778172,854.5403,0,0,0.6646761,0.0818755,0.07778172,0,0,0.7970264,3.836365,0.5828007,0,0.5828007,5.79678,96.6128,0.1274076,0.08555989,0.5317409,0,4.501041
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.2142258,4.360886,0.1791798,0,0.1791798,5.966764,99.44588,0.1273651,0,0.1433438,0,4.540066
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,0.9123974,0.9123974,0,0,0,0.9123974,21.10658,0,0,0.1925759,0.9604183,0.9123974,0,0,0.03504595,4.522148,0,0.7678424,-0.7678424,5.157388,85.95628,0.1273651,1.003637,0.1540607,0,4.714724
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.2832147,0.2832147,0,0,0,0.2832147,178.3467,0,0,0.505104,0.2981207,0.2832147,0,0,0.8882042,3.754305,0.2069832,0,0.2069832,5.353749,89.22897,0.1273159,0.3115362,0.4040832,0,4.259409
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.2126936,0.2126936,0,0,0,0.2126936,106.5166,0,0,0.2265539,0.2238881,0.2126936,0,0,0.6812209,3.94059,0.002665893,0,0.002665893,5.356278,89.27113,0.1273153,0.233963,0.1812432,0,4.167144
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.563293,0.563293,0,0,0,0.563293,9.976341,0,1.110223E-16,0.05619603,0.59294,0.563293,0,0,0.6785551,3.942989,0,0.5367439,-0.5367439,4.7905,79.84151,0.1273153,0.6196223,0.04495683,0,3.999185
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,0.975223,0.975223,0,0,0,0.975223,3.393031,0,2.220446E-16,0.03308962,1.026551,0.975223,0,0,1.274937,3.406245,0,0.9934609,-0.9934609,3.743301,62.38822,0.1273153,1.072745,0.0264717,0,3.439335
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.241148,1.241148,0,0,0,1.241148,0,0,0,0,1.306472,1.241148,0,0,2.378783,2.412785,0,1.306472,-1.306472,2.366158,39.43589,0.1273153,1.365263,0,0,2.412785
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.390089,1.390089,0.425,0,0.172125,1.390089,0,0,2.220446E-16,0,1.015883,0.9650891,0,0,3.830418,1.106312,0,1.015883,-1.015883,1.295323,21.58868,0.1273153,1.529098,0,1.7,1.106312
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.959177,0.09042919,1.38,0,1.38,2.604506,43.40835,0.1275682,0,0,1.7,0.09042919
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1233262,0.1233262,1.575958,0,0.4863365,0.1233262,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.579178,1.332429,1.38,0,1.38,3.913689,65.22802,0.1278891,0.1356588,0,1.7,1.332429
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.2139706,0.2139706,1.666602,0,0.5110824,0.2139706,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.199178,2.574429,1.38,0,1.38,5.222872,87.04769,0.1282593,0.2353677,0,1.7,2.574429
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.07988106,0.07988106,0,0,0,0.07988106,0,0,0,0,0.08408534,0.07988106,0,0,0.8191775,3.816429,0,0.08408534,-0.08408534,5.134238,85.57047,0.1282593,0.08786917,0,0,3.816429
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.3272958,0.3272958,0,0,0,0.3272958,0,0,0,0,0.3445219,0.3272958,0,0,0.9126056,3.732344,0,0.3445219,-0.3445219,4.77108,79.51785,0.1282593,0.3600253,0,0,3.732344
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295408,3.387822,0,0,0,4.77108,79.51785,0.1282593,0,0,0,3.387822
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.1870792,0.1870792,0,0,0,0.1870792,0,0,2.775558E-17,0,0.1969255,0.1870792,0,0,1.295408,3.387822,0,0.1969255,-0.1969255,4.563503,76.05823,0.1282593,0.2057871,0,0,3.387822
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.07801174,0.07801174,0,0,0,0.07801174,0,0,1.387779E-17,0,0.08211762,0.07801174,0,0,1.514214,3.190897,0,0.08211762,-0.08211762,4.476943,74.61557,0.1282593,0.08581292,0,0,3.190897
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.1875861,0.1875861,0,0,0,0.1875861,0,0,2.775558E-17,0,0.197459,0.1875861,0,0,1.605456,3.108779,0,0.197459,-0.197459,4.268803,71.14658,0.1282593,0.2063447,0,0,3.108779
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.06365968,0.06365968,0,0,0,0.06365968,56.65675,0,0,0.0360675,0.06701019,0.06365968,0,0,1.824854,2.91132,0,0.03094269,-0.03094269,4.236187,70.60297,0.1282593,0.07002565,0.028854,0,2.947387
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.6899496,0.6899496,0,0,0,0.6899496,41.23603,0,0,0.2845078,0.7262628,0.6899496,0,0,1.859235,2.880377,0,0.4417549,-0.4417549,3.770536,62.84214,0.1282593,0.7589446,0.2276063,0,3.164885
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,2.350074,2.438622,0.1346084,0,0.1346084,3.898237,64.97048,0.1282274,0,0.1076867,0,2.573231
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,0.9688592,0.9688592,0,0,0,0.9688592,23.00155,0,0,0.2228526,1.019852,0.9688592,0,0,2.215466,2.55977,0,0.7969991,-0.7969991,3.058126,50.96866,0.1282274,1.065745,0.1782821,0,2.782623
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001562445,0.001562445,0,0,0,0.001562445,44325.66,0,0,0.692564,0.001644679,0.001562445,0,0,3.10102,1.762771,0.6909192,0,0.6909192,3.713589,61.89303,0.1280638,0.001718689,0.5540512,0,2.455335
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1503962,0.1503962,0,0,0,0.1503962,339.87,0,0,0.5111516,0.1583118,0.1503962,0,0,2.410101,2.384598,0.3528398,0,0.3528398,4.048323,67.47191,0.1279804,0.1654358,0.4089212,0,2.89575
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,2.057261,2.702154,0.6595125,0,0.6595125,4.673991,77.8997,0.1278248,0,0.52761,0,3.361666
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.6580088,0.6580088,0,0,0,0.6580088,101.3167,0,1.110223E-16,0.6666725,0.6926408,0.6580088,0,0,1.397749,3.295715,0,0.02596833,-0.02596833,4.646618,77.44348,0.1278248,0.7238096,0.533338,0,3.962388
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.5670457,0.5670457,0,0,0,0.5670457,123.1044,0,0,0.6980584,0.5968902,0.5670457,0,0,1.426602,3.269747,0.1011681,0,0.1011681,4.742595,79.04308,0.1278009,0.6237503,0.5584467,0,3.967805
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.3096266,0.3096266,0,0,0,0.3096266,167.9512,0,0,0.5200216,0.3259227,0.3096266,0,0,1.325434,3.360798,0.1940989,0,0.1940989,4.926733,82.11205,0.1277552,0.3405893,0.4160173,0,3.88082
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.8549211,0.8549211,0,0,0,0.8549211,7.345688,0,0,0.06279983,0.8999169,0.8549211,0,0,1.131335,3.535487,0,0.8371171,-0.8371171,4.044334,67.40543,0.1277552,0.9404132,0.05023987,0,3.598287
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,2.061466,2.69837,0.2053031,0,0.2053031,4.239102,70.65155,0.1277069,0,0.1642425,0,2.903673
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,1.856162,2.883143,0.04113209,0,0.04113209,4.278123,71.30191,0.1276973,0,0.03290567,0,2.924275
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.008037833,0.008037833,0,0,0,0.008037833,0,0,0,0,0.008460877,0.008037833,0,0,1.81503,2.920162,0,0.008460877,-0.008460877,4.269205,71.15327,0.1276973,0.008841616,0,0,2.920162
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824431,2.911701,0,0,0,4.269205,71.15327,0.1276973,0,0,0,2.911701
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1545358,0.1545358,0,0,0,0.1545358,0,0,2.775558E-17,0,0.1626693,0.1545358,0,0,1.824431,2.911701,0,0.1626693,-0.1626693,4.097736,68.29546,0.1276973,0.1699894,0,0,2.911701
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.2292902,0.2292902,0,0,0,0.2292902,0,0,2.775558E-17,0,0.2413581,0.2292902,0,0,2.005175,2.749032,0,0.2413581,-0.2413581,3.843322,64.05524,0.1276973,0.2522192,0,0,2.749032
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.0366663,0.0366663,0,0,0,0.0366663,0,0,0,0,0.03859611,0.0366663,0,0,2.273351,2.507673,0,0.03859611,-0.03859611,3.802638,63.37718,0.1276973,0.04033293,0,0,2.507673
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316235,2.469077,0,0,0,3.802638,63.37718,0.1276973,0,0,0,2.469077
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.02732207,0.02732207,0,0,0,0.02732207,0,0,0,0,0.02876008,0.02732207,0,0,2.316235,2.469077,0,0.02876008,-0.02876008,3.772323,62.87192,0.1276973,0.03005428,0,0,2.469077
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1119699,0.1119699,0,0,0,0.1119699,0,0,1.387779E-17,0,0.1178631,0.1119699,0,0,2.348191,2.440317,0,0.1178631,-0.1178631,3.648084,60.80128,0.1276973,0.1231669,0,0,2.440317
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1234454,0.1234454,0,0,0,0.1234454,0,0,0,0,0.1299425,0.1234454,0,0,2.47915,2.322454,0,0.1299425,-0.1299425,3.511112,58.51842,0.1276973,0.13579,0,0,2.322454
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.02848402,0.02848402,0,0,0,0.02848402,0,0,3.469447E-18,0,0.02998318,0.02848402,0,0,2.62353,2.192512,0,0.02998318,-0.02998318,3.479507,57.99168,0.1276973,0.03133242,0,0,2.192512
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.07004129,0.07004129,0,0,0,0.07004129,0,0,0,0,0.07372767,0.07004129,0,0,2.656845,2.162529,0,0.07372767,-0.07372767,3.401792,56.69641,0.1276973,0.07704542,0,0,2.162529
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1043363,0.1043363,0,0,0,0.1043363,14.06244,0,1.387779E-17,0.01467224,0.1098277,0.1043363,0,0,2.738765,2.088801,0,0.09515548,-0.09515548,3.301489,55.02471,0.1276973,0.11477,0.01173779,0,2.103473
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.05037095,0.05037095,0,0,0,0.05037095,637.3515,0,0,0.32104,0.05302205,0.05037095,0,0,2.844493,1.993645,0.2680179,0,0.2680179,3.555753,59.26243,0.1276343,0.05540805,0.256832,0,2.314685
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.6658994,0.6658994,0,0,0,0.6658994,70.12504,0,0,0.4669622,0.7009467,0.6658994,0,0,2.576475,2.234861,0,0.2339845,-0.2339845,3.309112,55.15175,0.1276343,0.7324893,0.3735698,0,2.701824
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,0.999895,0.999895,0,0,0,0.999895,72.14483,0,1.110223E-16,0.7213725,1.052521,0.999895,0,0,2.836458,2.000877,0,0.3311485,-0.3311485,2.960051,49.33408,0.1276343,1.099885,0.577098,0,2.722249
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.4456626,0.4456626,0,0,0,0.4456626,172.9557,0,0,0.770799,0.4691185,0.4456626,0,0,3.204401,1.669728,0.3016805,0,0.3016805,3.24625,54.10406,0.1275634,0.4902289,0.6166392,0,2.440527
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.05299084,0.05299084,0,0,0,0.05299084,1878.326,0,0,0.9953407,0.05577983,0.05299084,0,0,2.90272,1.941241,0.9395609,0,0.9395609,4.137596,68.95979,0.1273433,0.05828993,0.7962726,0,2.936581
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,0.8971056,0.8971056,0,0,0,0.8971056,157.3983,0,0,1.412029,0.9443217,0.8971056,0,0,1.963159,2.786846,0.4677071,0,0.4677071,4.581302,76.35487,0.1272341,0.9868162,1.129623,0,4.198874
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.826245,0.826245,0,0,0,0.826245,164.8071,0,0,1.36171,0.8697315,0.826245,0,0,1.495452,3.207782,0.4919787,0,0.4919787,5.048034,84.13372,0.1271193,0.9088694,1.089368,0,4.569492
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.2544358,0.2544358,0,0,0,0.2544358,593.6599,0.2391828,0,1.510483,0.2678272,0.2544358,0,0,1.003473,3.650563,1.003473,0,1.003473,6.000012,100,0.1268859,0.2798794,1.208387,0,5.161046
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1673155,0.1673155,0,0,0,0.1673155,660.4655,0.9289395,0,1.105061,0.1761216,0.1673155,0,0,0,4.553689,0,0,0,6.000012,100,0.1268859,0.184047,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.2211431,0.2211431,0,0,0,0.2211431,340.0541,0.5192238,0,0.752006,0.2327822,0.2211431,0,0,0,4.553689,0,0,0,6.000012,100,0.1268859,0.2432574,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.144526,1.144526,0,0,0,1.144526,30.83894,0,0,0.3529595,1.204764,1.144526,0,0,0,4.553689,0,0.8518043,-0.8518043,5.102131,85.03535,0.1268859,1.258978,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.9464492,3.701885,0.02951474,0,0.02951474,5.130132,85.50202,0.1268791,0,0.02361179,0,3.731399
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.051922,1.051922,0,0,0,1.051922,0,0,2.220446E-16,0,1.107287,1.051922,0,0,0.9169344,3.728448,0,1.107287,-1.107287,3.962949,66.04902,0.1268791,1.157115,0,0,3.728448
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.706009,1.706009,0.425,0,0.172125,1.706009,0,0,2.220446E-16,0,1.348431,1.281009,0,0,2.147253,2.621161,0,1.348431,-1.348431,2.541578,42.35955,0.1268791,1.87661,0,1.7,2.621161
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.237555,1.237555,1.7,0,0.5202,1.237555,0,0,0,0,0,0,0.4624446,0.4393223,3.645509,1.27273,0.4393223,0,0.4393223,2.958356,49.30583,0.1270336,1.361311,0,1.7,1.27273
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.2013094,0.2013094,1.653941,0,0.5076259,0.2013094,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.206187,1.668121,1.38,0,1.38,4.267539,71.1255,0.1273937,0.2214403,0,1.7,1.668121
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.826187,2.91012,1.38,0,1.38,5.576722,92.94518,0.1276409,0,0,1.7,2.91012
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.2355857,0.2355857,0,0,0,0.2355857,0,0,2.775558E-17,0,0.2479849,0.2355857,0,0,0.4461872,4.152121,0,0.2479849,-0.2479849,5.315322,88.58853,0.1276409,0.2591442,0,0,4.152121
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7217259,3.904135,0,0,0,5.315322,88.58853,0.1276409,0,0,0,3.904135
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.209245,0.209245,0,0,0,0.209245,0,0,2.775558E-17,0,0.2202579,0.209245,0,0,0.7217259,3.904135,0,0.2202579,-0.2202579,5.08315,84.719,0.1276409,0.2301695,0,0,3.904135
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.2822308,0.2822308,0,0,0,0.2822308,0,0,0,0,0.2970851,0.2822308,0,0,0.9664569,3.683878,0,0.2970851,-0.2970851,4.769995,79.49976,0.1276409,0.3104539,0,0,3.683878
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.191658,0.191658,0,0,0,0.191658,0,0,0,0,0.2017452,0.191658,0,0,1.296551,3.386793,0,0.2017452,-0.2017452,4.557337,75.95547,0.1276409,0.2108238,0,0,3.386793
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.05197938,0.05197938,0,0,0,0.05197938,0,0,0,0,0.05471514,0.05197938,0,0,1.520713,3.185047,0,0.05471514,-0.05471514,4.499662,74.99422,0.1276409,0.05717732,0,0,3.185047
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.2761894,0.2761894,0,0,0,0.2761894,14.79798,0,0,0.04087044,0.2907256,0.2761894,0,0,1.581507,3.130332,0,0.2498552,-0.2498552,4.236292,70.60472,0.1276409,0.3038083,0.03269635,0,3.171203
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.57905,1.57905,0.425,0,0.172125,1.57905,21.70621,0,0,0.3427518,1.214789,1.15405,0,0,1.859124,2.880477,0,0.8720375,-0.8720375,3.317084,55.28461,0.1276409,1.736955,0.2742015,1.7,3.223229
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.800489,0.800489,1.7,0,0.5202,0.800489,103.9459,0,0,0.8320758,0,0,0.899511,0.8545354,2.828055,2.00844,1.686611,0,1.686611,4.917143,81.95222,0.1279519,0.8805379,0.6656606,1.7,2.840515
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.2928953,0.2928953,0,0,0,0.2928953,280.8661,0,0,0.8226436,0.3083108,0.2928953,0,0,1.141444,3.52639,0.5143328,0,0.5143328,5.405082,90.08453,0.1278327,0.3221848,0.6581149,0,4.349033
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.4606842,0.4606842,0,0,0,0.4606842,180.297,0,0,0.8306001,0.4849308,0.4606842,0,0,0.6271109,3.989289,0.3456693,0,0.3456693,5.733013,95.55003,0.1277526,0.5067527,0.66448,0,4.819889
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.4054758,0.4054758,0,0,0,0.4054758,263.2385,0.35911,0,1.067368,0.4268166,0.4054758,0,0,0.2814416,4.300392,0.2814416,0,0.2814416,6.000012,100,0.1276876,0.4460234,0.8538946,0,5.36776
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.2789295,0.2789295,0,0,0,0.2789295,577.6197,1.317542,0,1.611152,0.29361,0.2789295,0,0,0,4.553689,0,0,0,6.000012,100,0.1276876,0.3068224,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.7259678,0.7259678,0,0,0,0.7259678,201.3507,0.6975646,0,1.461741,0.7641767,0.7259678,0,0,0,4.553689,0,0,0,6.000012,100,0.1276876,0.7985646,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276876,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.3974549,0.3974549,0,0,0,0.3974549,243.2715,0.5485211,0,0.9668947,0.4183736,0.3974549,0,0,0,4.553689,0,0,0,6.000012,100,0.1276876,0.4372004,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,0.9364911,0.9364911,0,0,0,0.9364911,61.26876,0,0,0.5737764,0.9857801,0.9364911,0,0,0,4.553689,0,0.4120036,-0.4120036,5.565722,92.76185,0.1276876,1.03014,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,0.90192,0.90192,0,0,0,0.90192,33.62913,0,0,0.3033079,0.9493895,0.90192,0,0,0.4577818,4.141685,0,0.6460816,-0.6460816,4.884692,81.41138,0.1276876,0.992112,0.2426463,0,4.444993
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.5234833,0.5234833,0,0,0,0.5234833,7.401423,0,0,0.03874522,0.5510351,0.5234833,0,0,1.17565,3.495604,0,0.5122899,-0.5122899,4.344691,72.41138,0.1276876,0.5758317,0.03099617,0,3.534349
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.6523938,0.6523938,0,0,0,0.6523938,0,0,1.110223E-16,0,0.6867303,0.6523938,0,0,1.744861,2.983314,0,0.6867303,-0.6867303,3.620814,60.34678,0.1276876,0.7176332,0,0,2.983314
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.711272,1.711272,0.425,0,0.172125,1.711272,0,0,0,0,1.353971,1.286272,0,0,2.507895,2.296583,0,1.353971,-1.353971,2.193603,36.55998,0.1276876,1.8824,0,1.7,2.296583
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.8304235,0.8304235,1.7,0,0.5202,0.8304235,0,0,0,0,0,0,0.8695766,0.8260977,4.012307,0.9426126,0.8260977,0,0.8260977,2.977309,49.62171,0.1279736,0.9134658,0,1.7,0.9426126
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.06159027,0.06159027,1.514222,0,0.4694826,0.06159027,0,0,0,0,0,0,1.452632,1.38,3.186209,1.686101,1.38,0,1.38,4.286491,71.44138,0.1282508,0.0677493,0,1.7,1.686101
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.1878849,0.1878849,1.640517,0,0.503961,0.1878849,0,0,0,0,0,0,1.452632,1.38,1.806209,2.928101,1.38,0,1.38,5.595675,93.26105,0.1285956,0.2066734,0,1.7,2.928101
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.09671362,0.09671362,0,0,0,0.09671362,0,0,1.387779E-17,0,0.1018038,0.09671362,0,0,0.4262093,4.170101,0,0.1018038,-0.1018038,5.488364,91.47255,0.1285956,0.106385,0,0,4.170101
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.0231275,0.0231275,0,0,0,0.0231275,0,0,0,0,0.02434474,0.0231275,0,0,0.5393246,4.068297,0,0.02434474,-0.02434474,5.462702,91.04485,0.1285956,0.02544026,0,0,4.068297
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.1905341,0.1905341,0,0,0,0.1905341,0,0,2.775558E-17,0,0.2005622,0.1905341,0,0,0.5663743,4.043952,0,0.2005622,-0.2005622,5.251291,87.52134,0.1285956,0.2095875,0,0,4.043952
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1343667,0.1343667,0,0,0,0.1343667,0,0,2.775558E-17,0,0.1414386,0.1343667,0,0,0.7892212,3.84339,0,0.1414386,-0.1414386,5.102201,85.03652,0.1285956,0.1478034,0,0,3.84339
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1035815,0.1035815,0,0,0,0.1035815,0,0,1.387779E-17,0,0.1090332,0.1035815,0,0,0.9463753,3.701951,0,0.1090332,-0.1090332,4.98727,83.12101,0.1285956,0.1139397,0,0,3.701951
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.1981467,0.1981467,0,0,0,0.1981467,0,0,2.775558E-17,0,0.2085755,0.1981467,0,0,1.067523,3.592918,0,0.2085755,-0.2085755,4.767413,79.45672,0.1285956,0.2179614,0,0,3.592918
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1209739,0.1209739,0,0,0,0.1209739,35.3723,0,0,0.04279125,0.127341,0.1209739,0,0,1.299274,3.384342,0,0.08454973,-0.08454973,4.678289,77.97134,0.1285956,0.1330713,0.034233,0,3.427134
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.5066074,0.5066074,0,0,0,0.5066074,74.41212,0,0,0.3769773,0.5332709,0.5066074,0,0,1.393218,3.299793,0,0.1562936,-0.1562936,4.513542,75.22554,0.1285956,0.5572681,0.3015818,0,3.67677
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.7048787,0.7048787,0,0,0,0.7048787,95.46921,0,0,0.6729421,0.7419776,0.7048787,0,0,1.566877,3.143499,0,0.06903549,-0.06903549,4.440772,74.01271,0.1285956,0.7753666,0.5383537,0,3.816441
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.571082,0.571082,0,0,0,0.571082,139.7535,0,0,0.798107,0.6011389,0.571082,0,0,1.643584,3.074464,0.196968,0,0.196968,4.627632,77.12704,0.12855,0.6281902,0.6384856,0,3.872571
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.3753683,0.3753683,0,0,0,0.3753683,256.9203,0,0,0.9643976,0.3951246,0.3753683,0,0,1.446616,3.251735,0.5692731,0,0.5692731,5.167692,86.12802,0.1284186,0.4129052,0.7715181,0,4.216133
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.7840655,0.7840655,0,0,0,0.7840655,126.8221,0,0,0.9943684,0.8253322,0.7840655,0,0,0.8773426,3.764081,0.1690362,0,0.1690362,5.328053,88.80071,0.1283797,0.8624721,0.7954947,0,4.758449
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.6960713,0.6960713,0,0,0,0.6960713,152.8017,0,0,1.063609,0.7327066,0.6960713,0,0,0.7083064,3.916213,0.3309022,0,0.3309022,5.641975,94.03273,0.1283035,0.7656784,0.8508871,0,4.979822
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.7757659,0.7757659,0,0,0,0.7757659,173.3085,0.1504683,0,1.344468,0.8165957,0.7757659,0,0,0.3774042,4.214025,0.3774042,0,0.3774042,6.000012,100,0.1282166,0.8533425,1.075575,0,5.558493
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1613943,0.1613943,0,0,0,0.1613943,506.8996,0.6482182,0,0.8181068,0.1698887,0.1613943,0,0,0,4.553689,0,0,0,6.000012,100,0.1282166,0.1775337,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.2884506,0.2884506,0,0,0,0.2884506,177.5235,0.2084354,0,0.5120676,0.3036322,0.2884506,0,0,0,4.553689,0,0,0,6.000012,100,0.1282166,0.3172956,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.06769638,0.06769638,0,0,0,0.06769638,694.9879,0.3992223,0,0.4704816,0.07125934,0.06769638,0,0,0,4.553689,0,0,0,6.000012,100,0.1282166,0.07446601,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.5866427,0.5866427,0,0,0,0.5866427,48.11933,0,0,0.2822886,0.6175187,0.5866427,0,0,0,4.553689,0,0.3352301,-0.3352301,5.646648,94.11062,0.1282166,0.6453071,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.3724779,4.218459,0.02092674,0,0.02092674,5.666501,94.4415,0.1282118,0,0.01674139,0,4.239386
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.8496746,0.8496746,0,0,0,0.8496746,0,0,1.110223E-16,0,0.8943944,0.8496746,0,0,0.3515512,4.237293,0,0.8943944,-0.8943944,4.723727,78.72862,0.1282118,0.9346421,0,0,4.237293
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.6506035,0.6506035,0,0,0,0.6506035,0,0,0,0,0.6848458,0.6506035,0,0,1.345323,3.342899,0,0.6848458,-0.6848458,4.001836,66.69714,0.1282118,0.7156639,0,0,3.342899
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0466306,0.0466306,0,0,0,0.0466306,0,0,6.938894E-18,0,0.04908485,0.0466306,0,0,2.106262,2.658053,0,0.04908485,-0.04908485,3.950096,65.8348,0.1282118,0.05129366,0,0,2.658053
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.3511199,0.3511199,0,0,0,0.3511199,0,0,5.551115E-17,0,0.3695999,0.3511199,0,0,2.160801,2.608968,0,0.3695999,-0.3695999,3.560503,59.34161,0.1282118,0.3862319,0,0,2.608968
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.08948693,0.08948693,0,0,0,0.08948693,0,0,1.387779E-17,0,0.09419677,0.08948693,0,0,2.571468,2.239368,0,0.09419677,-0.09419677,3.461211,57.68674,0.1282118,0.09843563,0,0,2.239368
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.09094214,0.09094214,0,0,0,0.09094214,0,0,1.387779E-17,0,0.09572858,0.09094214,0,0,2.676131,2.145171,0,0.09572858,-0.09572858,3.360305,56.00497,0.1282118,0.1000364,0,0,2.145171
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.06267877,0.06267877,0,0,0,0.06267877,0,0,1.387779E-17,0,0.06597765,0.06267877,0,0,2.782496,2.049443,0,0.06597765,-0.06597765,3.290758,54.84586,0.1282118,0.06894664,0,0,2.049443
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.04652696,0.04652696,0,0,0,0.04652696,0,0,6.938894E-18,0,0.04897575,0.04652696,0,0,2.855804,1.983465,0,0.04897575,-0.04897575,3.239133,53.98544,0.1282118,0.05117966,0,0,1.983465
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.910222,1.934489,0,0,0,3.239133,53.98544,0.1282118,0,0,0,1.934489
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.1737263,0.1737263,0,0,0,0.1737263,0,0,2.775558E-17,0,0.1828698,0.1737263,0,0,2.910222,1.934489,0,0.1828698,-0.1828698,3.046371,50.77275,0.1282118,0.191099,0,0,1.934489
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1586696,0.1586696,0,0,0,0.1586696,0,0,2.775558E-17,0,0.1670206,0.1586696,0,0,3.11341,1.751619,0,0.1670206,-0.1670206,2.870316,47.83851,0.1282118,0.1745365,0,0,1.751619
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.298989,1.584599,0.01257091,0,0.01257091,2.882242,48.03727,0.1282089,0,0.01005673,0,1.59717
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,0.9922855,0.9922855,0,0,0,0.9922855,43.43346,0,0,0.4309839,1.044511,0.9922855,0,0,3.286418,1.595913,0,0.6135272,-0.6135272,2.235528,37.25872,0.1282089,1.091514,0.3447871,0,2.026896
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.395718,1.395718,0.425,0,0.172125,1.395718,61.62505,0,0,0.8601116,1.021808,0.9707175,0,0,3.968115,0.9823855,0,0.1616963,-0.1616963,2.065085,34.41801,0.1282089,1.535289,0.6880893,1.7,1.842497
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.025112,1.025112,1.7,0,0.5202,1.025112,124.4226,0,0,1.275471,0,0,0.6748882,0.6411438,4.147778,0.8206891,1.916615,0,1.916615,3.883345,64.72229,0.1284609,1.127623,1.020377,1.7,2.09616
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.115891,0,0.3607383,0,0,0,0,1.171066,0,0,1.115891,1.060097,2.231163,2.545642,2.231163,0,2.231163,6.000012,100,0.1283238,0,0.9368529,1.7,3.716708
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.4244066,0.4244066,0,0,0,0.4244066,364.2561,1.099183,0,1.545927,0.4467438,0.4244066,0,0,0,4.553689,0,0,0,6.000012,100,0.1283238,0.4668473,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.5939978,0.5939978,0,0,0,0.5939978,302.5303,1.171762,0,1.797023,0.6252609,0.5939978,0,0,0,4.553689,0,0,0,6.000012,100,0.1283238,0.6533976,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.2742358,0.2742358,0,0,0,0.2742358,471.1557,1.003408,0,1.292078,0.2886693,0.2742358,0,0,0,4.553689,0,0,0,6.000012,100,0.1283238,0.3016594,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283238,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.7076321,0.7076321,0,0,0,0.7076321,159.7725,0.3857257,0,1.130602,0.744876,0.7076321,0,0,0,4.553689,0,0,0,6.000012,100,0.1283238,0.7783954,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.350523,1.350523,0.425,0,0.172125,1.350523,52.52971,0,0,0.709426,0.9742352,0.9255235,0,0,0,4.553689,0,0.2648092,-0.2648092,5.720879,95.34779,0.1283238,1.485576,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1347194,0.1347194,0,0,0,0.1347194,239.5724,0,0,0.3227504,0.1418098,0.1347194,0,0,0.2942324,4.28888,0.1809405,0,0.1809405,5.892534,98.2087,0.1282825,0.1481913,0.2582003,0,4.61163
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.215824,1.215824,0,0,0,1.215824,3.746613,0,2.220446E-16,0.04555224,1.279815,1.215824,0,0,0.1132919,4.451726,0,1.234263,-1.234263,4.591506,76.52496,0.1282825,1.337407,0.03644179,0,4.497278
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.6963299,0.6963299,0,0,0,0.6963299,0,0,1.110223E-16,0,0.7329788,0.6963299,0,0,1.484695,3.217463,0,0.7329788,-0.7329788,3.818879,63.64785,0.1282825,0.7659629,0,0,3.217463
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,0.9142047,0.9142047,0,0,0,0.9142047,0,0,1.110223E-16,0,0.9623207,0.9142047,0,0,2.299116,2.484484,0,0.9623207,-0.9623207,2.804504,46.74164,0.1282825,1.005625,0,0,2.484484
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.02981545,0.02981545,0,0,0,0.02981545,0,0,0,0,0.03138468,0.02981545,0,0,3.368361,1.522164,0,0.03138468,-0.03138468,2.771421,46.19027,0.1282825,0.03279699,0,0,1.522164
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.2423959,0.2423959,0,0,0,0.2423959,0,0,2.775558E-17,0,0.2551536,0.2423959,0,0,3.403233,1.490779,0,0.2551536,-0.2551536,2.502466,41.70768,0.1282825,0.2666355,0,0,1.490779
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1724483,0.1724483,0,0,0,0.1724483,0,0,0,0,0.1815245,0.1724483,0,0,3.686737,1.235626,0,0.1815245,-0.1815245,2.311122,38.51863,0.1282825,0.1896931,0,0,1.235626
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.2860551,0.2860551,0,0,0,0.2860551,0,0,5.551115E-17,0,0.3011107,0.2860551,0,0,3.888431,1.054101,0,0.3011107,-0.3011107,1.993724,33.22866,0.1282825,0.3146607,0,0,1.054101
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.2011849,0.2011849,0,0,0,0.2011849,0,0,2.775558E-17,0,0.2117735,0.2011849,0,0,4.222999,0.7529903,0,0.2117735,-0.2117735,1.770495,29.50819,0.1282825,0.2213033,0,0,0.7529903
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1270914,0.1270914,0,0,0,0.1270914,0,0,0,0,0.1337804,0.1270914,0,0,4.458302,0.5412168,0,0.1337804,-0.1337804,1.629478,27.15791,0.1282825,0.1398005,0,0,0.5412168
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.03361399,0.03361399,0,0,0,0.03361399,0,0,6.938894E-18,0,0.03538315,0.03361399,0,0,4.606947,0.4074364,0,0.03538315,-0.03538315,1.592181,26.5363,0.1282825,0.03697539,0,0,0.4074364
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.02896778,0.02896778,0,0,0,0.02896778,0,0,3.469447E-18,0,0.0304924,0.02896778,0,0,4.646262,0.3720532,0,0.0304924,-0.0304924,1.560039,26.0006,0.1282825,0.03186456,0,0,0.3720532
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.1825044,0.1825044,0,0,0,0.1825044,0,0,2.775558E-17,0,0.1921099,0.1825044,0,0,4.680142,0.3415608,0,0.1921099,-0.1921099,1.357538,22.62558,0.1282825,0.2007549,0,0,0.3415608
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.00200085,0.00200085,0,0,0,0.00200085,1098.594,0,0,0.02198122,0.002106158,0.00200085,0,0,4.893598,0.1494509,0.01987506,0,0.01987506,1.376393,22.93983,0.1282779,0.002200935,0.01758498,0,0.1714321
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.873723,0.1673385,0.249201,0,0.249201,1.612805,26.88004,0.1282211,0,0.1993608,0,0.4165395
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.5431311,0.5431311,1.7,0,0.5202,0.5431311,66.56214,0,0,0.3615197,0,0,1.156869,1.099025,4.624522,0.3916194,1.460545,0,1.460545,2.9984,49.97324,0.1285749,0.5974442,0.2892158,1.7,0.7531391
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.5572363,0.5572363,1.7,0,0.5202,0.5572363,72.77551,0,0,0.4055315,0,0,1.142764,1.085626,3.163977,1.70611,1.491157,0,1.491157,4.413036,73.55045,0.1289198,0.6129599,0.3244252,1.7,2.111642
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.443355,0,0.4501358,0,0,0,0,0.3016325,0,0,1.443355,1.371187,1.672819,3.048151,1.672819,0,1.672819,6.000012,100,0.1290842,0,0.241306,1.7,3.349784
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.7166526,0.7166526,0,0,0,0.7166526,54.77034,0,0,0.3925131,0.7543711,0.7166526,0,0,0,4.553689,0,0.361858,-0.361858,5.61858,93.64281,0.1290842,0.7883179,0.3140105,0,4.946202
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.06193224,0.06193224,0,0,0,0.06193224,230.6749,0,0,0.1428622,0.06519183,0.06193224,0,0,0.4020645,4.191831,0.07767032,0,0.07767032,5.692265,94.87089,0.1290666,0.06812546,0.1142897,0,4.334693
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.05651561,0.05651561,0,0,0,0.05651561,282.6299,0,0,0.15973,0.05949011,0.05651561,0,0,0.3243942,4.261734,0.1002399,0,0.1002399,5.787361,96.45582,0.1290437,0.06216717,0.127784,0,4.421464
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.5455442,0.5455442,0,0,0,0.5455442,34.78703,0,0,0.1897786,0.5742571,0.5455442,0,0,0.2241543,4.35195,0,0.3844784,-0.3844784,5.382085,89.70123,0.1290437,0.6000986,0.1518229,0,4.541729
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,0.9074153,0.9074153,0,0,0,0.9074153,35.6558,0,0,0.3235462,0.955174,0.9074153,0,0,0.6513525,3.967472,0,0.6316278,-0.6316278,4.71629,78.60468,0.1290437,0.9981568,0.258837,0,4.291018
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.353161,3.335844,0.1638333,0,0.1638333,4.871716,81.19511,0.1290065,0,0.1310667,0,3.499677
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.201004,1.201004,0,0,0,1.201004,22.52652,0,2.220446E-16,0.2705443,1.264214,1.201004,0,0,1.189328,3.483294,0,0.9936699,-0.9936699,3.824296,63.73815,0.1290065,1.321104,0.2164354,0,3.753838
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.198405,1.198405,0,0,0,1.198405,3.485029,0,0,0.04176477,1.261479,1.198405,0,0,2.293406,2.489624,0,1.219714,-1.219714,2.538605,42.30999,0.1290065,1.318246,0.03341182,0,2.531389
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.546921,0.546921,0,0,0,0.546921,0,0,1.110223E-16,0,0.5757062,0.546921,0,0,3.648643,1.26991,0,0.5757062,-0.5757062,1.931757,32.19588,0.1290065,0.601613,0,0,1.26991
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.8121084,0.8121084,0.425,0,0.172125,0.8121084,0,0,0,0,0.4074825,0.3871084,0,0,4.288317,0.6942034,0,0.4074825,-0.4074825,1.502233,25.03716,0.1290065,0.8933192,0,1.7,0.6942034
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.6431278,0.6431278,1.7,0,0.5202,0.6431278,0,0,0,0,0,0,1.056872,1.004029,4.741076,0.2867209,1.004029,0,1.004029,2.454738,40.91222,0.1293426,0.7074406,0,1.7,0.2867209
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.05263324,0.05263324,1.505265,0,0.4670373,0.05263324,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.737047,1.190347,1.38,0,1.38,3.763921,62.73189,0.1296044,0.05789656,0,1.7,1.190347
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.1799607,0.1799607,1.632592,0,0.5017977,0.1799607,0,0,0,0,0,0,1.452632,1.38,2.357047,2.432347,1.38,0,1.38,5.073104,84.55156,0.1299326,0.1979568,0,1.7,2.432347
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1192242,0.1192242,0,0,0,0.1192242,0,0,0,0,0.1254992,0.1192242,0,0,0.977047,3.674347,0,0.1254992,-0.1254992,4.940816,82.34677,0.1299326,0.1311467,0,0,3.674347
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1773214,0.1773214,0,0,0,0.1773214,0,0,2.775558E-17,0,0.1866542,0.1773214,0,0,1.116491,3.548847,0,0.1866542,-0.1866542,4.744065,79.0676,0.1299326,0.1950536,0,0,3.548847
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.09529234,0.09529234,0,0,0,0.09529234,0,0,0,0,0.1003077,0.09529234,0,0,1.323884,3.362193,0,0.1003077,-0.1003077,4.638332,77.30537,0.1299326,0.1048216,0,0,3.362193
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.07120246,0.07120246,0,0,0,0.07120246,0,0,0,0,0.07494996,0.07120246,0,0,1.435337,3.261886,0,0.07494996,-0.07494996,4.559328,75.98864,0.1299326,0.0783227,0,0,3.261886
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.1985325,0.1985325,0,0,0,0.1985325,0,0,2.775558E-17,0,0.2089816,0.1985325,0,0,1.518615,3.186936,0,0.2089816,-0.2089816,4.339042,72.31721,0.1299326,0.2183857,0,0,3.186936
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.08891227,0.08891227,0,0,0,0.08891227,0,0,0,0,0.09359186,0.08891227,0,0,1.750817,2.977954,0,0.09359186,-0.09359186,4.240387,70.67297,0.1299326,0.0978035,0,0,2.977954
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.2500945,0.2500945,0,0,0,0.2500945,2.590448,0,5.551115E-17,0.006478569,0.2632574,0.2500945,0,0,1.854807,2.884362,0,0.2567788,-0.2567788,3.969718,66.16184,0.1299326,0.2751039,0.005182855,0,2.890841
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.233286,1.233286,0,0,0,1.233286,30.83993,0,0,0.3803447,1.298196,1.233286,0,0,2.140117,2.627584,0,0.9178517,-0.9178517,3.002218,50.03687,0.1299326,1.356615,0.3042757,0,3.007928
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.3664073,0.3664073,0,0,0,0.3664073,218.4053,0,0,0.800253,0.3856919,0.3664073,0,0,3.159952,1.709732,0.4145611,0,0.4145611,3.395505,56.59164,0.1298384,0.4030481,0.6402025,0,2.509985
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.2398947,0.2398947,0,0,0,0.2398947,482.3141,0,0,1.157046,0.2525207,0.2398947,0,0,2.745391,2.082837,0.904525,0,0.904525,4.253613,70.89341,0.1296332,0.2638841,0.9256366,0,3.239882
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.092019,1.092019,0,0,0,1.092019,105.7942,0,0,1.155293,1.149494,1.092019,0,0,1.840866,2.896909,0.005798952,0,0.005798952,4.259114,70.98509,0.1296319,1.201221,0.9242344,0,4.052202
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.14313,1.14313,0,0,0,1.14313,129.8225,0,0,1.48404,1.203295,1.14313,0,0,1.835067,2.902128,0.2807454,0,0.2807454,4.525453,75.42406,0.1295684,1.257443,1.187232,0,4.386168
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.785463,0.785463,0,0,0,0.785463,189.9807,0,0,1.492228,0.8268031,0.785463,0,0,1.554322,3.154799,0.6654247,0,0.6654247,5.15673,85.94533,0.129418,0.8640093,1.193782,0,4.647027
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.087755,1.087755,0,0,0,1.087755,124.5478,0,0,1.354775,1.145005,1.087755,0,0,0.8888972,3.753681,0.2097696,0,0.2097696,5.355735,89.26207,0.1293707,1.19653,1.08382,0,5.108456
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.011454,1.011454,0,0,0,1.011454,143.8103,0,0,1.454575,1.064688,1.011454,0,0,0.6791276,3.942474,0.3898871,0,0.3898871,5.725615,95.42671,0.1292828,1.112599,1.16366,0,5.397049
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.320699,1.320699,0.5369087,0,0.2026761,1.320699,84.3707,0,0,1.114283,0.8250425,0.7837903,0,0,0.2892406,4.293373,0.2892406,0,0.2892406,6.000012,100,0.1292768,1.452769,0.8914264,1.7,5.407655
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.8484783,0.8484783,0,0,0,0.8484783,74.00078,0,1.110223E-16,0.6278805,0.893135,0.8484783,0,0,0,4.553689,0,0.2652545,-0.2652545,5.720409,95.33997,0.1292768,0.9333261,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.405503,0.405503,0,0,0,0.405503,71.2333,0,0,0.2888532,0.4268453,0.405503,0,0,0.2947272,4.288435,0,0.1379921,-0.1379921,5.574953,92.9157,0.1292768,0.4460534,0.2310826,0,4.577288
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.095576,1.095576,0,0,0,1.095576,3.893016,0,0,0.04265093,1.153238,1.095576,0,0,0.4480518,4.150442,0,1.110587,-1.110587,4.404292,73.40472,0.1292768,1.205133,0.03412075,0,4.193093
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,0.9933373,0.9933373,0,0,0,0.9933373,0,0,0,0,1.045618,0.9933373,0,0,1.682037,3.039856,0,1.045618,-1.045618,3.302113,55.03511,0.1292768,1.092671,0,0,3.039856
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.177068,1.177068,0,0,0,1.177068,0,0,2.220446E-16,0,1.239019,1.177068,0,0,2.843835,1.994237,0,1.239019,-1.239019,1.996073,33.26781,0.1292768,1.294775,0,0,1.994237
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.344692,1.344692,0.627234,0,0.2273349,1.344692,0,0,0,0,0.7552184,0.7174575,0,0,4.220523,0.7552184,0,0.7552184,-0.7552184,1.200002,20,0.1292768,1.479161,0,1.7,0.7552184
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1016021,0.1016021,1.554234,0,0.4804058,0.1016021,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295619,0.1117623,0,1.7,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.05221083,0.05221083,1.504842,0,0.466922,0.05221083,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1298197,0.05743192,0,1.7,1.242
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.09506376,0.09506376,1.547695,0,0.4786208,0.09506376,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1300987,0.1045701,0,1.7,2.484
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.201303,0.201303,0,0,0,0.201303,0,0,2.775558E-17,0,0.2118979,0.201303,0,0,0.9196544,3.726,0,0.2118979,-0.2118979,4.904191,81.73636,0.1300987,0.2214333,0,0,3.726
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1688092,0.1688092,0,0,0,0.1688092,0,0,2.775558E-17,0,0.1776939,0.1688092,0,0,1.155097,3.514102,0,0.1776939,-0.1776939,4.716886,78.6146,0.1300987,0.1856901,0,0,3.514102
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1054346,0.1054346,0,0,0,0.1054346,0,0,1.387779E-17,0,0.1109838,0.1054346,0,0,1.352534,3.336408,0,0.1109838,-0.1109838,4.599898,76.66482,0.1300987,0.1159781,0,0,3.336408
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.08662995,0.08662995,0,0,0,0.08662995,0,0,1.387779E-17,0,0.09118941,0.08662995,0,0,1.47585,3.225424,0,0.09118941,-0.09118941,4.503776,75.06278,0.1300987,0.09529294,0,0,3.225424
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.05190672,0.05190672,0,0,0,0.05190672,0,0,6.938894E-18,0,0.05463865,0.05190672,0,0,1.577171,3.134235,0,0.05463865,-0.05463865,4.446182,74.10288,0.1300987,0.05709739,0,0,3.134235
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.637881,3.079596,0.03601351,0,0.03601351,4.480347,74.6723,0.1300906,0,0.02881081,0,3.11561
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.4129287,0.4129287,0,0,0,0.4129287,87.61898,0,5.551115E-17,0.3618039,0.4346617,0.4129287,0,0,1.601867,3.112008,0,0.07285788,-0.07285788,4.403548,73.39233,0.1300906,0.4542215,0.2894431,0,3.473812
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.6844434,0.6844434,0,0,0,0.6844434,104.8567,0,0,0.7176847,0.7204667,0.6844434,0,0,1.68282,3.03915,0,0.002782065,-0.002782065,4.400616,73.34345,0.1300906,0.7528877,0.5741477,0,3.756835
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.7641636,0.7641636,0,0,0,0.7641636,128.6348,0,0,0.9829801,0.8043827,0.7641636,0,0,1.685912,3.036368,0.1785973,0,0.1785973,4.570048,76.16731,0.1300505,0.84058,0.7863841,0,4.019349
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.6877068,0.6877068,0,0,0,0.6877068,140.9863,0,0,0.9695722,0.7239019,0.6877068,0,0,1.507314,3.197106,0.2456703,0,0.2456703,4.803112,80.0517,0.1299953,0.7564775,0.7756578,0,4.166678
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.2586648,0.2586648,0,0,0,0.2586648,505.6655,0,0,1.307979,0.2722788,0.2586648,0,0,1.261644,3.418209,1.0357,0,1.0357,5.785663,96.42752,0.1297632,0.2845313,1.046383,0,4.726188
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.565579,0,1.791522,0,0,0,0,0.2259439,4.350339,0.2259439,0,0.2259439,6.000012,100,0.1297126,0,1.433218,0,6.141862
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.232027,1.232027,0,0,0,1.232027,132.7295,0.3383932,0,1.635264,1.296871,1.232027,0,0,0,4.553689,0,0,0,6.000012,100,0.1297126,1.35523,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297126,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.102972,1.102972,0,0,0,1.102972,114.5302,0.1022128,0,1.263236,1.161023,1.102972,0,0,0,4.553689,0,0,0,6.000012,100,0.1297126,1.213269,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.4972369,0.4972369,0,0,0,0.4972369,166.8355,0.3061604,0,0.8295677,0.5234073,0.4972369,0,0,0,4.553689,0,0,0,6.000012,100,0.1297126,0.5469607,0.6636542,0,5.383257
