Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.287554,1.287554,0.425,0,0.172125,1.287554,26.20174,0,2.220446E-16,0.3373615,0.9079515,0.8625539,0,0,0,4.553689,0,0.57059,-0.57059,5.398557,89.97578,0.1297126,1.416309,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.2138361,0.2138361,0,0,0,0.2138361,16.64962,0,0,0.0356029,0.2250907,0.2138361,0,0,0.6339889,3.983099,0,0.1894878,-0.1894878,5.19882,86.64682,0.1297126,0.2352197,0.02848232,0,4.018702
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,1.8122,1.8122,0.4322003,0,0.1740907,1.8122,0,0,0,0,1.452632,1.38,0,0,0.8445309,3.793611,0,1.452632,-1.452632,3.667612,61.12674,0.1297126,1.99342,0,1.7,3.793611
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.458566,2.34098,1.38,0,1.38,4.976795,82.94641,0.1299408,0,0,1.7,2.34098
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.09231585,0.09231585,0,0,0,0.09231585,0,0,0,0,0.09717458,0.09231585,0,0,1.078566,3.58298,0,0.09717458,-0.09717458,4.874363,81.23923,0.1299408,0.1015474,0,0,3.58298
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.1610272,0.1610272,0,0,0,0.1610272,0,0,2.775558E-17,0,0.1695024,0.1610272,0,0,1.186538,3.485805,0,0.1695024,-0.1695024,4.695693,78.26138,0.1299408,0.17713,0,0,3.485805
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1085053,0.1085053,0,0,0,0.1085053,0,0,1.387779E-17,0,0.1142161,0.1085053,0,0,1.374874,3.316303,0,0.1142161,-0.1142161,4.575298,76.25481,0.1299408,0.1193558,0,0,3.316303
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.0730655,0.0730655,0,0,0,0.0730655,0,0,0,0,0.07691105,0.0730655,0,0,1.50178,3.202086,0,0.07691105,-0.07691105,4.494226,74.90363,0.1299408,0.08037206,0,0,3.202086
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.587237,3.125175,0,0,0,4.494226,74.90363,0.1299408,0,0,0,3.125175
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1070009,0.1070009,0,0,0,0.1070009,0,0,1.387779E-17,0,0.1126326,0.1070009,0,0,1.587237,3.125175,0,0.1126326,-0.1126326,4.375502,72.92488,0.1299408,0.117701,0,0,3.125175
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.2229909,0.2229909,0,0,0,0.2229909,0,0,2.775558E-17,0,0.2347273,0.2229909,0,0,1.712384,3.012543,0,0.2347273,-0.2347273,4.128077,68.80115,0.1299408,0.24529,0,0,3.012543
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1679717,0.1679717,0,0,0,0.1679717,0,0,2.775558E-17,0,0.1768123,0.1679717,0,0,1.973193,2.777816,0,0.1768123,-0.1768123,3.9417,65.69488,0.1299408,0.1847689,0,0,2.777816
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.2330483,0.2330483,0,0,0,0.2330483,0,0,2.775558E-17,0,0.245314,0.2330483,0,0,2.169651,2.601003,0,0.245314,-0.245314,3.683117,61.38516,0.1299408,0.2563532,0,0,2.601003
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.1889097,0.1889097,0,0,0,0.1889097,3.638836,0,2.775558E-17,0.006874112,0.1988523,0.1889097,0,0,2.442222,2.355689,0,0.1919782,-0.1919782,3.480754,58.01245,0.1299408,0.2078006,0.00549929,0,2.362563
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.004942,1.004942,0,0,0,1.004942,43.62941,2.220446E-16,0,0.4384503,1.057834,1.004942,0,0,2.655531,2.163711,0,0.6193835,-0.6193835,2.827867,47.13102,0.1299408,1.105436,0.3507603,0,2.602161
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.442873,1.442873,0.425,0,0.172125,1.442873,64.10165,2.220446E-16,0,0.9249054,1.071445,1.017873,0,0,3.343735,1.544328,0,0.1465398,-0.1465398,2.6734,44.55658,0.1299408,1.58716,0.7399243,1.7,2.469233
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.6891462,0.6891462,1.7,0,0.5202,0.6891462,198.8499,0,0,1.370366,0,0,1.010854,0.9603112,3.506557,1.397788,2.330678,0,2.330678,4.884475,81.40775,0.1300845,0.7580608,1.096293,1.7,2.768154
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.6763319,0.6763319,0,0,0,0.6763319,237.063,0,0,1.603332,0.7119283,0.6763319,0,0,1.175879,3.495398,0.891404,0,0.891404,5.730135,95.50206,0.1298862,0.743965,1.282666,0,5.09873
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.7860972,0.7860972,0,0,0,0.7860972,196.9518,0.4362868,0,1.548233,0.8274707,0.7860972,0,0,0.2844753,4.297661,0.2844753,0,0.2844753,6.000012,100,0.1298231,0.8647069,1.238586,0,5.845894
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.7409332,0.7409332,0,0,0,0.7409332,209.1865,0.7700024,0,1.549932,0.7799297,0.7409332,0,0,0,4.553689,0,0,0,6.000012,100,0.1298231,0.8150265,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.5782073,0.5782073,0,0,0,0.5782073,238.1701,0.7684777,0,1.377117,0.6086392,0.5782073,0,0,0,4.553689,0,0,0,6.000012,100,0.1298231,0.6360279,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.5421353,0.5421353,0,0,0,0.5421353,212.1415,0.5794253,0,1.150094,0.5706688,0.5421353,0,0,0,4.553689,0,0,0,6.000012,100,0.1298231,0.5963489,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.081333,1.081333,0,0,0,1.081333,78.56518,0,0,0.8495508,1.138245,1.081333,0,0,0,4.553689,0,0.288694,-0.288694,5.695702,94.92818,0.1298231,1.189466,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.3707236,0,0.6914947,0,0,0,0,0.3207711,4.264995,0.3207711,0,0.3207711,6.000012,100,0.1297519,0,0.5531958,0,4.95649
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.003406,1.003406,0,0,0,1.003406,35.50878,0,0,0.3562973,1.056217,1.003406,0,0,0,4.553689,0,0.6999196,-0.6999196,5.262232,87.70369,0.1297519,1.103747,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.768727,0.768727,0,0,0,0.768727,6.052985,0,1.110223E-16,0.04653093,0.8091863,0.768727,0,0,0.7776885,3.853769,0,0.7626554,-0.7626554,4.458323,74.30523,0.1297519,0.8455997,0.03722475,0,3.9003
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.625083,3.091114,0,0,0,4.458323,74.30523,0.1297519,0,0,0,3.091114
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.6313004,0.6313004,0,0,0,0.6313004,0,0,1.110223E-16,0,0.6645268,0.6313004,0,0,1.625083,3.091114,0,0.6645268,-0.6645268,3.75785,62.6307,0.1297519,0.6944305,0,0,3.091114
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.436803,1.436803,0.425,0,0.172125,1.436803,0,0,0,0,1.065056,1.011803,0,0,2.363446,2.426587,0,1.065056,-1.065056,2.635182,43.91962,0.1297519,1.580483,0,1.7,2.426587
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.2576821,0.2576821,1.7,0,0.5202,0.2576821,0,0,0,0,0,0,1.442318,1.370202,3.546842,1.361531,1.370202,0,1.370202,3.93507,65.58437,0.1301081,0.2834503,0,1.7,1.361531
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.1461238,0.1461238,1.598755,0,0.4925602,0.1461238,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.17664,2.594713,1.38,0,1.38,5.244253,87.40405,0.1304081,0.1607361,0,1.7,2.594713
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01124663,0.01124663,0,0,0,0.01124663,0,0,1.734723E-18,0,0.01183856,0.01124663,0,0,0.7966399,3.836713,0,0.01183856,-0.01183856,5.231774,87.19606,0.1304081,0.0123713,0,0,3.836713
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1121441,0.1121441,0,0,0,0.1121441,0,0,1.387779E-17,0,0.1180464,0.1121441,0,0,0.8097938,3.824874,0,0.1180464,-0.1180464,5.107342,85.1222,0.1304081,0.1233585,0,0,3.824874
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.1987241,0.1987241,0,0,0,0.1987241,0,0,2.775558E-17,0,0.2091832,0.1987241,0,0,0.9409565,3.706828,0,0.2091832,-0.2091832,4.886844,81.44724,0.1304081,0.2185965,0,0,3.706828
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.07088695,0.07088695,0,0,0,0.07088695,0,0,1.387779E-17,0,0.07461785,0.07088695,0,0,1.173382,3.497645,0,0.07461785,-0.07461785,4.80819,80.13634,0.1304081,0.07797565,0,0,3.497645
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256291,3.423027,0,0,0,4.80819,80.13634,0.1304081,0,0,0,3.423027
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1022274,0.1022274,0,0,0,0.1022274,0,0,1.387779E-17,0,0.1076078,0.1022274,0,0,1.256291,3.423027,0,0.1076078,-0.1076078,4.694761,78.24586,0.1304081,0.1124501,0,0,3.423027
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.0819011,0.0819011,0,0,0,0.0819011,21.47177,0,0,0.01758561,0.08621168,0.0819011,0,0,1.375855,3.315419,0,0.06862607,-0.06862607,4.622423,77.04023,0.1304081,0.09009121,0.01406849,0,3.333005
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.452106,3.246793,0.04545002,0,0.04545002,4.665541,77.75886,0.130398,0,0.03636001,0,3.292243
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.6285877,0.6285877,0,0,0,0.6285877,35.05079,0,0,0.2203249,0.6616712,0.6285877,0,0,1.406656,3.287698,0,0.4413463,-0.4413463,4.200321,70.0052,0.130398,0.6914465,0.17626,0,3.508023
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.05392345,0.05392345,0,0,0,0.05392345,147.8701,0,0,0.07973665,0.05676153,0.05392345,0,0,1.897041,2.846352,0.02297513,0,0.02297513,4.222117,70.36848,0.130393,0.05931579,0.06378932,0,2.926089
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.3074896,0.3074896,0,0,0,0.3074896,88.46667,0,0,0.2720258,0.3236733,0.3074896,0,0,1.874066,2.867029,0,0.05164744,-0.05164744,4.167675,69.46112,0.130393,0.3382386,0.2176207,0,3.139055
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.931452,2.815382,0.2631254,0,0.2631254,4.417298,73.62149,0.1303347,0,0.2105003,0,3.078507
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.8153781,0.8153781,0,0,0,0.8153781,36.50254,0,1.110223E-16,0.2976337,0.8582927,0.8153781,0,0,1.668327,3.052195,0,0.5606589,-0.5606589,3.826312,63.77174,0.1303347,0.8969159,0.238107,0,3.349829
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,2.291281,2.491536,0.1330254,0,0.1330254,3.952511,65.87505,0.1303052,0,0.1064203,0,2.624562
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.5399122,0.5399122,0,0,0,0.5399122,58.42221,0,0,0.3154287,0.5683287,0.5399122,0,0,2.158256,2.611259,0,0.2529,-0.2529,3.685931,61.43206,0.1303052,0.5939035,0.2523429,0,2.926687
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.3772511,0.3772511,0,0,0,0.3772511,82.6209,0,0,0.3116882,0.3971064,0.3772511,0,0,2.439255,2.358359,0,0.08541817,-0.08541817,3.595892,59.93142,0.1303052,0.4149762,0.2493506,0,2.670047
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,0.9075742,0.9075742,0,0,0,0.9075742,19.05287,0,0,0.1729189,0.9553412,0.9075742,0,0,2.534165,2.272941,0,0.7824223,-0.7824223,2.771147,46.18569,0.1303052,0.9983316,0.1383352,0,2.44586
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.3992605,0.3992605,0,0,0,0.3992605,9.498137,0,0,0.0379223,0.4202742,0.3992605,0,0,3.403523,1.490518,0,0.3823519,-0.3823519,2.368113,39.46846,0.1303052,0.4391865,0.03033784,0,1.528441
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.7470443,0.7470443,0,0,0,0.7470443,5.699975,0,1.110223E-16,0.04258134,0.7863624,0.7470443,0,0,3.828358,1.108167,0,0.7437811,-0.7437811,1.584098,26.40159,0.1303052,0.8217487,0.03406507,0,1.150748
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,0.9224931,0.9224931,0.5763269,0,0.2134372,0.9224931,0,5.551115E-17,0,0,0.3643855,0.3461662,0,0,4.654782,0.3643855,0,0.3643855,-0.3643855,1.200002,20,0.1303052,1.014742,0,1.7,0.3643855
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.7535655,0.7535655,1.7,0,0.5202,0.7535655,0,0,0,0,0,0,0.9464345,0.8991128,5.059654,0,0.8991128,0,0.8991128,2.052976,34.21619,0.1305934,0.828922,0,1.7,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.530357,0.530357,1.7,0,0.5202,0.530357,0,0,0,0,0,0,1.169643,1.111161,4.160542,0.8092015,1.111161,0,1.111161,3.107116,51.78515,0.1309485,0.5833927,0,1.7,0.8092015
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.049381,1.809246,1.38,0,1.38,4.416298,73.60483,0.1311698,0,0,1.7,1.809246
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1359275,0.1359275,1.588559,0,0.4897766,0.1359275,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.669381,3.051246,1.38,0,1.38,5.725482,95.4245,0.1314595,0.1495203,0,1.7,3.051246
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2893807,4.293246,0,0,0,5.725482,95.4245,0.1314595,0,0,0,4.293246
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001193554,0.001193554,0,0,0,0.001193554,0,0,0,0,0.001256373,0.001193554,0,0,0.2893807,4.293246,0,0.001256373,-0.001256373,5.724157,95.40243,0.1314595,0.00131291,0,0,4.293246
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1344955,0.1344955,0,0,0,0.1344955,0,0,2.775558E-17,0,0.1415742,0.1344955,0,0,0.2907767,4.29199,0,0.1415742,-0.1415742,5.574924,92.91522,0.1314595,0.147945,0,0,4.29199
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.03122346,0.03122346,0,0,0,0.03122346,0,0,0,0,0.0328668,0.03122346,0,0,0.4480813,4.150416,0,0.0328668,-0.0328668,5.54028,92.33781,0.1314595,0.0343458,0,0,4.150416
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4846,4.117549,0,0,0,5.54028,92.33781,0.1314595,0,0,0,4.117549
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.2046261,0.2046261,0,0,0,0.2046261,0,0,2.775558E-17,0,0.2153959,0.2046261,0,0,0.4846,4.117549,0,0.2153959,-0.2153959,5.313233,88.5537,0.1314595,0.2250887,0,0,4.117549
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.120699,0.120699,0,0,0,0.120699,28.24487,0,1.387779E-17,0.03409128,0.1270516,0.120699,0,0,0.7239287,3.902153,0,0.09296029,-0.09296029,5.215244,86.92056,0.1314595,0.1327689,0.02727302,0,3.936244
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.751843,0.751843,0,0,0,0.751843,43.96836,0,0,0.3305731,0.7914137,0.751843,0,0,0.827218,3.809193,0,0.4608406,-0.4608406,4.729475,78.82443,0.1314595,0.8270273,0.2644584,0,4.139766
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.4964318,0.4964318,0,0,0,0.4964318,42.1701,0,0,0.2093458,0.5225598,0.4964318,0,0,1.339263,3.348352,0,0.313214,-0.313214,4.399319,73.32184,0.1314595,0.546075,0.1674767,0,3.557698
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.317979,1.317979,0.425,0,0.172125,1.317979,39.93277,0,0,0.5263057,0.9399784,0.8929795,0,0,1.687279,3.035138,0,0.4136728,-0.4136728,3.963269,66.05436,0.1314595,1.449777,0.4210445,1.7,3.561444
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,0.9652531,0.9652531,1.7,0,0.5202,0.9652531,66.52302,0,0,0.6421155,0,0,0.7347469,0.6980096,2.146915,2.621465,1.340125,0,1.340125,5.234624,87.24355,0.1318136,1.061778,0.5136924,1.7,3.263581
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,0.80679,3.827578,0.7290577,0,0.7290577,5.926269,98.77095,0.1316522,0,0.5832462,0,4.556635
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.1441947,0.1441947,0,0,0,0.1441947,283.8494,0.1797796,0,0.4092958,0.1517839,0.1441947,0,0,0.07773232,4.48373,0.07773232,0,0.07773232,6.000012,100,0.131635,0.1586142,0.3274367,0,4.893026
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.4736284,0.4736284,0,0,0,0.4736284,77.90931,0,0,0.3690006,0.4985562,0.4736284,0,0,0,4.553689,0,0.1295556,-0.1295556,5.863449,97.72395,0.131635,0.5209913,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.081133,1.081133,0,0,0,1.081133,43.84402,0,0,0.474012,1.138034,1.081133,0,0,0.1439507,4.424133,0,0.6640223,-0.6640223,5.163507,86.05828,0.131635,1.189246,0.3792096,0,4.898145
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.4888992,0.4888992,0,0,0,0.4888992,20.3801,0,0,0.09963813,0.5146307,0.4888992,0,0,0.8817533,3.760111,0,0.4149926,-0.4149926,4.726067,78.76762,0.131635,0.5377892,0.07971051,0,3.859749
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.4998842,0.4998842,0,0,0,0.4998842,63.83731,0,5.551115E-17,0.3191127,0.5261939,0.4998842,0,0,1.342856,3.345118,0,0.2070813,-0.2070813,4.507784,75.12959,0.131635,0.5498726,0.2552901,0,3.664231
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.4455754,0.4455754,0,0,0,0.4455754,46.69383,0,0,0.2080562,0.4690267,0.4455754,0,0,1.572946,3.138037,0,0.2609705,-0.2609705,4.232697,70.54481,0.131635,0.490133,0.166445,0,3.346093
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.620854,1.620854,0.425,0,0.172125,1.620854,2.803077,0,2.220446E-16,0.04543379,1.258793,1.195854,0,0,1.862914,2.877067,0,1.21336,-1.21336,2.953704,49.22829,0.131635,1.782939,0.03634703,1.7,2.9225
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.3249067,0.3249067,1.7,0,0.5202,0.3249067,0,-2.220446E-16,0,0,0,0,1.375093,1.306339,3.211091,1.663707,1.306339,0,1.306339,4.193005,69.88328,0.1319949,0.3573973,0,1.7,1.663707
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.087538,1.087538,1.7,0,0.5202,1.087538,0,0,0,0,0,0,0.6124625,0.5818394,1.904752,2.839412,0.5818394,0,0.5818394,4.744987,79.08295,0.1321773,1.196291,0,1.7,2.839412
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.6948447,0.6948447,1.7,0,0.5202,0.6948447,0,0,0,0,0,0,1.005155,0.9548976,1.322913,3.363067,0.9548976,0,0.9548976,5.650882,94.18118,0.132476,0.7643291,0,1.7,3.363067
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.2180615,0.2180615,0,0,0,0.2180615,0,0,2.775558E-17,0,0.2295384,0.2180615,0,0,0.3680154,4.222475,0,0.2295384,-0.2295384,5.408927,90.14861,0.132476,0.2398676,0,0,4.222475
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.05691665,0.05691665,0,0,0,0.05691665,0,0,6.938894E-18,0,0.05991226,0.05691665,0,0,0.6230581,3.992937,0,0.05991226,-0.05991226,5.345774,89.09605,0.132476,0.06260832,0,0,3.992937
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.08882987,0.08882987,0,0,0,0.08882987,0,0,1.387779E-17,0,0.09350512,0.08882987,0,0,0.6896272,3.933024,0,0.09350512,-0.09350512,5.247211,87.45335,0.132476,0.09771285,0,0,3.933024
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7935218,3.839519,0,0,0,5.247211,87.45335,0.132476,0,0,0,3.839519
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.1939627,0.1939627,0,0,0,0.1939627,0,0,2.775558E-17,0,0.2041712,0.1939627,0,0,0.7935218,3.839519,0,0.2041712,-0.2041712,5.031996,83.86642,0.132476,0.2133589,0,0,3.839519
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00420448,0.00420448,0,0,0,0.00420448,0,0,0,0,0.004425769,0.00420448,0,0,1.020379,3.635348,0,0.004425769,-0.004425769,5.02733,83.78867,0.132476,0.004624928,0,0,3.635348
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.025296,3.630922,0,0,0,5.02733,83.78867,0.132476,0,0,0,3.630922
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.112792,0.112792,0,0,0,0.112792,0,0,1.387779E-17,0,0.1187284,0.112792,0,0,1.025296,3.630922,0,0.1187284,-0.1187284,4.90218,81.70284,0.132476,0.1240712,0,0,3.630922
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.02702236,0.02702236,0,0,0,0.02702236,102.0063,0,0,0.0275645,0.02844459,0.02702236,0,0,1.157217,3.512194,0,0.0008800926,-0.0008800926,4.901252,81.68737,0.132476,0.0297246,0.0220516,0,3.539758
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.6114396,0.6114396,0,0,0,0.6114396,59.90876,0,0,0.3663059,0.6436206,0.6114396,0,0,1.158195,3.511314,0,0.2773148,-0.2773148,4.608937,76.81546,0.132476,0.6725835,0.2930447,0,3.87762
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.3973945,0.3973945,0,0,0,0.3973945,154.4906,0,0,0.6139372,0.41831,0.3973945,0,0,1.466322,3.233999,0.1956272,0,0.1956272,4.794525,79.90859,0.1324327,0.4371339,0.4911498,0,3.847936
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.3423034,0.3423034,0,0,0,0.3423034,378.5005,0,0,1.29562,0.3603194,0.3423034,0,0,1.270695,3.410064,0.9353009,0,0.9353009,5.681829,94.69697,0.132226,0.3765338,1.036496,0,4.705684
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.546221,1.546221,0.5314003,0,0.2011723,1.546221,90.77786,1.665335E-16,0,1.403626,1.068232,1.014821,0,0,0.335394,4.251834,0.335394,0,0.335394,6.000012,100,0.1322059,1.700843,1.122901,1.7,5.65546
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.5909986,0.5909986,0,0,0,0.5909986,261.6718,0.9243726,0,1.546476,0.6221038,0.5909986,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0.6500985,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.2662417,0.2662417,0,0,0,0.2662417,519.8793,1.103881,0,1.384135,0.2802544,0.2662417,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0.2928658,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.4649003,0.4649003,0,0,0,0.4649003,168.1788,0.2924952,0,0.7818639,0.4893687,0.4649003,0,0,0,4.553689,0,0,0,6.000012,100,0.1322059,0.5113903,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.4625886,0.4625886,0,0,0,0.4625886,74.72835,0,0,0.3456848,0.4869353,0.4625886,0,0,0,4.553689,0,0.1412506,-0.1412506,5.851121,97.51849,0.1322059,0.5088474,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.156945,4.412438,0.04275056,0,0.04275056,5.891677,98.19443,0.1321965,0,0.03420044,0,4.455189
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.2526727,0.2526727,0,0,0,0.2526727,0,0,5.551115E-17,0,0.2659713,0.2526727,0,0,0.1141945,4.450914,0,0.2659713,-0.2659713,5.611319,93.5218,0.1321965,0.27794,0,0,4.450914
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4097182,4.184943,0,0,0,5.611319,93.5218,0.1321965,0,0,0,4.184943
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.3543653,0.3543653,0,0,0,0.3543653,0,0,0,0,0.3730161,0.3543653,0,0,0.4097182,4.184943,0,0.3730161,-0.3730161,5.218126,86.96859,0.1321965,0.3898019,0,0,4.184943
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.03306263,0.03306263,0,0,0,0.03306263,0,0,0,0,0.03480277,0.03306263,0,0,0.8241805,3.811926,0,0.03480277,-0.03480277,5.18144,86.35717,0.1321965,0.03636889,0,0,3.811926
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1145042,0.1145042,0,0,0,0.1145042,0,0,1.387779E-17,0,0.1205307,0.1145042,0,0,0.8628503,3.777124,0,0.1205307,-0.1205307,5.05439,84.23966,0.1321965,0.1259546,0,0,3.777124
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.1805799,0.1805799,0,0,0,0.1805799,0,0,2.775558E-17,0,0.1900841,0.1805799,0,0,0.9967733,3.656593,0,0.1900841,-0.1900841,4.854023,80.90023,0.1321965,0.1986379,0,0,3.656593
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1712233,0.1712233,0,0,0,0.1712233,0,0,0,0,0.180235,0.1712233,0,0,1.207978,3.466509,0,0.180235,-0.180235,4.664039,77.73383,0.1321965,0.1883456,0,0,3.466509
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.1442282,0.1442282,0,0,0,0.1442282,0,0,2.775558E-17,0,0.1518192,0.1442282,0,0,1.408239,3.286274,0,0.1518192,-0.1518192,4.504008,75.06664,0.1321965,0.158651,0,0,3.286274
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.2391265,0.2391265,0,0,0,0.2391265,0,0,0,0,0.2517121,0.2391265,0,0,1.576927,3.134455,0,0.2517121,-0.2517121,4.23868,70.64452,0.1321965,0.2630392,0,0,3.134455
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1106319,0.1106319,0,0,0,0.1106319,0,0,1.387779E-17,0,0.1164546,0.1106319,0,0,1.856607,2.882742,0,0.1164546,-0.1164546,4.115926,68.59863,0.1321965,0.1216951,0,0,2.882742
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.2350082,0.2350082,0,0,0,0.2350082,0,0,2.775558E-17,0,0.247377,0.2350082,0,0,1.986001,2.766288,0,0.247377,-0.247377,3.855168,64.25266,0.1321965,0.258509,0,0,2.766288
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.1908936,0.1908936,0,0,0,0.1908936,8.266624,0,0,0.01578045,0.2009406,0.1908936,0,0,2.260864,2.518911,0,0.1851602,-0.1851602,3.659992,60.99974,0.1321965,0.2099829,0.01262436,0,2.534691
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.02586033,0.02586033,0,0,0,0.02586033,1572.386,0,0,0.4066241,0.0272214,0.02586033,0,0,2.466598,2.333751,0.3794027,0,0.3794027,4.019925,66.99861,0.1321129,0.02844636,0.3252993,0,2.740375
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.8391265,0.8391265,0,0,0,0.8391265,90.39713,0,0,0.7585462,0.883291,0.8391265,0,0,2.087195,2.675213,0,0.1247448,-0.1247448,3.888432,64.80707,0.1321129,0.9230391,0.606837,0,3.433759
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.5198998,0.5198998,0,0,0,0.5198998,228.7004,0,0,1.189013,0.5472629,0.5198998,0,0,2.225801,2.550468,0.6417497,0,0.6417497,4.497249,74.954,0.1319718,0.5718898,0.9512101,0,3.739481
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1462715,0.1462715,0,0,0,0.1462715,779.5316,0,0,1.140233,0.15397,0.1462715,0,0,1.584051,3.128043,0.9862626,0,0.9862626,5.4329,90.54816,0.1317556,0.1608987,0.9121861,0,4.268276
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,0.9586894,0.9586894,0,0,0,0.9586894,159.4382,0,0,1.528517,1.009147,0.9586894,0,0,0.5977883,4.015679,0.5193704,0,0.5193704,5.925618,98.76011,0.131642,1.054558,1.222814,0,5.544197
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.41263,1.41263,0.425,0,0.172125,1.41263,114.7113,0.5024179,0,1.620446,1.03961,0.9876298,0,0,0.07841788,4.483113,0.07841788,0,0.07841788,6.000012,100,0.1316249,1.553893,1.296357,1.7,6.103559
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316249,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1689273,0.1689273,0,0,0,0.1689273,915.9426,1.369459,0,1.547277,0.1778182,0.1689273,0,0,0,4.553689,0,0,0,6.000012,100,0.1316249,0.1858201,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.4013481,0.4013481,0,0,0,0.4013481,284.379,0.718878,0,1.14135,0.4224716,0.4013481,0,0,0,4.553689,0,0,0,6.000012,100,0.1316249,0.4414829,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1507497,0.1507497,0,0,0,0.1507497,546.1984,0.6647086,0,0.8233926,0.1586839,0.1507497,0,0,0,4.553689,0,0,0,6.000012,100,0.1316249,0.1658247,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.2939197,0.2939197,0,0,0,0.2939197,133.2171,0.08216219,0,0.3915513,0.3093892,0.2939197,0,0,0,4.553689,0,0,0,6.000012,100,0.1316249,0.3233117,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.3327779,0.3327779,0,0,0,0.3327779,14.38881,0,0,0.0478828,0.3502925,0.3327779,0,0,0,4.553689,0,0.3024097,-0.3024097,5.681244,94.68721,0.1316249,0.3660557,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,1.950621,1.950621,0.5706209,0,0.2118795,1.950621,0,0,0,0,1.452632,1.38,0,0,0.3360108,4.251279,0,1.452632,-1.452632,4.150036,69.16713,0.1316249,2.145683,0,1.7,4.251279
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.950046,2.798648,1.38,0,1.38,5.459219,90.9868,0.1318403,0,0,1.7,2.798648
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.4125932,0.4125932,0,0,0,0.4125932,0,0,0,0,0.4343086,0.4125932,0,0,0.5700459,4.040648,0,0.4343086,-0.4343086,5.001418,83.35679,0.1318403,0.4538525,0,0,4.040648
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.2074569,0.2074569,0,0,0,0.2074569,0,0,2.775558E-17,0,0.2183757,0.2074569,0,0,1.052611,3.606339,0,0.2183757,-0.2183757,4.771229,79.52033,0.1318403,0.2282026,0,0,3.606339
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.1837521,0.1837521,0,0,0,0.1837521,0,0,2.775558E-17,0,0.1934233,0.1837521,0,0,1.295251,3.387963,0,0.1934233,-0.1934233,4.567343,76.12224,0.1318403,0.2021273,0,0,3.387963
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1248717,0.1248717,0,0,0,0.1248717,0,0,1.387779E-17,0,0.1314439,0.1248717,0,0,1.510165,3.19454,0,0.1314439,-0.1314439,4.428789,73.813,0.1318403,0.1373589,0,0,3.19454
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.656214,3.063096,0,0,0,4.428789,73.813,0.1318403,0,0,0,3.063096
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.03730756,0.03730756,0,0,0,0.03730756,0,0,0,0,0.03927112,0.03730756,0,0,1.656214,3.063096,0,0.03927112,-0.03927112,4.387394,73.12309,0.1318403,0.04103832,0,0,3.063096
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.2261743,0.2261743,0,0,0,0.2261743,0,0,0,0,0.2380781,0.2261743,0,0,1.699849,3.023825,0,0.2380781,-0.2380781,4.136437,68.94048,0.1318403,0.2487917,0,0,3.023825
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96438,2.785747,0,0,0,4.136437,68.94048,0.1318403,0,0,0,2.785747
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96438,2.785747,0,0,0,4.136437,68.94048,0.1318403,0,0,0,2.785747
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1693246,0.1693246,0,0,0,0.1693246,20.69247,0,2.775558E-17,0.03503744,0.1782365,0.1693246,0,0,1.96438,2.785747,0,0.143199,-0.143199,3.985492,66.42474,0.1318403,0.1862571,0.02802995,0,2.820784
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01758414,0.01758414,0,0,0,0.01758414,1727.929,0,0,0.3038415,0.01850962,0.01758414,0,0,2.12349,2.642548,0.2853319,0,0.2853319,4.256182,70.93623,0.131778,0.01934255,0.2430732,0,2.946389
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,1.838158,2.899347,0.6685781,0,0.6685781,4.890451,81.50735,0.1316323,0,0.5348625,0,3.567925
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.4156397,0.4156397,0,0,0,0.4156397,235.4857,0,0,0.9787723,0.4375155,0.4156397,0,0,1.16958,3.501067,0.5412568,0,0.5412568,5.403932,90.06535,0.1315146,0.4572037,0.7830178,0,4.479839
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0.5025398,0,1.130863,0,0,0,0,0.6283233,3.988198,0.6283233,0,0.6283233,6.000012,100,0.1313783,0,0.9046905,0,5.119061
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313783,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313783,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.3291152,0.3291152,0,0,0,0.3291152,356.2353,0.8259875,0,1.172425,0.346437,0.3291152,0,0,0,4.553689,0,0,0,6.000012,100,0.1313783,0.3620267,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.03046464,0.03046464,0,0,0,0.03046464,4054.57,1.203142,0,1.23521,0.03206804,0.03046464,0,0,0,4.553689,0,0,0,6.000012,100,0.1313783,0.03351111,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.16322,1.16322,0,0,0,1.16322,92.98618,0,0,1.081633,1.224442,1.16322,0,0,0,4.553689,0,0.1428082,-0.1428082,5.849479,97.49112,0.1313783,1.279541,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.0135,1.0135,0,0,0,1.0135,78.33302,0,0,0.7939048,1.066842,1.0135,0,0,0.1586758,4.410881,0,0.2729369,-0.2729369,5.561778,92.69612,0.1313783,1.11485,0.6351239,0,5.204786
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,0.900721,0.900721,0,0,0,0.900721,41.318,0,1.110223E-16,0.3721599,0.9481273,0.900721,0,0,0.461939,4.137944,0,0.5759675,-0.5759675,4.954655,82.57742,0.1313783,0.990793,0.2977279,0,4.510104
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.056706,1.056706,0,0,0,1.056706,4.210363,0,0,0.04449115,1.112322,1.056706,0,0,1.101903,3.561976,0,1.067831,-1.067831,3.829063,63.81759,0.1313783,1.162376,0.03559292,0,3.606467
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.288381,2.494146,0,0,0,3.829063,63.81759,0.1313783,0,0,0,2.494146
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1621969,0.1621969,0,0,0,0.1621969,0,0,2.775558E-17,0,0.1707336,0.1621969,0,0,2.288381,2.494146,0,0.1707336,-0.1707336,3.649094,60.81811,0.1313783,0.1784166,0,0,2.494146
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.04453629,0.04453629,0,0,0,0.04453629,0,0,6.938894E-18,0,0.0468803,0.04453629,0,0,2.478085,2.323412,0,0.0468803,-0.0468803,3.599678,59.99451,0.1313783,0.04898992,0,0,2.323412
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.06826591,0.06826591,0,0,0,0.06826591,0,0,0,0,0.07185886,0.06826591,0,0,2.530174,2.276532,0,0.07185886,-0.07185886,3.523932,58.73208,0.1313783,0.07509251,0,0,2.276532
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.610018,2.204673,0,0,0,3.523932,58.73208,0.1313783,0,0,0,2.204673
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.02806071,0.02806071,0,0,0,0.02806071,0,0,3.469447E-18,0,0.02953759,0.02806071,0,0,2.610018,2.204673,0,0.02953759,-0.02953759,3.492796,58.21316,0.1313783,0.03086678,0,0,2.204673
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.09323064,0.09323064,0,0,0,0.09323064,0,0,1.387779E-17,0,0.09813752,0.09323064,0,0,2.642837,2.175135,0,0.09813752,-0.09813752,3.38935,56.48906,0.1313783,0.1025537,0,0,2.175135
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1098553,0.1098553,0,0,0,0.1098553,0,0,1.387779E-17,0,0.1156372,0.1098553,0,0,2.751879,2.076998,0,0.1156372,-0.1156372,3.267458,54.45753,0.1313783,0.1208408,0,0,2.076998
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1039235,0.1039235,0,0,0,0.1039235,0,0,1.387779E-17,0,0.1093931,0.1039235,0,0,2.880365,1.961361,0,0.1093931,-0.1093931,3.152148,52.53569,0.1313783,0.1143158,0,0,1.961361
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.06031033,0.06031033,0,0,0,0.06031033,0,0,6.938894E-18,0,0.06348456,0.06031033,0,0,3.001913,1.851968,0,0.06348456,-0.06348456,3.085229,51.42038,0.1313783,0.06634136,0,0,1.851968
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.2663347,0.2663347,0,0,0,0.2663347,0,0,0,0,0.2803523,0.2663347,0,0,3.072451,1.788483,0,0.2803523,-0.2803523,2.789712,46.4951,0.1313783,0.2929682,0,0,1.788483
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.07979011,0.07979011,0,0,0,0.07979011,19.36093,0,0,0.01544811,0.08398958,0.07979011,0,0,3.383954,1.508131,0,0.06854147,-0.06854147,2.717463,45.29095,0.1313783,0.08776911,0.01235849,0,1.523579
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.460111,1.439589,0.2291618,0,0.2291618,2.934865,48.91431,0.1313286,0,0.1833295,0,1.668751
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.230949,1.645835,0.3216591,0,0.3216591,3.240017,54.00018,0.1312589,0,0.2573273,0,1.967494
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.90929,1.935328,0.70977,0,0.70977,3.913364,65.22261,0.1311055,0,0.567816,0,2.645098
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,2.19952,2.574121,0.9153247,0,0.9153247,4.781718,79.69513,0.1309082,0,0.7322598,0,3.489446
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.6482294,0.6482294,0,0,0,0.6482294,183.3205,0,0,1.188337,0.6823468,0.6482294,0,0,1.284195,3.397913,0.5059905,0,0.5059905,5.261742,87.69553,0.1307994,0.7130524,0.9506698,0,4.586251
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.7443668,0.7443668,0,0,0,0.7443668,164.3689,0,0,1.223507,0.783544,0.7443668,0,0,0.7782046,3.853305,0.4399631,0,0.4399631,5.679128,94.65194,0.1307049,0.8188035,0.9788057,0,5.076812
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.3838816,0.3838816,0,0,0,0.3838816,292.3968,0.3801299,0,1.122457,0.4040858,0.3838816,0,0,0.3382415,4.249271,0.3382415,0,0.3382415,6.000012,100,0.1306324,0.4222697,0.8979658,0,5.371729
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306324,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.2275195,0.2275195,0,0,0,0.2275195,372.6343,0.6083216,0,0.8478158,0.2394942,0.2275195,0,0,0,4.553689,0,0,0,6.000012,100,0.1306324,0.2502714,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.7909502,0.7909502,0,0,0,0.7909502,56.76561,0,1.110223E-16,0.4489877,0.8325791,0.7909502,0,0,0,4.553689,0,0.3835914,-0.3835914,5.595671,93.261,0.1306324,0.8700452,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.6327689,0.6327689,0,0,0,0.6327689,23.04946,0,0,0.1458498,0.6660725,0.6327689,0,0,0.4262127,4.170097,0,0.5202227,-0.5202227,5.047308,84.12164,0.1306324,0.6960458,0.1166798,0,4.315948
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.7491991,0.7491991,0,0,0,0.7491991,5.746347,0,0,0.04305158,0.7886306,0.7491991,0,0,1.004238,3.649875,0,0.745579,-0.745579,4.261399,71.02317,0.1306324,0.824119,0.03444126,0,3.692926
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.16817,1.16817,0,0,0,1.16817,0,0,2.220446E-16,0,1.229652,1.16817,0,0,1.832659,2.904296,0,1.229652,-1.229652,2.965231,49.42043,0.1306324,1.284987,0,0,2.904296
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.19894,1.674643,0,0,0,2.965231,49.42043,0.1306324,0,0,0,1.674643
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.468562,1.468562,0.425,0,0.172125,1.468562,0,0,2.220446E-16,0,1.098487,1.043562,0,0,3.19894,1.674643,0,1.098487,-1.098487,1.807325,30.12202,0.1306324,1.615419,0,1.7,1.674643
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1031622,0.1031622,1.555794,0,0.4808317,0.1031622,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.41948,0.5761567,1.38,0,1.38,3.116508,51.94169,0.1308988,0.1134784,0,1.7,0.5761567
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.3291051,0.3291051,1.7,0,0.5202,0.3291051,0,0,0,0,0,0,1.370895,1.30235,3.03948,1.818157,1.30235,0,1.30235,4.352026,72.53362,0.1312521,0.3620156,0,1.7,1.818157
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.06042322,0.06042322,1.513055,0,0.469164,0.06042322,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.73713,2.990272,1.38,0,1.38,5.661209,94.35329,0.1314948,0.06646554,0,1.7,2.990272
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1157001,0.1157001,0,0,0,0.1157001,0,0,1.387779E-17,0,0.1217896,0.1157001,0,0,0.3571301,4.232272,0,0.1217896,-0.1217896,5.532831,92.21367,0.1314948,0.1272702,0,0,4.232272
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.03095592,0.03095592,0,0,0,0.03095592,0,0,3.469447E-18,0,0.03258518,0.03095592,0,0,0.4924519,4.110482,0,0.03258518,-0.03258518,5.498483,91.6412,0.1314948,0.03405151,0,0,4.110482
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1369483,0.1369483,0,0,0,0.1369483,0,0,0,0,0.1441561,0.1369483,0,0,0.5286577,4.077897,0,0.1441561,-0.1441561,5.346529,89.10864,0.1314948,0.1506432,0,0,4.077897
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.002605213,0.002605213,0,0,0,0.002605213,0,0,0,0,0.002742329,0.002605213,0,0,0.6888311,3.933741,0,0.002742329,-0.002742329,5.343639,89.06047,0.1314948,0.002865734,0,0,3.933741
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.2564094,0.2564094,0,0,0,0.2564094,0,0,0,0,0.2699047,0.2564094,0,0,0.6918781,3.930999,0,0.2699047,-0.2699047,5.059134,84.31873,0.1314948,0.2820504,0,0,3.930999
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,0.9917722,3.661094,0.04608788,0,0.04608788,5.102857,85.04745,0.131485,0,0.0368703,0,3.707182
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.8175652,0.8175652,0,0,0,0.8175652,38.0407,0,0,0.3110075,0.860595,0.8175652,0,0,0.9456844,3.702573,0,0.5495875,-0.5495875,4.523541,75.3922,0.131485,0.8993217,0.248806,0,4.01358
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.6798999,0.6798999,0,0,0,0.6798999,113.0798,0,0,0.7688291,0.7156841,0.6798999,0,0,1.556337,3.152986,0.05314502,0,0.05314502,4.573959,76.23249,0.1314736,0.7478899,0.6150633,0,3.921815
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,1.503192,3.200816,0.7923841,0,0.7923841,5.32568,88.76116,0.131304,0,0.6339073,0,3.9932
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.53647,1.53647,0.425,0,0.172125,1.53647,63.02264,0,0,0.9683239,1.169968,1.11147,0,0,0.7108079,3.913962,0,0.2016443,-0.2016443,5.113129,85.21864,0.131304,1.690117,0.7746592,1.7,4.882286
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.3904155,0.3904155,0,0,0,0.3904155,232.2627,0,0,0.9067897,0.4109637,0.3904155,0,0,0.9348572,3.712317,0.495826,0,0.495826,5.58351,93.05832,0.1311981,0.4294571,0.7254318,0,4.619107
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.035665,0,1.474696,0,0,0,0,0.4390312,4.158561,0.4390312,0,0.4390312,6.000012,100,0.1311045,0,1.179757,0,5.633257
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.2150773,0.2150773,0,0,0,0.2150773,612.2076,1.090323,0,1.31672,0.2263972,0.2150773,0,0,0,4.553689,0,0,0,6.000012,100,0.1311045,0.236585,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311045,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.4126236,0.4126236,0,0,0,0.4126236,284.4856,0.7395139,0,1.173854,0.4343406,0.4126236,0,0,0,4.553689,0,0,0,6.000012,100,0.1311045,0.453886,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.4670324,0.4670324,0,0,0,0.4670324,163.2037,0.2706013,0,0.7622144,0.4916131,0.4670324,0,0,0,4.553689,0,0,0,6.000012,100,0.1311045,0.5137357,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.5149146,0.5149146,0,0,0,0.5149146,53.1811,0,0,0.2738373,0.5420154,0.5149146,0,0,0,4.553689,0,0.2681781,-0.2681781,5.717328,95.2886,0.1311045,0.5664061,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.2979757,4.285511,0.02436827,0,0.02436827,5.740445,95.6739,0.1310993,0,0.01949462,0,4.309879
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.10396,1.10396,0,0,0,1.10396,0,0,2.220446E-16,0,1.162063,1.10396,0,0,0.2736074,4.307442,0,1.162063,-1.162063,4.515523,75.25857,0.1310993,1.214356,0,0,4.307442
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.8421229,0.8421229,0,0,0,0.8421229,0,0,1.110223E-16,0,0.8864452,0.8421229,0,0,1.564789,3.145379,0,0.8864452,-0.8864452,3.581128,59.68534,0.1310993,0.9263352,0,0,3.145379
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.6309925,0.6309925,0,0,0,0.6309925,0,0,1.110223E-16,0,0.6642026,0.6309925,0,0,2.549728,2.258934,0,0.6642026,-0.6642026,2.880997,48.01652,0.1310993,0.6940917,0,0,2.258934
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.2156447,0.2156447,0,0,0,0.2156447,0,0,2.775558E-17,0,0.2269944,0.2156447,0,0,3.28773,1.594731,0,0.2269944,-0.2269944,2.641724,44.02864,0.1310993,0.2372091,0,0,1.594731
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.2045521,0.2045521,0,0,0,0.2045521,0,0,2.775558E-17,0,0.215318,0.2045521,0,0,3.539947,1.367737,0,0.215318,-0.215318,2.414759,40.2459,0.1310993,0.2250073,0,0,1.367737
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.257488,0.257488,0,0,0,0.257488,0,0,0,0,0.27104,0.257488,0,0,3.779189,1.152419,0,0.27104,-0.27104,2.129057,35.48422,0.1310993,0.2832368,0,0,1.152419
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.2197448,0.2197448,0,0,0,0.2197448,0,0,2.775558E-17,0,0.2313103,0.2197448,0,0,4.080344,0.881379,0,0.2313103,-0.2313103,1.885235,31.42052,0.1310993,0.2417193,0,0,0.881379
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.06373141,0.06373141,0,0,0,0.06373141,0,0,1.387779E-17,0,0.0670857,0.06373141,0,0,4.337356,0.6500687,0,0.0670857,-0.0670857,1.81452,30.24195,0.1310993,0.07010455,0,0,0.6500687
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.08630778,0.08630778,0,0,0,0.08630778,0,0,1.387779E-17,0,0.09085029,0.08630778,0,0,4.411895,0.582983,0,0.09085029,-0.09085029,1.718756,28.64587,0.1310993,0.09493855,0,0,0.582983
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.2784596,0.2784596,0,0,0,0.2784596,0,0,5.551115E-17,0,0.2931153,0.2784596,0,0,4.51284,0.4921327,0,0.2931153,-0.2931153,1.409785,23.49637,0.1310993,0.3063055,0,0,0.4921327
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1418532,0.1418532,0,0,0,0.1418532,0,0,0,0,0.1493192,0.1418532,0,0,4.838524,0.1990174,0,0.1493192,-0.1493192,1.252389,20.87311,0.1310993,0.1560386,0,0,0.1990174
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.173391,0.173391,1.626023,0,0.5000042,0.173391,13.76414,2.220446E-16,0,0.02386578,0,0,1.452632,1.38,5.004434,0.04969817,1.403866,0,1.403866,2.584213,43.07013,0.1313916,0.1907301,0.01909263,1.7,0.07356395
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.2399355,0.2399355,1.692567,0,0.5181708,0.2399355,167.2108,0,0,0.4011981,0,0,1.452632,1.38,3.600568,1.313177,1.781198,0,1.781198,4.274006,71.23328,0.1316348,0.2639291,0.3209585,1.7,1.714375
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1134976,0.1134976,1.193509,0,0.3819278,0.1134976,699.0104,0,0,0.7933599,0,0,1.080011,1.02601,1.81937,2.916256,1.81937,0,1.81937,6.000012,100,0.1316246,0.1248473,0.6346879,1.7,3.709615
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,0.914779,0.914779,0,0,0,0.914779,119.7922,0.1329082,0,1.095833,0.9629253,0.914779,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,1.006257,0.8766668,0,5.649522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.8618653,0.8618653,0,0,0,0.8618653,148.2537,0.3705207,0,1.277747,0.9072266,0.8618653,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0.9480518,1.022198,0,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.003519886,0.003519886,0,0,0,0.003519886,49297.66,1.731516,0,1.735222,0.003705143,0.003519886,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0.003871874,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.6729462,0.6729462,0,0,0,0.6729462,240.879,0.9126216,0,1.620986,0.7083644,0.6729462,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0.7402408,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0,1.13548,0,5.973039
