Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1143839,0.1143839,0,0,0,0.1143839,667.8782,0.6435409,0,0.763945,0.1204041,0.1143839,0,0,0,4.553689,0,0,0,6.000012,100,0.1316246,0.1258223,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,0.9200531,0.9200531,0,0,0,0.9200531,39.60488,0,0,0.364386,0.968477,0.9200531,0,0,0,4.553689,0,0.604091,-0.604091,5.363244,89.38722,0.1316246,1.012058,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.05376489,0.05376489,0,0,0,0.05376489,92.30243,0,0,0.0496263,0.05659463,0.05376489,0,0,0.6712123,3.949598,0,0.006968323,-0.006968323,5.355899,89.2648,0.1316246,0.05914138,0.03970104,0,3.999224
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6789548,3.94263,0,0,0,5.355899,89.2648,0.1316246,0,0,0,3.94263
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.5177391,0.5177391,0,0,0,0.5177391,0,0,0,0,0.5449885,0.5177391,0,0,0.6789548,3.94263,0,0.5449885,-0.5449885,4.781431,79.69035,0.1316246,0.569513,0,0,3.94263
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.6396586,0.6396586,0,0,0,0.6396586,0,0,0,0,0.6733248,0.6396586,0,0,1.284498,3.397641,0,0.6733248,-0.6733248,4.071684,67.86127,0.1316246,0.7036244,0,0,3.397641
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1464178,0.1464178,0,0,0,0.1464178,0,0,0,0,0.154124,0.1464178,0,0,2.032636,2.724316,0,0.154124,-0.154124,3.909223,65.15359,0.1316246,0.1610596,0,0,2.724316
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1201874,0.1201874,0,0,0,0.1201874,0,0,1.387779E-17,0,0.1265131,0.1201874,0,0,2.203885,2.570192,0,0.1265131,-0.1265131,3.775867,62.93098,0.1316246,0.1322062,0,0,2.570192
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1228967,0.1228967,0,0,0,0.1228967,0,0,1.387779E-17,0,0.129365,0.1228967,0,0,2.344455,2.443679,0,0.129365,-0.129365,3.639504,60.65828,0.1316246,0.1351864,0,0,2.443679
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1393092,0.1393092,0,0,0,0.1393092,0,0,2.775558E-17,0,0.1466413,0.1393092,0,0,2.488194,2.314314,0,0.1466413,-0.1466413,3.48493,58.08206,0.1316246,0.1532401,0,0,2.314314
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.1402251,0.1402251,0,0,0,0.1402251,0,0,2.775558E-17,0,0.1476053,0.1402251,0,0,2.651129,2.167673,0,0.1476053,-0.1476053,3.329341,55.4889,0.1316246,0.1542476,0,0,2.167673
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.01808337,0.01808337,0,0,0,0.01808337,0,0,0,0,0.01903513,0.01808337,0,0,2.815135,2.020068,0,0.01903513,-0.01903513,3.309276,55.15449,0.1316246,0.01989171,0,0,2.020068
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.836285,2.001033,0,0,0,3.309276,55.15449,0.1316246,0,0,0,2.001033
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.836285,2.001033,0,0,0,3.309276,55.15449,0.1316246,0,0,0,2.001033
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1315355,0.1315355,0,0,0,0.1315355,32.76248,0,2.775558E-17,0.04309428,0.1384584,0.1315355,0,0,2.836285,2.001033,0,0.09536411,-0.09536411,3.208753,53.47911,0.1316246,0.144689,0.03447542,0,2.044127
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.5109078,0.5109078,0,0,0,0.5109078,83.1894,0,0,0.4250211,0.5377976,0.5109078,0,0,2.942245,1.905668,0,0.1127765,-0.1127765,3.089876,51.49784,0.1316246,0.5619985,0.3400169,0,2.330689
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.7774851,0.7774851,0,0,0,0.7774851,84.20464,0,0,0.6546786,0.8184054,0.7774851,0,0,3.067552,1.792892,0,0.1637268,-0.1637268,2.917293,48.62146,0.1316246,0.8552336,0.5237429,0,2.447571
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.233509,1.233509,0,0,0,1.233509,85.80958,0,0,1.058469,1.29843,1.233509,0,0,3.249471,1.629165,0,0.2399616,-0.2399616,2.664351,44.40577,0.1316246,1.35686,0.8467748,0,2.687634
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,0.9341992,0.9341992,0,0,0,0.9341992,136.7995,0,0,1.277979,0.9833676,0.9341992,0,0,3.516095,1.389203,0.2946118,0,0.2946118,2.943845,49.06398,0.1315621,1.027619,1.022383,0,2.667183
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0,0,1.240239,0,0,0,0,3.221483,1.654354,1.240239,0,1.240239,4.120439,68.67384,0.1312997,0,0.992191,0,2.894593
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,0.9684858,0.9684858,0,0,0,0.9684858,135.6482,0,0,1.313733,1.019459,0.9684858,0,0,1.981244,2.770569,0.2942747,0,0.2942747,4.399612,73.32672,0.1312376,1.065334,1.050987,0,4.084302
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.03350826,0.03350826,0,0,0,0.03350826,3993.16,0,0,1.338038,0.03527185,0.03350826,0,0,1.68697,3.035416,1.302767,0,1.302767,5.635525,93.92522,0.1309634,0.03685909,1.070431,0,4.373455
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.7484809,0.7484809,0,0,0,0.7484809,179.2825,0.1698177,0,1.341895,0.7878746,0.7484809,0,0,0.3842032,4.207906,0.3842032,0,0.3842032,6.000012,100,0.1308828,0.823329,1.073516,0,5.549801
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1039242,0.1039242,0,0,0,0.1039242,1027.531,0.9584595,0,1.067853,0.1093939,0.1039242,0,0,0,4.553689,0,0,0,6.000012,100,0.1308828,0.1143166,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.4427361,0.4427361,0,0,0,0.4427361,111.2807,0.02664184,0,0.4926798,0.466038,0.4427361,0,0,0,4.553689,0,0,0,6.000012,100,0.1308828,0.4870096,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.7558615,0.7558615,0,0,0,0.7558615,34.76674,0,1.110223E-16,0.2627884,0.7956437,0.7558615,0,0,0,4.553689,0,0.5328553,-0.5328553,5.438333,90.6387,0.1308828,0.8314477,0.2102307,0,4.816477
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.5004088,0.5004088,0,0,0,0.5004088,9.512551,0,0,0.04760165,0.5267462,0.5004088,0,0,0.5920615,4.020833,0,0.4791445,-0.4791445,4.93327,82.22101,0.1308828,0.5504497,0.03808132,0,4.068435
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.4799559,0.4799559,0,0,0,0.4799559,0,0,0,0,0.5052167,0.4799559,0,0,1.124444,3.541689,0,0.5052167,-0.5052167,4.400725,73.34528,0.1308828,0.5279514,0,0,3.541689
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685796,3.036472,0,0,0,4.400725,73.34528,0.1308828,0,0,0,3.036472
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.4999537,0.4999537,0,0,0,0.4999537,0,0,5.551115E-17,0,0.526267,0.4999537,0,0,1.685796,3.036472,0,0.526267,-0.526267,3.845991,64.09972,0.1308828,0.549949,0,0,3.036472
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.05275073,0.05275073,0,0,0,0.05275073,0,0,6.938894E-18,0,0.05552708,0.05275073,0,0,2.270537,2.510206,0,0.05552708,-0.05552708,3.787461,63.12422,0.1308828,0.0580258,0,0,2.510206
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1215908,0.1215908,0,0,0,0.1215908,0,0,1.387779E-17,0,0.1279903,0.1215908,0,0,2.332234,2.454678,0,0.1279903,-0.1279903,3.652547,60.87566,0.1308828,0.1337498,0,0,2.454678
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.474445,2.326688,0,0,0,3.652547,60.87566,0.1308828,0,0,0,2.326688
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1424154,0.1424154,0,0,0,0.1424154,0,0,2.775558E-17,0,0.149911,0.1424154,0,0,2.474445,2.326688,0,0.149911,-0.149911,3.494527,58.242,0.1308828,0.156657,0,0,2.326688
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.641013,2.176777,0,0,0,3.494527,58.242,0.1308828,0,0,0,2.176777
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.641013,2.176777,0,0,0,3.494527,58.242,0.1308828,0,0,0,2.176777
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.3220299,0.3220299,0,0,0,0.3220299,0,0,5.551115E-17,0,0.3389789,0.3220299,0,0,2.641013,2.176777,0,0.3389789,-0.3389789,3.137212,52.28676,0.1308828,0.3542329,0,0,2.176777
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017656,1.837798,0,0,0,3.137212,52.28676,0.1308828,0,0,0,1.837798
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.04695072,0.04695072,0,0,0,0.04695072,48.73273,0,0,0.02288036,0.04942181,0.04695072,0,0,3.017656,1.837798,0,0.02654144,-0.02654144,3.109235,51.82048,0.1308828,0.05164579,0.01830429,0,1.860679
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.4667101,0.4667101,0,0,0,0.4667101,50.90891,0,0,0.237597,0.4912738,0.4667101,0,0,3.047147,1.811257,0,0.2536767,-0.2536767,2.841836,47.36384,0.1308828,0.5133811,0.1900776,0,2.048854
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.341831,1.341831,0.425,0,0.172125,1.341831,46.38733,0,0,0.6224394,0.9650849,0.9168307,0,0,3.32901,1.55758,0,0.3426455,-0.3426455,2.480656,41.34418,0.1308828,1.476014,0.4979515,1.7,2.180019
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.6694552,0.6694552,1.7,0,0.5202,0.6694552,82.77239,0,0,0.5541241,0,0,1.030545,0.9790175,3.709727,1.214934,1.533142,0,1.533142,3.935122,65.58523,0.1311803,0.7364008,0.4432993,1.7,1.769059
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.126069,0.126069,1.361509,0,0.427792,0.126069,795.5305,-2.220446E-16,0,1.002917,0,0,1.23544,1.173668,2.176585,2.594762,2.176585,0,2.176585,6.000012,100,0.131178,0.1386759,0.8023339,1.7,3.597679
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131178,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131178,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131178,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.6983016,0.6983016,0,0,0,0.6983016,121.3419,0.1122781,0,0.8473324,0.7350543,0.6983016,0,0,0,4.553689,0,0,0,6.000012,100,0.131178,0.7681317,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.2453333,0.2453333,0,0,0,0.2453333,315.9466,0.5168766,0,0.7751222,0.2582456,0.2453333,0,0,0,4.553689,0,0,0,6.000012,100,0.131178,0.2698666,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,0.9203638,0.9203638,0,0,0,0.9203638,42.72837,0,0,0.3932564,0.9688039,0.9203638,0,0,0,4.553689,0,0.5755475,-0.5755475,5.393332,89.88868,0.131178,1.0124,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.8191373,0.8191373,0,0,0,0.8191373,37.05988,0,1.110223E-16,0.3035713,0.8622497,0.8191373,0,0,0.6394973,3.978141,0,0.5586785,-0.5586785,4.804433,80.07372,0.131178,0.901051,0.242857,0,4.281713
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.2584531,0.2584531,0,0,0,0.2584531,17.89505,0,5.551115E-17,0.04625031,0.2720559,0.2584531,0,0,1.260251,3.419463,0,0.2258056,-0.2258056,4.566413,76.10673,0.131178,0.2842984,0.03700025,0,3.465713
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511146,3.193657,0,0,0,4.566413,76.10673,0.131178,0,0,0,3.193657
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.4799004,0.4799004,0,0,0,0.4799004,0,0,5.551115E-17,0,0.5051583,0.4799004,0,0,1.511146,3.193657,0,0.5051583,-0.5051583,4.033929,67.23202,0.131178,0.5278904,0,0,3.193657
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072433,2.688499,0,0,0,4.033929,67.23202,0.131178,0,0,0,2.688499
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.08840029,0.08840029,0,0,0,0.08840029,0,0,0,0,0.09305294,0.08840029,0,0,2.072433,2.688499,0,0.09305294,-0.09305294,3.935843,65.59725,0.131178,0.09724032,0,0,2.688499
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175825,2.595446,0,0,0,3.935843,65.59725,0.131178,0,0,0,2.595446
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175825,2.595446,0,0,0,3.935843,65.59725,0.131178,0,0,0,2.595446
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1416099,0.1416099,0,0,0,0.1416099,0,0,0,0,0.149063,0.1416099,0,0,2.175825,2.595446,0,0.149063,-0.149063,3.778717,62.97849,0.131178,0.1557709,0,0,2.595446
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.3377143,0.3377143,0,0,0,0.3377143,0,0,5.551115E-17,0,0.3554888,0.3377143,0,0,2.341451,2.446383,0,0.3554888,-0.3554888,3.403999,56.7332,0.131178,0.3714858,0,0,2.446383
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1266786,0.1266786,0,0,0,0.1266786,0,0,2.775558E-17,0,0.1333459,0.1266786,0,0,2.736439,2.090894,0,0.1333459,-0.1333459,3.26344,54.39055,0.131178,0.1393465,0,0,2.090894
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.884601,1.957548,0,0,0,3.26344,54.39055,0.131178,0,0,0,1.957548
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.01879642,0.01879642,0,0,0,0.01879642,0,0,3.469447E-18,0,0.01978571,0.01879642,0,0,2.884601,1.957548,0,0.01978571,-0.01978571,3.242584,54.04295,0.131178,0.02067607,0,0,1.957548
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1650468,0.1650468,0,0,0,0.1650468,18.69262,0,2.775558E-17,0.03085156,0.1737334,0.1650468,0,0,2.906585,1.937763,0,0.1428819,-0.1428819,3.091973,51.53278,0.131178,0.1815514,0.02468125,0,1.968614
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.065342,1.794881,0.3580585,0,0.3580585,3.431657,57.19417,0.1311032,0,0.2864468,0,2.152939
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.8386978,0.8386978,0,0,0,0.8386978,84.45369,0,1.110223E-16,0.7083112,0.8828398,0.8386978,0,0,2.707284,2.117133,0,0.1745286,-0.1745286,3.247688,54.12802,0.1311032,0.9225676,0.566649,0,2.825445
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.311473,1.311473,1.7,0,0.5202,1.311473,83.29366,0,0,1.092374,0,0,0.3885272,0.3691009,2.901205,1.942605,1.461475,0,1.461475,4.634164,77.23592,0.1314132,1.44262,0.873899,1.7,3.034979
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0.425,0,0.172125,0,0,0.3931555,0,1.409478,0,0,0.03184444,0.03025222,1.43973,3.257932,1.43973,0,1.43973,6.000012,100,0.1311133,0,1.127582,1.7,4.66741
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.4062224,0.4062224,0,0,0,0.4062224,392.3082,1.166041,0,1.593644,0.4276026,0.4062224,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0.4468447,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.3022015,0.3022015,0,0,0,0.3022015,600.7424,1.497346,0,1.815453,0.3181069,0.3022015,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0.3324217,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.171833,1.171833,0,0,0,1.171833,153.5572,0.5659252,0,1.799434,1.233509,1.171833,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,1.289017,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.3125156,0.3125156,0,0,0,0.3125156,491.7814,1.20793,0,1.536894,0.3289638,0.3125156,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0.3437672,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.54552,0.54552,0,0,0,0.54552,136.3295,0.1694729,0,0.7437046,0.5742316,0.54552,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0.600072,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.2803889,0.2803889,0,0,0,0.2803889,127.4677,0.06225893,0,0.3574052,0.2951462,0.2803889,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0.3084278,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.03551604,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311133,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.5603256,0.5603256,0,0,0,0.5603256,0,0,0,0,0.5898164,0.5603256,0,0,0,4.553689,0,0.5898164,-0.5898164,5.378291,89.638,0.1311133,0.6163581,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.7861074,0.7861074,0,0,0,0.7861074,0,0,0,0,0.8274814,0.7861074,0,0,0.6553515,3.963872,0,0.8274814,-0.8274814,4.506049,75.10066,0.1311133,0.8647181,0,0,3.963872
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.574775,3.136391,0,0,0,4.506049,75.10066,0.1311133,0,0,0,3.136391
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1086771,0.1086771,0,0,0,0.1086771,0,0,1.387779E-17,0,0.1143969,0.1086771,0,0,1.574775,3.136391,0,0.1143969,-0.1143969,4.385464,73.09092,0.1311133,0.1195448,0,0,3.136391
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701883,3.021994,0,0,0,4.385464,73.09092,0.1311133,0,0,0,3.021994
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.008686303,0.008686303,0,0,0,0.008686303,0,0,1.734723E-18,0,0.009143476,0.008686303,0,0,1.701883,3.021994,0,0.009143476,-0.009143476,4.375826,72.93028,0.1311133,0.009554933,0,0,3.021994
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.06912218,0.06912218,0,0,0,0.06912218,0,0,0,0,0.07276019,0.06912218,0,0,1.712043,3.012851,0,0.07276019,-0.07276019,4.29913,71.65202,0.1311133,0.0760344,0,0,3.012851
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.2150798,0.2150798,0,0,0,0.2150798,0,0,2.775558E-17,0,0.2263997,0.2150798,0,0,1.792887,2.94009,0,0.2263997,-0.2263997,4.060483,67.67459,0.1311133,0.2365877,0,0,2.94009
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.1892675,0.1892675,0,0,0,0.1892675,0,0,2.775558E-17,0,0.1992289,0.1892675,0,0,2.044442,2.713691,0,0.1992289,-0.1992289,3.850478,64.1745,0.1311133,0.2081942,0,0,2.713691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.265808,2.514462,0,0,0,3.850478,64.1745,0.1311133,0,0,0,2.514462
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.07716081,0.07716081,0,0,0,0.07716081,0,0,1.387779E-17,0,0.08122191,0.07716081,0,0,2.265808,2.514462,0,0.08122191,-0.08122191,3.764863,62.74758,0.1311133,0.08487689,0,0,2.514462
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1688072,0.1688072,0,0,0,0.1688072,27.12473,0,0,0.04578852,0.1776918,0.1688072,0,0,2.356055,2.43324,0,0.1319033,-0.1319033,3.625824,60.43028,0.1311133,0.185688,0.03663081,0,2.479028
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.7194209,0.7194209,0,0,0,0.7194209,39.52262,0,0,0.284334,0.7572852,0.7194209,0,0,2.502614,2.301337,0,0.4729512,-0.4729512,3.12729,52.1214,0.1311133,0.791363,0.2274672,0,2.585671
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.028115,1.828385,0.3450175,0,0.3450175,3.454602,57.57659,0.1310416,0,0.276014,0,2.173403
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.4250258,0.4250258,0,0,0,0.4250258,187.1986,0,0,0.7956424,0.4473956,0.4250258,0,0,2.683098,2.138901,0.3482468,0,0.3482468,3.784978,63.08284,0.1309694,0.4675284,0.6365139,0,2.934544
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.1966016,0.1966016,0,0,0,0.1966016,661.4337,0,0,1.300389,0.206949,0.1966016,0,0,2.334851,2.452323,1.09344,0,1.09344,4.822306,80.37161,0.130743,0.2162617,1.040311,0,3.752712
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.07216407,0.07216407,0,0,0,0.07216407,1138.581,0,0,0.8216466,0.07596217,0.07216407,0,0,1.241411,3.436419,0.7456844,0,0.7456844,5.529725,92.1619,0.1305891,0.07938047,0.6573172,0,4.258066
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.8164886,0.8164886,0,0,0,0.8164886,105.5263,0,0,0.8616101,0.8594617,0.8164886,0,0,0.4957264,4.107535,0.002148373,0,0.002148373,5.531763,92.19586,0.1305887,0.8981375,0.6892881,0,4.969145
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.840571,0.840571,0,0,0,0.840571,151.2458,0,0,1.271328,0.8848116,0.840571,0,0,0.493578,4.109468,0.3865165,0,0.3865165,5.898445,98.30721,0.130509,0.9246281,1.017063,0,5.380797
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.7355659,0.7355659,0,0,0,0.7355659,153.9822,0.2512994,0,1.132641,0.7742799,0.7355659,0,0,0.1070615,4.457334,0.1070615,0,0.1070615,6.000012,100,0.130487,0.8091225,0.9061126,0,5.589974
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.5118788,0.5118788,0,0,0,0.5118788,173.4951,0.3492652,0,0.888085,0.5388198,0.5118788,0,0,0,4.553689,0,0,0,6.000012,100,0.130487,0.5630667,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.5347308,0,0.5347308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130487,0,0.4277846,0,5.08842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130487,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.4874518,0.4874518,0,0,0,0.4874518,10.54765,0,5.551115E-17,0.05141469,0.5131071,0.4874518,0,0,0,4.553689,0,0.4616924,-0.4616924,5.513345,91.88891,0.130487,0.5361969,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.6270735,0.6270735,0,0,0,0.6270735,0,0,0,0,0.6600774,0.6270735,0,0,0.5129916,4.091997,0,0.6600774,-0.6600774,4.817563,80.29255,0.130487,0.6897809,0,0,4.091997
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.3233682,0.3233682,0,0,0,0.3233682,0,0,5.551115E-17,0,0.3403875,0.3233682,0,0,1.246411,3.431919,0,0.3403875,-0.3403875,4.458763,74.31257,0.130487,0.355705,0,0,3.431919
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,0.9255865,0.9255865,0,0,0,0.9255865,0,0,1.110223E-16,0,0.9743016,0.9255865,0,0,1.624619,3.091532,0,0.9743016,-0.9743016,3.431759,57.19587,0.130487,1.018145,0,0,3.091532
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.1887139,0.1887139,0,0,0,0.1887139,0,0,2.775558E-17,0,0.1986462,0.1887139,0,0,2.707177,2.11723,0,0.1986462,-0.1986462,3.222367,53.70601,0.130487,0.2075853,0,0,2.11723
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.03416334,0.03416334,0,0,0,0.03416334,0,0,0,0,0.03596142,0.03416334,0,0,2.927895,1.918584,0,0.03596142,-0.03596142,3.184461,53.07424,0.130487,0.03757968,0,0,1.918584
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.967852,1.882622,0,0,0,3.184461,53.07424,0.130487,0,0,0,1.882622
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.967852,1.882622,0,0,0,3.184461,53.07424,0.130487,0,0,0,1.882622
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1304458,0.1304458,0,0,0,0.1304458,0,0,2.775558E-17,0,0.1373114,0.1304458,0,0,2.967852,1.882622,0,0.1373114,-0.1373114,3.039722,50.66193,0.130487,0.1434904,0,0,1.882622
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.12042,1.745311,0,0,0,3.039722,50.66193,0.130487,0,0,0,1.745311
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.08153359,0.08153359,0,0,0,0.08153359,0,0,0,0,0.08582483,0.08153359,0,0,3.12042,1.745311,0,0.08582483,-0.08582483,2.949255,49.15414,0.130487,0.08968695,0,0,1.745311
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215781,1.659486,0,0,0,2.949255,49.15414,0.130487,0,0,0,1.659486
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,3.215781,1.659486,0.0369601,0,0.0369601,2.984318,49.73853,0.1304794,0,0.02956808,0,1.696446
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.7074299,0.7074299,0,0,0,0.7074299,61.25428,0,1.110223E-16,0.4333311,0.7446631,0.7074299,0,0,3.178821,1.69275,0,0.311332,-0.311332,2.656145,44.269,0.1304794,0.7781729,0.3466648,0,2.126081
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.661992,1.661992,0.425,0,0.172125,1.661992,34.61506,0,0,0.5752995,1.302097,1.236992,0,0,3.524745,1.381418,0,0.7267974,-0.7267974,1.890033,31.50049,0.1304794,1.828191,0.4602396,1.7,1.956718
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.2997497,0.2997497,1.7,0,0.5202,0.2997497,368.0645,0,0,1.103272,0,0,1.40025,1.330238,4.332298,0.6546209,2.43351,0,2.43351,4.198664,69.97758,0.1305882,0.3297246,0.8826177,1.7,1.757893
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,0.8975132,0.8975132,1.378793,0,0.4325105,0.8975132,155.115,0,0,1.392177,0,0,0.4812799,0.4572159,1.898788,2.84478,1.849393,0,1.849393,5.953152,99.21901,0.1306631,0.9872645,1.113742,1.7,4.236958
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1554264,0.1554264,0,0,0,0.1554264,906.3798,1.195752,0,1.408754,0.1636067,0.1554264,0,0,0.04939451,4.509234,0.04939451,0,0.04939451,6.000012,100,0.1306529,0.1709691,1.127003,0,5.917987
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.119409,1.119409,0,0,0,1.119409,136.7166,0.352093,0,1.530418,1.178325,1.119409,0,0,0,4.553689,0,0,0,6.000012,100,0.1306529,1.23135,1.224334,0,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.095651,1.095651,0,0,0,1.095651,98.9451,0,0,1.084093,1.153317,1.095651,0,0,0,4.553689,0,0.0692239,-0.0692239,5.927043,98.78386,0.1306529,1.205216,0.8672742,0,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.7106836,0.7106836,0,0,0,0.7106836,130.3222,0.1011752,0,0.9261787,0.7480881,0.7106836,0,0,0.07691545,4.484465,0.07691545,0,0.07691545,6.000012,100,0.1306372,0.781752,0.740943,0,5.410644
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.7426814,0.7426814,0,0,0,0.7426814,136.8958,0.2349298,0,1.0167,0.7817699,0.7426814,0,0,0,4.553689,0,0,0,6.000012,100,0.1306372,0.8169495,0.8133597,0,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.515586,1.515586,0.425,0,0.172125,1.515586,27.3627,0,0,0.4147052,1.147985,1.090586,0,0,0,4.553689,0,0.7332799,-0.7332799,5.227067,87.11761,0.1306372,1.667144,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.5995775,0.5995775,0,0,0,0.5995775,45.92822,0,0,0.2753752,0.6311342,0.5995775,0,0,0.8147554,3.820409,0,0.355759,-0.355759,4.852064,80.86758,0.1306372,0.6595352,0.2203002,0,4.095784
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.2112412,0.2112412,0,0,0,0.2112412,24.08737,0,0,0.05088245,0.2223592,0.2112412,0,0,1.210043,3.46465,0,0.1714768,-0.1714768,4.671312,77.85504,0.1306372,0.2323654,0.04070596,0,3.515532
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.2402212,0.2402212,0,0,0,0.2402212,0,0,2.775558E-17,0,0.2528645,0.2402212,0,0,1.400573,3.293173,0,0.2528645,-0.2528645,4.404769,73.41267,0.1306372,0.2642434,0,0,3.293173
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.23412,1.23412,0,0,0,1.23412,0,0,0,0,1.299073,1.23412,0,0,1.681533,3.040309,0,1.299073,-1.299073,3.035426,50.59033,0.1306372,1.357532,0,0,3.040309
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.04646331,0.04646331,0,0,0,0.04646331,0,0,6.938894E-18,0,0.04890876,0.04646331,0,0,3.124948,1.741236,0,0.04890876,-0.04890876,2.983871,49.73109,0.1306372,0.05110965,0,0,1.741236
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01194302,0.01194302,0,0,0,0.01194302,0,0,1.734723E-18,0,0.0125716,0.01194302,0,0,3.179291,1.692327,0,0.0125716,-0.0125716,2.97062,49.51023,0.1306372,0.01313733,0,0,1.692327
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.0775599,0.0775599,0,0,0,0.0775599,0,0,0,0,0.081642,0.0775599,0,0,3.19326,1.679755,0,0.081642,-0.081642,2.884562,48.07593,0.1306372,0.08531589,0,0,1.679755
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.03539183,0.03539183,0,0,0,0.03539183,0,0,6.938894E-18,0,0.03725456,0.03539183,0,0,3.283973,1.598113,0,0.03725456,-0.03725456,2.845292,47.42144,0.1306372,0.03893101,0,0,1.598113
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.100637,0.100637,0,0,0,0.100637,0,0,1.387779E-17,0,0.1059336,0.100637,0,0,3.325367,1.560859,0,0.1059336,-0.1059336,2.733628,45.56038,0.1306372,0.1107007,0,0,1.560859
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.443071,1.454925,0,0,0,2.733628,45.56038,0.1306372,0,0,0,1.454925
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1215682,0.1215682,0,0,0,0.1215682,0,0,0,0,0.1279665,0.1215682,0,0,3.443071,1.454925,0,0.1279665,-0.1279665,2.598739,43.31224,0.1306372,0.133725,0,0,1.454925
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585256,1.326959,0,0,0,2.598739,43.31224,0.1306372,0,0,0,1.326959
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.1249536,0.1249536,0,0,0,0.1249536,0,0,1.387779E-17,0,0.1315301,0.1249536,0,0,3.585256,1.326959,0,0.1315301,-0.1315301,2.460094,41.0015,0.1306372,0.137449,0,0,1.326959
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,3.731401,1.195428,0.03223499,0,0.03223499,2.490675,41.51117,0.1306306,0,0.02578799,0,1.227663
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,3.699166,1.22444,0.4535539,0,0.4535539,2.920954,48.68248,0.1305379,0,0.3628431,0,1.677994
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.125036,1.125036,0,0,0,1.125036,79.16868,0,2.220446E-16,0.8906759,1.184248,1.125036,0,0,3.245612,1.632638,0,0.2935722,-0.2935722,2.611502,43.52495,0.1305379,1.237539,0.7125407,0,2.523314
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.6690165,0.6690165,0,0,0,0.6690165,194.0076,0,0,1.297943,0.704228,0.6690165,0,0,3.571803,1.339066,0.5937153,0,0.5937153,3.17475,52.91239,0.1304166,0.7359182,1.038355,0,2.637009
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.3030723,0.3030723,0,0,0,0.3030723,527.1078,0,0,1.597517,0.3190234,0.3030723,0,0,2.978088,1.87341,1.278494,0,1.278494,4.387636,73.12711,0.1301564,0.3333795,1.278014,0,3.470927
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.7005414,0.7005414,0,0,0,0.7005414,250.5568,0,0,1.755254,0.737412,0.7005414,0,0,1.699594,3.024055,1.017842,0,1.017842,5.353245,89.22058,0.12995,0.7705956,1.404203,0,4.779308
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.105171,0,1.786923,0,0,0,0,0.6817518,3.940112,0.6817518,0,0.6817518,6.000012,100,0.129812,0,1.429538,0,5.727035
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129812,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.4356634,0.4356634,0,0,0,0.4356634,349.732,1.065061,0,1.523654,0.4585931,0.4356634,0,0,0,4.553689,0,0,0,6.000012,100,0.129812,0.4792297,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.4011633,0.4011633,0,0,0,0.4011633,271.695,0.6676636,0,1.089941,0.4222772,0.4011633,0,0,0,4.553689,0,0,0,6.000012,100,0.129812,0.4412797,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.192402,1.192402,0,0,0,1.192402,55.29961,0,0,0.659394,1.25516,1.192402,0,0,0,4.553689,0,0.5957665,-0.5957665,5.372019,89.53347,0.129812,1.311643,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.6347978,0.6347978,0,0,0,0.6347978,59.03044,0,0,0.3747239,0.6682082,0.6347978,0,0,0.6619628,3.957922,0,0.2934842,-0.2934842,5.062659,84.37749,0.129812,0.6982775,0.2997791,0,4.332646
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.9880564,3.664438,0.05112441,0,0.05112441,5.11116,85.18584,0.1298017,0,0.04089953,0,3.715563
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.936932,3.71045,0,0,0,5.11116,85.18584,0.1298017,0,0,0,3.71045
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.6729001,0.6729001,0,0,0,0.6729001,0,0,1.110223E-16,0,0.7083159,0.6729001,0,0,0.936932,3.71045,0,0.7083159,-0.7083159,4.36453,72.74202,0.1298017,0.7401901,0,0,3.71045
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,0.9378502,0.9378502,0,0,0,0.9378502,0,0,0,0,0.9872108,0.9378502,0,0,1.72395,3.002134,0,0.9872108,-0.9872108,3.323918,55.39853,0.1298017,1.031635,0,0,3.002134
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01313684,0.01313684,0,0,0,0.01313684,0,0,0,0,0.01382825,0.01313684,0,0,2.820851,2.014924,0,0.01382825,-0.01382825,3.309342,55.15559,0.1298017,0.01445052,0,0,2.014924
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.2067357,0.2067357,0,0,0,0.2067357,0,0,2.775558E-17,0,0.2176166,0.2067357,0,0,2.836215,2.001095,0,0.2176166,-0.2176166,3.079954,51.33246,0.1298017,0.2274093,0,0,2.001095
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.04145502,0.04145502,0,0,0,0.04145502,0,0,6.938894E-18,0,0.04363686,0.04145502,0,0,3.078012,1.783479,0,0.04363686,-0.04363686,3.033957,50.56585,0.1298017,0.04560051,0,0,1.783479
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.09383671,0.09383671,0,0,0,0.09383671,0,0,0,0,0.09877548,0.09383671,0,0,3.126497,1.739842,0,0.09877548,-0.09877548,2.929838,48.83054,0.1298017,0.1032204,0,0,1.739842
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.04762171,0.04762171,0,0,0,0.04762171,0,0,0,0,0.05012812,0.04762171,0,0,3.236247,1.641066,0,0.05012812,-0.05012812,2.876998,47.94988,0.1298017,0.05238388,0,0,1.641066
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291945,1.590938,0,0,0,2.876998,47.94988,0.1298017,0,0,0,1.590938
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.2055934,0.2055934,0,0,0,0.2055934,0,0,2.775558E-17,0,0.2164141,0.2055934,0,0,3.291945,1.590938,0,0.2164141,-0.2164141,2.648878,44.14788,0.1298017,0.2261527,0,0,1.590938
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.01766549,0.01766549,0,0,0,0.01766549,0,0,3.469447E-18,0,0.01859525,0.01766549,0,0,3.532405,1.374524,0,0.01859525,-0.01859525,2.629277,43.82119,0.1298017,0.01943204,0,0,1.374524
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,3.553067,1.355929,0.04585656,0,0.04585656,2.67278,44.54625,0.1297924,0,0.03668525,0,1.401785
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1466804,0.1466804,0,0,0,0.1466804,156.1753,0,0,0.2290787,0.1544005,0.1466804,0,0,3.50721,1.3972,0.07467817,0,0.07467817,2.743626,45.72701,0.1297774,0.1613485,0.1832629,0,1.626278
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,3.432532,1.46441,0.5852953,0,0.5852953,3.298886,54.98132,0.1296593,0,0.4682362,0,2.049706
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.4123736,0.4123736,0,0,0,0.4123736,176.7729,0,0,0.7289648,0.4340774,0.4123736,0,0,2.847237,1.991176,0.2948874,0,0.2948874,3.578641,59.64389,0.1295998,0.4536109,0.5831718,0,2.720141
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.552349,2.256575,0.8979896,0,0.8979896,4.430549,73.84233,0.1294192,0,0.7183917,0,3.154564
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.7068139,0.7068139,0,0,0,0.7068139,190.5683,0,0,1.346964,0.7440147,0.7068139,0,0,1.65436,3.064765,0.602949,0,0.602949,5.002556,83.37577,0.1292982,0.7774953,1.077571,0,4.411729
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.6111979,0.6111979,0,0,0,0.6111979,230.834,0,0,1.410853,0.6433663,0.6111979,0,0,1.051411,3.607419,0.7674866,0,0.7674866,5.730658,95.51077,0.1291445,0.6723177,1.128682,0,5.018272
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.7732283,0,1.057153,0,0,0,0,0.2839243,4.298157,0.2839243,0,0.2839243,6.000012,100,0.1290878,0,0.845722,0,5.355309
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.3559557,0.3559557,0,0,0,0.3559557,307.1068,0.7184739,0,1.093164,0.3746902,0.3559557,0,0,0,4.553689,0,0,0,6.000012,100,0.1290878,0.3915512,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.075194,1.075194,0,0,0,1.075194,88.78362,0,2.220446E-16,0.9545965,1.131784,1.075194,0,0,0,4.553689,0,0.1771872,-0.1771872,5.813241,96.88715,0.1290878,1.182714,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.05936269,0.05936269,0,0,0,0.05936269,447.6431,0.006371338,0,0.265733,0.06248705,0.05936269,0,0,0.1968746,4.376502,0.1968746,0,0.1968746,6.000012,100,0.1290484,0.06529897,0.2125864,0,4.642235
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.013825,1.013825,0,0,0,1.013825,9.015795,0,0,0.09140436,1.067184,1.013825,0,0,0,4.553689,0,0.9757796,-0.9757796,4.97145,82.85734,0.1290484,1.115207,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,1.0842,3.577909,0.0534094,0,0.0534094,5.022119,83.70181,0.1290378,0,0.04272752,0,3.631319
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03079,3.625978,0,0,0,5.022119,83.70181,0.1290378,0,0,0,3.625978
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03079,3.625978,0,0,0,5.022119,83.70181,0.1290378,0,0,0,3.625978
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03079,3.625978,0,0,0,5.022119,83.70181,0.1290378,0,0,0,3.625978
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.1488907,0.1488907,0,0,0,0.1488907,0,0,2.775558E-17,0,0.156727,0.1488907,0,0,1.03079,3.625978,0,0.156727,-0.156727,4.856914,80.9484,0.1290378,0.1637797,0,0,3.625978
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.16043,0.16043,0,0,0,0.16043,0,0,2.775558E-17,0,0.1688737,0.16043,0,0,1.204931,3.469251,0,0.1688737,-0.1688737,4.678905,77.9816,0.1290378,0.176473,0,0,3.469251
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.006288237,0.006288237,0,0,0,0.006288237,0,0,0,0,0.006619197,0.006288237,0,0,1.392569,3.300377,0,0.006619197,-0.006619197,4.671928,77.86531,0.1290378,0.006917061,0,0,3.300377
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.3299153,0.3299153,0,0,0,0.3299153,0,0,0,0,0.3472793,0.3299153,0,0,1.399923,3.293758,0,0.3472793,-0.3472793,4.305863,71.76425,0.1290378,0.3629068,0,0,3.293758
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.2216686,0.2216686,0,0,0,0.2216686,0,0,2.775558E-17,0,0.2333353,0.2216686,0,0,1.785789,2.946479,0,0.2333353,-0.2333353,4.059906,67.66497,0.1290378,0.2438354,0,0,2.946479
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.2292601,0.2292601,0,0,0,0.2292601,0,0,2.775558E-17,0,0.2413265,0.2292601,0,0,2.045051,2.713143,0,0.2413265,-0.2413265,3.805526,63.42531,0.1290378,0.2521861,0,0,2.713143
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.2224279,0.2224279,0,0,0,0.2224279,0,0,2.775558E-17,0,0.2341346,0.2224279,0,0,2.313191,2.471817,0,0.2341346,-0.2341346,3.558727,59.31199,0.1290378,0.2446707,0,0,2.471817
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.1327328,0.1327328,0,0,0,0.1327328,0,0,2.775558E-17,0,0.1397187,0.1327328,0,0,2.573341,2.237682,0,0.1397187,-0.1397187,3.41145,56.85739,0.1290378,0.1460061,0,0,2.237682
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.03077544,0.03077544,0,0,0,0.03077544,80.18414,0,3.469447E-18,0.02467702,0.0323952,0.03077544,0,0,2.728584,2.097964,0,0.007718178,-0.007718178,3.403314,56.72179,0.1290378,0.03385298,0.01974162,0,2.12264
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.8678652,0.8678652,0,0,0,0.8678652,43.54919,1.110223E-16,0,0.3779483,0.9135423,0.8678652,0,0,2.73716,2.090245,0,0.535594,-0.535594,2.838749,47.31239,0.1290378,0.9546517,0.3023587,0,2.468194
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.6118937,0.6118937,0,0,0,0.6118937,125.8482,0,0,0.7700571,0.6440986,0.6118937,0,0,3.332264,1.554651,0.1259585,0,0.1259585,2.958243,49.30396,0.1290126,0.6730831,0.6160457,0,2.324708
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.6725297,0.6725297,0,0,0,0.6725297,183.817,0,0,1.236224,0.707926,0.6725297,0,0,3.206306,1.668014,0.5282982,0,0.5282982,3.459431,57.65707,0.1289073,0.7397826,0.9889793,0,2.904238
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.2758071,0.2758071,0,0,0,0.2758071,553.0557,0,0,1.525367,0.2903233,0.2758071,0,0,2.678007,2.143482,1.235044,0,1.235044,4.631096,77.18479,0.1286616,0.3033879,1.220294,0,3.668849
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.395115,1.395115,1.254729,0,0.398641,1.395115,114.022,0,0,1.590738,0.1477744,0.1403857,0,0,1.442964,3.255022,1.442964,0,1.442964,6.000012,100,0.1287633,1.534626,1.27259,1.7,4.84576
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.6155939,0.6155939,0,0,0,0.6155939,227.9555,0.7552865,0,1.40328,0.6479936,0.6155939,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0.6771533,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,0.8992931,0.8992931,0,0,0,0.8992931,164.881,0.5361395,0,1.482764,0.9466243,0.8992931,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0.9892224,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1379053,0.1379053,0,0,0,0.1379053,873.09,1.058874,0,1.204037,0.1451634,0.1379053,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0.1516958,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.05973534,0.05973534,0,0,0,0.05973534,1162.168,0.6313456,0,0.6942249,0.06287931,0.05973534,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0.06570888,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287633,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.6808476,0.6808476,0,0,0,0.6808476,7.920801,0,1.110223E-16,0.05392858,0.7166817,0.6808476,0,0,0,4.553689,0,0.6627531,-0.6627531,5.301409,88.35664,0.1287633,0.7489324,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.2386283,0.2386283,0,0,0,0.2386283,0,0,2.775558E-17,0,0.2511877,0.2386283,0,0,0.7363923,3.890936,0,0.2511877,-0.2511877,5.036634,83.94373,0.1287633,0.2624911,0,0,3.890936
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.06128936,0.06128936,0,0,0,0.06128936,0,0,6.938894E-18,0,0.06451511,0.06128936,0,0,1.01549,3.639748,0,0.06451511,-0.06451511,4.968629,82.81032,0.1287633,0.06741829,0,0,3.639748
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.208508,1.208508,0,0,0,1.208508,0,0,2.220446E-16,0,1.272114,1.208508,0,0,1.087173,3.575233,0,1.272114,-1.272114,3.627703,60.4616,0.1287633,1.329359,0,0,3.575233
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.2962808,0.2962808,0,0,0,0.2962808,0,0,0,0,0.3118745,0.2962808,0,0,2.500633,2.303119,0,0.3118745,-0.3118745,3.298959,54.98253,0.1287633,0.3259089,0,0,2.303119
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.02792889,0.02792889,0,0,0,0.02792889,0,0,3.469447E-18,0,0.02939883,0.02792889,0,0,2.84716,1.991245,0,0.02939883,-0.02939883,3.26797,54.46605,0.1287633,0.03072177,0,0,1.991245
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1322668,0.1322668,0,0,0,0.1322668,0,0,0,0,0.1392282,0.1322668,0,0,2.879826,1.961846,0,0.1392282,-0.1392282,3.12121,52.02007,0.1287633,0.1454935,0,0,1.961846
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1067202,0.1067202,0,0,0,0.1067202,0,0,1.387779E-17,0,0.1123371,0.1067202,0,0,3.034524,1.822618,0,0.1123371,-0.1123371,3.002796,50.0465,0.1287633,0.1173922,0,0,1.822618
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1273141,0.1273141,0,0,0,0.1273141,0,0,2.775558E-17,0,0.1340149,0.1273141,0,0,3.159343,1.710281,0,0.1340149,-0.1340149,2.861532,47.69211,0.1287633,0.1400455,0,0,1.710281
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308248,1.576266,0,0,0,2.861532,47.69211,0.1287633,0,0,0,1.576266
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.08502746,0.08502746,0,0,0,0.08502746,0,0,1.387779E-17,0,0.08950259,0.08502746,0,0,3.308248,1.576266,0,0.08950259,-0.08950259,2.767188,46.11971,0.1287633,0.0935302,0,0,1.576266
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.1302518,0.1302518,0,0,0,0.1302518,0,0,2.775558E-17,0,0.1371072,0.1302518,0,0,3.407695,1.486763,0,0.1371072,-0.1371072,2.622665,43.71099,0.1287633,0.143277,0,0,1.486763
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.02280852,0.02280852,0,0,0,0.02280852,200.0247,0,0,0.04562269,0.02400897,0.02280852,0,0,3.560037,1.349656,0.02161372,0,0.02161372,2.643169,44.05273,0.128759,0.02508937,0.03649815,0,1.395279
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.6134387,0.6134387,0,0,0,0.6134387,59.0063,0,0,0.3619675,0.645725,0.6134387,0,0,3.538423,1.369108,0,0.2837574,-0.2837574,2.344063,39.06763,0.128759,0.6747826,0.289574,0,1.731076
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,1.951788,1.951788,0.571788,0,0.2121981,1.951788,40.04472,2.220446E-16,0,0.7815881,1.452632,1.38,0,0,3.853709,1.085351,0,0.6710435,-0.6710435,1.636721,27.27862,0.128759,2.146967,0.6252705,1.7,1.866939
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.5347057,0.5347057,1.7,0,0.5202,0.5347057,184.8587,0,0,0.9884501,0,0,1.165294,1.10703,4.599313,0.4143074,2.09548,0,2.09548,3.624667,60.411,0.1289384,0.5881763,0.79076,1.7,1.402757
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.2519156,0.2519156,1.253618,0,0.3983378,0.2519156,616.1649,0,0,1.552216,0,0,1.001703,0.9516175,2.503833,2.300239,2.503833,0,2.503833,6.000012,100,0.1288291,0.2771072,1.241773,1.7,3.852455
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,0.891766,0.891766,0,0,0,0.891766,198.43,0.83083,0,1.769531,0.938701,0.891766,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0.9809425,1.415625,0,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.7010072,0.7010072,0,0,0,0.7010072,257.914,1.070094,0,1.807996,0.7379024,0.7010072,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0.771108,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.4540873,0.4540873,0,0,0,0.4540873,322.4876,0.9863885,0,1.464375,0.4779867,0.4540873,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0.499496,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.285255,0.285255,0,0,0,0.285255,264.9344,0.4554701,0,0.7557384,0.3002684,0.285255,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0.3137805,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288291,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.8377747,0.8377747,0,0,0,0.8377747,40.33439,0,0,0.3379113,0.8818681,0.8377747,0,0,0,4.553689,0,0.5439568,-0.5439568,5.426631,90.44367,0.1288291,0.9215521,0.2703291,0,4.8916
