Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.5954108,0.5954108,0,0,0,0.5954108,9.117194,0,1.110223E-16,0.05428476,0.6267482,0.5954108,0,0,0.6043964,4.009732,0,0.5724635,-0.5724635,4.823202,80.38654,0.1288291,0.6549519,0.04342781,0,4.064017
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.3942141,0.3942141,0,0,0,0.3942141,0,0,5.551115E-17,0,0.4149622,0.3942141,0,0,1.240467,3.437269,0,0.4149622,-0.4149622,4.385793,73.09641,0.1288291,0.4336355,0,0,3.437269
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.4784529,0.4784529,0,0,0,0.4784529,0,0,5.551115E-17,0,0.5036346,0.4784529,0,0,1.701536,3.022306,0,0.5036346,-0.5036346,3.854916,64.24847,0.1288291,0.5262982,0,0,3.022306
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.26113,2.518672,0,0,0,3.854916,64.24847,0.1288291,0,0,0,2.518672
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.05769034,0.05769034,0,0,0,0.05769034,0,0,6.938894E-18,0,0.06072668,0.05769034,0,0,2.26113,2.518672,0,0.06072668,-0.06072668,3.790904,63.18161,0.1288291,0.06345938,0,0,2.518672
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1557701,0.1557701,0,0,0,0.1557701,0,0,0,0,0.1639685,0.1557701,0,0,2.328604,2.457945,0,0.1639685,-0.1639685,3.618066,60.30098,0.1288291,0.1713471,0,0,2.457945
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.02224866,0.02224866,0,0,0,0.02224866,0,0,0,0,0.02341965,0.02224866,0,0,2.510792,2.293977,0,0.02341965,-0.02341965,3.59338,59.88954,0.1288291,0.02447353,0,0,2.293977
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.007774974,0.007774974,0,0,0,0.007774974,0,0,8.673617E-19,0,0.008184183,0.007774974,0,0,2.536813,2.270557,0,0.008184183,-0.008184183,3.584753,59.74576,0.1288291,0.008552471,0,0,2.270557
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.545907,2.262373,0,0,0,3.584753,59.74576,0.1288291,0,0,0,2.262373
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.02293018,0.02293018,0,0,0,0.02293018,0,0,3.469447E-18,0,0.02413704,0.02293018,0,0,2.545907,2.262373,0,0.02413704,-0.02413704,3.55931,59.32172,0.1288291,0.0252232,0,0,2.262373
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.2511877,0.2511877,0,0,0,0.2511877,0,0,0,0,0.2644081,0.2511877,0,0,2.572726,2.238236,0,0.2644081,-0.2644081,3.280599,54.67655,0.1288291,0.2763065,0,0,2.238236
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.2224138,0.2224138,0,0,0,0.2224138,0,0,2.775558E-17,0,0.2341198,0.2224138,0,0,2.866513,1.973828,0,0.2341198,-0.2341198,3.033816,50.56349,0.1288291,0.2446551,0,0,1.973828
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,3.126646,1.739708,0.04485101,0,0.04485101,3.076365,51.27265,0.1288203,0,0.03588081,0,1.784559
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.03975554,0.03975554,0,0,0,0.03975554,827.6655,0,0,0.3290429,0.04184794,0.03975554,0,0,3.081795,1.780074,0.287195,0,0.287195,3.348822,55.81359,0.1287638,0.0437311,0.2632343,0,2.109117
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.5453842,0.5453842,0,0,0,0.5453842,102.3667,0,0,0.558292,0.5740887,0.5453842,0,0,2.7946,2.038549,0,0.01579667,-0.01579667,3.332171,55.53607,0.1287638,0.5999227,0.4466336,0,2.596841
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1677491,0.1677491,0,0,0,0.1677491,239.7472,0,0,0.4021737,0.176578,0.1677491,0,0,2.812151,2.022753,0.2255957,0,0.2255957,3.54619,59.10304,0.1287194,0.184524,0.321739,0,2.424926
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.7728658,0.7728658,0,0,0,0.7728658,100.8286,0,0,0.7792699,0.813543,0.7728658,0,0,2.586556,2.225789,0,0.03427305,-0.03427305,3.510063,58.50093,0.1287194,0.8501524,0.6234159,0,3.005059
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.7853205,0.7853205,0,0,0,0.7853205,77.8407,0,0,0.6112989,0.8266531,0.7853205,0,0,2.624637,2.191516,0,0.2153542,-0.2153542,3.28306,54.71755,0.1287194,0.8638525,0.4890392,0,2.802815
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.2473769,0.2473769,0,0,0,0.2473769,415.1547,0,0,1.026996,0.2603967,0.2473769,0,0,2.863919,1.976161,0.7665998,0,0.7665998,4.01032,66.83853,0.1285689,0.2721145,0.8215972,0,3.003158
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.5505471,0.5505471,0,0,0,0.5505471,202.1138,0,0,1.112731,0.5795232,0.5505471,0,0,2.09732,2.666101,0.5332081,0,0.5332081,4.516166,75.26928,0.1284644,0.6056017,0.8901851,0,3.778833
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.535256,1.535256,0.425,0,0.172125,1.535256,52.7037,0,0,0.8091369,1.168691,1.110256,0,0,1.564111,3.145989,0,0.3595541,-0.3595541,4.137162,68.95257,0.1284644,1.688782,0.6473095,1.7,3.955126
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.5457739,0.5457739,1.7,0,0.5202,0.5457739,45.49404,0,0,0.2482946,0,0,1.154226,1.096515,1.963616,2.786435,1.344809,0,1.344809,5.412961,90.21583,0.1287899,0.6003513,0.1986357,1.7,3.034729
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.6188065,3.996763,0.39149,0,0.39149,5.78436,96.40582,0.1287133,0,0.313192,0,4.388253
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.5759938,0.5759938,0,0,0,0.5759938,45.70153,0,0,0.263238,0.6063092,0.5759938,0,0,0.2273165,4.349104,0,0.3430713,-0.3430713,5.422732,90.37868,0.1287133,0.6335932,0.2105904,0,4.612342
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.6085068,4.006033,0.02196537,0,0.02196537,5.44357,90.72598,0.128709,0,0.01757229,0,4.027998
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.347028,1.347028,0.425,0,0.172125,1.347028,0,0,2.220446E-16,0,0.9705559,0.9220281,0,0,0.5865415,4.025802,0,0.9705559,-0.9705559,4.420514,73.67509,0.128709,1.481731,0,1.7,4.025802
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.2659156,0.2659156,1.7,0,0.5202,0.2659156,0,0,0,0,0,0,1.434084,1.36238,1.664937,3.055246,1.36238,0,1.36238,5.712982,95.21617,0.1290297,0.2925071,0,1.7,3.055246
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.572743,1.572743,0.425,0,0.172125,1.572743,0,0,2.220446E-16,0,1.208151,1.147743,0,0,0.3025567,4.281388,0,1.208151,-1.208151,4.439478,73.99116,0.1290297,1.730018,0,1.7,4.281388
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.2175052,0.2175052,1.670137,0,0.5120474,0.2175052,0,0,0,0,0,0,1.452632,1.38,1.644947,3.073237,1.38,0,1.38,5.748662,95.81084,0.1293319,0.2392557,0,1.7,3.073237
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.3374941,0.3374941,0,0,0,0.3374941,0,0,5.551115E-17,0,0.3552569,0.3374941,0,0,0.2649467,4.315237,0,0.3552569,-0.3552569,5.374188,89.56962,0.1293319,0.3712435,0,0,4.315237
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.09708379,0.09708379,0,0,0,0.09708379,0,0,1.387779E-17,0,0.1021935,0.09708379,0,0,0.6596767,3.95998,0,0.1021935,-0.1021935,5.266467,87.77426,0.1293319,0.1067922,0,0,3.95998
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.2098455,0.2098455,0,0,0,0.2098455,0,0,2.775558E-17,0,0.2208899,0.2098455,0,0,0.7732249,3.857786,0,0.2208899,-0.2208899,5.033628,83.89363,0.1293319,0.23083,0,0,3.857786
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.2223918,0.2223918,0,0,0,0.2223918,0,0,2.775558E-17,0,0.2340966,0.2223918,0,0,1.018658,3.636897,0,0.2340966,-0.2340966,4.786869,79.78098,0.1293319,0.244631,0,0,3.636897
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1068494,0.1068494,0,0,0,0.1068494,0,0,1.387779E-17,0,0.112473,0.1068494,0,0,1.278766,3.4028,0,0.112473,-0.112473,4.668312,77.80504,0.1293319,0.1175343,0,0,3.4028
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.2825132,0.2825132,0,0,0,0.2825132,0,0,0,0,0.2973823,0.2825132,0,0,1.403736,3.290327,0,0.2973823,-0.2973823,4.354843,72.58057,0.1293319,0.3107645,0,0,3.290327
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.06991976,0.06991976,0,0,0,0.06991976,0,0,1.387779E-17,0,0.07359975,0.06991976,0,0,1.73416,2.992945,0,0.07359975,-0.07359975,4.277262,71.28756,0.1293319,0.07691174,0,0,2.992945
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.1852319,0.1852319,0,0,0,0.1852319,7.628476,0,0,0.01413037,0.1949809,0.1852319,0,0,1.815938,2.919345,0,0.1808506,-0.1808506,4.086629,68.11034,0.1293319,0.2037551,0.01130429,0,2.933475
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,0.9016953,0.9016953,0,0,0,0.9016953,45.56093,0,0,0.4108207,0.9491529,0.9016953,0,0,2.016883,2.738494,0,0.5383322,-0.5383322,3.519177,58.65283,0.1293319,0.9918648,0.3286566,0,3.149315
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1157304,0.1157304,0,0,0,0.1157304,624.688,0,0,0.722954,0.1218215,0.1157304,0,0,2.61503,2.200162,0.6011325,0,0.6011325,4.089461,68.15755,0.1292143,0.1273034,0.5783632,0,2.923116
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,0.9636363,0.9636363,0,0,0,0.9636363,127.6269,0,0,1.229859,1.014354,0.9636363,0,0,2.013897,2.741181,0.2155051,0,0.2155051,4.293907,71.56498,0.1291722,1.06,0.9838873,0,3.97104
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,1.798392,2.935136,1.352482,0,1.352482,5.576985,92.94956,0.1289086,0,1.081986,0,4.287618
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.4224888,0.4224888,0,0,0,0.4224888,398.1937,0.7916891,0,1.682324,0.4447251,0.4224888,0,0,0.4459098,4.15237,0.4459098,0,0.4459098,6.000012,100,0.1288219,0.4647377,1.345859,0,5.834694
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.012506,1.012506,0,0,0,1.012506,159.5107,0.5492599,0,1.615056,1.065796,1.012506,0,0,0,4.553689,0,0,0,6.000012,100,0.1288219,1.113757,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.6430207,0.6430207,0,0,0,0.6430207,210.5167,0.6768023,0,1.353666,0.6768639,0.6430207,0,0,0,4.553689,0,0,0,6.000012,100,0.1288219,0.7073228,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.4308801,0.4308801,0,0,0,0.4308801,260.1964,0.6675765,0,1.121135,0.453558,0.4308801,0,0,0,4.553689,0,0,0,6.000012,100,0.1288219,0.4739681,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.2599293,0.2599293,0,0,0,0.2599293,338.9413,0.6073979,0,0.8810076,0.2736098,0.2599293,0,0,0,4.553689,0,0,0,6.000012,100,0.1288219,0.2859223,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288219,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.7018911,0.7018911,0,0,0,0.7018911,53.42897,0,0,0.3750132,0.7388328,0.7018911,0,0,0,4.553689,0,0.3638195,-0.3638195,5.616513,93.60835,0.1288219,0.7720802,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.5139321,0.5139321,0,0,0,0.5139321,10.77338,0,1.110223E-16,0.05536784,0.5409812,0.5139321,0,0,0.4042439,4.189869,0,0.4856133,-0.4856133,5.104631,85.07702,0.1288219,0.5653253,0.04429427,0,4.245237
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.2579634,0.2579634,0,0,0,0.2579634,0,0,5.551115E-17,0,0.2715405,0.2579634,0,0,0.9438143,3.704256,0,0.2715405,-0.2715405,4.818402,80.30655,0.1288219,0.2837598,0,0,3.704256
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,0.906516,0.906516,0,0,0,0.906516,0,0,1.110223E-16,0,0.9542274,0.906516,0,0,1.245526,3.432716,0,0.9542274,-0.9542274,3.812558,63.54251,0.1288219,0.9971676,0,0,3.432716
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.4199871,0.4199871,0,0,0,0.4199871,0,0,5.551115E-17,0,0.4420917,0.4199871,0,0,2.305779,2.478488,0,0.4420917,-0.4420917,3.346553,55.77577,0.1288219,0.4619859,0,0,2.478488
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.1241984,0.1241984,0,0,0,0.1241984,0,0,2.775558E-17,0,0.1307352,0.1241984,0,0,2.796992,2.036397,0,0.1307352,-0.1307352,3.208746,53.47899,0.1288219,0.1366183,0,0,2.036397
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.942253,1.905661,0,0,0,3.208746,53.47899,0.1288219,0,0,0,1.905661
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.942253,1.905661,0,0,0,3.208746,53.47899,0.1288219,0,0,0,1.905661
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.03717731,0.03717731,0,0,0,0.03717731,0,0,6.938894E-18,0,0.03913401,0.03717731,0,0,2.942253,1.905661,0,0.03913401,-0.03913401,3.167495,52.79148,0.1288219,0.04089504,0,0,1.905661
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.05406212,0.05406212,0,0,0,0.05406212,0,0,6.938894E-18,0,0.0569075,0.05406212,0,0,2.985735,1.866527,0,0.0569075,-0.0569075,3.107509,51.79171,0.1288219,0.05946834,0,0,1.866527
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01362422,0.01362422,0,0,0,0.01362422,0,0,0,0,0.01434128,0.01362422,0,0,3.048966,1.80962,0,0.01434128,-0.01434128,3.092392,51.53976,0.1288219,0.01498664,0,0,1.80962
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1249213,0.1249213,0,0,0,0.1249213,0,0,1.387779E-17,0,0.1314961,0.1249213,0,0,3.0649,1.795279,0,0.1314961,-0.1314961,2.953783,49.22962,0.1288219,0.1374134,0,0,1.795279
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1052341,0.1052341,0,0,0,0.1052341,0,0,1.387779E-17,0,0.1107727,0.1052341,0,0,3.211007,1.663782,0,0.1107727,-0.1107727,2.837018,47.28355,0.1288219,0.1157575,0,0,1.663782
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,3.334088,1.55301,0.04392283,0,0.04392283,2.878687,47.97802,0.1288134,0,0.03513826,0,1.596933
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.066207,1.066207,0,0,0,1.066207,15.82686,0,2.220446E-16,0.1687472,1.122324,1.066207,0,0,3.290165,1.59254,0,0.9535763,-0.9535763,1.87353,31.22543,0.1288134,1.172828,0.1349977,0,1.761287
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,0.9075596,0.9075596,0.425,0,0.172125,0.9075596,45.60513,1.110223E-16,0,0.4138937,0.5079575,0.4825596,0,0,4.349694,0.6389639,0,0.09406372,-0.09406372,1.774378,29.5729,0.1288134,0.9983155,0.331115,1.7,1.052858
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.7876993,0.7876993,1.7,0,0.5202,0.7876993,74.07946,0,0,0.5835234,0,0,0.9123007,0.8666856,4.45421,0.5449002,1.450209,0,1.450209,3.150167,52.50267,0.1291142,0.8664693,0.4668187,1.7,1.128424
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.278956,0.278956,1.7,0,0.5202,0.278956,279.9267,0,0,0.7808722,0,0,1.421044,1.349992,3.004001,1.850088,2.130864,0,2.130864,5.171682,86.19453,0.1292816,0.3068516,0.6246978,1.7,2.630961
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.3805831,0.3805831,0,0,0,0.3805831,240.0967,0,0,0.9137673,0.4006138,0.3805831,0,0,0.8731366,3.767866,0.5131536,0,0.5131536,5.658502,94.30818,0.1291822,0.4186414,0.7310138,0,4.681633
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.610274,0.610274,0,0,0,0.610274,156.7526,0,0,0.9566206,0.6423936,0.610274,0,0,0.3599831,4.229704,0.3142269,0,0.3142269,5.956604,99.27654,0.1291214,0.6713014,0.7652965,0,5.186325
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.7033686,0.7033686,0,0,0,0.7033686,146.716,0.2458102,0,1.031954,0.740388,0.7033686,0,0,0.04575612,4.512508,0.04575612,0,0.04575612,6.000012,100,0.1291125,0.7737055,0.8255635,0,5.544463
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.5163276,0.5163276,0,0,0,0.5163276,144.5447,0.2028213,0,0.7463239,0.5435027,0.5163276,0,0,0,4.553689,0,0,0,6.000012,100,0.1291125,0.5679603,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.2171731,0.2171731,0,0,0,0.2171731,137.4988,0.07000705,0,0.2986103,0.2286033,0.2171731,0,0,0,4.553689,0,0,0,6.000012,100,0.1291125,0.2388904,0.2388882,0,4.852299
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.5000871,0.5000871,0,0,0,0.5000871,67.2522,0,1.110223E-16,0.3363195,0.5264074,0.5000871,0,0,0,4.553689,0,0.1900879,-0.1900879,5.799642,96.6605,0.1291125,0.5500957,0.2690556,0,4.890008
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0.02092399,0,0.2321328,0,0,0,0,0.2112088,4.363601,0.2112088,0,0.2112088,6.000012,100,0.1290717,0,0.1857062,0,4.595734
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.5094709,0.5094709,0,0,0,0.5094709,8.553082,0,0,0.04357546,0.5362852,0.5094709,0,0,0,4.553689,0,0.4927097,-0.4927097,5.48065,91.34399,0.1290717,0.560418,0.03486037,0,4.597264
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.5967699,0.5967699,0,0,0,0.5967699,0,0,0,0,0.6281788,0.5967699,0,0,0.5474553,4.060979,0,0.6281788,-0.6281788,4.818492,80.30804,0.1290717,0.6564469,0,0,4.060979
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.245432,3.4328,0,0,0,4.818492,80.30804,0.1290717,0,0,0,3.4328
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1643153,0.1643153,0,0,0,0.1643153,0,0,2.775558E-17,0,0.1729635,0.1643153,0,0,1.245432,3.4328,0,0.1729635,-0.1729635,4.636172,77.26939,0.1290717,0.1807468,0,0,3.4328
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1299462,0.1299462,0,0,0,0.1299462,0,0,0,0,0.1367854,0.1299462,0,0,1.437613,3.259837,0,0.1367854,-0.1367854,4.491988,74.86631,0.1290717,0.1429408,0,0,3.259837
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.2344266,0.2344266,0,0,0,0.2344266,0,0,2.775558E-17,0,0.2467649,0.2344266,0,0,1.589597,3.123051,0,0.2467649,-0.2467649,4.231874,70.53111,0.1290717,0.2578693,0,0,3.123051
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.1875348,0.1875348,0,0,0,0.1875348,0,0,2.775558E-17,0,0.197405,0.1875348,0,0,1.86378,2.876287,0,0.197405,-0.197405,4.023791,67.06306,0.1290717,0.2062883,0,0,2.876287
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.08972877,0.08972877,0,0,0,0.08972877,0,0,1.387779E-17,0,0.09445134,0.08972877,0,0,2.083119,2.678882,0,0.09445134,-0.09445134,3.924231,65.40372,0.1290717,0.09870165,0,0,2.678882
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.06279417,0.06279417,0,0,0,0.06279417,0,0,1.387779E-17,0,0.06609913,0.06279417,0,0,2.188065,2.58443,0,0.06609913,-0.06609913,3.854556,64.24248,0.1290717,0.06907359,0,0,2.58443
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.06249001,0.06249001,0,0,0,0.06249001,0,0,0,0,0.06577896,0.06249001,0,0,2.261509,2.518331,0,0.06577896,-0.06577896,3.785219,63.08686,0.1290717,0.068739,0,0,2.518331
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334596,2.452552,0,0,0,3.785219,63.08686,0.1290717,0,0,0,2.452552
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.08178874,0.08178874,0,0,0,0.08178874,0,0,0,0,0.08609341,0.08178874,0,0,2.334596,2.452552,0,0.08609341,-0.08609341,3.694469,61.57436,0.1290717,0.08996762,0,0,2.452552
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,2.430256,2.366459,0.02981886,0,0.02981886,3.722758,62.04583,0.1290659,0,0.02385509,0,2.396278
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.3095631,0.3095631,0,0,0,0.3095631,122.8854,0,0,0.380408,0.3258559,0.3095631,0,0,2.400437,2.393296,0.05455207,0,0.05455207,3.77451,62.90838,0.1290554,0.3405194,0.3043264,0,2.773704
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,2.345885,2.442393,0.7282801,0,0.7282801,4.465417,74.42348,0.1289148,0,0.5826241,0,3.170673
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.4549403,0.4549403,0,0,0,0.4549403,197.8967,0,0,0.9003117,0.4788845,0.4549403,0,0,1.617605,3.097845,0.4214272,0,0.4214272,4.865218,81.08681,0.1288336,0.5004343,0.7202494,0,3.998156
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.2397542,0.2397542,0,0,0,0.2397542,543.5488,0,0,1.303181,0.2523729,0.2397542,0,0,1.196177,3.477129,1.050808,0,1.050808,5.862103,97.70152,0.1286316,0.2637297,1.042545,0,4.780311
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.7399975,0.7399975,0,0,0,0.7399975,213.8145,0.6579077,0,1.582222,0.7789447,0.7399975,0,0,0.1453691,4.422857,0.1453691,0,0.1453691,6.000012,100,0.1286037,0.8139973,1.265777,0,6.005078
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.063189,1.063189,0,0,0,1.063189,122.7494,0.1859121,0,1.305058,1.119146,1.063189,0,0,0,4.553689,0,0,0,6.000012,100,0.1286037,1.169508,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.401357,1.401357,0.425,0,0.172125,1.401357,111.2258,0.5309269,0,1.558671,1.027744,0.9763567,0,0,0,4.553689,0,0,0,6.000012,100,0.1286037,1.541492,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.37803,0.37803,0,0,0,0.37803,311.0281,0.7778531,0,1.175779,0.3979263,0.37803,0,0,0,4.553689,0,0,0,6.000012,100,0.1286037,0.415833,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.7389308,0.7389308,0,0,0,0.7389308,117.7551,0.09230684,0,0.8701287,0.7778219,0.7389308,0,0,0,4.553689,0,0,0,6.000012,100,0.1286037,0.8128239,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.03618684,0.03618684,0,0,0,0.03618684,1291.579,0.4292903,0,0.4673817,0.03809141,0.03618684,0,0,0,4.553689,0,0,0,6.000012,100,0.1286037,0.03980552,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.6005388,0.6005388,0,0,0,0.6005388,45.35416,0,1.110223E-16,0.2723693,0.6321461,0.6005388,0,0,0,4.553689,0,0.3597768,-0.3597768,5.620774,93.67938,0.1286037,0.6605927,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.670173,0.670173,0,0,0,0.670173,8.244822,0,1.110223E-16,0.05525457,0.7054452,0.670173,0,0,0.399752,4.193912,0,0.6501907,-0.6501907,4.935413,82.25671,0.1286037,0.7371903,0.04420365,0,4.249166
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.222766,0.222766,0,0,0,0.222766,0,0,2.775558E-17,0,0.2344905,0.222766,0,0,1.122186,3.543721,0,0.2344905,-0.2344905,4.688238,78.13715,0.1286037,0.2450425,0,0,3.543721
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382731,3.309231,0,0,0,4.688238,78.13715,0.1286037,0,0,0,3.309231
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.08990436,0.08990436,0,0,0,0.08990436,0,0,1.387779E-17,0,0.09463617,0.08990436,0,0,1.382731,3.309231,0,0.09463617,-0.09463617,4.588483,76.47456,0.1286037,0.0988948,0,0,3.309231
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.04587418,0.04587418,0,0,0,0.04587418,0,0,6.938894E-18,0,0.04828861,0.04587418,0,0,1.487882,3.214595,0,0.04828861,-0.04828861,4.537582,75.62622,0.1286037,0.0504616,0,0,3.214595
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.06442875,0.06442875,0,0,0,0.06442875,0,0,0,0,0.06781974,0.06442875,0,0,1.541536,3.166306,0,0.06781974,-0.06781974,4.466094,74.43475,0.1286037,0.07087163,0,0,3.166306
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1550271,0.1550271,0,0,0,0.1550271,0,0,0,0,0.1631864,0.1550271,0,0,1.616892,3.098486,0,0.1631864,-0.1631864,4.29408,71.56786,0.1286037,0.1705298,0,0,3.098486
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1725172,0.1725172,0,0,0,0.1725172,0,0,2.775558E-17,0,0.1815971,0.1725172,0,0,1.79821,2.9353,0,0.1815971,-0.1815971,4.10266,68.37753,0.1286037,0.1897689,0,0,2.9353
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.09257937,0.09257937,0,0,0,0.09257937,0,0,1.387779E-17,0,0.09745197,0.09257937,0,0,1.999984,2.753703,0,0.09745197,-0.09745197,3.999937,66.66548,0.1286037,0.1018373,0,0,2.753703
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1387844,0.1387844,0,0,0,0.1387844,0,0,0,0,0.1460889,0.1387844,0,0,2.108264,2.656251,0,0.1460889,-0.1460889,3.845946,64.09897,0.1286037,0.1526629,0,0,2.656251
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.05636161,0.05636161,0,0,0,0.05636161,0,0,6.938894E-18,0,0.05932801,0.05636161,0,0,2.270585,2.510162,0,0.05932801,-0.05932801,3.783408,63.05668,0.1286037,0.06199777,0,0,2.510162
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.2335024,0.2335024,0,0,0,0.2335024,0,0,2.775558E-17,0,0.245792,0.2335024,0,0,2.336505,2.450834,0,0.245792,-0.245792,3.524321,58.73856,0.1286037,0.2568527,0,0,2.450834
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1620876,0.1620876,0,0,0,0.1620876,20.08749,0,0,0.03255934,0.1706186,0.1620876,0,0,2.609608,2.205042,0,0.1380592,-0.1380592,3.378794,56.31311,0.1286037,0.1782964,0.02604747,0,2.237602
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.2793585,0.2793585,0,0,0,0.2793585,44.36959,0,0,0.1239502,0.2940616,0.2793585,0,0,2.763007,2.066983,0,0.1701114,-0.1701114,3.199481,53.32457,0.1286037,0.3072944,0.09916018,0,2.190933
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.693294,1.693294,0.425,0,0.172125,1.693294,17.68324,0,2.220446E-16,0.2994292,1.335046,1.268294,0,0,2.952019,1.896871,0,1.035617,-1.035617,2.107844,35.13067,0.1286037,1.862623,0.2395433,1.7,2.196301
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.081066,1.081066,1.7,0,0.5202,1.081066,56.09718,0,0,0.6064472,0,0,0.6189345,0.5879877,4.102705,0.8612544,1.194435,0,1.194435,3.240985,54.0163,0.1289148,1.189172,0.4851578,1.7,1.467702
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.248753,1.248753,1.7,0,0.5202,1.248753,59.6871,0,0,0.7453446,0,0,0.4512467,0.4286844,2.90827,1.936246,1.174029,0,1.174029,4.354766,72.57929,0.1292126,1.373629,0.5962757,1.7,2.681591
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.3918577,0.3918577,1.581131,0,0.4877489,0.3918577,154.2476,0,0,0.6044311,0,0,1.189274,1.12981,1.734241,2.992872,1.734241,0,1.734241,6.000012,100,0.1294003,0.4310434,0.4835449,1.7,3.597303
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.061957,1.061957,0,0,0,1.061957,118.4396,0.139928,0,1.257777,1.117849,1.061957,0,0,0,4.553689,0,0,0,6.000012,100,0.1294003,1.168152,1.006222,0,5.811466
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.3568927,0.3568927,0,0,0,0.3568927,292.4143,0.6679289,0,1.043605,0.3756765,0.3568927,0,0,0,4.553689,0,0,0,6.000012,100,0.1294003,0.392582,0.8348843,0,5.597294
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.211779,1.211779,0,0,0,1.211779,95.06046,0,0,1.151923,1.275557,1.211779,0,0,0,4.553689,0,0.1236342,-0.1236342,5.86969,97.82797,0.1294003,1.332957,0.9215384,0,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.7484146,0.7484146,0,0,0,0.7484146,62.00154,0,1.110223E-16,0.4640287,0.7878049,0.7484146,0,0,0.1373713,4.430055,0,0.3237762,-0.3237762,5.5284,92.13982,0.1294003,0.8232561,0.3712229,0,4.894083
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.656342,0.656342,0,0,0,0.656342,57.28756,0,0,0.3760023,0.6908863,0.656342,0,0,0.4971227,4.106278,0,0.314884,-0.314884,5.196483,86.60788,0.1294003,0.7219762,0.3008019,0,4.482281
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.04744,1.04744,0,0,0,1.04744,22.23837,0,2.220446E-16,0.2329335,1.102568,1.04744,0,0,0.8469937,3.791394,0,0.8696349,-0.8696349,4.279808,71.32999,0.1294003,1.152184,0.1863468,0,4.024328
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.8444223,0.8444223,0,0,0,0.8444223,6.870831,0,1.110223E-16,0.05801883,0.8888656,0.8444223,0,0,1.813255,2.92176,0,0.8308468,-0.8308468,3.404018,56.73352,0.1294003,0.9288645,0.04641506,0,2.979779
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.755367,1.755367,0.425,0,0.172125,1.755367,0,0,2.220446E-16,0,1.400386,1.330367,0,0,2.736418,2.090913,0,1.400386,-1.400386,1.927882,32.1313,0.1294003,1.930903,0,1.7,2.090913
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.461659,1.461659,1.7,0,0.5202,1.461659,0,0,0,0,0,0,0.2383407,0.2264237,4.292402,0.690527,0.2264237,0,0.2264237,2.142686,35.71136,0.1294641,1.607825,0,1.7,0.690527
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.235284,1.235284,1.7,0,0.5202,1.235284,0,0,0,0,0,0,0.464716,0.4414802,4.065979,0.8943082,0.4414802,0,0.4414802,2.561511,42.69176,0.1295882,1.358812,0,1.7,0.8943082
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.624498,1.29164,1.38,0,1.38,3.870694,64.51144,0.1297847,0,0,1.7,1.29164
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.06655704,0.06655704,1.519189,0,0.4708385,0.06655704,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.244498,2.53364,1.38,0,1.38,5.179877,86.33111,0.1300101,0.07321275,0,1.7,2.53364
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.3174326,0.3174326,0,0,0,0.3174326,0,0,0,0,0.3341396,0.3174326,0,0,0.8644984,3.77564,0,0.3341396,-0.3341396,4.827663,80.46088,0.1300101,0.3491759,0,0,3.77564
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.08827755,0.08827755,0,0,0,0.08827755,0,0,0,0,0.09292374,0.08827755,0,0,1.235765,3.441501,0,0.09292374,-0.09292374,4.729712,78.82838,0.1300101,0.0971053,0,0,3.441501
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1104981,0.1104981,0,0,0,0.1104981,0,0,1.387779E-17,0,0.1163138,0.1104981,0,0,1.339013,3.348577,0,0.1163138,-0.1163138,4.607107,76.78497,0.1300101,0.121548,0,0,3.348577
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1196176,0.1196176,0,0,0,0.1196176,0,0,1.387779E-17,0,0.1259133,0.1196176,0,0,1.468251,3.232263,0,0.1259133,-0.1259133,4.474383,74.5729,0.1300101,0.1315794,0,0,3.232263
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.02095144,0.02095144,0,0,0,0.02095144,0,0,3.469447E-18,0,0.02205415,0.02095144,0,0,1.608154,3.10635,0,0.02205415,-0.02205415,4.451136,74.18545,0.1300101,0.02304658,0,0,3.10635
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.08179506,0.08179506,0,0,0,0.08179506,0,0,0,0,0.08610006,0.08179506,0,0,1.632659,3.084296,0,0.08610006,-0.08610006,4.360378,72.67282,0.1300101,0.08997457,0,0,3.084296
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1186207,0.1186207,0,0,0,0.1186207,32.21355,0,0,0.03821193,0.1248638,0.1186207,0,0,1.728326,2.998196,0,0.08665192,-0.08665192,4.269039,71.15051,0.1300101,0.1304827,0.03056954,0,3.036408
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.0009484745,0.0009484745,0,0,0,0.0009484745,32834.36,0,0,0.3114255,0.0009983941,0.0009484745,0,0,1.824606,2.911544,0.3104271,0,0.3104271,4.563536,76.05878,0.1299506,0.001043322,0.2491404,0,3.222969
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.625423,0.625423,0,0,0,0.625423,93.06399,0,1.110223E-16,0.5820435,0.6583399,0.625423,0,0,1.514179,3.190928,0,0.0762964,-0.0762964,4.483112,74.71839,0.1299506,0.6879652,0.4656348,0,3.772972
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0286972,0.0286972,0,0,0,0.0286972,4052.775,0,0,1.163033,0.03020758,0.0286972,0,0,1.598952,3.114632,1.132825,0,1.132825,5.557805,92.6299,0.1297338,0.03156692,0.9304263,0,4.277665
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.8553213,0.8553213,0,0,0,0.8553213,163.1586,0.02906537,0,1.395531,0.9003383,0.8553213,0,0,0.4661271,4.134174,0.4661271,0,0.4661271,6.000012,100,0.1296449,0.9408535,1.116425,0,5.529706
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.4792504,0.4792504,0,0,0,0.4792504,295.8009,0.9131528,0,1.417627,0.5044741,0.4792504,0,0,0,4.553689,0,0,0,6.000012,100,0.1296449,0.5271754,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296449,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.6644118,0.6644118,0,0,0,0.6644118,194.397,0.5922157,0,1.291597,0.6993808,0.6644118,0,0,0,4.553689,0,0,0,6.000012,100,0.1296449,0.730853,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.716188,1.716188,0.425,0,0.172125,1.716188,58.94408,0,0,1.011591,1.359146,1.291188,0,0,0,4.553689,0,0.3475542,-0.3475542,5.633657,93.8941,0.1296449,1.887807,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.157412,0.157412,0,0,0,0.157412,608.3038,0.405675,0,0.9575432,0.1656968,0.157412,0,0,0.3861714,4.206135,0.3861714,0,0.3861714,6.000012,100,0.1295713,0.1731532,0.7660345,0,5.163678
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.2622958,0.2622958,0,0,0,0.2622958,177.6279,0.1898098,0,0.4659106,0.2761008,0.2622958,0,0,0,4.553689,0,0,0,6.000012,100,0.1295713,0.2885254,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.257029,1.257029,0.425,0,0.172125,1.257029,27.67577,0,2.220446E-16,0.3478925,0.8758203,0.8320293,0,0,0,4.553689,0,0.5279278,-0.5279278,5.443527,90.72527,0.1295713,1.382732,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.3949862,0.3949862,0,0,0,0.3949862,14.2289,0,5.551115E-17,0.05620221,0.415775,0.3949862,0,0,0.5865864,4.025761,0,0.3595728,-0.3595728,5.064504,84.40823,0.1295713,0.4344849,0.04496177,0,4.081964
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9861118,3.666188,0,0,0,5.064504,84.40823,0.1295713,0,0,0,3.666188
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.126907,1.126907,0,0,0,1.126907,0,0,0,0,1.186217,1.126907,0,0,0.9861118,3.666188,0,1.186217,-1.186217,3.814121,63.56856,0.1295713,1.239597,0,0,3.666188
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.028853,1.028853,0,0,0,1.028853,0,0,2.220446E-16,0,1.083003,1.028853,0,0,2.304131,2.479971,0,1.083003,-1.083003,2.672536,44.54218,0.1295713,1.131738,0,0,2.479971
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1001552,0.1001552,0,0,0,0.1001552,0,0,1.387779E-17,0,0.1054265,0.1001552,0,0,3.507468,1.396968,0,0.1054265,-0.1054265,2.561407,42.69003,0.1295713,0.1101707,0,0,1.396968
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624608,1.291541,0,0,0,2.561407,42.69003,0.1295713,0,0,0,1.291541
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.2229705,0.2229705,0,0,0,0.2229705,0,0,2.775558E-17,0,0.2347058,0.2229705,0,0,3.624608,1.291541,0,0.2347058,-0.2347058,2.314005,38.56667,0.1295713,0.2452676,0,0,1.291541
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.04354924,0.04354924,0,0,0,0.04354924,0,0,6.938894E-18,0,0.0458413,0.04354924,0,0,3.885393,1.056836,0,0.0458413,-0.0458413,2.265684,37.76132,0.1295713,0.04790416,0,0,1.056836
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.1713743,0.1713743,0,0,0,0.1713743,0,0,2.775558E-17,0,0.180394,0.1713743,0,0,3.936327,1.010994,0,0.180394,-0.180394,2.075532,34.59213,0.1295713,0.1885117,0,0,1.010994
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1257453,0.1257453,0,0,0,0.1257453,0,0,0,0,0.1323635,0.1257453,0,0,4.136765,0.8306003,0,0.1323635,-0.1323635,1.936009,32.26675,0.1295713,0.1383198,0,0,0.8306003
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.143193,0.143193,0,0,0,0.143193,0,0,2.775558E-17,0,0.1507294,0.143193,0,0,4.283836,0.6982368,0,0.1507294,-0.1507294,1.777126,29.6187,0.1295713,0.1575123,0,0,0.6982368
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1224736,0.1224736,0,0,0,0.1224736,0,0,1.387779E-17,0,0.1289196,0.1224736,0,0,4.451313,0.5475073,0,0.1289196,-0.1289196,1.641233,27.35382,0.1295713,0.1347209,0,0,0.5475073
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.25915,0.25915,0,0,0,0.25915,16.48032,0,0,0.04270874,0.2727895,0.25915,0,0,4.594557,0.4185878,0,0.2300807,-0.2300807,1.398706,23.31172,0.1295713,0.285065,0.034167,0,0.4612965
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.049975,1.049975,0.6339485,0,0.2291679,1.049975,23.75444,1.665335E-16,0,0.2494158,0.4379228,0.4160267,0,0,4.850202,0.1885071,0,0.1885071,-0.1885071,1.200002,20,0.1295713,1.154973,0.1995326,1.7,0.4379228
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.7747021,0.7747021,1.7,0,0.5202,0.7747021,68.18934,0,0,0.5282642,0,0,0.925298,0.879033,5.059654,0,1.407297,0,1.407297,2.535082,42.25128,0.1298712,0.8521723,0.4226114,1.7,0.5282642
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.4017204,0.4017204,1.7,0,0.5202,0.4017204,227.1415,0,0,0.9124736,0,0,1.29828,1.233366,3.652357,1.266567,2.145839,0,2.145839,4.570804,76.17991,0.1300293,0.4418924,0.7299789,1.7,2.179041
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.08827272,0.08827272,0.425,0,0.172125,0.08827272,1608.151,0.2451909,0,1.419558,0,0,0.09153637,0.08695955,1.506518,3.197823,1.506518,0,1.506518,6.000012,100,0.1297434,0.09709999,1.135647,1.7,4.617381
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.469151,1.469151,0.425,0,0.172125,1.469151,99.51623,0.3629373,0,1.462044,1.099106,1.044151,0,0,0,4.553689,0,0,0,6.000012,100,0.1297434,1.616066,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.1561937,0.1561937,0,0,0,0.1561937,937.8853,1.300503,0,1.464918,0.1644144,0.1561937,0,0,0,4.553689,0,0,0,6.000012,100,0.1297434,0.1718131,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.4179367,0.4179367,0,0,0,0.4179367,347.4265,1.012089,0,1.452023,0.4399334,0.4179367,0,0,0,4.553689,0,0,0,6.000012,100,0.1297434,0.4597304,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.022551,1.022551,0,0,0,1.022551,100.7615,0,0,1.030338,1.07637,1.022551,0,0,0,4.553689,0,0.04603143,-0.04603143,5.95149,99.19131,0.1297434,1.124806,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.115101,0,1.166247,0,0,0,0,0.05114603,4.507658,0.05114603,0,0.05114603,6.000012,100,0.1297337,0,0.9329976,0,5.673904
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297337,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.206686,1.206686,0,0,0,1.206686,17.24249,0,0,0.2080627,1.270196,1.206686,0,0,0,4.553689,0,1.062133,-1.062133,4.880425,81.34026,0.1297337,1.327355,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.3219809,0.3219809,0,0,0,0.3219809,16.91879,0,0,0.05447527,0.3389272,0.3219809,0,0,1.180148,3.491556,0,0.284452,-0.284452,4.580587,76.34296,0.1297337,0.354179,0.04358021,0,3.546031
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.475539,1.475539,0.425,0,0.172125,1.475539,0,0,2.220446E-16,0,1.10583,1.050539,0,0,1.496206,3.207104,0,1.10583,-1.10583,3.414939,56.91554,0.1297337,1.623093,0,1.7,3.207104
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.056298,1.056298,1.7,0,0.5202,1.056298,0,0,0,0,0,0,0.6437023,0.6115172,2.724906,2.101274,0.6115172,0,0.6115172,3.995075,66.58446,0.1299027,1.161927,0,1.7,2.101274
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.5848636,0.5848636,1.7,0,0.5202,0.5848636,0,0,0,0,0,0,1.115136,1.05938,2.113389,2.651639,1.05938,0,1.05938,5.000091,83.33468,0.1301948,0.64335,0,1.7,2.651639
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1528281,0.1528281,0,0,0,0.1528281,0,0,2.775558E-17,0,0.1608717,0.1528281,0,0,1.054009,3.605081,0,0.1608717,-0.1608717,4.830517,80.50846,0.1301948,0.1681109,0,0,3.605081
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.2405456,0.2405456,0,0,0,0.2405456,0,0,0,0,0.2532059,0.2405456,0,0,1.232756,3.444209,0,0.2532059,-0.2532059,4.563615,76.0601,0.1301948,0.2646001,0,0,3.444209
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.1398027,0.1398027,0,0,0,0.1398027,0,0,0,0,0.1471607,0.1398027,0,0,1.514096,3.191003,0,0.1471607,-0.1471607,4.408494,73.47475,0.1301948,0.1537829,0,0,3.191003
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.02098387,0.02098387,0,0,0,0.02098387,0,0,3.469447E-18,0,0.02208829,0.02098387,0,0,1.677607,3.043842,0,0.02208829,-0.02208829,4.385211,73.0867,0.1301948,0.02308226,0,0,3.043842
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.08469915,0.08469915,0,0,0,0.08469915,0,0,0,0,0.08915701,0.08469915,0,0,1.70215,3.021754,0,0.08915701,-0.08915701,4.291231,71.52037,0.1301948,0.09316907,0,0,3.021754
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.2160457,0.2160457,0,0,0,0.2160457,0,0,2.775558E-17,0,0.2274165,0.2160457,0,0,1.801213,2.932597,0,0.2274165,-0.2274165,4.051513,67.52508,0.1301948,0.2376503,0,0,2.932597
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.03961519,0.03961519,0,0,0,0.03961519,0,0,6.938894E-18,0,0.0417002,0.03961519,0,0,2.053898,2.70518,0,0.0417002,-0.0417002,4.007557,66.79248,0.1301948,0.04357671,0,0,2.70518
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.100232,2.66348,0,0,0,4.007557,66.79248,0.1301948,0,0,0,2.66348
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1010234,0.1010234,0,0,0,0.1010234,35.45696,0,1.387779E-17,0.03581984,0.1063404,0.1010234,0,0,2.100232,2.66348,0,0.07052061,-0.07052061,3.933222,65.55357,0.1301948,0.1111258,0.02865587,0,2.6993
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.6291269,0.6291269,0,0,0,0.6291269,55.39428,0,1.110223E-16,0.3485003,0.6622388,0.6291269,0,0,2.178588,2.59296,0,0.3137385,-0.3137385,3.602512,60.04175,0.1301948,0.6920395,0.2788002,0,2.94146
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.49566,1.49566,0.425,0,0.172125,1.49566,48.7285,0,0,0.7288126,1.12701,1.07066,0,0,2.527187,2.279221,0,0.3981978,-0.3981978,3.182775,53.04614,0.1301948,1.645226,0.5830501,1.7,3.008034
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,1.113466,0,0,1.452632,1.38,2.969629,1.881023,2.493466,0,2.493466,5.548284,92.47122,0.1301761,0,0.8907726,1.7,2.994489
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.5776154,0.5776154,0,0,0,0.5776154,205.6104,0.1034583,0,1.187637,0.6080162,0.5776154,0,0,0.4761629,4.125143,0.4761629,0,0.4761629,6.000012,100,0.1300862,0.6353769,0.9501098,0,5.31278
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.017615,1.017615,0,0,0,1.017615,159.9165,0.5561609,0,1.627335,1.071174,1.017615,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,1.119376,1.301868,0,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.584567,0.584567,0,0,0,0.584567,134.4576,0.170661,0,0.7859947,0.6153337,0.584567,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,0.6430237,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.5532313,0.5532313,0,0,0,0.5532313,125.1812,0.1101931,0,0.6925418,0.5823487,0.5532313,0,0,0,4.553689,0,0,0,6.000012,100,0.1300862,0.6085544,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.7767057,0.7767057,0,0,0,0.7767057,48.93259,0,0,0.3800622,0.8175849,0.7767057,0,0,0,4.553689,0,0.4375228,-0.4375228,5.538823,92.31352,0.1300862,0.8543763,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.4861364,4.116166,0.05898654,0,0.05898654,5.594782,93.24618,0.1300751,0,0.04718924,0,4.175153
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.5610908,0.5610908,0,0,0,0.5610908,0,0,1.110223E-16,0,0.5906219,0.5610908,0,0,0.4271499,4.169254,0,0.5906219,-0.5906219,4.972212,82.87003,0.1300751,0.6171999,0,0,4.169254
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.191705,1.191705,0,0,0,1.191705,0,0,2.220446E-16,0,1.254426,1.191705,0,0,1.083396,3.578632,0,1.254426,-1.254426,3.64993,60.83205,0.1300751,1.310876,0,0,3.578632
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.5621929,0.5621929,0,0,0,0.5621929,0,0,0,0,0.591782,0.5621929,0,0,2.477204,2.324206,0,0.591782,-0.591782,3.026137,50.43552,0.1300751,0.6184122,0,0,2.324206
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.1352054,0.1352054,0,0,0,0.1352054,0,0,2.775558E-17,0,0.1423215,0.1352054,0,0,3.134739,1.732424,0,0.1423215,-0.1423215,2.876117,47.93519,0.1300751,0.1487259,0,0,1.732424
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1560123,0.1560123,0,0,0,0.1560123,0,0,2.775558E-17,0,0.1642234,0.1560123,0,0,3.292874,1.590102,0,0.1642234,-0.1642234,2.703011,45.05009,0.1300751,0.1716135,0,0,1.590102
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.06897421,0.06897421,0,0,0,0.06897421,0,0,1.387779E-17,0,0.07260443,0.06897421,0,0,3.475344,1.425879,0,0.07260443,-0.07260443,2.626479,43.77456,0.1300751,0.07587163,0,0,1.425879
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.06339184,0.06339184,0,0,0,0.06339184,0,0,1.387779E-17,0,0.06672826,0.06339184,0,0,3.556016,1.353274,0,0.06672826,-0.06672826,2.556141,42.60227,0.1300751,0.06973103,0,0,1.353274
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.2064703,0.2064703,0,0,0,0.2064703,0,0,2.775558E-17,0,0.2173371,0.2064703,0,0,3.630159,1.286546,0,0.2173371,-0.2173371,2.327048,38.78405,0.1300751,0.2271173,0,0,1.286546
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.08392665,0.08392665,0,0,0,0.08392665,0,0,1.387779E-17,0,0.08834384,0.08392665,0,0,3.871644,1.069209,0,0.08834384,-0.08834384,2.233925,37.23201,0.1300751,0.09231932,0,0,1.069209
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.2081276,0.2081276,0,0,0,0.2081276,0,0,2.775558E-17,0,0.2190817,0.2081276,0,0,3.969804,0.9808652,0,0.2190817,-0.2190817,2.002993,33.38314,0.1300751,0.2289404,0,0,0.9808652
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.04716858,0.04716858,0,0,0,0.04716858,0,0,6.938894E-18,0,0.04965113,0.04716858,0,0,4.213228,0.7617835,0,0.04965113,-0.04965113,1.950656,32.51086,0.1300751,0.05188543,0,0,0.7617835
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.2769209,0.2769209,0,0,0,0.2769209,14.00536,0,5.551115E-17,0.03878378,0.2914957,0.2769209,0,0,4.268396,0.7121323,0,0.252712,-0.252712,1.684274,28.07118,0.1300751,0.3046131,0.03102702,0,0.7509161
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.5764551,0.5764551,1.7,0,0.5202,0.5764551,48.37263,0,0,0.2788465,0,0,1.123545,1.067368,4.549187,0.4594204,1.346214,0,1.346214,2.961405,49.35665,0.1303812,0.6341006,0.2230772,1.7,0.7382668
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.3006074,0.3006074,1.7,0,0.5202,0.3006074,105.6223,0,0,0.3175085,0,0,1.399393,1.329423,3.202973,1.671013,1.646932,0,1.646932,4.523821,75.39687,0.1306295,0.3306681,0.2540068,1.7,1.988522
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.6848561,0.6848561,1.667842,0,0.5114208,0.6848561,76.12105,0,0,0.5213196,0,0,0.9829859,0.9338366,1.556042,3.153251,1.455156,0,1.455156,5.904304,98.40486,0.1308987,0.7533417,0.4170557,1.7,3.674571
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.03522703,0.03522703,0,0,0,0.03522703,1905.13,0.5331542,0,0.6711208,0.03708109,0.03522703,0,0,0.1008854,4.462892,0.1008854,0,0.1008854,6.000012,100,0.1308797,0.03874974,0.5368966,0,5.134013
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.341594,1.341594,0.425,0,0.172125,1.341594,47.78345,0,0,0.6410601,0.9648363,0.9165945,0,0,0,4.553689,0,0.3237762,-0.3237762,5.658722,94.31184,0.1308797,1.475754,0.5128481,1.7,5.194749
