Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.4605491,0.4605491,0,0,0,0.4605491,272.6656,0.4112191,0,1.255759,0.4847885,0.4605491,0,0,0.3597513,4.229913,0.3597513,0,0.3597513,6.000012,100,0.1308119,0.506604,1.004607,0,5.485672
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.7662814,0.7662814,0,0,0,0.7662814,114.7545,0.07273048,0,0.8793425,0.806612,0.7662814,0,0,0,4.553689,0,0,0,6.000012,100,0.1308119,0.8429096,0.703474,0,5.433032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.012338,1.012338,0,0,0,1.012338,87.14894,0,2.220446E-16,0.8822418,1.065619,1.012338,0,0,0,4.553689,0,0.1833771,-0.1833771,5.806715,96.7784,0.1308119,1.113572,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.5280794,0,0.7318317,0,0,0,0,0.2037524,4.370312,0.2037524,0,0.2037524,6.000012,100,0.1307735,0,0.5854654,0,5.102144
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.5993139,0.5993139,0,0,0,0.5993139,81.26263,0,1.110223E-16,0.4870182,0.6308567,0.5993139,0,0,0,4.553689,0,0.1438385,-0.1438385,5.848393,97.47302,0.1307735,0.6592453,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.01080173,0,0.1706223,0,0,0,0,0.1598206,4.409851,0.1598206,0,0.1598206,6.000012,100,0.1307435,0,0.1364978,0,4.580473
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.055728,1.055728,0,0,0,1.055728,1.777308,0,2.220446E-16,0.01876353,1.111292,1.055728,0,0,0,4.553689,0,1.092529,-1.092529,4.848385,80.80627,0.1307435,1.161301,0.01501083,0,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.3886764,0.3886764,0,0,0,0.3886764,0,0,5.551115E-17,0,0.409133,0.3886764,0,0,1.213921,3.46116,0,0.409133,-0.409133,4.417121,73.61855,0.1307435,0.427544,0,0,3.46116
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.3552567,0.3552567,0,0,0,0.3552567,0,0,5.551115E-17,0,0.3739545,0.3552567,0,0,1.668513,3.052027,0,0.3739545,-0.3739545,4.022939,67.04884,0.1307435,0.3907824,0,0,3.052027
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084018,2.678073,0,0,0,4.022939,67.04884,0.1307435,0,0,0,2.678073
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.3345331,0.3345331,0,0,0,0.3345331,0,0,5.551115E-17,0,0.3521401,0.3345331,0,0,2.084018,2.678073,0,0.3521401,-0.3521401,3.651751,60.86239,0.1307435,0.3679864,0,0,2.678073
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475285,2.325933,0,0,0,3.651751,60.86239,0.1307435,0,0,0,2.325933
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.2036466,0.2036466,0,0,0,0.2036466,0,0,2.775558E-17,0,0.2143648,0.2036466,0,0,2.475285,2.325933,0,0.2143648,-0.2143648,3.42579,57.09639,0.1307435,0.2240113,0,0,2.325933
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.07382186,0.07382186,0,0,0,0.07382186,0,0,0,0,0.07770722,0.07382186,0,0,2.713468,2.111568,0,0.07770722,-0.07770722,3.343879,55.73121,0.1307435,0.08120404,0,0,2.111568
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.03916888,0.03916888,0,0,0,0.03916888,0,0,6.938894E-18,0,0.0412304,0.03916888,0,0,2.799809,2.03386,0,0.0412304,-0.0412304,3.300419,55.00687,0.1307435,0.04308577,0,0,2.03386
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.1514208,0.1514208,0,0,0,0.1514208,0,0,2.775558E-17,0,0.1593903,0.1514208,0,0,2.845621,1.99263,0,0.1593903,-0.1593903,3.132407,52.20667,0.1307435,0.1665629,0,0,1.99263
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1379444,0.1379444,0,0,0,0.1379444,0,0,0,0,0.1452046,0.1379444,0,0,3.022721,1.83324,0,0.1452046,-0.1452046,2.979347,49.65569,0.1307435,0.1517389,0,0,1.83324
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.07738348,0.07738348,0,0,0,0.07738348,0,0,0,0,0.0814563,0.07738348,0,0,3.18406,1.688035,0,0.0814563,-0.0814563,2.893485,48.22466,0.1307435,0.08512183,0,0,1.688035
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1054132,0.1054132,0,0,0,0.1054132,18.21938,0,0,0.01920562,0.1109612,0.1054132,0,0,3.274567,1.606579,0,0.09175561,-0.09175561,2.796766,46.61268,0.1307435,0.1159545,0.0153645,0,1.625784
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.545891,0.545891,0,0,0,0.545891,58.45962,0,0,0.3191258,0.5746222,0.545891,0,0,3.376518,1.514823,0,0.2554963,-0.2554963,2.527449,42.12407,0.1307435,0.6004801,0.2553006,0,1.833949
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.4608402,0.4608402,0,0,0,0.4608402,123.5289,0,0,0.5692709,0.485095,0.4608402,0,0,3.660402,1.259327,0.08417594,0,0.08417594,2.607306,43.45501,0.1307276,0.5069243,0.4554167,0,1.828598
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.4669878,0.4669878,0,0,0,0.4669878,180.2324,0,0,0.8416635,0.4915661,0.4669878,0,0,3.576226,1.335085,0.3500974,0,0.3500974,2.939437,48.99052,0.1306619,0.5136865,0.6733308,0,2.176749
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.352069,0.352069,0,0,0,0.352069,373.0643,0,0,1.313444,0.3705989,0.352069,0,0,3.226129,1.650173,0.9428447,0,0.9428447,3.833898,63.89818,0.130485,0.3872759,1.050755,0,2.963616
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.268649,1.268649,1.7,0,0.5202,1.268649,107.7656,0,0,1.367167,0,0,0.4313515,0.4097839,2.283284,2.498733,1.776951,0,1.776951,5.519662,91.99418,0.1307068,1.395513,1.093733,1.7,3.8659
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.8704866,0,1.37682,0,0,0,0,0.5063336,4.097989,0.5063336,0,0.5063336,6.000012,100,0.1306121,0,1.101456,0,5.474809
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306121,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.4837843,0.4837843,0,0,0,0.4837843,243.9366,0.6708803,0,1.180127,0.5092466,0.4837843,0,0,0,4.553689,0,0,0,6.000012,100,0.1306121,0.5321627,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1089152,0.1089152,0,0,0,0.1089152,770.1989,0.7242165,0,0.8388641,0.1146476,0.1089152,0,0,0,4.553689,0,0,0,6.000012,100,0.1306121,0.1198068,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.061333,1.061333,0,0,0,1.061333,64.89374,0,0,0.6887388,1.117193,1.061333,0,0,0,4.553689,0,0.428454,-0.428454,5.548382,92.47285,0.1306121,1.167467,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.04449557,0.04449557,0,0,0,0.04449557,874.2452,0,0,0.3890004,0.04683745,0.04449557,0,0,0.4760601,4.125235,0.3421629,0,0.3421629,5.872986,97.8829,0.1305482,0.04894513,0.3112003,0,4.514235
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.198636,1.198636,0,0,0,1.198636,5.031965,0,0,0.06031493,1.261722,1.198636,0,0,0.1338971,4.433182,0,1.201407,-1.201407,4.606592,76.77637,0.1305482,1.318499,0.04825195,0,4.493496
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,0.9540701,0.9540701,0,0,0,0.9540701,0,0,1.110223E-16,0,1.004284,0.9540701,0,0,1.468794,3.231775,0,1.004284,-1.004284,3.547983,59.13293,0.1305482,1.049477,0,0,3.231775
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.03052727,0.03052727,0,0,0,0.03052727,0,0,6.938894E-18,0,0.03213397,0.03052727,0,0,2.584665,2.22749,0,0.03213397,-0.03213397,3.514111,58.5684,0.1305482,0.03358,0,0,2.22749
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.5002303,0.5002303,0,0,0,0.5002303,0,0,0,0,0.5265582,0.5002303,0,0,2.62037,2.195356,0,0.5265582,-0.5265582,2.95907,49.31773,0.1305482,0.5502533,0,0,2.195356
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1036693,0.1036693,0,0,0,0.1036693,0,0,1.387779E-17,0,0.1091256,0.1036693,0,0,3.205434,1.668798,0,0.1091256,-0.1091256,2.844042,47.4006,0.1305482,0.1140363,0,0,1.668798
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1335879,0.1335879,0,0,0,0.1335879,0,0,2.775558E-17,0,0.1406188,0.1335879,0,0,3.326685,1.559672,0,0.1406188,-0.1406188,2.695816,44.93018,0.1305482,0.1469467,0,0,1.559672
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.06728793,0.06728793,0,0,0,0.06728793,0,0,0,0,0.0708294,0.06728793,0,0,3.482928,1.419054,0,0.0708294,-0.0708294,2.621156,43.68584,0.1305482,0.07401672,0,0,1.419054
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.2167317,0.2167317,0,0,0,0.2167317,0,0,2.775558E-17,0,0.2281387,0.2167317,0,0,3.561627,1.348224,0,0.2281387,-0.2281387,2.380676,39.67786,0.1305482,0.2384049,0,0,1.348224
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.06312577,0.06312577,0,0,0,0.06312577,0,0,0,0,0.06644818,0.06312577,0,0,3.815115,1.120086,0,0.06644818,-0.06644818,2.310634,38.51049,0.1305482,0.06943835,0,0,1.120086
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.02535022,0.02535022,0,0,0,0.02535022,0,0,0,0,0.02668444,0.02535022,0,0,3.888946,1.053637,0,0.02668444,-0.02668444,2.282506,38.04169,0.1305482,0.02788525,0,0,1.053637
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1628789,0.1628789,0,0,0,0.1628789,0,0,0,0,0.1714515,0.1628789,0,0,3.918596,1.026953,0,0.1714515,-0.1714515,2.10178,35.0296,0.1305482,0.1791668,0,0,1.026953
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.109097,0.8555015,0,0,0,2.10178,35.0296,0.1305482,0,0,0,0.8555015
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.144661,0.144661,0,0,0,0.144661,6.550131,0,0,0.009475487,0.1522748,0.144661,0,0,4.109097,0.8555015,0,0.1427993,-0.1427993,1.951257,32.52087,0.1305482,0.1591271,0.00758039,0,0.8649769
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01109441,0.01109441,0,0,0,0.01109441,3152.297,0,0,0.3497287,0.01167833,0.01109441,0,0,4.267763,0.7127022,0.3380504,0,0.3380504,2.271959,37.86591,0.1304851,0.01220385,0.279783,0,1.062431
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.6655849,0.6655849,0,0,0,0.6655849,85.70171,0,0,0.5704176,0.7006158,0.6655849,0,0,3.929713,1.016948,0,0.1301981,-0.1301981,2.134718,35.57857,0.1304851,0.7321435,0.4563341,0,1.587365
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,4.074377,0.8867494,0.9562113,0,0.9562113,3.04186,50.69757,0.130307,0,0.764969,0,1.842961
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.01424824,0.01424824,0,0,0,0.01424824,9595.017,0,0,1.367121,0.01499815,0.01424824,0,0,3.118166,1.74734,1.352123,0,1.352123,4.324596,72.07646,0.1300559,0.01567307,1.093697,0,3.114461
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.251045,1.251045,0,0,0,1.251045,105.9243,0,0,1.32516,1.316889,1.251045,0,0,1.766043,2.96425,0.008270698,0,0.008270698,4.332443,72.20724,0.1300544,1.376149,1.060128,0,4.28941
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,0,0,1.424932,0,0,0,0,1.757772,2.971694,1.424932,0,1.424932,5.684252,94.73734,0.1297909,0,1.139945,0,4.396626
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,0.9586779,0,1.291519,0,0,0,0,0.3328406,4.254132,0.3328406,0,0.3328406,6.000012,100,0.1297295,0,1.033215,0,5.545651
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.3680774,0.3680774,0,0,0,0.3680774,348.7208,0.8961125,0,1.283562,0.3874499,0.3680774,0,0,0,4.553689,0,0,0,6.000012,100,0.1297295,0.4048851,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.074474,1.074474,0,0,0,1.074474,114.4994,0.09924093,0,1.230266,1.131025,1.074474,0,0,0,4.553689,0,0,0,6.000012,100,0.1297295,1.181921,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.6974405,0.6974405,0,0,0,0.6974405,118.0603,0.0892522,0,0.8234001,0.7341479,0.6974405,0,0,0,4.553689,0,0,0,6.000012,100,0.1297295,0.7671846,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.396253,0.396253,0,0,0,0.396253,96.3456,0,0,0.3817723,0.4171084,0.396253,0,0,0,4.553689,0,0.03533609,-0.03533609,5.962764,99.37921,0.1297295,0.4358783,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0.02070523,0,0.05996755,0,0,0,0,0.03926232,4.518353,0.03926232,0,0.03926232,6.000012,100,0.1297223,0,0.04797404,0,4.578321
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297223,0,0,0,4.553689
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.3453504,0.3453504,0,0,0,0.3453504,0,0,5.551115E-17,0,0.3635267,0.3453504,0,0,0,4.553689,0,0.3635267,-0.3635267,5.616821,93.6135,0.1297223,0.3798854,0,0,4.553689
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4039186,4.190162,0,0,0,5.616821,93.6135,0.1297223,0,0,0,4.190162
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1099933,0.1099933,0,0,0,0.1099933,0,0,0,0,0.1157824,0.1099933,0,0,0.4039186,4.190162,0,0.1157824,-0.1157824,5.494776,91.57941,0.1297223,0.1209926,0,0,4.190162
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5325657,4.07438,0,0,0,5.494776,91.57941,0.1297223,0,0,0,4.07438
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.2349305,0.2349305,0,0,0,0.2349305,0,0,2.775558E-17,0,0.2472952,0.2349305,0,0,0.5325657,4.07438,0,0.2472952,-0.2472952,5.234104,87.23489,0.1297223,0.2584235,0,0,4.07438
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1613848,0.1613848,0,0,0,0.1613848,0,0,2.775558E-17,0,0.1698787,0.1613848,0,0,0.8073382,3.827085,0,0.1698787,-0.1698787,5.055036,84.25043,0.1297223,0.1775232,0,0,3.827085
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9960923,3.657206,0,0,0,5.055036,84.25043,0.1297223,0,0,0,3.657206
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.1913614,0.1913614,0,0,0,0.1913614,0,0,2.775558E-17,0,0.201433,0.1913614,0,0,0.9960923,3.657206,0,0.201433,-0.201433,4.842707,80.71162,0.1297223,0.2104975,0,0,3.657206
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219907,3.455773,0,0,0,4.842707,80.71162,0.1297223,0,0,0,3.455773
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.2086948,0.2086948,0,0,0,0.2086948,0,0,2.775558E-17,0,0.2196788,0.2086948,0,0,1.219907,3.455773,0,0.2196788,-0.2196788,4.611145,76.85226,0.1297223,0.2295643,0,0,3.455773
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.01938238,0.01938238,0,0,0,0.01938238,32.29653,0,0,0.006259835,0.0204025,0.01938238,0,0,1.463994,3.236094,0,0.01414267,-0.01414267,4.596237,76.60381,0.1297223,0.02132061,0.005007868,0,3.242354
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.828144,0.828144,0,0,0,0.828144,48.0754,0,1.110223E-16,0.3981335,0.8717305,0.828144,0,0,1.479708,3.221951,0,0.473597,-0.473597,4.097023,68.28357,0.1297223,0.9109584,0.3185068,0,3.620085
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,0.9730126,0.9730126,0,0,0,0.9730126,87.38,0,1.110223E-16,0.8502184,1.024224,0.9730126,0,0,2.005927,2.748354,0,0.1740054,-0.1740054,3.913604,65.22662,0.1297223,1.070314,0.6801747,0,3.598573
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.3084038,0.3084038,0,0,0,0.3084038,394.1464,0,0,1.215563,0.3246356,0.3084038,0,0,2.199266,2.574349,0.890927,0,0.890927,4.758812,79.31338,0.1295582,0.3392442,0.9724501,0,3.789912
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.044589,1.044589,0,0,0,1.044589,152.256,0,0,1.590449,1.099567,1.044589,0,0,1.30834,3.376183,0.4908819,0,0.4908819,5.224504,87.07488,0.129468,1.149047,1.272359,0,4.966632
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.023515,1.023515,0,0,0,1.023515,163.2498,0,0,1.670887,1.077385,1.023515,0,0,0.8174576,3.817977,0.5935028,0,0.5935028,5.78755,96.45897,0.1293591,1.125867,1.33671,0,5.488864
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.4935265,0.4935265,0,0,0,0.4935265,370.862,1.086846,0,1.830302,0.5195015,0.4935265,0,0,0.2239549,4.352129,0.2239549,0,0.2239549,6.000012,100,0.1293181,0.5428791,1.464242,0,6.182432
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.2187679,0.2187679,0,0,0,0.2187679,789.9932,1.497969,0,1.728251,0.230282,0.2187679,0,0,0,4.553689,0,0,0,6.000012,100,0.1293181,0.2406447,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.255491,1.255491,0.425,0,0.172125,1.255491,108.9924,0.4941882,0,1.36839,0.8742016,0.8304915,0,0,0,4.553689,0,0,0,6.000012,100,0.1293181,1.381041,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.7728137,0.7728137,0,0,0,0.7728137,147.401,0.3256467,0,1.139135,0.8134881,0.7728137,0,0,0,4.553689,0,0,0,6.000012,100,0.1293181,0.850095,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.6255764,0.6255764,0,0,0,0.6255764,117.127,0.07421726,0,0.7327187,0.6585014,0.6255764,0,0,0,4.553689,0,0,0,6.000012,100,0.1293181,0.688134,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.062987,0.062987,0,0,0,0.062987,626.8519,0.3285331,0,0.3948352,0.06630211,0.062987,0,0,0,4.553689,0,0,0,6.000012,100,0.1293181,0.0692857,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.003777,1.003777,0,0,0,1.003777,5.677315,0,2.220446E-16,0.05698761,1.056608,1.003777,0,0,0,4.553689,0,0.9996201,-0.9996201,4.94632,82.4385,0.1293181,1.104155,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.1685854,0.1685854,0,0,0,0.1685854,0,0,0,0,0.1774583,0.1685854,0,0,1.110689,3.554069,0,0.1774583,-0.1774583,4.759263,79.32088,0.1293181,0.1854439,0,0,3.554069
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307865,3.376611,0,0,0,4.759263,79.32088,0.1293181,0,0,0,3.376611
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.053402,1.053402,0,0,0,1.053402,0,0,0,0,1.108844,1.053402,0,0,1.307865,3.376611,0,1.108844,-1.108844,3.590438,59.84052,0.1293181,1.158742,0,0,3.376611
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.04325354,0.04325354,0,0,0,0.04325354,0,0,6.938894E-18,0,0.04553004,0.04325354,0,0,2.539914,2.267766,0,0.04553004,-0.04553004,3.542445,59.04064,0.1293181,0.04757889,0,0,2.267766
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.590503,2.222236,0,0,0,3.542445,59.04064,0.1293181,0,0,0,2.222236
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1342698,0.1342698,0,0,0,0.1342698,0,0,0,0,0.1413366,0.1342698,0,0,2.590503,2.222236,0,0.1413366,-0.1413366,3.393464,56.55761,0.1293181,0.1476967,0,0,2.222236
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747543,2.0809,0,0,0,3.393464,56.55761,0.1293181,0,0,0,2.0809
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.08941585,0.08941585,0,0,0,0.08941585,0,0,0,0,0.09412194,0.08941585,0,0,2.747543,2.0809,0,0.09412194,-0.09412194,3.29425,54.90406,0.1293181,0.09835743,0,0,2.0809
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.08749236,0.08749236,0,0,0,0.08749236,0,0,1.387779E-17,0,0.09209722,0.08749236,0,0,2.852123,1.986778,0,0.09209722,-0.09209722,3.197171,53.28608,0.1293181,0.09624159,0,0,1.986778
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1096868,0.1096868,0,0,0,0.1096868,0,0,1.387779E-17,0,0.1154598,0.1096868,0,0,2.954453,1.894681,0,0.1154598,-0.1154598,3.075466,51.25766,0.1293181,0.1206555,0,0,1.894681
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1753064,0.1753064,0,0,0,0.1753064,0,0,2.775558E-17,0,0.184533,0.1753064,0,0,3.082742,1.779221,0,0.184533,-0.184533,2.880951,48.01575,0.1293181,0.192837,0,0,1.779221
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,3.287779,1.594688,0.006628384,0,0.006628384,2.887239,48.12056,0.1293169,0,0.005302708,0,1.601316
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.7075977,0.7075977,0,0,0,0.7075977,55.66459,0,0,0.3938814,0.7448397,0.7075977,0,0,3.281151,1.600654,0,0.3509583,-0.3509583,2.517297,41.95486,0.1293169,0.7783574,0.3151051,0,1.994535
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.6451275,0.6451275,0,0,0,0.6451275,106.9148,0,0,0.6897369,0.6790816,0.6451275,0,0,3.671104,1.249695,0.01065528,0,0.01065528,2.527405,42.12334,0.1293149,0.7096403,0.5517895,0,1.939432
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.5580321,0.5580321,0,0,0,0.5580321,209.418,0,0,1.168619,0.5874022,0.5580321,0,0,3.660449,1.259285,0.5812172,0,0.5812172,3.078796,51.31317,0.1292085,0.6138353,0.9348955,0,2.427904
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.3158809,0.3158809,0,0,0,0.3158809,445.4198,0,0,1.406996,0.3325062,0.3158809,0,0,3.079232,1.78238,1.07449,0,1.07449,4.098147,68.30231,0.1290123,0.347469,1.125597,0,3.189376
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.2612661,0.2612661,0,0,0,0.2612661,511.0984,0,0,1.335327,0.2750169,0.2612661,0,0,2.004742,2.749421,1.06031,0,1.06031,5.104045,85.06725,0.1288193,0.2873927,1.068261,0,4.084748
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.3772852,0.3772852,0,0,0,0.3772852,454.3494,0.3726187,0,1.714193,0.3971424,0.3772852,0,0,0.944432,3.7037,0.944432,0,0.944432,6.000012,100,0.1286478,0.4150138,1.371354,0,5.417893
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.3567274,0.3567274,0,0,0,0.3567274,443.628,1.20704,0,1.582542,0.3755025,0.3567274,0,0,0,4.553689,0,0,0,6.000012,100,0.1286478,0.3924001,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.7236388,0.7236388,0,0,0,0.7236388,206.2396,0.7307049,0,1.49243,0.7617251,0.7236388,0,0,0,4.553689,0,0,0,6.000012,100,0.1286478,0.7960027,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.8888815,0.8888815,0,0,0,0.8888815,113.6066,0.074163,0,1.009828,0.9356648,0.8888815,0,0,0,4.553689,0,0,0,6.000012,100,0.1286478,0.9777697,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.5099894,0.5099894,0,0,0,0.5099894,138.4323,0.1691589,0,0.7059898,0.536831,0.5099894,0,0,0,4.553689,0,0,0,6.000012,100,0.1286478,0.5609884,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.04532,1.04532,0,0,0,1.04532,36.23937,0,2.220446E-16,0.3788175,1.100337,1.04532,0,0,0,4.553689,0,0.7215195,-0.7215195,5.239464,87.32422,0.1286478,1.149852,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.03111404,0.03111404,0,0,0,0.03111404,200.9855,0,0,0.0625347,0.03275162,0.03111404,0,0,0.8016884,3.832169,0.02978308,0,0.02978308,5.267718,87.79513,0.1286424,0.03422545,0.05002776,0,3.894704
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.8513234,0.8513234,0,0,0,0.8513234,0,0,0,0,0.8961299,0.8513234,0,0,0.7719053,3.858974,0,0.8961299,-0.8961299,4.323114,72.05177,0.1286424,0.9364557,0,0,3.858974
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1614941,0.1614941,0,0,0,0.1614941,0,0,2.775558E-17,0,0.1699938,0.1614941,0,0,1.767605,2.962844,0,0.1699938,-0.1699938,4.143925,69.06528,0.1286424,0.1776435,0,0,2.962844
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.1958098,0.1958098,0,0,0,0.1958098,0,0,2.775558E-17,0,0.2061156,0.1958098,0,0,1.956487,2.79285,0,0.2061156,-0.2061156,3.926661,65.44421,0.1286424,0.2153908,0,0,2.79285
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.2640191,0.2640191,0,0,0,0.2640191,0,0,0,0,0.2779149,0.2640191,0,0,2.185504,2.586735,0,0.2779149,-0.2779149,3.633713,60.56175,0.1286424,0.2904211,0,0,2.586735
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.1968417,0.1968417,0,0,0,0.1968417,0,0,0,0,0.2072018,0.1968417,0,0,2.494299,2.30882,0,0.2072018,-0.2072018,3.415303,56.9216,0.1286424,0.2165259,0,0,2.30882
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.3001104,0.3001104,0,0,0,0.3001104,0,0,0,0,0.3159057,0.3001104,0,0,2.724523,2.101618,0,0.3159057,-0.3159057,3.082309,51.37171,0.1286424,0.3301214,0,0,2.101618
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.3119304,0.3119304,0,0,0,0.3119304,0,0,0,0,0.3283478,0.3119304,0,0,3.075529,1.785713,0,0.3283478,-0.3283478,2.7362,45.60324,0.1286424,0.3431234,0,0,1.785713
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.44036,1.457365,0,0,0,2.7362,45.60324,0.1286424,0,0,0,1.457365
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1439917,0.1439917,0,0,0,0.1439917,0,0,0,0,0.1515702,0.1439917,0,0,3.44036,1.457365,0,0.1515702,-0.1515702,2.576431,42.94043,0.1286424,0.1583908,0,0,1.457365
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.2438444,0.2438444,0,0,0,0.2438444,0,0,5.551115E-17,0,0.2566783,0.2438444,0,0,3.608772,1.305795,0,0.2566783,-0.2566783,2.305868,38.43106,0.1286424,0.2682288,0,0,1.305795
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.04569578,0.04569578,0,0,0,0.04569578,0,0,6.938894E-18,0,0.04810082,0.04569578,0,0,3.89397,1.049116,0,0.04810082,-0.04810082,2.255165,37.58601,0.1286424,0.05026536,0,0,1.049116
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1752441,0.1752441,0,0,0,0.1752441,22.80501,0,0,0.03996442,0.1844674,0.1752441,0,0,3.947415,1.001016,0,0.144503,-0.144503,2.102846,35.04736,0.1286424,0.1927685,0.03197154,0,1.04098
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.3786477,0.3786477,0,0,0,0.3786477,56.28458,0,5.551115E-17,0.2131203,0.3985765,0.3786477,0,0,4.107974,0.8565125,0,0.1854562,-0.1854562,1.907358,31.78923,0.1286424,0.4165124,0.1704962,0,1.069633
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.7971324,0.7971324,0.425,0,0.172125,0.7971324,45.01117,0,0,0.3587986,0.3917183,0.3721324,0,0,4.314036,0.6710563,0,0.03291972,-0.03291972,1.872657,31.21089,0.1286424,0.8768457,0.2870389,1.7,1.029855
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.3020834,0.3020834,1.7,0,0.5202,0.3020834,148.3034,0,0,0.4479999,0,0,1.397917,1.328021,4.350614,0.6381366,1.776021,0,1.776021,3.557539,59.29219,0.1288649,0.3322918,0.3583999,1.7,1.086136
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.3133755,0.3133755,1.7,0,0.5202,0.3133755,184.0577,-2.220446E-16,0,0.5767918,0,0,1.386624,1.317293,2.574593,2.236555,1.894085,0,1.894085,5.354425,89.24024,0.1290649,0.3447131,0.4614335,1.7,2.813347
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.4633582,0.4633582,0,0,0,0.4633582,232.6669,0,0,1.078081,0.4877455,0.4633582,0,0,0.680508,3.941232,0.5903358,0,0.5903358,5.914467,98.57426,0.1289582,0.509694,0.8624651,0,5.019313
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.232175,0,1.322347,0,0,0,0,0.09017216,4.472534,0.09017216,0,0.09017216,6.000012,100,0.1289419,0,1.057877,0,5.794881
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.3213676,0.3213676,0,0,0,0.3213676,384.5787,0.8976295,0,1.235911,0.3382816,0.3213676,0,0,0,4.553689,0,0,0,6.000012,100,0.1289419,0.3535043,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.3619343,0.3619343,0,0,0,0.3619343,377.6155,0.9857365,0,1.36672,0.3809835,0.3619343,0,0,0,4.553689,0,0,0,6.000012,100,0.1289419,0.3981277,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289419,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.8774356,0.8774356,0,0,0,0.8774356,61.30507,0,1.110223E-16,0.5379125,0.9236164,0.8774356,0,0,0,4.553689,0,0.3857039,-0.3857039,5.593444,93.22388,0.1289419,0.9651791,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1724856,0.1724856,0,0,0,0.1724856,172.7701,0,0,0.2980036,0.1815637,0.1724856,0,0,0.4285599,4.167985,0.1164398,0,0.1164398,5.703909,95.06496,0.1289209,0.1897341,0.2384028,0,4.465989
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.095878,1.095878,0,0,0,1.095878,3.994874,0,2.220446E-16,0.04377894,1.153556,1.095878,0,0,0.3121201,4.272781,0,1.109776,-1.109776,4.534101,75.56821,0.1289209,1.205465,0.03502315,0,4.31656
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545205,3.163004,0,0,0,4.534101,75.56821,0.1289209,0,0,0,3.163004
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545205,3.163004,0,0,0,4.534101,75.56821,0.1289209,0,0,0,3.163004
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.6057084,0.6057084,0,0,0,0.6057084,0,0,1.110223E-16,0,0.6375878,0.6057084,0,0,1.545205,3.163004,0,0.6375878,-0.6375878,3.862025,64.36696,0.1289209,0.6662793,0,0,3.163004
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.0612659,0.0612659,0,0,0,0.0612659,0,0,6.938894E-18,0,0.06449043,0.0612659,0,0,2.253636,2.525417,0,0.06449043,-0.06449043,3.794046,63.23398,0.1289209,0.0673925,0,0,2.525417
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.04973992,0.04973992,0,0,0,0.04973992,0,0,6.938894E-18,0,0.05235781,0.04973992,0,0,2.325292,2.460926,0,0.05235781,-0.05235781,3.738856,62.31415,0.1289209,0.05471391,0,0,2.460926
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.03184045,0.03184045,0,0,0,0.03184045,0,0,0,0,0.03351626,0.03184045,0,0,2.383467,2.408568,0,0.03351626,-0.03351626,3.703527,61.72533,0.1289209,0.03502449,0,0,2.408568
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1389793,0.1389793,0,0,0,0.1389793,0,0,2.775558E-17,0,0.146294,0.1389793,0,0,2.420708,2.375052,0,0.146294,-0.146294,3.54932,59.15521,0.1289209,0.1528772,0,0,2.375052
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1162917,0.1162917,0,0,0,0.1162917,0,0,0,0,0.1224124,0.1162917,0,0,2.583256,2.228758,0,0.1224124,-0.1224124,3.420286,57.00465,0.1289209,0.1279209,0,0,2.228758
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.1866291,0.1866291,0,0,0,0.1866291,0,0,2.775558E-17,0,0.1964517,0.1866291,0,0,2.71927,2.106346,0,0.1964517,-0.1964517,3.213207,53.55335,0.1289209,0.205292,0,0,2.106346
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.1979388,0.1979388,0,0,0,0.1979388,0,0,2.775558E-17,0,0.2083566,0.1979388,0,0,2.93755,1.909894,0,0.2083566,-0.2083566,2.99358,49.89291,0.1289209,0.2177327,0,0,1.909894
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.169057,1.701537,0,0,0,2.99358,49.89291,0.1289209,0,0,0,1.701537
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.2007134,0.2007134,0,0,0,0.2007134,4.661509,0,2.775558E-17,0.009356272,0.2112773,0.2007134,0,0,3.169057,1.701537,0,0.201921,-0.201921,2.780737,46.34552,0.1289209,0.2207847,0.007485018,0,1.710894
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.04070015,0.04070015,0,0,0,0.04070015,52.01791,0,6.938894E-18,0.02117136,0.04284226,0.04070015,0,0,3.393414,1.499616,0,0.02167089,-0.02167089,2.757894,45.9648,0.1289209,0.04477016,0.01693709,0,1.520788
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.6986418,0.6986418,0,0,0,0.6986418,11.14167,0,1.110223E-16,0.07784039,0.7354125,0.6986418,0,0,3.417493,1.477945,0,0.6575721,-0.6575721,2.064752,34.41246,0.1289209,0.7685061,0.06227231,0,1.555786
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.193184,1.193184,0.425,0,0.172125,1.193184,5.950954,0,0,0.07100581,0.8086144,0.7681837,0,0,4.148129,0.8203734,0,0.7376086,-0.7376086,1.287244,21.45403,0.1289209,1.312502,0.05680465,1.7,0.8913792
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.181598,1.181598,1.7,0,0.5202,1.181598,10.6414,0,0,0.1257386,0,0,0.5184023,0.4924822,4.967693,0.08276479,0.6182207,0,0.6182207,1.87374,31.22894,0.1290801,1.299757,0.1005908,1.7,0.2085034
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.5815602,0.5815602,1.7,0,0.5202,0.5815602,56.37209,0,0,0.3278376,0,0,1.11844,1.062518,4.349473,0.6391634,1.390355,0,1.390355,3.192747,53.21234,0.1293696,0.6397162,0.2622701,1.7,0.9670011
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.5983407,0.5983407,1.7,0,0.5202,0.5983407,62.50836,0,0,0.374013,0,0,1.101659,1.046576,2.959117,1.890483,1.420589,0,1.420589,4.540436,75.67378,0.1296525,0.6581749,0.2992104,1.7,2.264496
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.150478,1.150478,1.7,0,0.5202,1.150478,23.2229,0,0,0.2671744,0,0,0.5495216,0.5220455,1.538528,3.169014,0.7892199,0,0.7892199,5.289156,88.15242,0.1298493,1.265526,0.2137395,1.7,3.436188
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.5759966,0.5759966,0,0,0,0.5759966,21.59147,0,0,0.1243661,0.6063123,0.5759966,0,0,0.7493081,3.879312,0,0.4819461,-0.4819461,4.78114,79.68551,0.1298493,0.6335963,0.0994929,0,4.003678
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.5057764,0.5057764,0,0,0,0.5057764,39.09858,0,1.110223E-16,0.1977514,0.5323963,0.5057764,0,0,1.284804,3.397366,0,0.3346448,-0.3346448,4.428393,73.80641,0.1298493,0.556354,0.1582011,0,3.595117
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.4133979,0.4133979,0,0,0,0.4133979,8.277308,0,5.551115E-17,0.03421822,0.4351557,0.4133979,0,0,1.656631,3.062721,0,0.4009375,-0.4009375,4.005768,66.76267,0.1298493,0.4547377,0.02737458,0,3.096939
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.102118,2.661783,0.00463611,0,0.00463611,4.010167,66.83598,0.1298484,0,0.003708888,0,2.666419
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.4750837,0.4750837,0,0,0,0.4750837,13.85446,0,0,0.06582029,0.5000881,0.4750837,0,0,2.097481,2.665956,0,0.4342678,-0.4342678,3.552408,59.20668,0.1298484,0.5225921,0.05265624,0,2.731776
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.720977,1.720977,0.425,0,0.172125,1.720977,0,0,2.220446E-16,0,1.364186,1.295977,0,0,2.580001,2.231688,0,1.364186,-1.364186,2.114429,35.24042,0.1298484,1.893075,0,1.7,2.231688
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.5752004,0.5752004,1.7,0,0.5202,0.5752004,0,0,0,0,0,0,1.1248,1.06856,4.095764,0.8675017,1.06856,0,1.06856,3.128154,52.1358,0.1301299,0.6327204,0,1.7,0.8675017
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.231556,1.231556,1.7,0,0.5202,1.231556,0,0,0,0,0,0,0.4684439,0.4450217,3.027204,1.829205,0.4450217,0,0.4450217,3.550339,59.1722,0.1302468,1.354712,0,1.7,1.829205
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.1863812,0.1863812,1.639013,0,0.5035505,0.1863812,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.582182,2.229725,1.38,0,1.38,4.859522,80.99187,0.1305082,0.2050193,0,1.7,2.229725
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.2051677,0.2051677,0,0,0,0.2051677,0,0,2.775558E-17,0,0.215966,0.2051677,0,0,1.202182,3.471725,0,0.215966,-0.215966,4.631874,77.19774,0.1305082,0.2256844,0,0,3.471725
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.16147,0.16147,0,0,0,0.16147,0,0,2.775558E-17,0,0.1699684,0.16147,0,0,1.442145,3.255759,0,0.1699684,-0.1699684,4.452711,74.21171,0.1305082,0.177617,0,0,3.255759
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1430623,0.1430623,0,0,0,0.1430623,0,0,2.775558E-17,0,0.1505919,0.1430623,0,0,1.630998,3.08579,0,0.1505919,-0.1505919,4.293973,71.56608,0.1305082,0.1573685,0,0,3.08579
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.04566796,0.04566796,0,0,0,0.04566796,0,0,0,0,0.04807153,0.04566796,0,0,1.798323,2.935199,0,0.04807153,-0.04807153,4.243301,70.72155,0.1305082,0.05023475,0,0,2.935199
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1536616,0.1536616,0,0,0,0.1536616,0,0,2.775558E-17,0,0.1617491,0.1536616,0,0,1.851735,2.887127,0,0.1617491,-0.1617491,4.072803,67.87991,0.1305082,0.1690277,0,0,2.887127
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1359561,0.1359561,0,0,0,0.1359561,0,0,2.775558E-17,0,0.1431116,0.1359561,0,0,2.031456,2.725378,0,0.1431116,-0.1431116,3.92195,65.36571,0.1305082,0.1495517,0,0,2.725378
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.3279567,0.3279567,0,0,0,0.3279567,0,0,5.551115E-17,0,0.3452176,0.3279567,0,0,2.19047,2.582266,0,0.3452176,-0.3452176,3.558059,59.30086,0.1305082,0.3607524,0,0,2.582266
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.0568037,0.0568037,0,0,0,0.0568037,26.99305,0,0,0.01533305,0.05979336,0.0568037,0,0,2.574045,2.237049,0,0.04446032,-0.04446032,3.511194,58.51978,0.1305082,0.06248407,0.01226644,0,2.252382
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.6517895,0.6517895,0,0,0,0.6517895,5.469458,0,0,0.03564935,0.6860942,0.6517895,0,0,2.623445,2.192589,0,0.6504448,-0.6504448,2.825565,47.09265,0.1305082,0.7169684,0.02851948,0,2.228238
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.004337,1.004337,0,0,0,1.004337,26.65718,0,0,0.2677278,1.057196,1.004337,0,0,3.346161,1.542144,0,0.7894687,-0.7894687,1.993392,33.22313,0.1305082,1.10477,0.2141823,0,1.809871
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.4179601,0.4179601,0,0,0,0.4179601,101.4131,0,0,0.4238664,0.439958,0.4179601,0,0,4.223349,0.7526749,0,0.01609161,-0.01609161,1.976429,32.94043,0.1305082,0.4597561,0.3390931,0,1.176541
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.8335201,0.8335201,0.425,0,0.172125,0.8335201,37.40991,0,0,0.3118191,0.4300211,0.40852,0,0,4.241229,0.7365834,0,0.118202,-0.118202,1.851834,30.86383,0.1305082,0.916872,0.2494553,1.7,1.048402
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.6449076,0.6449076,1.7,0,0.5202,0.6449076,60.27868,0,0,0.3887418,0,0,1.055092,1.002338,4.372564,0.6183814,1.39108,0,1.39108,3.171528,52.85869,0.1307922,0.7093984,0.3109934,1.7,1.007123
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.0450686,0.0450686,1.4977,0,0.4649721,0.0450686,776.0038,2.220446E-16,0,0.349734,0,0,1.452632,1.38,2.981484,1.870353,1.729734,0,1.729734,4.812497,80.20813,0.1309291,0.04957546,0.2797872,1.7,2.220087
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.4261771,0.4261771,0,0,0,0.4261771,143.751,0,0,0.6126338,0.4486074,0.4261771,0,0,1.25175,3.427114,0.1640264,0,0.1640264,4.968106,82.80161,0.1308995,0.4687948,0.4901071,0,4.039747
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.08780844,0.08780844,0,0,0,0.08780844,190.7752,0,0,0.1675168,0.09242994,0.08780844,0,0,1.087724,3.574737,0.07508682,0,0.07508682,5.03934,83.98883,0.1308859,0.09658928,0.1340134,0,3.742254
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1485961,0.1485961,0,0,0,0.1485961,212.5792,0,0,0.3158844,0.156417,0.1485961,0,0,1.012637,3.642315,0.1594674,0,0.1594674,5.190624,86.51023,0.1308571,0.1634558,0.2527075,0,3.9582
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.5311922,0.5311922,0,0,0,0.5311922,83.12451,0,1.110223E-16,0.4415509,0.5591497,0.5311922,0,0,0.8531697,3.785836,0,0.1175987,-0.1175987,5.066664,84.44424,0.1308571,0.5843114,0.3532408,0,4.227387
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.7846549,0.7846549,0,0,0,0.7846549,24.10567,0,1.110223E-16,0.1891463,0.8259526,0.7846549,0,0,0.983835,3.668237,0,0.6368062,-0.6368062,4.395411,73.25671,0.1308571,0.8631204,0.1513171,0,3.857384
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.5073922,0.5073922,0,0,0,0.5073922,11.64215,0,1.110223E-16,0.05907137,0.5340971,0.5073922,0,0,1.691398,3.031431,0,0.4750257,-0.4750257,3.89469,64.91138,0.1308571,0.5581315,0.04725709,0,3.090503
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.8304448,0.8304448,0,0,0,0.8304448,0,0,1.110223E-16,0,0.8741524,0.8304448,0,0,2.219204,2.556406,0,0.8741524,-0.8741524,2.973253,49.55412,0.1308571,0.9134892,0,0,2.556406
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.5425557,0.5425557,0,0,0,0.5425557,0,0,0,0,0.5711113,0.5425557,0,0,3.190484,1.682253,0,0.5711113,-0.5711113,2.371249,39.52073,0.1308571,0.5968113,0,0,1.682253
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.7306182,0.7306182,0,0,0,0.7306182,0,0,1.110223E-16,0,0.7690718,0.7306182,0,0,3.825052,1.111142,0,0.7690718,-0.7690718,1.560576,26.00955,0.1308571,0.80368,0,0,1.111142
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.2222846,0.2222846,0,0,0,0.2222846,0,0,2.775558E-17,0,0.2339838,0.2222846,0,0,4.679576,0.34207,0,0.2339838,-0.2339838,1.313935,21.89888,0.1308571,0.2445131,0,0,0.34207
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.01718433,0.01718433,0,0,0,0.01718433,0,0,3.469447E-18,0,0.01808877,0.01718433,0,0,4.939559,0.1080862,0,0.01808877,-0.01808877,1.294868,21.58109,0.1308571,0.01890276,0,0,0.1080862
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.1852948,0.1852948,1.637926,0,0.5032539,0.1852948,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.959657,0.08999743,1.38,0,1.38,2.604051,43.40076,0.1311151,0.2038243,0,1.7,0.08999743
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1055822,0.1055822,1.558214,0,0.4814924,0.1055822,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.579657,1.331997,1.38,0,1.38,3.913234,65.22044,0.1313389,0.1161404,0,1.7,1.331997
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.2050315,0.2050315,1.657663,0,0.508642,0.2050315,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.199657,2.573997,1.38,0,1.38,5.222417,87.04011,0.1316033,0.2255347,0,1.7,2.573997
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1601125,0.1601125,0,0,0,0.1601125,0,0,0,0,0.1685395,0.1601125,0,0,0.8196572,3.815997,0,0.1685395,-0.1685395,5.044761,84.07918,0.1316033,0.1761238,0,0,3.815997
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.03632797,0.03632797,0,0,0,0.03632797,0,0,6.938894E-18,0,0.03823996,0.03632797,0,0,1.006923,3.647458,0,0.03823996,-0.03823996,5.004452,83.40737,0.1316033,0.03996076,0,0,3.647458
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.08518853,0.08518853,0,0,0,0.08518853,0,0,1.387779E-17,0,0.08967214,0.08518853,0,0,1.049412,3.609218,0,0.08967214,-0.08967214,4.909929,81.83199,0.1316033,0.09370738,0,0,3.609218
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.1487947,0.1487947,0,0,0,0.1487947,25.62377,0,2.775558E-17,0.03812682,0.156626,0.1487947,0,0,1.149048,3.519546,0,0.1184992,-0.1184992,4.78502,79.75018,0.1316033,0.1636742,0.03050145,0,3.557673
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.7066071,0.7066071,0,0,0,0.7066071,48.92606,0,0,0.345715,0.7437969,0.7066071,0,0,1.280714,3.401047,0,0.398082,-0.398082,4.365405,72.75661,0.1316033,0.7772678,0.276572,0,3.746762
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.04413,1.04413,0,0,0,1.04413,64.30016,0,0,0.6713771,1.099084,1.04413,0,0,1.723027,3.002965,0,0.4277069,-0.4277069,3.914562,65.24258,0.1316033,1.148543,0.5371016,0,3.674342
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1772716,0.1772716,0,0,0,0.1772716,570.704,0,0,1.011696,0.1866017,0.1772716,0,0,2.198257,2.575258,0.8250943,0,0.8250943,4.697316,78.28844,0.1314545,0.1949987,0.8093567,0,3.586954
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.373163,3.317843,1.000164,0,1.000164,5.646155,94.10239,0.1312745,0,0.8001316,0,4.318007
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.3868077,0.3868077,0,0,0,0.3868077,280.4261,0.3045458,0,1.08471,0.4071661,0.3868077,0,0,0.3729981,4.21799,0.3729981,0,0.3729981,6.000012,100,0.1312075,0.4254885,0.867768,0,5.302701
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.029412,1.029412,0,0,0,1.029412,80.17508,0,2.220446E-16,0.8253316,1.083591,1.029412,0,0,0,4.553689,0,0.2582596,-0.2582596,5.727782,95.46285,0.1312075,1.132353,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.6510261,0.6510261,0,0,0,0.6510261,115.079,0,0,0.7491946,0.6852906,0.6510261,0,0,0.2869551,4.295429,0.063904,0,0.063904,5.788407,96.47326,0.1311961,0.7161286,0.5993556,0,5.044624
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.2114217,0.2114217,0,0,0,0.2114217,201.2178,0,0,0.4254181,0.2225492,0.2114217,0,0,0.2230511,4.352943,0.2028689,0,0.2028689,5.980865,99.68089,0.1311597,0.2325639,0.3403345,0,4.778361
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.8690608,0.8690608,0,0,0,0.8690608,42.49663,0,0,0.3693215,0.9148008,0.8690608,0,0,0.02018219,4.535525,0,0.5454793,-0.5454793,5.40588,90.09782,0.1311597,0.9559668,0.2954572,0,4.904847
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.510445,1.510445,0.425,0,0.172125,1.510445,8.013514,0,2.220446E-16,0.1210398,1.142574,1.085446,0,0,0.6262703,3.990046,0,1.021534,-1.021534,4.329088,72.15132,0.1311597,1.66149,0.09683181,1.7,4.111085
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.761309,2.968511,1.462089,0,1.462089,5.716147,95.26894,0.1313234,0,0.06567131,1.7,3.0506
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.3914838,0.3914838,0,0,0,0.3914838,13.17853,0,5.551115E-17,0.05159182,0.4120883,0.3914838,0,0,0.2992194,4.284391,0,0.3604965,-0.3604965,5.336151,88.93567,0.1313234,0.4306322,0.04127346,0,4.335983
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.062378,1.062378,0,0,0,1.062378,0,0,0,0,1.118293,1.062378,0,0,0.699771,3.923895,0,1.118293,-1.118293,4.157367,69.28931,0.1313234,1.168616,0,0,3.923895
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.331475,1.331475,0.425,0,0.172125,1.331475,0,0,2.220446E-16,0,0.9541839,0.9064746,0,0,1.942319,2.805602,0,0.9541839,-0.9541839,3.151569,52.52604,0.1313234,1.464622,0,1.7,2.805602
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.7663307,0.7663307,1.7,0,0.5202,0.7663307,0,0,0,0,0,0,0.9336693,0.8869859,3.002523,1.851418,0.8869859,0,0.8869859,3.993037,66.55049,0.1315506,0.8429637,0,1.7,1.851418
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1157601,0.1157601,1.568392,0,0.4842709,0.1157601,0,0,0,0,0,0,1.452632,1.38,2.115537,2.649706,1.38,0,1.38,5.30222,88.37016,0.1317755,0.1273361,0,1.7,2.649706
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.2461983,0.2461983,0,0,0,0.2461983,0,0,2.775558E-17,0,0.259156,0.2461983,0,0,0.7355371,3.891706,0,0.259156,-0.259156,5.029046,83.81726,0.1317755,0.2708181,0,0,3.891706
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.023488,3.63255,0,0,0,5.029046,83.81726,0.1317755,0,0,0,3.63255
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1725258,0.1725258,0,0,0,0.1725258,0,0,0,0,0.1816061,0.1725258,0,0,1.023488,3.63255,0,0.1816061,-0.1816061,4.837616,80.62678,0.1317755,0.1897784,0,0,3.63255
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1762628,0.1762628,0,0,0,0.1762628,0,0,2.775558E-17,0,0.1855397,0.1762628,0,0,1.225273,3.450943,0,0.1855397,-0.1855397,4.64204,77.36718,0.1317755,0.193889,0,0,3.450943
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.03568826,0.03568826,0,0,0,0.03568826,0,0,0,0,0.03756659,0.03568826,0,0,1.431428,3.265404,0,0.03756659,-0.03756659,4.602441,76.70721,0.1317755,0.03925708,0,0,3.265404
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.02471381,0.02471381,0,0,0,0.02471381,0,0,3.469447E-18,0,0.02601454,0.02471381,0,0,1.473169,3.227837,0,0.02601454,-0.02601454,4.57502,76.25018,0.1317755,0.02718519,0,0,3.227837
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.1985632,0.1985632,0,0,0,0.1985632,0,0,2.775558E-17,0,0.2090138,0.1985632,0,0,1.502074,3.201823,0,0.2090138,-0.2090138,4.3547,72.57819,0.1317755,0.2184195,0,0,3.201823
