Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1167264,0.1167264,0,0,0,0.1167264,28.62154,0,0,0.0334089,0.1228699,0.1167264,0,0,1.734311,2.992809,0,0.08946101,-0.08946101,4.260399,71.00652,0.1317755,0.1283991,0.02672712,0,3.026217
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.736208,0.736208,0,0,0,0.736208,44.34016,0,1.110223E-16,0.3264358,0.7749558,0.736208,0,0,1.833713,2.903348,0,0.44852,-0.44852,3.787618,63.12684,0.1317755,0.8098288,0.2611486,0,3.229784
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.743633,0.743633,0,0,0,0.743633,79.99702,0,0,0.5948843,0.7827716,0.743633,0,0,2.332068,2.454828,0,0.1878873,-0.1878873,3.589567,59.826,0.1317755,0.8179964,0.4759075,0,3.049712
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.6064208,0.6064208,0,0,0,0.6064208,115.5284,0,0,0.700588,0.6383376,0.6064208,0,0,2.540832,2.26694,0.06225038,0,0.06225038,3.648623,60.81026,0.1317644,0.6670628,0.5604704,0,2.967528
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.069656,1.069656,0,0,0,1.069656,91.16814,0,0,0.9751852,1.125953,1.069656,0,0,2.478581,2.322966,0,0.1507683,-0.1507683,3.4897,58.16154,0.1317644,1.176621,0.7801482,0,3.298151
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.5542976,0.5542976,0,0,0,0.5542976,289.0279,0,0,1.602075,0.5834712,0.5542976,0,0,2.646102,2.172198,1.018604,0,1.018604,4.456032,74.26705,0.131582,0.6097274,1.28166,0,3.774272
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0,0,1.53326,0,0,0,0,1.627498,3.088941,1.53326,0,1.53326,5.91061,98.50996,0.1313085,0,1.226608,0,4.6222
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.342403,0,1.436642,0,0,0,0,0.09423844,4.468874,0.09423844,0,0.09423844,6.000012,100,0.1312917,0,1.149313,0,5.905516
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.4174189,0.4174189,0,0,0,0.4174189,342.8497,0.9917311,0,1.431119,0.4393883,0.4174189,0,0,0,4.553689,0,0,0,6.000012,100,0.1312917,0.4591608,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312917,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.4255894,0.4255894,0,0,0,0.4255894,130.2266,0.1062419,0,0.5542307,0.4479888,0.4255894,0,0,0,4.553689,0,0,0,6.000012,100,0.1312917,0.4681483,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.2808769,0.2808769,0,0,0,0.2808769,133.4811,0.07925776,0,0.3749177,0.2956599,0.2808769,0,0,0,4.553689,0,0,0,6.000012,100,0.1312917,0.3089646,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.6259093,0.6259093,0,0,0,0.6259093,10.01193,0,1.110223E-16,0.06266562,0.6588519,0.6259093,0,0,0,4.553689,0,0.5961863,-0.5961863,5.371576,89.52609,0.1312917,0.6885003,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.192358,1.192358,0,0,0,1.192358,0,0,2.220446E-16,0,1.255114,1.192358,0,0,0.6624292,3.957503,0,1.255114,-1.255114,4.048571,67.47604,0.1312917,1.311594,0,0,3.957503
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.3915797,0.3915797,0,0,0,0.3915797,0,0,0,0,0.4121892,0.3915797,0,0,2.057,2.702389,0,0.4121892,-0.4121892,3.614085,60.23463,0.1312917,0.4307376,0,0,2.702389
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.8656487,0.8656487,0,0,0,0.8656487,0,0,0,0,0.9112092,0.8656487,0,0,2.514988,2.2902,0,0.9112092,-0.9112092,2.653586,44.22635,0.1312917,0.9522136,0,0,2.2902
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.043036,0.043036,0,0,0,0.043036,0,0,6.938894E-18,0,0.04530105,0.043036,0,0,3.527443,1.378991,0,0.04530105,-0.04530105,2.605835,43.43049,0.1312917,0.0473396,0,0,1.378991
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1351295,0.1351295,0,0,0,0.1351295,0,0,0,0,0.1422416,0.1351295,0,0,3.577777,1.33369,0,0.1422416,-0.1422416,2.455899,40.93156,0.1312917,0.1486424,0,0,1.33369
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1507268,0.1507268,0,0,0,0.1507268,0,0,2.775558E-17,0,0.1586598,0.1507268,0,0,3.735823,1.191448,0,0.1586598,-0.1586598,2.288657,38.1442,0.1312917,0.1657995,0,0,1.191448
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1349511,0.1349511,0,0,0,0.1349511,0,0,2.775558E-17,0,0.1420538,0.1349511,0,0,3.912112,1.032788,0,0.1420538,-0.1420538,2.138919,35.64858,0.1312917,0.1484462,0,0,1.032788
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1414499,0.1414499,0,0,0,0.1414499,0,0,0,0,0.1488947,0.1414499,0,0,4.06995,0.8907344,0,0.1488947,-0.1488947,1.98197,33.03277,0.1312917,0.1555949,0,0,0.8907344
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.218647,0.218647,0,0,0,0.218647,0,0,2.775558E-17,0,0.2301548,0.218647,0,0,4.235388,0.7418398,0,0.2301548,-0.2301548,1.739366,28.98937,0.1312917,0.2405117,0,0,0.7418398
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491116,0.511685,0,0,0,1.739366,28.98937,0.1312917,0,0,0,0.511685
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1051808,0.1051808,0,0,0,0.1051808,0,0,1.387779E-17,0,0.1107167,0.1051808,0,0,4.491116,0.511685,0,0.1107167,-0.1107167,1.62266,27.04428,0.1312917,0.1156989,0,0,0.511685
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.1873686,0.1873686,0,0,0,0.1873686,18.90834,0,2.775558E-17,0.03542831,0.1972302,0.1873686,0,0,4.614134,0.4009683,0,0.1618018,-0.1618018,1.452106,24.20172,0.1312917,0.2061055,0.02834265,0,0.4363966
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.3201045,0.3201045,1.7,0,0.5202,0.3201045,86.86289,0,0,0.278052,0,0,1.379895,1.310901,4.793914,0.2391665,1.588953,0,1.588953,2.959519,49.32522,0.1315327,0.352115,0.2224416,1.7,0.5172185
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.5300589,0.5300589,1.7,0,0.5202,0.5300589,69.69141,0,0,0.3694055,0,0,1.169941,1.111444,3.204961,1.669224,1.48085,0,1.48085,4.364376,72.73946,0.1317918,0.5830649,0.2955244,1.7,2.03863
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.4008772,0.4008772,1.545712,0,0.4780795,0.4008772,158.7813,0,0,0.6365181,0,0,1.144835,1.087593,1.724112,3.001988,1.724112,0,1.724112,6.000012,100,0.1319436,0.440965,0.5092145,1.7,3.638507
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.4089057,0.4089057,0,0,0,0.4089057,179.5668,0.3038318,0,0.7342588,0.430427,0.4089057,0,0,0,4.553689,0,0,0,6.000012,100,0.1319436,0.4497963,0.5874071,0,5.287948
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.330123,1.330123,0.425,0,0.172125,1.330123,46.54034,0,0,0.6190437,0.9527609,0.9051229,0,0,0,4.553689,0,0.3337172,-0.3337172,5.648243,94.1372,0.1319436,1.463135,0.495235,1.7,5.172733
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.058646,1.058646,0,0,0,1.058646,117.151,0,0,1.240215,1.114364,1.058646,0,0,0.3707969,4.219972,0.1258502,0,0.1258502,5.767635,96.12706,0.1319213,1.164511,0.9921717,0,5.460186
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.2257368,0.2257368,0,0,0,0.2257368,633.7435,0.9480278,0,1.430592,0.2376177,0.2257368,0,0,0.2449467,4.333237,0.2449467,0,0.2449467,6.000012,100,0.1318778,0.2483104,1.144474,0,5.763829
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.167891,1.167891,0,0,0,1.167891,88.43986,0,0,1.032881,1.229359,1.167891,0,0,0,4.553689,0,0.1964779,-0.1964779,5.792906,96.54824,0.1318778,1.284681,0.8263052,0,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.6353489,0,0.8536576,0,0,0,0,0.2183088,4.357211,0.2183088,0,0.2183088,6.000012,100,0.131839,0,0.6829261,0,5.210869
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.6972404,0.6972404,0,0,0,0.6972404,101.695,0,1.110223E-16,0.7090587,0.7339372,0.6972404,0,0,0,4.553689,0,0.02487851,-0.02487851,5.973788,99.56293,0.131839,0.7669644,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.6413012,0.6413012,0,0,0,0.6413012,51.09793,0,1.110223E-16,0.3276916,0.6750539,0.6413012,0,0,0.02764279,4.528811,0,0.3473623,-0.3473623,5.607636,93.46041,0.131839,0.7054313,0.2621533,0,4.856502
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.06039959,0.06039959,0,0,0,0.06039959,109.1958,0,0,0.06595384,0.06357852,0.06039959,0,0,0.4136009,4.181448,0.002375328,0,0.002375328,5.609889,93.49796,0.1318386,0.06643955,0.05276308,0,4.247402
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.7196917,0.7196917,0,0,0,0.7196917,0,0,0,0,0.7575702,0.7196917,0,0,0.4112256,4.183586,0,0.7575702,-0.7575702,4.81134,80.18884,0.1318386,0.7916609,0,0,4.183586
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,1.808185,1.808185,0.4281853,0,0.1729946,1.808185,0,0,0,0,1.452632,1.38,0,0,1.25297,3.426016,0,1.452632,-1.452632,3.280132,54.66875,0.1318386,1.989004,0,1.7,3.426016
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.6868975,0.6868975,1.7,0,0.5202,0.6868975,0,0,0,0,0,0,1.013103,0.9624474,2.867005,1.973384,0.9624474,0,0.9624474,4.19319,69.88635,0.1320811,0.7555872,0,1.7,1.973384
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.3702225,0.3702225,1.7,0,0.5202,0.3702225,0,0,0,0,0,0,1.329777,1.263289,1.904558,2.839587,1.263289,0,1.263289,5.391651,89.86066,0.1323761,0.4072448,0,1.7,2.839587
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.1706302,0.1706302,0,0,0,0.1706302,0,0,0,0,0.1796107,0.1706302,0,0,0.6412693,3.976547,0,0.1796107,-0.1796107,5.202324,86.70523,0.1323761,0.1876932,0,0,3.976547
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1067393,0.1067393,0,0,0,0.1067393,0,0,1.387779E-17,0,0.1123572,0.1067393,0,0,0.8408368,3.796936,0,0.1123572,-0.1123572,5.083889,84.73132,0.1323761,0.1174133,0,0,3.796936
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.04421679,0.04421679,0,0,0,0.04421679,0,0,0,0,0.04654399,0.04421679,0,0,0.9656782,3.684579,0,0.04654399,-0.04654399,5.034828,83.91363,0.1323761,0.04863847,0,0,3.684579
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017394,3.638035,0,0,0,5.034828,83.91363,0.1323761,0,0,0,3.638035
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.0740241,0.0740241,0,0,0,0.0740241,0,0,1.387779E-17,0,0.0779201,0.0740241,0,0,1.017394,3.638035,0,0.0779201,-0.0779201,4.952693,82.54471,0.1323761,0.08142651,0,0,3.638035
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1461788,0.1461788,0,0,0,0.1461788,0,0,0,0,0.1538725,0.1461788,0,0,1.103972,3.560115,0,0.1538725,-0.1538725,4.790497,79.84145,0.1323761,0.1607967,0,0,3.560115
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.06693223,0.06693223,0,0,0,0.06693223,0,0,0,0,0.07045498,0.06693223,0,0,1.274941,3.406242,0,0.07045498,-0.07045498,4.716231,78.60369,0.1323761,0.07362545,0,0,3.406242
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.1836242,0.1836242,0,0,0,0.1836242,20.36653,0,0,0.03739789,0.1932887,0.1836242,0,0,1.353224,3.335787,0,0.1558908,-0.1558908,4.551908,75.86497,0.1323761,0.2019867,0.02991831,0,3.373185
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.635244,0.635244,0,0,0,0.635244,38.11694,0,0,0.2421355,0.6686779,0.635244,0,0,1.526436,3.179896,0,0.4265423,-0.4265423,4.102293,68.3714,0.1323761,0.6987683,0.1937084,0,3.422032
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.257472,1.257472,0.425,0,0.172125,1.257472,39.73484,1.110223E-16,0,0.4996544,0.8762859,0.8324716,0,0,2.000372,2.753354,0,0.3766315,-0.3766315,3.705288,61.75467,0.1323761,1.383219,0.3997235,1.7,3.253008
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.104638,1.104638,1.7,0,0.5202,1.104638,80.08118,0,0,0.8846073,0,0,0.5953618,0.5655937,2.418852,2.376723,1.450201,0,1.450201,5.081069,84.68432,0.1326369,1.215102,0.7076858,1.7,3.26133
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.5876775,0.5876775,0,0,0,0.5876775,171.0391,0,0,1.005159,0.6186079,0.5876775,0,0,0.9686506,3.681903,0.3865506,0,0.3865506,5.447783,90.79621,0.1325683,0.6464452,0.8041268,0,4.687062
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.299059,1.299059,0.4657691,0,0.183255,1.299059,112.3311,0,0,1.459247,0.8771474,0.83329,0,0,0.5821,4.029799,0.5821,0,0.5821,6.000012,100,0.1324817,1.428965,1.167398,1.7,5.489047
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.5703963,0.5703963,0,0,0,0.5703963,178.0213,0.4150095,0,1.015427,0.6004171,0.5703963,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,0.6274359,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.3149025,0.3149025,0,0,0,0.3149025,287.386,0.5735093,0,0.9049857,0.3314763,0.3149025,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,0.3463927,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.182365,1.182365,0,0,0,1.182365,126.2721,0.2484025,0,1.492997,1.244595,1.182365,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,1.300602,1.194398,0,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.5592826,0.5592826,0,0,0,0.5592826,208.4582,0.5771517,0,1.16587,0.5887185,0.5592826,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,0.6152108,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.3669405,0.3669405,0,0,0,0.3669405,234.3712,0.4737497,0,0.8600028,0.3862531,0.3669405,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,0.4036345,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324817,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.235731,1.235731,0,0,0,1.235731,4.078434,0,2.220446E-16,0.0503985,1.30077,1.235731,0,0,0,4.553689,0,1.250371,-1.250371,4.682005,78.03326,0.1324817,1.359305,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.129528,1.129528,0,0,0,1.129528,0,0,0,0,1.188977,1.129528,0,0,1.389302,3.303318,0,1.188977,-1.188977,3.428713,57.1451,0.1324817,1.242481,0,0,3.303318
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,0.914143,0.914143,0,0,0,0.914143,0,0,1.110223E-16,0,0.9622558,0.914143,0,0,2.710387,2.11434,0,0.9622558,-0.9622558,2.414406,40.24002,0.1324817,1.005557,0,0,2.11434
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.7781194,0.7781194,0,0,0,0.7781194,0,0,1.110223E-16,0,0.8190731,0.7781194,0,0,3.77956,1.152085,0,0.8190731,-0.8190731,1.551027,25.8504,0.1324817,0.8559314,0,0,1.152085
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01632069,0.01632069,0,0,0,0.01632069,0,0,3.469447E-18,0,0.01717967,0.01632069,0,0,4.689641,0.3330114,0,0.01717967,-0.01717967,1.532918,25.54859,0.1324817,0.01795276,0,0,0.3330114
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.70873,0.3158318,0,0,0,1.532918,25.54859,0.1324817,0,0,0,0.3158318
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.70873,0.3158318,0,0,0,1.532918,25.54859,0.1324817,0,0,0,0.3158318
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.3159469,0.3159469,1.7,0,0.5202,0.3159469,0,0,0,0,0,0,1.384053,1.31485,4.70873,0.3158318,1.31485,0,1.31485,2.780295,46.33816,0.1327654,0.3475416,0,1.7,0.3158318
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.2106999,0.2106999,1.663332,0,0.5101895,0.2106999,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.39388,1.499197,1.38,0,1.38,4.089478,68.15783,0.1330218,0.2317699,0,1.7,1.499197
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1375169,0.1375169,1.590148,0,0.4902105,0.1375169,0,0,0,0,0,0,1.452632,1.38,2.01388,2.741197,1.38,0,1.38,5.398661,89.9775,0.1332478,0.1512686,0,1.7,2.741197
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6338798,3.983197,0,0,0,5.398661,89.9775,0.1332478,0,0,0,3.983197
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.2387115,0.2387115,0,0,0,0.2387115,0,0,2.775558E-17,0,0.2512752,0.2387115,0,0,0.6338798,3.983197,0,0.2512752,-0.2512752,5.133793,85.56306,0.1332478,0.2625826,0,0,3.983197
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,0.9130745,3.731922,0.01494931,0,0.01494931,5.147975,85.79942,0.1332451,0,0.01195945,0,3.746871
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,0.8981252,3.745376,0.1289392,0,0.1289392,5.270298,87.83813,0.1332223,0,0.1031514,0,3.874316
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,0.9817394,0.9817394,0,0,0,0.9817394,48.22808,0,0,0.4734741,1.03341,0.9817394,0,0,0.769186,3.861422,0,0.5599358,-0.5599358,4.680074,78.00108,0.1332223,1.079913,0.3787793,0,4.334896
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.5357694,0.5357694,0,0,0,0.5357694,145.4562,0,0,0.7793099,0.5639678,0.5357694,0,0,1.391337,3.301486,0.2153422,0,0.2153422,4.884366,81.40593,0.1331841,0.5893463,0.623448,0,4.080796
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.2543859,0.2543859,0,0,0,0.2543859,335.18,0,0,0.8526507,0.2677747,0.2543859,0,0,1.175995,3.495294,0.584876,0,0.584876,5.439228,90.65361,0.1330806,0.2798245,0.6821206,0,4.347944
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.5064957,0.5064957,0,0,0,0.5064957,191.9828,0,0,0.972385,0.5331534,0.5064957,0,0,0.5911187,4.021682,0.4392315,0,0.4392315,5.855919,97.59846,0.133003,0.5571453,0.777908,0,4.994067
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.332713,0.332713,0,0,0,0.332713,448.5968,0.9904287,0,1.49254,0.3502243,0.332713,0,0,0.1518871,4.41699,0.1518871,0,0.1518871,6.000012,100,0.1329762,0.3659844,1.194032,0,5.909531
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.8710281,0.8710281,0,0,0,0.8710281,114.6203,0.08150355,0,0.9983752,0.9168717,0.8710281,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.9581309,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1089689,0.1089689,0,0,0,0.1089689,824.9017,0.7841821,0,0.8988861,0.1147041,0.1089689,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.1198658,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.1872414,0.1872414,0,0,0,0.1872414,310.6919,0.3846477,0,0.581744,0.1970963,0.1872414,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.2059656,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0381793,0.0381793,0,0,0,0.0381793,923.2427,0.3122989,0,0.3524877,0.04018874,0.0381793,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.04199724,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.741003,0.741003,0,0,0,0.741003,9.475127,0,0,0.07021099,0.7800032,0.741003,0,0,0,4.553689,0,0.7097922,-0.7097922,5.251825,87.53025,0.1329762,0.8151034,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.4140048,0.4140048,0,0,0,0.4140048,0,0,5.551115E-17,0,0.4357946,0.4140048,0,0,0.788658,3.843897,0,0.4357946,-0.4357946,4.792458,79.87413,0.1329762,0.4554053,0,0,3.843897
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.07425601,0.07425601,0,0,0,0.07425601,0,0,0,0,0.07816422,0.07425601,0,0,1.272874,3.408102,0,0.07816422,-0.07816422,4.710065,78.50093,0.1329762,0.08168161,0,0,3.408102
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.2873146,0.2873146,0,0,0,0.2873146,0,0,5.551115E-17,0,0.3024364,0.2873146,0,0,1.359723,3.329938,0,0.3024364,-0.3024364,4.391269,73.18768,0.1329762,0.3160461,0,0,3.329938
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.2733827,0.2733827,0,0,0,0.2733827,0,0,0,0,0.2877712,0.2733827,0,0,1.695764,3.027502,0,0.2877712,-0.2877712,4.087932,68.13206,0.1329762,0.3007209,0,0,3.027502
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.128031,0.128031,0,0,0,0.128031,0,0,2.775558E-17,0,0.1347694,0.128031,0,0,2.01551,2.73973,0,0.1347694,-0.1347694,3.945872,65.7644,0.1329762,0.140834,0,0,2.73973
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.1952459,0.1952459,0,0,0,0.1952459,0,0,2.775558E-17,0,0.205522,0.1952459,0,0,2.165253,2.604961,0,0.205522,-0.205522,3.729233,62.15376,0.1329762,0.2147705,0,0,2.604961
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.1522784,0.1522784,0,0,0,0.1522784,0,0,2.775558E-17,0,0.1602931,0.1522784,0,0,2.393611,2.399439,0,0.1602931,-0.1602931,3.560269,59.3377,0.1329762,0.1675063,0,0,2.399439
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1053522,0.1053522,0,0,0,0.1053522,0,0,1.387779E-17,0,0.110897,0.1053522,0,0,2.571715,2.239146,0,0.110897,-0.110897,3.443374,57.38945,0.1329762,0.1158874,0,0,2.239146
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1121409,0.1121409,0,0,0,0.1121409,0,0,1.387779E-17,0,0.1180431,0.1121409,0,0,2.694933,2.128249,0,0.1180431,-0.1180431,3.318945,55.31564,0.1329762,0.123355,0,0,2.128249
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826092,2.010206,0,0,0,3.318945,55.31564,0.1329762,0,0,0,2.010206
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.2379616,0.2379616,0,0,0,0.2379616,0,0,2.775558E-17,0,0.2504858,0.2379616,0,0,2.826092,2.010206,0,0.2504858,-0.2504858,3.05491,50.91507,0.1329762,0.2617577,0,0,2.010206
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.2030425,0.2030425,0,0,0,0.2030425,7.473642,0,0,0.01517467,0.213729,0.2030425,0,0,3.10441,1.75972,0,0.1985543,-0.1985543,2.845615,47.42683,0.1329762,0.2233468,0.01213974,0,1.774894
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.02475552,0.02475552,0,0,0,0.02475552,1355.685,0,0,0.335607,0.02605844,0.02475552,0,0,3.325026,1.561166,0.3095485,0,0.3095485,3.139279,52.32121,0.1329216,0.02723107,0.2684855,0,1.896773
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,3.015477,1.839759,0.6145192,0,0.6145192,3.722263,62.03759,0.1328133,0,0.4916154,0,2.454278
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.518709,1.518709,0.425,0,0.172125,1.518709,66.91546,0,0,1.016251,1.151273,1.093709,0,0,2.400958,2.392827,0,0.1350217,-0.1350217,3.579938,59.66551,0.1328133,1.67058,0.813001,1.7,3.409078
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.161021,0,0.3730588,0,0,0,0,1.448012,0,0,1.161021,1.10297,2.550982,2.257805,2.550982,0,2.550982,6.000012,100,0.1326606,0,1.15841,1.7,3.705817
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.8404964,0.8404964,0,0,0,0.8404964,196.2205,0.7644932,0,1.649226,0.8847331,0.8404964,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0.9245461,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.3787082,0.3787082,0,0,0,0.3787082,413.9951,1.169193,0,1.567833,0.3986402,0.3787082,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0.416579,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.09427947,0.09427947,0,0,0,0.09427947,1121.326,0.9579384,0,1.05718,0.09924155,0.09427947,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0.1037074,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326606,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.5962057,0.5962057,0,0,0,0.5962057,60.34468,0,0,0.3597784,0.6275849,0.5962057,0,0,0,4.553689,0,0.2678065,-0.2678065,5.717719,95.29513,0.1326606,0.6558262,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.2975627,4.285882,0.05270362,0,0.05270362,5.767718,96.12845,0.1326514,0,0.0421629,0,4.338586
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,0.8940197,0.8940197,0,0,0,0.8940197,0,0,1.110223E-16,0,0.9410734,0.8940197,0,0,0.2448591,4.333316,0,0.9410734,-0.9410734,4.77574,79.5955,0.1326514,0.9834217,0,0,4.333316
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.02458148,0.02458148,0,0,0,0.02458148,0,0,0,0,0.02587524,0.02458148,0,0,1.290496,3.392242,0,0.02587524,-0.02587524,4.748465,79.14092,0.1326514,0.02703962,0,0,3.392242
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319247,3.366367,0,0,0,4.748465,79.14092,0.1326514,0,0,0,3.366367
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.04189601,0.04189601,0,0,0,0.04189601,0,0,6.938894E-18,0,0.04410106,0.04189601,0,0,1.319247,3.366367,0,0.04410106,-0.04410106,4.701978,78.36615,0.1326514,0.04608561,0,0,3.366367
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.0918486,0.0918486,0,0,0,0.0918486,0,0,1.387779E-17,0,0.09668273,0.0918486,0,0,1.368248,3.322266,0,0.09668273,-0.09668273,4.600066,76.66761,0.1326514,0.1010335,0,0,3.322266
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475673,3.225583,0,0,0,4.600066,76.66761,0.1326514,0,0,0,3.225583
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1528067,0.1528067,0,0,0,0.1528067,0,0,2.775558E-17,0,0.1608491,0.1528067,0,0,1.475673,3.225583,0,0.1608491,-0.1608491,4.430516,73.84178,0.1326514,0.1680873,0,0,3.225583
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.02225299,0.02225299,0,0,0,0.02225299,0,0,3.469447E-18,0,0.0234242,0.02225299,0,0,1.654394,3.064734,0,0.0234242,-0.0234242,4.405825,73.43026,0.1326514,0.02447829,0,0,3.064734
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.02501802,0.02501802,0,0,0,0.02501802,0,0,0,0,0.02633476,0.02501802,0,0,1.680421,3.04131,0,0.02633476,-0.02633476,4.378065,72.96761,0.1326514,0.02751982,0,0,3.04131
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.709682,3.014975,0,0,0,4.378065,72.96761,0.1326514,0,0,0,3.014975
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1244442,0.1244442,0,0,0,0.1244442,0,0,1.387779E-17,0,0.1309939,0.1244442,0,0,1.709682,3.014975,0,0.1309939,-0.1309939,4.239985,70.66628,0.1326514,0.1368886,0,0,3.014975
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.855231,2.883981,0.01736238,0,0.01736238,4.256457,70.94081,0.1326484,0,0.01388991,0,2.901344
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.1825848,0.1825848,0,0,0,0.1825848,71.49448,0,0,0.1305381,0.1921945,0.1825848,0,0,1.837868,2.899607,0,0.06165646,-0.06165646,4.191465,69.85762,0.1326484,0.2008433,0.1044305,0,3.030146
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.3122238,0.3122238,0,0,0,0.3122238,35.81209,0,0,0.1118139,0.3286566,0.3122238,0,0,1.906376,2.837951,0,0.2168428,-0.2168428,3.962893,66.04809,0.1326484,0.3434462,0.08945108,0,2.949765
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.226891,0.226891,0,0,0,0.226891,85.86454,0,0,0.194819,0.2388327,0.226891,0,0,2.147312,2.621108,0,0.04401373,-0.04401373,3.916499,65.27485,0.1326484,0.2495801,0.1558552,0,2.815927
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.8205972,0.8205972,0,0,0,0.8205972,23.02102,0,1.110223E-16,0.1889099,0.8637865,0.8205972,0,0,2.196216,2.577095,0,0.6748766,-0.6748766,3.205116,53.4185,0.1326484,0.9026569,0.1511279,0,2.766004
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.645885,1.645885,0.425,0,0.172125,1.645885,11.72492,0,0,0.1929787,1.285143,1.220885,0,0,2.946079,1.902218,0,1.092164,-1.092164,2.053874,34.23117,0.1326484,1.810474,0.154383,1.7,2.095196
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1435829,0.1435829,1.596214,0,0.4918665,0.1435829,372.3363,2.220446E-16,0,0.5346111,0,0,1.452632,1.38,4.159594,0.8100541,1.914611,0,1.914611,3.870234,64.50377,0.1327819,0.1579411,0.4276889,1.7,1.344665
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.8206311,0.8206311,1.7,0,0.5202,0.8206311,57.68699,0,0,0.4733974,0,0,0.8793689,0.8354005,2.244983,2.533204,1.308798,0,1.308798,5.111868,85.19764,0.133062,0.9026942,0.3787179,1.7,3.006602
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.60347,0.60347,0,0,0,0.60347,49.94534,0,0,0.3014051,0.6352316,0.60347,0,0,0.9361854,3.711122,0,0.3338264,-0.3338264,4.759984,79.33292,0.133062,0.663817,0.2411241,0,4.012527
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.7278464,0.7278464,0,0,0,0.7278464,28.74789,0,0,0.2092405,0.7661542,0.7278464,0,0,1.307104,3.377296,0,0.5569137,-0.5569137,4.172946,69.54897,0.133062,0.8006311,0.1673924,0,3.586536
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.7348263,0.7348263,0,0,0,0.7348263,1.951325,0,0,0.01433885,0.7735014,0.7348263,0,0,1.925897,2.820382,0,0.7591625,-0.7591625,3.372719,56.21186,0.133062,0.808309,0.01147108,0,2.834721
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.2139291,0.2139291,0,0,0,0.2139291,32.57717,0,2.775558E-17,0.06969205,0.2251886,0.2139291,0,0,2.76941,2.061219,0,0.1554965,-0.1554965,3.208811,53.48007,0.133062,0.235322,0.05575364,0,2.130912
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.3995953,0.3995953,0,0,0,0.3995953,8.34197,0,5.551115E-17,0.03333412,0.4206266,0.3995953,0,0,2.942184,1.905723,0,0.3872925,-0.3872925,2.800569,46.67605,0.133062,0.4395548,0.0266673,0,1.939057
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.372509,1.51843,0,0,0,2.800569,46.67605,0.133062,0,0,0,1.51843
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.10705,1.10705,0,0,0,1.10705,0,0,2.220446E-16,0,1.165315,1.10705,0,0,3.372509,1.51843,0,1.165315,-1.165315,1.572219,26.20359,0.133062,1.217754,0,0,1.51843
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.514874,0.514874,0.425,0,0.172125,0.514874,0,0,0,0,0.09460425,0.08987403,0,0,4.667304,0.3531152,0,0.09460425,-0.09460425,1.472497,24.54156,0.133062,0.5663614,0,1.7,0.3531152
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1233304,0.1233304,1.575962,0,0.4863376,0.1233304,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.77242,0.258511,1.38,0,1.38,2.78168,46.36124,0.1332794,0.1356634,0,1.7,0.258511
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.01948525,0.01948525,1.472117,0,0.4579879,0.01948525,0,0,0,0,0,0,1.452632,1.38,3.39242,1.500511,1.38,0,1.38,4.090863,68.18091,0.1334546,0.02143377,0,1.7,1.500511
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1758012,0.1758012,1.628433,0,0.5006621,0.1758012,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.01242,2.742511,1.38,0,1.38,5.400046,90.00058,0.1336913,0.1933813,0,1.7,2.742511
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.08604815,0.08604815,0,0,0,0.08604815,0,0,1.387779E-17,0,0.090577,0.08604815,0,0,0.6324199,3.984511,0,0.090577,-0.090577,5.304569,88.40931,0.1336913,0.09465297,0,0,3.984511
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1705443,0.1705443,0,0,0,0.1705443,0,0,2.775558E-17,0,0.1795204,0.1705443,0,0,0.7330611,3.893934,0,0.1795204,-0.1795204,5.115338,85.25546,0.1336913,0.1875988,0,0,3.893934
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.02613871,0.02613871,0,0,0,0.02613871,0,0,3.469447E-18,0,0.02751443,0.02613871,0,0,0.9325281,3.714414,0,0.02751443,-0.02751443,5.086335,84.77209,0.1336913,0.02875258,0,0,3.714414
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.123706,0.123706,0,0,0,0.123706,0,0,2.775558E-17,0,0.1302168,0.123706,0,0,0.9630998,3.686899,0,0.1302168,-0.1302168,4.949075,82.48441,0.1336913,0.1360766,0,0,3.686899
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.2548101,0.2548101,0,0,0,0.2548101,0,0,0,0,0.2682211,0.2548101,0,0,1.107785,3.556682,0,0.2682211,-0.2682211,4.666345,77.77225,0.1336913,0.2802911,0,0,3.556682
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.2036913,0.2036913,0,0,0,0.2036913,18.11931,0,2.775558E-17,0.03690746,0.2144119,0.2036913,0,0,1.405809,3.288461,0,0.1775044,-0.1775044,4.479239,74.65383,0.1336913,0.2240604,0.02952597,0,3.325369
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.138056,1.138056,0,0,0,1.138056,7.114309,0,0,0.08096479,1.197953,1.138056,0,0,1.603036,3.110957,0,1.116988,-1.116988,3.30183,55.03038,0.1336913,1.251861,0.06477183,0,3.191921
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,0,0,0,0,0,0,0,0.1110494,0,0,0,0,2.844134,1.993968,0.1110494,0,0.1110494,3.40718,56.78622,0.1336719,0,0.0888395,0,2.105018
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.192894,1.192894,0,0,0,1.192894,19.04912,0,2.220446E-16,0.2272358,1.255677,1.192894,0,0,2.733085,2.093913,0,1.028442,-1.028442,2.323107,38.71838,0.1336719,1.312183,0.1817886,0,2.321149
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.662297,0.662297,0,0,0,0.662297,72.2138,0,0,0.4782698,0.6971548,0.662297,0,0,3.875798,1.065471,0,0.2188849,-0.2188849,2.092383,34.87297,0.1336719,0.7285268,0.3826159,0,1.543741
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.315333,0.315333,0,0,0,0.315333,179.8348,0,0,0.5670786,0.3319295,0.315333,0,0,4.119003,0.8465862,0.2351491,0,0.2351491,2.315464,38.591,0.1336308,0.3468663,0.4536629,0,1.413665
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.7530758,0.7530758,0,0,0,0.7530758,46.05243,0,0,0.3468097,0.7927113,0.7530758,0,0,3.883854,1.05822,0,0.4459016,-0.4459016,1.845443,30.75732,0.1336308,0.8283833,0.2774478,0,1.40503
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,0.9523677,0.9523677,0.425,0,0.172125,0.9523677,20.49669,0,1.110223E-16,0.1952039,0.5551239,0.5273677,0,0,4.3793,0.6123187,0,0.3599201,-0.3599201,1.466054,24.43418,0.1336308,1.047604,0.1561631,1.7,0.8075226
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.4667508,0.4667508,1.7,0,0.5202,0.4667508,99.31894,0,0,0.463572,0,0,1.233249,1.171587,4.779212,0.2523986,1.635159,0,1.635159,3.017302,50.28826,0.1338503,0.5134259,0.3708576,1.7,0.7159706
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.486104,1.486104,1.7,0,0.5202,1.486104,32.30867,0,0,0.4801403,0,0,0.2138963,0.2032014,3.144053,1.724041,0.6833417,0,0.6833417,3.665576,61.09282,0.1339961,1.634714,0.3841122,1.7,2.204182
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.8551914,0.8551914,1.7,0,0.5202,0.8551914,62.35624,0,0,0.5332652,0,0,0.8448086,0.8025681,2.460711,2.339049,1.335833,0,1.335833,4.932859,82.21416,0.1342665,0.9407105,0.4266121,1.7,2.872314
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.3884657,0.3884657,0,0,0,0.3884657,60.02533,0,0,0.2331778,0.4089113,0.3884657,0,0,1.124878,3.541299,0,0.1757335,-0.1757335,4.74762,79.12684,0.1342665,0.4273123,0.1865423,0,3.774477
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.320137,3.365566,0.06170429,0,0.06170429,4.806158,80.10247,0.1342557,0,0.04936343,0,3.42727
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,0.9036818,0.9036818,0,0,0,0.9036818,0,0,0,0,0.9512439,0.9036818,0,0,1.258433,3.421099,0,0.9512439,-0.9512439,3.803459,63.39085,0.1342557,0.99405,0,0,3.421099
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,0.9905428,0.9905428,0,0,0,0.9905428,0,0,1.110223E-16,0,1.042677,0.9905428,0,0,2.315371,2.469856,0,1.042677,-1.042677,2.704381,45.07293,0.1342557,1.089597,0,0,2.469856
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.4739,1.427179,0,0,0,2.704381,45.07293,0.1342557,0,0,0,1.427179
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1383834,0.1383834,0,0,0,0.1383834,0,0,2.775558E-17,0,0.1456667,0.1383834,0,0,3.4739,1.427179,0,0.1456667,-0.1456667,2.550835,42.51383,0.1342557,0.1522217,0,0,1.427179
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.250589,0.250589,0,0,0,0.250589,0,0,0,0,0.2637779,0.250589,0,0,3.635752,1.281512,0,0.2637779,-0.2637779,2.272789,37.87973,0.1342557,0.2756479,0,0,1.281512
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1164593,0.1164593,0,0,0,0.1164593,0,0,1.387779E-17,0,0.1225887,0.1164593,0,0,3.928838,1.017734,0,0.1225887,-0.1225887,2.143569,35.72607,0.1342557,0.1281052,0,0,1.017734
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1326251,0.1326251,0,0,0,0.1326251,0,0,2.775558E-17,0,0.1396054,0.1326251,0,0,4.065048,0.8951455,0,0.1396054,-0.1396054,1.996412,33.27346,0.1342557,0.1458876,0,0,0.8951455
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.133144,0.133144,0,0,0,0.133144,0,0,2.775558E-17,0,0.1401516,0.133144,0,0,4.220165,0.7555401,0,0.1401516,-0.1401516,1.848679,30.81125,0.1342557,0.1464584,0,0,0.7555401
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.1901922,0.1901922,0,0,0,0.1901922,0,0,0,0,0.2002023,0.1901922,0,0,4.375889,0.6153885,0,0.2002023,-0.2002023,1.637647,27.29406,0.1342557,0.2092114,0,0,0.6153885
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.07611804,0.07611804,0,0,0,0.07611804,0,0,1.387779E-17,0,0.08012425,0.07611804,0,0,4.598336,0.4151862,0,0.08012425,-0.08012425,1.553189,25.88643,0.1342557,0.08372984,0,0,0.4151862
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.168079,0.168079,0,0,0,0.168079,0,0,0,0,0.1769252,0.168079,0,0,4.687363,0.3350619,0,0.1769252,-0.1769252,1.366693,22.77817,0.1342557,0.1848868,0,0,0.3350619
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.09937613,0.09937613,0,0,0,0.09937613,31.5276,0,1.387779E-17,0.03133091,0.1046065,0.09937613,0,0,4.883947,0.1581367,0,0.07327554,-0.07327554,1.289454,21.49086,0.1342557,0.1093137,0.02506473,0,0.1894676
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.3319937,0.3319937,1.7,0,0.5202,0.3319937,89.68036,0,0,0.2977332,0,0,1.368006,1.299606,4.965364,0.08486118,1.597339,0,1.597339,2.804823,46.74696,0.1344795,0.3651931,0.2381865,1.7,0.3825943
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.5006797,0.5006797,1.7,0,0.5202,0.5006797,155.1691,0,0,0.7769002,0,0,1.19932,1.139354,3.368025,1.522466,1.916255,0,1.916255,4.622742,77.04554,0.1346467,0.5507476,0.6215202,1.7,2.299367
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.4222155,0.4222155,0.9826298,0,0.3243579,0.4222155,217.7506,0,0,0.9193769,0,0,0.5604143,0.5323936,1.45177,3.247096,1.45177,0,1.45177,6.000012,100,0.1346126,0.464437,0.7355015,1.7,4.166472
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.7258118,0.7258118,0,0,0,0.7258118,180.3516,0.5450006,0,1.309013,0.7640125,0.7258118,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.7983931,1.04721,0,5.862702
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.4519668,0.4519668,0,0,0,0.4519668,279.1937,0.7861084,0,1.261863,0.4757545,0.4519668,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.4971635,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.330327,0.330327,0,0,0,0.330327,299.7958,0.6425939,0,0.9903065,0.3477126,0.330327,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.3633597,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.4940676,0.4940676,0,0,0,0.4940676,233.704,0.6345846,0,1.154656,0.5200711,0.4940676,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.5434744,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.3835013,0.3835013,0,0,0,0.3835013,184.0605,0.3021888,0,0.7058743,0.4036855,0.3835013,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.4218514,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1124202,0.1124202,0,0,0,0.1124202,298.865,0.2176476,0,0.3359846,0.118337,0.1124202,0,0,0,4.553689,0,0,0,6.000012,100,0.1346126,0.1236622,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.359087,0.359087,0,0,0,0.359087,20.04369,0,5.551115E-17,0.07197428,0.3779864,0.359087,0,0,0,4.553689,0,0.3060121,-0.3060121,5.677447,94.62392,0.1346126,0.3949957,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.5612954,0.5612954,0,0,0,0.5612954,0,0,0,0,0.5908373,0.5612954,0,0,0.3400134,4.247677,0,0.5908373,-0.5908373,5.05465,84.244,0.1346126,0.617425,0,0,4.247677
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.7625914,0.7625914,0,0,0,0.7625914,0,0,0,0,0.8027278,0.7625914,0,0,0.9964993,3.65684,0,0.8027278,-0.8027278,4.2085,70.14153,0.1346126,0.8388505,0,0,3.65684
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.888419,2.854112,0,0,0,4.2085,70.14153,0.1346126,0,0,0,2.854112
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1724638,0.1724638,0,0,0,0.1724638,0,0,0,0,0.1815409,0.1724638,0,0,1.888419,2.854112,0,0.1815409,-0.1815409,4.017139,66.95219,0.1346126,0.1897102,0,0,2.854112
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01484456,0.01484456,0,0,0,0.01484456,0,0,0,0,0.01562585,0.01484456,0,0,2.090131,2.672571,0,0.01562585,-0.01562585,4.000669,66.67767,0.1346126,0.01632901,0,0,2.672571
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.02046537,0.02046537,0,0,0,0.02046537,0,0,3.469447E-18,0,0.0215425,0.02046537,0,0,2.107493,2.656945,0,0.0215425,-0.0215425,3.977961,66.29921,0.1346126,0.02251191,0,0,2.656945
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.1886687,0.1886687,0,0,0,0.1886687,0,0,0,0,0.1985987,0.1886687,0,0,2.131429,2.635403,0,0.1985987,-0.1985987,3.768619,62.8102,0.1346126,0.2075356,0,0,2.635403
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.08624899,0.08624899,0,0,0,0.08624899,0,0,0,0,0.09078842,0.08624899,0,0,2.352094,2.436804,0,0.09078842,-0.09078842,3.67292,61.21521,0.1346126,0.0948739,0,0,2.436804
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.1735211,0.1735211,0,0,0,0.1735211,0,0,2.775558E-17,0,0.1826538,0.1735211,0,0,2.452971,2.346015,0,0.1826538,-0.1826538,3.480386,58.00632,0.1346126,0.1908732,0,0,2.346015
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.02634659,0.02634659,0,0,0,0.02634659,0,0,0,0,0.02773326,0.02634659,0,0,2.655919,2.163362,0,0.02773326,-0.02773326,3.451153,57.51909,0.1346126,0.02898125,0,0,2.163362
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1345246,0.1345246,0,0,0,0.1345246,0,0,0,0,0.1416048,0.1345246,0,0,2.686734,2.135628,0,0.1416048,-0.1416048,3.301888,55.03136,0.1346126,0.147977,0,0,2.135628
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.2537034,0.2537034,0,0,0,0.2537034,14.09756,0,0,0.03576599,0.2670562,0.2537034,0,0,2.844073,1.994024,0,0.2312902,-0.2312902,3.058087,50.96801,0.1346126,0.2790737,0.02861279,0,2.02979
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.8234314,0.8234314,0,0,0,0.8234314,25.94888,0,0,0.2136712,0.8667699,0.8234314,0,0,3.101062,1.762733,0,0.6530986,-0.6530986,2.36966,39.49426,0.1346126,0.9057745,0.170937,0,1.976405
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.7859671,0.7859671,0,0,0,0.7859671,63.89265,0,0,0.5021752,0.8273338,0.7859671,0,0,3.826727,1.109635,0,0.3251586,-0.3251586,2.026913,33.78181,0.1346126,0.8645638,0.4017402,0,1.61181
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,0,0,0,0,0,0,1.078187,0,0,0,0,4.188014,0.7844763,1.078187,0,1.078187,3.049771,50.82941,0.1344252,0,0.8625492,0,1.862663
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0,0,1.27354,0,0,0,0,3.109828,1.754844,1.27354,0,1.27354,4.257957,70.96581,0.1342045,0,1.018832,0,3.028384
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,0.9694068,0.9694068,0,0,0,0.9694068,136.0072,0,0,1.318463,1.020428,0.9694068,0,0,1.836287,2.90103,0.2980344,0,0.2980344,4.540697,75.67813,0.134153,1.066347,1.05477,0,4.219493
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.4602038,0.4602038,0,0,0,0.4602038,294.6524,0,0,1.356001,0.484425,0.4602038,0,0,1.538253,3.169261,0.8715764,0,0.8715764,5.367547,89.45894,0.1340024,0.5062242,1.084801,0,4.525263
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.047565,1.047565,0,0,0,1.047565,74.97456,0,0,0.7854074,1.1027,1.047565,0,0,0.6666766,3.95368,0,0.3172929,-0.3172929,5.033091,83.88468,0.1340024,1.152322,0.6283259,0,4.739088
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.3439239,0.3439239,0,0,0,0.3439239,255.3233,0,0,0.8781177,0.3620251,0.3439239,0,0,1.019224,3.636387,0.5160925,0,0.5160925,5.522699,92.04481,0.1339135,0.3783163,0.7024941,0,4.514505
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.1679738,0,0.6711054,0,0,0,0,0.5031317,4.100871,0.5031317,0,0.5031317,6.000012,100,0.1338269,0,0.5368844,0,4.771976
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.050578,1.050578,0,0,0,1.050578,44.76266,0,2.220446E-16,0.4702667,1.105872,1.050578,0,0,0,4.553689,0,0.6356049,-0.6356049,5.330026,88.83358,0.1338269,1.155636,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.7769505,0.7769505,0,0,0,0.7769505,19.82961,0,1.110223E-16,0.1540663,0.8178426,0.7769505,0,0,0.7062276,3.918084,0,0.6637763,-0.6637763,4.630344,77.17224,0.1338269,0.8546455,0.123253,0,4.07215
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.4921522,0.4921522,0,0,0,0.4921522,10.32559,0,5.551115E-17,0.05081761,0.518055,0.4921522,0,0,1.443757,3.254308,0,0.4672374,-0.4672374,4.137833,68.96374,0.1338269,0.5413675,0.04065409,0,3.305125
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96291,2.78707,0,0,0,4.137833,68.96374,0.1338269,0,0,0,2.78707
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.3460302,0.3460302,0,0,0,0.3460302,0,0,5.551115E-17,0,0.3642423,0.3460302,0,0,1.96291,2.78707,0,0.3642423,-0.3642423,3.753887,62.56466,0.1338269,0.3806332,0,0,2.78707
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367623,2.422828,0,0,0,3.753887,62.56466,0.1338269,0,0,0,2.422828
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.2072117,0.2072117,0,0,0,0.2072117,0,0,2.775558E-17,0,0.2181175,0.2072117,0,0,2.367623,2.422828,0,0.2181175,-0.2181175,3.523971,58.73274,0.1338269,0.2279328,0,0,2.422828
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609976,2.20471,0,0,0,3.523971,58.73274,0.1338269,0,0,0,2.20471
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.09460349,0.09460349,0,0,0,0.09460349,0,0,1.387779E-17,0,0.09958263,0.09460349,0,0,2.609976,2.20471,0,0.09958263,-0.09958263,3.419002,56.98325,0.1338269,0.1040638,0,0,2.20471
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1004152,0.1004152,0,0,0,0.1004152,0,0,0,0,0.1057002,0.1004152,0,0,2.720623,2.105128,0,0.1057002,-0.1057002,3.307584,55.12629,0.1338269,0.1104567,0,0,2.105128
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.159688,0.159688,0,0,0,0.159688,0,0,2.775558E-17,0,0.1680927,0.159688,0,0,2.838068,1.999428,0,0.1680927,-0.1680927,3.130399,52.17321,0.1338269,0.1756568,0,0,1.999428
