Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.2570817,0.2570817,0,0,0,0.2570817,0,0,0,0,0.2706123,0.2570817,0,0,3.024838,1.831335,0,0.2706123,-0.2706123,2.845149,47.41905,0.1338269,0.2827899,0,0,1.831335
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.03849479,0.03849479,0,0,0,0.03849479,0,0,6.938894E-18,0,0.04052083,0.03849479,0,0,3.325518,1.560723,0,0.04052083,-0.04052083,2.802436,46.70717,0.1338269,0.04234426,0,0,1.560723
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.08120314,0.08120314,0,0,0,0.08120314,0,0,1.387779E-17,0,0.08547699,0.08120314,0,0,3.370541,1.520202,0,0.08547699,-0.08547699,2.712335,45.2055,0.1338269,0.08932345,0,0,1.520202
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.465516,1.434725,0.0171021,0,0.0171021,2.72856,45.4759,0.1338239,0,0.01368168,0,1.451827
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.8087505,0.8087505,0,0,0,0.8087505,48.97671,0,0,0.3960994,0.8513163,0.8087505,0,0,3.448414,1.450117,0,0.4552169,-0.4552169,2.248719,37.47857,0.1338239,0.8896255,0.3168795,0,1.846216
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.4349844,0.4349844,0,0,0,0.4349844,193.9704,0,0,0.8437409,0.4578783,0.4349844,0,0,3.95421,0.9948998,0.3858626,0,0.3858626,2.61478,43.57959,0.1337576,0.4784828,0.6749927,0,1.838641
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.475546,0.475546,0,0,0,0.475546,182.4919,0,0,0.8678332,0.5005748,0.475546,0,0,3.568347,1.342176,0.3672584,0,0.3672584,2.963192,49.38644,0.1336945,0.5231006,0.6942666,0,2.210009
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,3.201089,1.672709,0.943996,0,0.943996,3.858745,64.31229,0.1335326,0,0.7551968,0,2.616705
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.5617474,0.5617474,0,0,0,0.5617474,243.0323,0,0,1.365227,0.591313,0.5617474,0,0,2.257093,2.522305,0.7739144,0,0.7739144,4.592945,76.54893,0.1334001,0.6179221,1.092182,0,3.887532
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0,0,1.472957,0,0,0,0,1.483179,3.218828,1.472957,0,1.472957,5.990315,99.83838,0.1331488,0,1.178366,0,4.691785
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.530942,1.530942,0.425,0,0.172125,1.530942,78.16393,0.02227312,0,1.196644,1.16415,1.105942,0,0,0.01022172,4.544489,0.01022172,0,0.01022172,6.000012,100,0.133147,1.684036,0.9573155,1.7,5.741134
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.089689,1.089689,0,0,0,1.089689,77.61018,0,2.220446E-16,0.8457094,1.147041,1.089689,0,0,0,4.553689,0,0.3013315,-0.3013315,5.682381,94.70615,0.133147,1.198658,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.5957094,0.5957094,0,0,0,0.5957094,136.3001,0,0,0.8119528,0.6270626,0.5957094,0,0,0.3348127,4.252357,0.1848903,0,0.1848903,5.857783,97.62952,0.1331156,0.6552804,0.6495622,0,5.06431
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.459621,0,0.6095434,0,0,0,0,0.1499225,4.418759,0.1499225,0,0.1499225,6.000012,100,0.13309,0,0.4876347,0,5.028302
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.5262434,0.5262434,0,0,0,0.5262434,64.18941,0,0,0.3377925,0.5539404,0.5262434,0,0,0,4.553689,0,0.2161479,-0.2161479,5.772172,96.20267,0.13309,0.5788677,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.7476653,0.7476653,0,0,0,0.7476653,9.915741,0,1.110223E-16,0.07413655,0.7870161,0.7476653,0,0,0.2401643,4.337541,0,0.7128795,-0.7128795,5.020731,83.67869,0.13309,0.8224318,0.05930924,0,4.411677
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.344162,0.344162,0,0,0,0.344162,0,0,0,0,0.3622757,0.344162,0,0,1.032253,3.624661,0,0.3622757,-0.3622757,4.638859,77.31416,0.13309,0.3785782,0,0,3.624661
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434781,3.262386,0,0,0,4.638859,77.31416,0.13309,0,0,0,3.262386
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.2562501,0.2562501,0,0,0,0.2562501,0,0,5.551115E-17,0,0.2697369,0.2562501,0,0,1.434781,3.262386,0,0.2697369,-0.2697369,4.354531,72.57538,0.13309,0.281875,0,0,3.262386
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1465217,0.1465217,0,0,0,0.1465217,0,0,2.775558E-17,0,0.1542334,0.1465217,0,0,1.734489,2.992649,0,0.1542334,-0.1542334,4.191955,69.86578,0.13309,0.1611739,0,0,2.992649
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1111437,0.1111437,0,0,0,0.1111437,0,0,1.387779E-17,0,0.1169933,0.1111437,0,0,1.905859,2.838415,0,0.1169933,-0.1169933,4.068633,67.81042,0.13309,0.1222581,0,0,2.838415
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.06822148,0.06822148,0,0,0,0.06822148,0,0,0,0,0.07181209,0.06822148,0,0,2.035852,2.721422,0,0.07181209,-0.07181209,3.992937,66.54881,0.13309,0.07504363,0,0,2.721422
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1641074,0.1641074,0,0,0,0.1641074,0,0,2.775558E-17,0,0.1727446,0.1641074,0,0,2.115643,2.64961,0,0.1727446,-0.1727446,3.810848,63.514,0.13309,0.1805182,0,0,2.64961
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.004677598,0.004677598,0,0,0,0.004677598,0,0,0,0,0.004923788,0.004677598,0,0,2.307582,2.476865,0,0.004923788,-0.004923788,3.805658,63.4275,0.13309,0.005145358,0,0,2.476865
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01318223,0.01318223,0,0,0,0.01318223,0,0,1.734723E-18,0,0.01387603,0.01318223,0,0,2.313053,2.471942,0,0.01387603,-0.01387603,3.791031,63.18372,0.13309,0.01450045,0,0,2.471942
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.2971202,0.2971202,0,0,0,0.2971202,0,0,5.551115E-17,0,0.3127581,0.2971202,0,0,2.32847,2.458066,0,0.3127581,-0.3127581,3.461355,57.68914,0.13309,0.3268322,0,0,2.458066
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.04837811,0.04837811,0,0,0,0.04837811,0,0,6.938894E-18,0,0.05092433,0.04837811,0,0,2.675979,2.145308,0,0.05092433,-0.05092433,3.407676,56.79449,0.13309,0.05321592,0,0,2.145308
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.175399,0.175399,0,0,0,0.175399,20.37105,0,0,0.03573062,0.1846305,0.175399,0,0,2.732562,2.094383,0,0.1488999,-0.1488999,3.250722,54.17859,0.13309,0.1929389,0.02858449,0,2.130114
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.7815732,0.7815732,0,0,0,0.7815732,20.30328,0,0,0.158685,0.8227087,0.7815732,0,0,2.898006,1.945483,0,0.6640237,-0.6640237,2.550779,42.51291,0.13309,0.8597306,0.126948,0,2.104168
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.6205968,0.6205968,0,0,0,0.6205968,49.39191,0,1.110223E-16,0.3065246,0.6532598,0.6205968,0,0,3.63581,1.28146,0,0.3467352,-0.3467352,2.185288,36.4214,0.13309,0.6826565,0.2452197,0,1.587984
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.7025498,0.7025498,0,0,0,0.7025498,71.08549,0,0,0.4994109,0.7395261,0.7025498,0,0,4.021072,0.9347244,0,0.2401152,-0.2401152,1.932185,32.20301,0.13309,0.7728047,0.3995287,0,1.434135
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.677435,1.677435,0.425,0,0.172125,1.677435,51.83596,0,0,0.8695146,1.318353,1.252435,0,0,4.287867,0.6946092,0,0.4488384,-0.4488384,1.459068,24.31775,0.13309,1.845179,0.6956117,1.7,1.564124
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.02702301,0.02702301,1.479655,0,0.4600457,0.02702301,4247.204,0,0,1.147722,0,0,1.452632,1.38,4.786576,0.2457709,2.527722,0,2.527722,3.857075,64.28446,0.133069,0.02972531,0.9181778,1.7,1.393493
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.6727281,0.6727281,1.7,0,0.5202,0.6727281,173.0137,0,0,1.163912,0,0,1.027272,0.9759083,2.258853,2.520721,2.13982,0,2.13982,5.887087,98.11792,0.1331987,0.7400008,0.9311295,1.7,3.684633
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.05066823,0.05066823,0,0,0,0.05066823,1892.883,0.7867221,0,0.9590904,0.05333498,0.05066823,0,0,0.1190332,4.446559,0.1190332,0,0.1190332,6.000012,100,0.1331785,0.05573505,0.7672723,0,5.405649
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.7048397,0.7048397,0,0,0,0.7048397,115.3202,0.07088593,0,0.8128225,0.7419366,0.7048397,0,0,0,4.553689,0,0,0,6.000012,100,0.1331785,0.7753237,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.6890765,0.6890765,0,0,0,0.6890765,142.614,0.2573758,0,0.9827195,0.7253436,0.6890765,0,0,0,4.553689,0,0,0,6.000012,100,0.1331785,0.7579842,0.7861756,0,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.083164,1.083164,0,0,0,1.083164,49.40354,0,0,0.5351213,1.140173,1.083164,0,0,0,4.553689,0,0.6050513,-0.6050513,5.362232,89.37035,0.1331785,1.191481,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.7468935,0.7468935,0,0,0,0.7468935,26.76368,0,0,0.1998962,0.7862037,0.7468935,0,0,0.6722793,3.948637,0,0.5863075,-0.5863075,4.74421,79.07,0.1331785,0.8215829,0.159917,0,4.148534
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1711482,0.1711482,0,0,0,0.1711482,38.86504,0,0,0.06651683,0.180156,0.1711482,0,0,1.323732,3.36233,0,0.1136392,-0.1136392,4.624424,77.07357,0.1331785,0.188263,0.05321347,0,3.428847
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.08999267,0.08999267,0,0,0,0.08999267,0,0,1.387779E-17,0,0.09472913,0.08999267,0,0,1.449998,3.248691,0,0.09472913,-0.09472913,4.52457,75.40935,0.1331785,0.09899194,0,0,3.248691
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.6324662,0.6324662,0,0,0,0.6324662,0,0,0,0,0.6657539,0.6324662,0,0,1.555252,3.153962,0,0.6657539,-0.6657539,3.822804,63.71327,0.1331785,0.6957128,0,0,3.153962
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.6716971,0.6716971,0,0,0,0.6716971,0,0,1.110223E-16,0,0.7070495,0.6716971,0,0,2.294979,2.488208,0,0.7070495,-0.7070495,3.077508,51.2917,0.1331785,0.7388667,0,0,2.488208
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.376813,0.376813,0,0,0,0.376813,0,0,5.551115E-17,0,0.3966452,0.376813,0,0,3.08059,1.781158,0,0.3966452,-0.3966452,2.659407,44.32337,0.1331785,0.4144943,0,0,1.781158
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521307,1.384513,0,0,0,2.659407,44.32337,0.1331785,0,0,0,1.384513
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521307,1.384513,0,0,0,2.659407,44.32337,0.1331785,0,0,0,1.384513
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521307,1.384513,0,0,0,2.659407,44.32337,0.1331785,0,0,0,1.384513
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521307,1.384513,0,0,0,2.659407,44.32337,0.1331785,0,0,0,1.384513
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.09974569,0.09974569,0,0,0,0.09974569,0,0,1.387779E-17,0,0.1049955,0.09974569,0,0,3.521307,1.384513,0,0.1049955,-0.1049955,2.548733,42.47879,0.1331785,0.1097203,0,0,1.384513
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001085303,0.001085303,0,0,0,0.001085303,0,0,2.168404E-19,0,0.001142424,0.001085303,0,0,3.637968,1.279518,0,0.001142424,-0.001142424,2.547528,42.45872,0.1331785,0.001193833,0,0,1.279518
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1349764,0.1349764,0,0,0,0.1349764,0,0,0,0,0.1420804,0.1349764,0,0,3.639237,1.278375,0,0.1420804,-0.1420804,2.397762,39.96262,0.1331785,0.1484741,0,0,1.278375
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,3.797105,1.136295,0.02710302,0,0.02710302,2.423475,40.39116,0.1331739,0,0.02168242,0,1.163398
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,3.770002,1.160688,0.2622637,0,0.2622637,2.67228,44.53791,0.1331296,0,0.209811,0,1.422951
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.3233061,0.3233061,0,0,0,0.3233061,86.4126,0,0,0.2793772,0.3403222,0.3233061,0,0,3.507738,1.396725,0,0.06094502,-0.06094502,2.608038,43.46721,0.1331296,0.3556367,0.2235017,0,1.676102
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.6399493,0.6399493,0,0,0,0.6399493,130.9341,0,0,0.8379118,0.6736308,0.6399493,0,0,3.575454,1.33578,0.164281,0,0.164281,2.763889,46.06472,0.1331018,0.7039442,0.6703295,0,2.173692
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.3225074,0.3225074,0,0,0,0.3225074,364.5202,0,0,1.175605,0.3394815,0.3225074,0,0,3.411174,1.483633,0.8361234,0,0.8361234,3.557105,59.28497,0.1329606,0.3547582,0.9404839,0,2.659238
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.637724,1.637724,0.425,0,0.172125,1.637724,59.81828,0,0,0.9796582,1.276552,1.212724,0,0,2.57505,2.236144,0,0.2968933,-0.2968933,3.244152,54.06909,0.1329606,1.801496,0.7837266,1.7,3.215802
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.452632,0,0.4526684,0,0,0,0,1.092611,0,0,1.452632,1.38,2.904932,1.93925,2.472611,0,2.472611,5.589877,93.16443,0.132939,0,0.8740889,1.7,3.031862
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.2879481,0.2879481,0,0,0,0.2879481,512.5455,0.7404414,0,1.475865,0.3031032,0.2879481,0,0,0.4323205,4.1646,0.4323205,0,0.4323205,6.000012,100,0.1328664,0.3167429,1.180692,0,5.640466
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1002314,0.1002314,0,0,0,0.1002314,969.1977,0.8659338,0,0.9714406,0.1055067,0.1002314,0,0,0,4.553689,0,0,0,6.000012,100,0.1328664,0.1102546,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.005061788,0.005061788,0,0,0,0.005061788,13874.77,0.6969832,0,0.7023113,0.005328197,0.005061788,0,0,0,4.553689,0,0,0,6.000012,100,0.1328664,0.005567966,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.09017213,0.09017213,0,0,0,0.09017213,459.6419,0.3195509,0,0.4144689,0.09491803,0.09017213,0,0,0,4.553689,0,0,0,6.000012,100,0.1328664,0.09918935,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328664,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.05590043,0.05590043,0,0,0,0.05590043,137.4583,0.01799725,0,0.0768398,0.05884256,0.05590043,0,0,0,4.553689,0,0,0,6.000012,100,0.1328664,0.06149048,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.517889,1.517889,0.425,0,0.172125,1.517889,0,0,0,0,1.15041,1.092889,0,0,0,4.553689,0,1.15041,-1.15041,4.787374,79.7894,0.1328664,1.669678,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.115475,1.115475,1.7,0,0.5202,1.115475,0,0,0,0,0,0,0.5845249,0.5552986,1.278233,3.403279,0.5552986,0,0.5552986,5.314176,88.56942,0.1329972,1.227023,0,1.7,3.403279
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.8696061,0.8696061,0,0,0,0.8696061,0,0,1.110223E-16,0,0.9153749,0.8696061,0,0,0.7229346,3.903048,0,0.9153749,-0.9153749,4.349286,72.48796,0.1329972,0.9565668,0,0,3.903048
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.740018,2.987673,0,0,0,4.349286,72.48796,0.1329972,0,0,0,2.987673
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.05084965,0.05084965,0,0,0,0.05084965,0,0,6.938894E-18,0,0.05352595,0.05084965,0,0,1.740018,2.987673,0,0.05352595,-0.05352595,4.292865,71.54761,0.1329972,0.05593462,0,0,2.987673
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.06879102,0.06879102,0,0,0,0.06879102,0,0,1.387779E-17,0,0.0724116,0.06879102,0,0,1.799491,2.934147,0,0.0724116,-0.0724116,4.216537,70.27547,0.1329972,0.07567012,0,0,2.934147
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.08632419,0.08632419,0,0,0,0.08632419,0,0,1.387779E-17,0,0.09086756,0.08632419,0,0,1.879948,2.861735,0,0.09086756,-0.09086756,4.120754,68.67908,0.1329972,0.0949566,0,0,2.861735
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.07585487,0.07585487,0,0,0,0.07585487,0,0,1.387779E-17,0,0.07984723,0.07585487,0,0,1.980912,2.770868,0,0.07984723,-0.07984723,4.036587,67.27632,0.1329972,0.08344036,0,0,2.770868
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1148768,0.1148768,0,0,0,0.1148768,0,0,0,0,0.1209229,0.1148768,0,0,2.069632,2.69102,0,0.1209229,-0.1209229,3.909123,65.15192,0.1329972,0.1263645,0,0,2.69102
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.101986,0.101986,0,0,0,0.101986,0,0,0,0,0.1073537,0.101986,0,0,2.20399,2.570098,0,0.1073537,-0.1073537,3.795963,63.26591,0.1329972,0.1121846,0,0,2.570098
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1398484,0.1398484,0,0,0,0.1398484,0,0,2.775558E-17,0,0.1472088,0.1398484,0,0,2.323272,2.462744,0,0.1472088,-0.1472088,3.640791,60.67973,0.1329972,0.1538332,0,0,2.462744
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.486838,2.315535,0.02490513,0,0.02490513,3.664418,61.07351,0.132993,0,0.01992411,0,2.34044
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.1570624,0.1570624,0,0,0,0.1570624,101.7808,2.775558E-17,0,0.1598593,0.1653288,0.1570624,0,0,2.461932,2.33795,0,0.00546947,-0.00546947,3.658653,60.97742,0.132993,0.1727686,0.1278875,0,2.497809
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.468009,2.33248,0.1863884,0,0.1863884,3.835476,63.92447,0.1329617,0,0.1491107,0,2.518869
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.5601163,0.5601163,0,0,0,0.5601163,44.57705,0,0,0.2496833,0.5895961,0.5601163,0,0,2.281621,2.50023,0,0.3399128,-0.3399128,3.477177,57.95283,0.1329617,0.6161279,0.1997467,0,2.749913
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.659302,2.160317,0.4628635,0,0.4628635,3.916287,65.27132,0.132884,0,0.3702908,0,2.623181
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.196439,2.576894,0.6081985,0,0.6081985,4.493275,74.88777,0.1327821,0,0.4865589,0,3.185093
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.3006417,0.3006417,0,0,0,0.3006417,221.0724,0,0,0.664636,0.316465,0.3006417,0,0,1.58824,3.124273,0.348171,0,0.348171,4.823579,80.39283,0.1327238,0.3307059,0.5317088,0,3.788909
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.6494269,0.6494269,0,0,0,0.6494269,48.76799,0,0,0.3167124,0.6836073,0.6494269,0,0,1.240069,3.437627,0,0.3668949,-0.3668949,4.436838,73.94715,0.1327238,0.7143697,0.25337,0,3.754339
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.64773,3.070732,0.6898251,0,0.6898251,5.091264,84.85423,0.1326085,0,0.55186,0,3.760557
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.08874935,0.08874935,0,0,0,0.08874935,292.6412,0,0,0.2597172,0.09342036,0.08874935,0,0,0.9579049,3.691575,0.1662968,0,0.1662968,5.249027,87.4836,0.1325807,0.09762428,0.2077737,0,3.951292
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.4455914,0.4455914,0,0,0,0.4455914,17.67996,0,0,0.07878038,0.4690436,0.4455914,0,0,0.7916081,3.841242,0,0.3902632,-0.3902632,4.837653,80.62739,0.1325807,0.4901505,0.0630243,0,3.920022
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.6494057,0.6494057,0,0,0,0.6494057,5.077151,0,1.110223E-16,0.03297131,0.683585,0.6494057,0,0,1.225234,3.450979,0,0.6506137,-0.6506137,4.151846,69.1973,0.1325807,0.7143463,0.02637705,0,3.48395
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,1.948138,2.800365,0.03000016,0,0.03000016,4.180307,69.67164,0.1325757,0,0.02400013,0,2.830365
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.3119953,0.3119953,0,0,0,0.3119953,0,0,5.551115E-17,0,0.3284161,0.3119953,0,0,1.918138,2.827365,0,0.3284161,-0.3284161,3.834126,63.90197,0.1325757,0.3431949,0,0,2.827365
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283045,2.498949,0,0,0,3.834126,63.90197,0.1325757,0,0,0,2.498949
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.5236109,0.5236109,0,0,0,0.5236109,0,0,0,0,0.5511693,0.5236109,0,0,2.283045,2.498949,0,0.5511693,-0.5511693,3.253142,54.21893,0.1325757,0.575972,0,0,2.498949
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895455,1.947779,0,0,0,3.253142,54.21893,0.1325757,0,0,0,1.947779
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895455,1.947779,0,0,0,3.253142,54.21893,0.1325757,0,0,0,1.947779
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.009315575,0.009315575,0,0,0,0.009315575,0,0,1.734723E-18,0,0.009805868,0.009315575,0,0,2.895455,1.947779,0,0.009805868,-0.009805868,3.242806,54.04666,0.1325757,0.01024713,0,0,1.947779
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90635,1.937974,0,0,0,3.242806,54.04666,0.1325757,0,0,0,1.937974
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.144796,0.144796,0,0,0,0.144796,0,0,0,0,0.1524168,0.144796,0,0,2.90635,1.937974,0,0.1524168,-0.1524168,3.082144,51.36897,0.1325757,0.1592756,0,0,1.937974
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075702,1.785557,0,0,0,3.082144,51.36897,0.1325757,0,0,0,1.785557
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.2642035,0.2642035,0,0,0,0.2642035,0,0,0,0,0.278109,0.2642035,0,0,3.075702,1.785557,0,0.278109,-0.278109,2.788992,46.4831,0.1325757,0.2906239,0,0,1.785557
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1259473,0.1259473,0,0,0,0.1259473,0,0,0,0,0.132576,0.1259473,0,0,3.384712,1.507448,0,0.132576,-0.132576,2.649245,44.15399,0.1325757,0.138542,0,0,1.507448
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1534989,0.1534989,0,0,0,0.1534989,16.02782,0,2.775558E-17,0.02460252,0.1615778,0.1534989,0,0,3.532019,1.374872,0,0.1369753,-0.1369753,2.50486,41.74758,0.1325757,0.1688488,0.01968201,0,1.399474
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.5165719,0.5165719,0,0,0,0.5165719,19.57709,0,0,0.1011297,0.5437599,0.5165719,0,0,3.684214,1.237897,0,0.4426301,-0.4426301,2.038287,33.97138,0.1325757,0.5682291,0.08090379,0,1.339026
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.205256,1.205256,0.425,0,0.172125,1.205256,15.36205,0,0,0.1851521,0.8213224,0.7802563,0,0,4.176025,0.7952664,0,0.6361704,-0.6361704,1.367704,22.79503,0.1325757,1.325782,0.1481216,1.7,0.9804184
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0.2436326,0,0,1.452632,1.38,4.882881,0.159096,1.623633,0,1.623633,2.908017,48.46686,0.1326969,0,0.1949061,1.7,0.4027286
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.3685758,0.3685758,1.7,0,0.5202,0.3685758,281.162,0,0,1.036295,0,0,1.331424,1.264853,3.259248,1.620365,2.301148,0,2.301148,5.091078,84.85114,0.1327989,0.4054334,0.8290363,1.7,2.656661
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.4858026,0,1.443903,0,0,0,0,0.9581001,3.691399,0.9581001,0,0.9581001,6.000012,100,0.1326397,0,1.155122,0,5.135302
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.5470731,0.5470731,0,0,0,0.5470731,265.0374,0.874082,0,1.449948,0.5758664,0.5470731,0,0,0,4.553689,0,0,0,6.000012,100,0.1326397,0.6017804,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.6182618,0.6182618,0,0,0,0.6182618,152.2201,0.2903167,0,0.9411186,0.6508019,0.6182618,0,0,0,4.553689,0,0,0,6.000012,100,0.1326397,0.680088,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.215214,1.215214,0,0,0,1.215214,79.60619,0,0,0.9673854,1.279172,1.215214,0,0,0,4.553689,0,0.311787,-0.311787,5.67136,94.52247,0.1326397,1.336735,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.5277408,0,0.8741708,0,0,0,0,0.34643,4.241902,0.34643,0,0.34643,6.000012,100,0.1325822,0,0.6993367,0,5.116073
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1519957,0.1519957,0,0,0,0.1519957,299.2211,0.2948077,0,0.4548031,0.1599955,0.1519957,0,0,0,4.553689,0,0,0,6.000012,100,0.1325822,0.1671952,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.5189242,0.5189242,0,0,0,0.5189242,24.80375,0,0,0.1287127,0.546236,0.5189242,0,0,0,4.553689,0,0.4175233,-0.4175233,5.559904,92.66488,0.1325822,0.5708166,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.4639148,4.136166,0.07829994,0,0.07829994,5.634186,93.90291,0.1325692,0,0.06263995,0,4.214466
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3856149,4.206635,0,0,0,5.634186,93.90291,0.1325692,0,0,0,4.206635
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.7011623,0.7011623,0,0,0,0.7011623,0,0,1.110223E-16,0,0.7380657,0.7011623,0,0,0.3856149,4.206635,0,0.7380657,-0.7380657,4.856196,80.93644,0.1325692,0.7712786,0,0,4.206635
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205688,3.46857,0,0,0,4.856196,80.93644,0.1325692,0,0,0,3.46857
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205688,3.46857,0,0,0,4.856196,80.93644,0.1325692,0,0,0,3.46857
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.2963564,0.2963564,0,0,0,0.2963564,0,0,5.551115E-17,0,0.3119541,0.2963564,0,0,1.205688,3.46857,0,0.3119541,-0.3119541,4.527368,75.45598,0.1325692,0.325992,0,0,3.46857
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.552303,3.156616,0,0,0,4.527368,75.45598,0.1325692,0,0,0,3.156616
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.09057057,0.09057057,0,0,0,0.09057057,0,0,1.387779E-17,0,0.09533744,0.09057057,0,0,1.552303,3.156616,0,0.09533744,-0.09533744,4.426873,73.78107,0.1325692,0.09962762,0,0,3.156616
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.0861107,0.0861107,0,0,0,0.0861107,0,0,0,0,0.09064284,0.0861107,0,0,1.658234,3.061278,0,0.09064284,-0.09064284,4.331327,72.18864,0.1325692,0.09472176,0,0,3.061278
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1227253,0.1227253,0,0,0,0.1227253,0,0,2.775558E-17,0,0.1291845,0.1227253,0,0,1.758948,2.970636,0,0.1291845,-0.1291845,4.195155,69.91911,0.1325692,0.1349978,0,0,2.970636
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902487,2.841451,0,0,0,4.195155,69.91911,0.1325692,0,0,0,2.841451
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0205422,0.0205422,0,0,0,0.0205422,0,0,3.469447E-18,0,0.02162337,0.0205422,0,0,1.902487,2.841451,0,0.02162337,-0.02162337,4.172362,69.53922,0.1325692,0.02259642,0,0,2.841451
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.06555861,0.06555861,0,0,0,0.06555861,4.920101,0,0,0.00322555,0.06900907,0.06555861,0,0,1.926512,2.819828,0,0.06578352,-0.06578352,4.10302,68.38353,0.1325692,0.07211448,0.00258044,0,2.823053
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.4319462,0.4319462,0,0,0,0.4319462,3.556468,0,0,0.01536203,0.4546802,0.4319462,0,0,1.999605,2.754044,0,0.4393182,-0.4393182,3.639938,60.66551,0.1325692,0.4751409,0.01228962,0,2.769406
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.407411,1.407411,0.425,0,0.172125,1.407411,8.147747,0,0,0.1146723,1.034116,0.9824106,0,0,2.487737,2.314726,0,0.9194441,-0.9194441,2.670758,44.51255,0.1325692,1.548152,0.09173781,1.7,2.429398
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.071701,1.071701,1.7,0,0.5202,1.071701,24.43806,0,0,0.261903,0,0,0.6282986,0.5968837,3.509341,1.395282,0.8587867,0,0.8587867,3.485475,58.09114,0.1327594,1.178872,0.2095224,1.7,1.657185
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0.08416171,0,0,1.452632,1.38,2.650554,2.16819,1.464162,0,1.464162,4.874501,81.24152,0.1329057,0,0.06732937,1.7,2.252352
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.2383909,0.2383909,0,0,0,0.2383909,252.4457,0,0,0.6018076,0.2509378,0.2383909,0,0,1.186393,3.485935,0.3508698,0,0.3508698,5.207366,86.78925,0.1328476,0.2622299,0.4814461,0,4.087743
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.2622744,0.2622744,0,0,0,0.2622744,353.4892,0,0,0.9271119,0.2760784,0.2622744,0,0,0.8355229,3.801718,0.6510336,0,0.6510336,5.82499,97.08297,0.1327399,0.2885019,0.7416896,0,4.72883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.05921556,0.05921556,0,0,0,0.05921556,1054.459,0.3775821,0,0.6244037,0.06233216,0.05921556,0,0,0.1844894,4.387649,0.1844894,0,0.1844894,6.000012,100,0.1327094,0.06513711,0.4995229,0,5.012052
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.6226715,0.6226715,0,0,0,0.6226715,91.06808,0,0,0.567055,0.6554437,0.6226715,0,0,0,4.553689,0,0.08838867,-0.08838867,5.906842,98.44717,0.1327094,0.6849387,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.517227,1.517227,0.425,0,0.172125,1.517227,26.48359,0,0,0.4018163,1.149713,1.092227,0,0,0.09820964,4.4653,0,0.7478967,-0.7478967,5.11849,85.30799,0.1327094,1.66895,0.321453,1.7,4.867116
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.2336982,0.2336982,0,0,0,0.2336982,69.47308,0,0,0.1623574,0.2459981,0.2336982,0,0,0.929206,3.717404,0,0.08364077,-0.08364077,5.030325,83.83858,0.1327094,0.257068,0.1298859,0,3.879761
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.02214,3.633763,0.07018783,0,0.07018783,5.096911,84.94834,0.1326978,0,0.05615027,0,3.703951
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.251189,1.251189,0,0,0,1.251189,6.313914,0,0,0.07899899,1.317041,1.251189,0,0,0.9519523,3.696932,0,1.238042,-1.238042,3.7919,63.19821,0.1326978,1.376308,0.06319919,0,3.775931
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.252935,0.252935,0,0,0,0.252935,0,0,5.551115E-17,0,0.2662473,0.252935,0,0,2.327554,2.45889,0,0.2662473,-0.2662473,3.511251,58.52073,0.1326978,0.2782285,0,0,2.45889
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.6372994,0.6372994,0,0,0,0.6372994,0,0,1.110223E-16,0,0.6708415,0.6372994,0,0,2.623385,2.192643,0,0.6708415,-0.6708415,2.804122,46.73527,0.1326978,0.7010293,0,0,2.192643
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.688141,1.688141,0.425,0,0.172125,1.688141,0,0,0,0,1.329622,1.263141,0,0,3.368764,1.521801,0,1.329622,-1.329622,1.402577,23.37623,0.1326978,1.856955,0,1.7,1.521801
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.2593472,0.2593472,1.7,0,0.5202,0.2593472,0,0,0,0,0,0,1.440653,1.36862,4.846122,0.1921789,1.36862,0,1.36862,2.700964,45.01598,0.1329528,0.2852819,0,1.7,0.1921789
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1338966,0.1338966,1.586528,0,0.4892222,0.1338966,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.477502,1.423937,1.38,0,1.38,4.010147,66.83565,0.1331623,0.1472863,0,1.7,1.423937
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.007484075,0.007484075,1.460116,0,0.4547116,0.007484075,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.097502,2.665937,1.38,0,1.38,5.31933,88.65532,0.1333236,0.008232483,0,1.7,2.665937
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.2167858,0.2167858,0,0,0,0.2167858,0,0,2.775558E-17,0,0.2281956,0.2167858,0,0,0.7175021,3.907937,0,0.2281956,-0.2281956,5.078791,84.64634,0.1333236,0.2384644,0,0,3.907937
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.2575597,0.2575597,0,0,0,0.2575597,0,0,5.551115E-17,0,0.2711155,0.2575597,0,0,0.9710528,3.679741,0,0.2711155,-0.2711155,4.79301,79.88333,0.1333236,0.2833157,0,0,3.679741
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.002366552,0.002366552,0,0,0,0.002366552,0,0,4.336809E-19,0,0.002491107,0.002366552,0,0,1.272292,3.408626,0,0.002491107,-0.002491107,4.790384,79.83957,0.1333236,0.002603207,0,0,3.408626
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.03958519,0.03958519,0,0,0,0.03958519,0,0,6.938894E-18,0,0.04166862,0.03958519,0,0,1.27506,3.406135,0,0.04166862,-0.04166862,4.746461,79.10753,0.1333236,0.04354371,0,0,3.406135
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.07360988,0.07360988,0,0,0,0.07360988,0,0,0,0,0.07748409,0.07360988,0,0,1.321359,3.364466,0,0.07748409,-0.07748409,4.664786,77.74628,0.1333236,0.08097087,0,0,3.364466
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1490606,0.1490606,0,0,0,0.1490606,11.92416,0,0,0.01777422,0.1569058,0.1490606,0,0,1.407452,3.286982,0,0.1391316,-0.1391316,4.518128,75.30199,0.1333236,0.1639666,0.01421937,0,3.304756
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.257718,1.257718,0.425,0,0.172125,1.257718,17.45832,0,0,0.2195765,0.8765456,0.8327183,0,0,1.562043,3.147851,0,0.6569691,-0.6569691,3.825622,63.76024,0.1333236,1.38349,0.1756612,1.7,3.367427
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.3431463,0.3431463,1.7,0,0.5202,0.3431463,208.3643,0,0,0.7149945,0,0,1.356854,1.289011,2.292008,2.490881,2.004005,0,2.004005,5.726789,95.44628,0.1334714,0.377461,0.5719956,1.7,3.205876
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.4720851,0.4720851,0,0,0,0.4720851,156.9369,0,0,0.7408758,0.4969316,0.4720851,0,0,0.2880029,4.294487,0.2439442,0,0.2439442,5.958214,99.30338,0.1334312,0.5192935,0.5927007,0,5.035362
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.4505039,0.4505039,0,0,0,0.4505039,116.327,0.005784215,0,0.5240575,0.4742146,0.4505039,0,0,0.04405871,4.514036,0.04405871,0,0.04405871,6.000012,100,0.1334239,0.4955542,0.419246,0,5.038094
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.661499,1.661499,0.425,0,0.172125,1.661499,44.51333,0,0,0.7395884,1.301577,1.236498,0,0,0,4.553689,0,0.561989,-0.561989,5.407624,90.12688,0.1334239,1.827648,0.5916707,1.7,5.293277
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.8237619,0.8237619,0,0,0,0.8237619,92.551,0,0,0.7623999,0.8671178,0.8237619,0,0,0.6244322,3.9917,0,0.1047179,-0.1047179,5.297241,88.28718,0.1334239,0.9061381,0.6099198,0,4.7541
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.848511,0.848511,0,0,0,0.848511,123.6326,0,0,1.049037,0.8931695,0.848511,0,0,0.7407854,3.886982,0.1558669,0,0.1558669,5.445109,90.75165,0.1333982,0.9333622,0.8392292,0,4.936018
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.6212698,0.6212698,0,0,0,0.6212698,152.1605,0,0,0.9453269,0.6539682,0.6212698,0,0,0.5849185,4.027262,0.2913587,0,0.2913587,5.721517,95.35842,0.1333502,0.6833967,0.7562615,0,4.972589
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.4574651,0.4574651,0,0,0,0.4574651,174.8234,0.02465405,0,0.799756,0.4815422,0.4574651,0,0,0.2935598,4.289485,0.2935598,0,0.2935598,6.000012,100,0.1333019,0.5032116,0.6398048,0,5.089241
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.7621883,0.7621883,0,0,0,0.7621883,73.18338,0,0,0.5577951,0.8023034,0.7621883,0,0,0,4.553689,0,0.2445083,-0.2445083,5.742278,95.70444,0.1333019,0.838407,0.4462361,0,5.111484
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.07105708,0,0.342733,0,0,0,0,0.2716759,4.309181,0.2716759,0,0.2716759,6.000012,100,0.1332572,0,0.2741864,0,4.651914
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.731437,1.731437,0.425,0,0.172125,1.731437,4.216942,0,0,0.07301369,1.375197,1.306437,0,0,0,4.553689,0,1.302183,-1.302183,4.627391,77.12302,0.1332572,1.90458,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.5889884,0.5889884,1.7,0,0.5202,0.5889884,0,0,0,0,0,0,1.111012,1.055461,1.44687,3.251506,1.055461,0,1.055461,5.628689,93.81129,0.1334992,0.6478872,0,1.7,3.251506
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.5651044,0.5651044,0,0,0,0.5651044,0,0,1.110223E-16,0,0.5948468,0.5651044,0,0,0.3914089,4.201421,0,0.5948468,-0.5948468,5.001665,83.36092,0.1334992,0.6216149,0,0,4.201421
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.6997753,0.6997753,0,0,0,0.6997753,0,0,1.110223E-16,0,0.7366056,0.6997753,0,0,1.05235,3.606574,0,0.7366056,-0.7366056,4.225215,70.4201,0.1334992,0.7697529,0,0,3.606574
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1716723,0.1716723,0,0,0,0.1716723,0,0,2.775558E-17,0,0.1807077,0.1716723,0,0,1.8708,2.869968,0,0.1807077,-0.1807077,4.034732,67.2454,0.1334992,0.1888396,0,0,2.869968
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.07767772,0.07767772,0,0,0,0.07767772,0,0,1.387779E-17,0,0.08176602,0.07767772,0,0,2.071587,2.689261,0,0.08176602,-0.08176602,3.948543,65.80892,0.1334992,0.08544549,0,0,2.689261
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.1675067,0.1675067,0,0,0,0.1675067,0,0,0,0,0.1763228,0.1675067,0,0,2.162438,2.607495,0,0.1763228,-0.1763228,3.762683,62.71125,0.1334992,0.1842573,0,0,2.607495
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.1648176,0.1648176,0,0,0,0.1648176,0,0,2.775558E-17,0,0.1734922,0.1648176,0,0,2.358352,2.431172,0,0.1734922,-0.1734922,3.579806,59.66331,0.1334992,0.1812994,0,0,2.431172
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1243708,0.1243708,0,0,0,0.1243708,0,0,2.775558E-17,0,0.1309167,0.1243708,0,0,2.551121,2.25768,0,0.1309167,-0.1309167,3.441808,57.36334,0.1334992,0.1368079,0,0,2.25768
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1704355,0.1704355,0,0,0,0.1704355,0,0,2.775558E-17,0,0.1794058,0.1704355,0,0,2.696584,2.126763,0,0.1794058,-0.1794058,3.252697,54.21151,0.1334992,0.187479,0,0,2.126763
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.2201064,0.2201064,0,0,0,0.2201064,0,0,0,0,0.231691,0.2201064,0,0,2.895924,1.947357,0,0.231691,-0.231691,3.008473,50.14112,0.1334992,0.2421171,0,0,1.947357
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.04325317,0.04325317,0,0,0,0.04325317,0,0,0,0,0.04552965,0.04325317,0,0,3.153358,1.715666,0,0.04552965,-0.04552965,2.960481,49.34125,0.1334992,0.04757849,0,0,1.715666
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1431593,0.1431593,0,0,0,0.1431593,23.08721,0,0,0.03305149,0.150694,0.1431593,0,0,3.203947,1.670137,0,0.1176425,-0.1176425,2.836475,47.27449,0.1334992,0.1574752,0.02644119,0,1.703188
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.3970771,0.3970771,0,0,0,0.3970771,88.59045,0,0,0.3517724,0.4179759,0.3970771,0,0,3.334661,1.552494,0,0.0662035,-0.0662035,2.76669,46.11141,0.1334992,0.4367848,0.2814179,0,1.904267
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.3391743,0.3391743,0,0,0,0.3391743,238.9284,0,0,0.8103835,0.3570255,0.3391743,0,0,3.40822,1.486291,0.453358,0,0.453358,3.196784,53.27962,0.1334247,0.3730917,0.6483068,0,2.296674
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.252524,1.252524,0,0,0,1.252524,93.96535,0,0,1.176939,1.318446,1.252524,0,0,2.954862,1.894313,0,0.1415077,-0.1415077,3.047621,50.79359,0.1334247,1.377776,0.9415509,0,3.071251
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.870699,0.870699,0,0,0,0.870699,112.6806,0,0,0.981109,0.9165252,0.870699,0,0,3.112093,1.752805,0.06458382,0,0.06458382,3.108891,51.81474,0.133414,0.9577689,0.7848873,0,2.733914
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.4322744,0.4322744,0,0,0,0.4322744,351.2281,0,0,1.518269,0.4550257,0.4322744,0,0,3.047509,1.81093,1.063244,0,1.063244,4.117572,68.62607,0.1332396,0.4755019,1.214615,0,3.3292
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.7326887,0.7326887,0,0,0,0.7326887,169.486,0,0,1.241805,0.7712513,0.7326887,0,0,1.984266,2.76785,0.4705534,0,0.4705534,4.563979,76.06615,0.1331625,0.8059576,0.9934437,0,4.009655
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.5650718,0.5650718,0,0,0,0.5650718,283.2506,0,0,1.600569,0.5948123,0.5650718,0,0,1.513712,3.191348,1.005757,0,1.005757,5.518123,91.96854,0.1329981,0.6215789,1.280455,0,4.791917
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.08512884,0.08512884,0,0,0,0.08512884,1541.756,0.7149143,0,1.312479,0.08960931,0.08512884,0,0,0.5079556,4.096529,0.5079556,0,0.5079556,6.000012,100,0.1329153,0.09364173,1.049983,0,5.409008
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.6096483,0.6096483,0,0,0,0.6096483,194.86,0.5462254,0,1.187961,0.6417351,0.6096483,0,0,0,4.553689,0,0,0,6.000012,100,0.1329153,0.6706132,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.590259,1.590259,0.425,0,0.172125,1.590259,50.61616,0,0,0.8049281,1.226589,1.165259,0,0,0,4.553689,0,0.4216606,-0.4216606,5.555542,92.59219,0.1329153,1.749285,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.7593775,0.7593775,0,0,0,0.7593775,57.63329,0,0,0.4376542,0.7993448,0.7593775,0,0,0.4685118,4.132028,0,0.3616906,-0.3616906,5.174287,86.23795,0.1329153,0.8353153,0.3501234,0,4.569683
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.7379545,0.7379545,0,0,0,0.7379545,9.685371,0,0,0.07147364,0.7767942,0.7379545,0,0,0.8703902,3.770338,0,0.7053205,-0.7053205,4.430814,73.84676,0.1329153,0.8117499,0.05717891,0,3.841811
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.4404743,0.4404743,0,0,0,0.4404743,0,0,5.551115E-17,0,0.4636571,0.4404743,0,0,1.65408,3.065017,0,0.4636571,-0.4636571,3.942077,65.70115,0.1329153,0.4845217,0,0,3.065017
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.178501,1.178501,0,0,0,1.178501,0,0,0,0,1.240527,1.178501,0,0,2.169254,2.60136,0,1.240527,-1.240527,2.634446,43.90734,0.1329153,1.296351,0,0,2.60136
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.3690607,0.3690607,0,0,0,0.3690607,0,0,5.551115E-17,0,0.388485,0.3690607,0,0,3.547618,1.360833,0,0.388485,-0.388485,2.224947,37.08237,0.1329153,0.4059668,0,0,1.360833
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.979268,0.9723477,0,0,0,2.224947,37.08237,0.1329153,0,0,0,0.9723477
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1109224,0.1109224,0,0,0,0.1109224,0,0,1.387779E-17,0,0.1167604,0.1109224,0,0,3.979268,0.9723477,0,0.1167604,-0.1167604,2.101871,35.03111,0.1329153,0.1220146,0,0,0.9723477
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.109002,0.8555873,0,0,0,2.101871,35.03111,0.1329153,0,0,0,0.8555873
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1328688,0.1328688,0,0,0,0.1328688,0,0,2.775558E-17,0,0.1398618,0.1328688,0,0,4.109002,0.8555873,0,0.1398618,-0.1398618,1.954443,32.57399,0.1329153,0.1461556,0,0,0.8555873
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1770317,0.1770317,0,0,0,0.1770317,0,0,2.775558E-17,0,0.1863491,0.1770317,0,0,4.264404,0.7157255,0,0.1863491,-0.1863491,1.758014,29.30018,0.1329153,0.1947348,0,0,0.7157255
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1497043,0.1497043,0,0,0,0.1497043,0,0,0,0,0.1575835,0.1497043,0,0,4.471458,0.5293764,0,0.1575835,-0.1575835,1.591907,26.53172,0.1329153,0.1646747,0,0,0.5293764
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1370437,0.1370437,0,0,0,0.1370437,0,0,2.775558E-17,0,0.1442565,0.1370437,0,0,4.646551,0.3717929,0,0.1442565,-0.1442565,1.439847,23.9974,0.1329153,0.1507481,0,0,0.3717929
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.07198348,0.07198348,0,0,0,0.07198348,0,0,0,0,0.07577208,0.07198348,0,0,4.806836,0.2275364,0,0.07577208,-0.07577208,1.359976,22.66622,0.1329153,0.07918183,0,0,0.2275364
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1119018,0.1119018,0,0,0,0.1119018,27.6924,0,0,0.0309883,0.1177914,0.1119018,0,0,4.891027,0.1517643,0,0.08680306,-0.08680306,1.268478,21.14125,0.1329153,0.123092,0.02479064,0,0.1827526
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,4.987475,0.0649612,0.1540309,0,0.1540309,1.414604,23.57669,0.1328901,0,0.1232247,0,0.2189921
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.8600317,0.8600317,1.7,0,0.5202,0.8600317,57.53723,0,0,0.4948384,0,0,0.8399683,0.7979699,4.833445,0.203589,1.292808,0,1.292808,2.64107,44.01774,0.1331534,0.9460349,0.3958707,1.7,0.6984274
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.585511,0.585511,1.7,0,0.5202,0.585511,88.14821,0,0,0.5161175,0,0,1.114489,1.058765,3.540636,1.367116,1.574882,0,1.574882,4.135134,68.91876,0.1333698,0.6440621,0.412894,1.7,1.883234
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.5890885,0.5890885,1.7,0,0.5202,0.5890885,133.2016,0,0,0.7846754,0,0,1.110911,1.055366,1.965754,2.78451,1.840041,0,1.840041,5.88075,98.01231,0.1335422,0.6479974,0.6277403,1.7,3.569185
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.7688548,0.7688548,0,0,0,0.7688548,69.71194,0,0,0.5359836,0.8093209,0.7688548,0,0,0.1257129,4.440547,0,0.2733373,-0.2733373,5.592628,93.21027,0.1335422,0.8457403,0.4287868,0,4.976531
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.5075824,0.5075824,0,0,0,0.5075824,115.6764,0,0,0.5871529,0.5342972,0.5075824,0,0,0.4294209,4.16721,0.0528557,0,0.0528557,5.642771,94.04599,0.1335335,0.5583405,0.4697223,0,4.754363
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.3765652,4.21478,0.2936819,0,0.2936819,5.921382,98.6895,0.1334857,0,0.2349455,0,4.508462
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0.008863827,0,0.09174715,0,0,0,0,0.08288332,4.479094,0.08288332,0,0.08288332,6.000012,100,0.1334722,0,0.07339772,0,4.570841
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.7684662,0.7684662,0,0,0,0.7684662,40.59252,0,1.110223E-16,0.3119398,0.8089118,0.7684662,0,0,0,4.553689,0,0.4969721,-0.4969721,5.476158,91.26911,0.1334722,0.8453128,0.2495518,0,4.865629
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.228061,1.228061,0,0,0,1.228061,11.4877,0,0,0.1410761,1.292696,1.228061,0,0,0.5521911,4.056717,0,1.15162,-1.15162,4.262243,71.03725,0.1334722,1.350867,0.1128608,0,4.197793
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.5716556,0.5716556,0,0,0,0.5716556,8.732916,0,0,0.0499222,0.6017427,0.5716556,0,0,1.831769,2.905097,0,0.5518205,-0.5518205,3.680573,61.34277,0.1334722,0.6288211,0.03993776,0,2.955019
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.444903,2.353276,0.06921753,0,0.06921753,3.746239,62.43719,0.133461,0,0.05537402,0,2.422494
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.229108,1.229108,0,0,0,1.229108,0,0,0,0,1.293798,1.229108,0,0,2.375685,2.415572,0,1.293798,-1.293798,2.382456,39.70752,0.133461,1.352019,0,0,2.415572
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.00114,1.00114,0.425,0,0.172125,1.00114,0,0,0,0,0.6064632,0.57614,0,0,3.813239,1.121774,0,0.6064632,-0.6064632,1.743187,29.05306,0.133461,1.101254,0,1.7,1.121774
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.5850257,0.5850257,1.7,0,0.5202,0.5850257,0,0,0,0,0,0,1.114974,1.059226,4.487087,0.5153104,1.059226,0,1.059226,2.748057,45.80086,0.1337006,0.6435282,0,1.7,0.5153104
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1079025,0.1079025,1.560534,0,0.4821258,0.1079025,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.427862,1.468614,1.38,0,1.38,4.05724,67.62053,0.133895,0.1186928,0,1.7,1.468614
