Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.04428481,0.04428481,1.496916,0,0.4647582,0.04428481,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.047862,2.710613,1.38,0,1.38,5.366423,89.4402,0.1340652,0.04871329,0,1.7,2.710613
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6678616,3.952613,0,0,0,5.366423,89.4402,0.1340652,0,0,0,3.952613
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.08489668,0.08489668,0,0,0,0.08489668,0,0,0,0,0.08936492,0.08489668,0,0,0.6678616,3.952613,0,0.08936492,-0.08936492,5.272224,87.87022,0.1340652,0.09338634,0,0,3.952613
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1130328,0.1130328,0,0,0,0.1130328,0,0,1.387779E-17,0,0.1189819,0.1130328,0,0,0.767156,3.863249,0,0.1189819,-0.1189819,5.146806,85.77993,0.1340652,0.1243361,0,0,3.863249
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.06367278,0.06367278,0,0,0,0.06367278,0,0,0,0,0.06702398,0.06367278,0,0,0.8993581,3.744267,0,0.06702398,-0.06702398,5.076157,84.60244,0.1340652,0.07004006,0,0,3.744267
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.02699324,0.02699324,0,0,0,0.02699324,0,0,3.469447E-18,0,0.02841394,0.02699324,0,0,0.9738292,3.677243,0,0.02841394,-0.02841394,5.046206,84.10326,0.1340652,0.02969257,0,0,3.677243
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1448897,0.1448897,0,0,0,0.1448897,0,0,0,0,0.1525155,0.1448897,0,0,1.0054,3.648829,0,0.1525155,-0.1525155,4.88544,81.42384,0.1340652,0.1593787,0,0,3.648829
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.112812,0.112812,0,0,0,0.112812,19.26279,1.387779E-17,0,0.02173074,0.1187494,0.112812,0,0,1.174862,3.496313,0,0.0970187,-0.0970187,4.783174,79.7194,0.1340652,0.1240932,0.01738459,0,3.518044
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,0.9299797,0.9299797,0,0,0,0.9299797,30.76119,0,1.110223E-16,0.2860729,0.978926,0.9299797,0,0,1.28266,3.399295,0,0.6928532,-0.6928532,4.052842,67.54723,0.1340652,1.022978,0.2288583,0,3.685367
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.002215,1.002215,0,0,0,1.002215,47.88651,0,0,0.4799258,1.054963,1.002215,0,0,2.052497,2.706441,0,0.5750373,-0.5750373,3.4467,57.44488,0.1340652,1.102436,0.3839406,0,3.186367
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.7214879,0.7214879,0,0,0,0.7214879,86.15997,0,0,0.6216337,0.759461,0.7214879,0,0,2.691428,2.131404,0,0.1378272,-0.1378272,3.301417,55.02351,0.1340652,0.7936367,0.497307,0,2.753038
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.3810725,0.3810725,0,0,0,0.3810725,188.0734,0,0,0.7166961,0.4011289,0.3810725,0,0,2.844569,1.993577,0.3155672,0,0.3155672,3.60079,60.01305,0.1340139,0.4191797,0.5733569,0,2.710273
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.1892451,0.1892451,0,0,0,0.1892451,321.8552,0,0,0.609095,0.1992053,0.1892451,0,0,2.529002,2.277587,0.4098897,0,0.4098897,3.989646,66.49397,0.1339474,0.2081696,0.487276,0,2.886682
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1767258,0.1767258,0,0,0,0.1767258,535.7811,0,0,0.9468635,0.1860272,0.1767258,0,0,2.119112,2.646488,0.7608364,0,0.7608364,4.711439,78.52382,0.1338239,0.1943984,0.7574908,0,3.593352
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.264324,0.264324,0,0,0,0.264324,339.5434,0,0,0.8974946,0.2782358,0.264324,0,0,1.358276,3.331241,0.6192589,0,0.6192589,5.298919,88.31514,0.1337237,0.2907564,0.7179957,0,4.228735
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.6371179,0.6371179,0,0,0,0.6371179,187.7625,0,0,1.196268,0.6706504,0.6371179,0,0,0.739017,3.888574,0.5256178,0,0.5256178,5.797564,96.62587,0.1336387,0.7008296,0.9570146,0,5.084842
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.04269541,0.04269541,0,0,0,0.04269541,1478.423,0.3728771,0,0.6312187,0.04494254,0.04269541,0,0,0.2133991,4.36163,0.2133991,0,0.2133991,6.000012,100,0.1336042,0.04696496,0.504975,0,4.992848
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.4803321,0.4803321,0,0,0,0.4803321,145.9444,0.1954048,0,0.7010176,0.5056127,0.4803321,0,0,0,4.553689,0,0,0,6.000012,100,0.1336042,0.5283653,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.324698,1.324698,0.425,0,0.172125,1.324698,28.31784,0,2.220446E-16,0.3751259,0.9470505,0.8996979,0,0,0,4.553689,0,0.5719246,-0.5719246,5.397151,89.95233,0.1336042,1.457168,0.3001007,1.7,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,0.9059855,0.9059855,0,0,0,0.9059855,5.329716,0,0,0.04828646,0.953669,0.9059855,0,0,0.6354718,3.981764,0,0.9053825,-0.9053825,4.442794,74.04641,0.1336042,0.9965841,0.03862916,0,4.030051
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.000918,1.000918,0,0,0,1.000918,0,0,0,0,1.053598,1.000918,0,0,1.641452,3.076382,0,1.053598,-1.053598,3.332204,55.53662,0.1336042,1.10101,0,0,3.076382
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.7886421,0.7886421,0,0,0,0.7886421,0,0,1.110223E-16,0,0.8301496,0.7886421,0,0,2.812117,2.022784,0,0.8301496,-0.8301496,2.45715,40.95241,0.1336042,0.8675063,0,0,2.022784
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.2357655,0.2357655,0,0,0,0.2357655,0,0,0,0,0.2481742,0.2357655,0,0,3.734505,1.192634,0,0.2481742,-0.2481742,2.195551,36.59244,0.1336042,0.2593421,0,0,1.192634
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.010254,0.9444602,0,0,0,2.195551,36.59244,0.1336042,0,0,0,0.9444602
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.008343184,0.008343184,0,0,0,0.008343184,0,0,0,0,0.0087823,0.008343184,0,0,4.010254,0.9444602,0,0.0087823,-0.0087823,2.186293,36.43815,0.1336042,0.009177503,0,0,0.9444602
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.2500101,0.2500101,0,0,0,0.2500101,0,0,0,0,0.2631685,0.2500101,0,0,4.020012,0.9356778,0,0.2631685,-0.2631685,1.908889,31.81476,0.1336042,0.2750111,0,0,0.9356778
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01357393,0.01357393,0,0,0,0.01357393,0,0,1.734723E-18,0,0.01428835,0.01357393,0,0,4.312422,0.6725093,0,0.01428835,-0.01428835,1.893828,31.56374,0.1336042,0.01493132,0,0,0.6725093
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.328298,0.6582209,0,0,0,1.893828,31.56374,0.1336042,0,0,0,0.6582209
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.1730254,0.1730254,0,0,0,0.1730254,0,0,0,0,0.182132,0.1730254,0,0,4.328298,0.6582209,0,0.182132,-0.182132,1.701844,28.36402,0.1336042,0.1903279,0,0,0.6582209
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.008670791,0.008670791,0,0,0,0.008670791,0,0,1.734723E-18,0,0.009127148,0.008670791,0,0,4.530666,0.476089,0,0.009127148,-0.009127148,1.692223,28.20367,0.1336042,0.009537871,0,0,0.476089
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1248645,0.1248645,0,0,0,0.1248645,0,0,1.387779E-17,0,0.1314363,0.1248645,0,0,4.540808,0.4669619,0,0.1314363,-0.1314363,1.553677,25.89457,0.1336042,0.1373509,0,0,0.4669619
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,4.686848,0.3355256,0.02044555,0,0.02044555,1.573074,26.21784,0.1336009,0,0.01635644,0,0.3559711
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.08672474,0.08672474,0,0,0,0.08672474,350.1852,0,0,0.3036972,0.0912892,0.08672474,0,0,4.666403,0.3539265,0.212408,0,0.212408,1.774582,29.5763,0.1335666,0.09539722,0.2429578,0,0.6576238
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1584207,0.1584207,0,0,0,0.1584207,483.0231,0,0,0.7652088,0.1667587,0.1584207,0,0,4.453995,0.5450938,0.5984501,0,0.5984501,2.342321,39.03861,0.13347,0.1742628,0.612167,0,1.310302
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.3325767,0.3325767,0,0,0,0.3325767,364.83,0,0,1.213339,0.3500807,0.3325767,0,0,3.855545,1.083699,0.8632588,0,0.8632588,3.161281,52.6879,0.133331,0.3658343,0.9706716,0,2.297038
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.2037307,0.2037307,0,0,0,0.2037307,718.9387,0,0,1.464698,0.2144533,0.2037307,0,0,2.992286,1.860632,1.250245,0,1.250245,4.347367,72.45598,0.1331302,0.2241037,1.171759,0,3.32533
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.021212,1.021212,0,0,0,1.021212,173.3166,0,0,1.76993,1.07496,1.021212,0,0,1.742041,2.985852,0.6949699,0,0.6949699,5.006673,83.44439,0.1330189,1.123333,1.415944,0,4.755782
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.2669282,0.2669282,0,0,0,0.2669282,657.1754,0.4261385,0,1.754186,0.280977,0.2669282,0,0,1.047071,3.611325,1.047071,0,1.047071,6.000012,100,0.1328514,0.293621,1.403349,0,5.365511
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.006420866,0.006420866,0,0,0,0.006420866,27482.54,1.757858,0,1.764617,0.006758806,0.006420866,0,0,0,4.553689,0,0,0,6.000012,100,0.1328514,0.007062952,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.6184943,0.6184943,0,0,0,0.6184943,276.2218,1.057369,0,1.708416,0.6510466,0.6184943,0,0,0,4.553689,0,0,0,6.000012,100,0.1328514,0.6803437,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.295014,0.295014,0,0,0,0.295014,441.1446,0.9908971,0,1.301438,0.310541,0.295014,0,0,0,4.553689,0,0,0,6.000012,100,0.1328514,0.3245154,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328514,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.5525676,0.5525676,0,0,0,0.5525676,76.1268,0,0,0.4206521,0.5816501,0.5525676,0,0,0,4.553689,0,0.1609981,-0.1609981,5.830305,97.17155,0.1328514,0.6078244,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.1788867,4.392691,0.07744773,0,0.07744773,5.903779,98.39611,0.1328391,0,0.06195818,0,4.470139
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.101439,4.462394,0,0,0,5.903779,98.39611,0.1328391,0,0,0,4.462394
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.762356,0.762356,0,0,0,0.762356,0,0,0,0,0.80248,0.762356,0,0,0.101439,4.462394,0,0.80248,-0.80248,5.05789,84.298,0.1328391,0.8385916,0,0,4.462394
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,0.9859501,0.9859501,0,0,0,0.9859501,0,0,1.110223E-16,0,1.037842,0.9859501,0,0,0.9930835,3.659914,0,1.037842,-1.037842,3.963908,66.06501,0.1328391,1.084545,0,0,3.659914
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.2621876,0.2621876,0,0,0,0.2621876,0,0,5.551115E-17,0,0.2759869,0.2621876,0,0,2.146241,2.622072,0,0.2759869,-0.2759869,3.672993,61.21642,0.1328391,0.2884063,0,0,2.622072
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.08594075,0.08594075,0,0,0,0.08594075,0,0,0,0,0.09046394,0.08594075,0,0,2.452894,2.346085,0,0.09046394,-0.09046394,3.577635,59.62714,0.1328391,0.09453482,0,0,2.346085
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1492449,0.1492449,0,0,0,0.1492449,0,0,2.775558E-17,0,0.1570999,0.1492449,0,0,2.553409,2.255621,0,0.1570999,-0.1570999,3.412038,56.86718,0.1328391,0.1641694,0,0,2.255621
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.2603641,0.2603641,0,0,0,0.2603641,0,0,5.551115E-17,0,0.2740675,0.2603641,0,0,2.727965,2.098521,0,0.2740675,-0.2740675,3.123145,52.05231,0.1328391,0.2864006,0,0,2.098521
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.1482711,0.1482711,0,0,0,0.1482711,0,0,0,0,0.1560749,0.1482711,0,0,3.032484,1.824453,0,0.1560749,-0.1560749,2.958628,49.31036,0.1328391,0.1630983,0,0,1.824453
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.3143881,0.3143881,0,0,0,0.3143881,0,0,5.551115E-17,0,0.3309349,0.3143881,0,0,3.205901,1.668378,0,0.3309349,-0.3309349,2.609792,43.49644,0.1328391,0.3458269,0,0,1.668378
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573606,1.337443,0,0,0,2.609792,43.49644,0.1328391,0,0,0,1.337443
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.03996775,0.03996775,0,0,0,0.03996775,0,0,6.938894E-18,0,0.04207132,0.03996775,0,0,3.573606,1.337443,0,0.04207132,-0.04207132,2.565445,42.75732,0.1328391,0.04396453,0,0,1.337443
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.2628184,0.2628184,0,0,0,0.2628184,5.166822,0,5.551115E-17,0.01357936,0.276651,0.2628184,0,0,3.620352,1.295372,0,0.2630716,-0.2630716,2.288143,38.13564,0.1328391,0.2891003,0.01086349,0,1.308952
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,1.93234,1.93234,0.7167718,0,0.2517787,1.93234,12.79509,0,0,0.2472446,1.279545,1.215568,0,0,3.912654,1.032301,0,1.032301,-1.032301,1.200002,20,0.1328391,2.125574,0.1977957,1.7,1.279545
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.3827907,0.3827907,1.7,0,0.5202,0.3827907,128.2644,0,0,0.4909842,0,0,1.317209,1.251349,5.059654,0,1.742333,0,1.742333,2.852925,47.54865,0.1330253,0.4210697,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.3582597,0.3582597,1.7,0,0.5202,0.3582597,179.0025,0,0,0.6412938,0,0,1.34174,1.274653,3.317321,1.5681,1.915947,0,1.915947,4.670552,77.84237,0.1331832,0.3940857,0.5130351,1.7,2.209394
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.3955307,0.3955307,0.7207879,0,0.2528751,0.3955307,276.1808,5.551115E-17,0,1.09238,0,0,0.3252571,0.3089943,1.401374,3.292452,1.401374,0,1.401374,6.000012,100,0.1330674,0.4350838,0.8739039,1.7,4.384832
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.8055018,0.8055018,0,0,0,0.8055018,101.9559,0,1.110223E-16,0.8212568,0.8478966,0.8055018,0,0,0,4.553689,0,0.02663984,-0.02663984,5.971931,99.53199,0.1330674,0.8860519,0.6570054,0,5.374946
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.47047,0,1.50007,0,0,0,0,0.02959982,4.527049,0.02959982,0,0.02959982,6.000012,100,0.1330627,0,1.200056,0,6.027119
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.4717756,0.4717756,0,0,0,0.4717756,251.1863,0.6884298,0,1.185036,0.4966059,0.4717756,0,0,0,4.553689,0,0,0,6.000012,100,0.1330627,0.5189532,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.3533725,0.3533725,0,0,0,0.3533725,296.0268,0.6741062,0,1.046077,0.3719711,0.3533725,0,0,0,4.553689,0,0,0,6.000012,100,0.1330627,0.3887098,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.2395529,0.2395529,0,0,0,0.2395529,327.8642,0.5332472,0,0.7854082,0.2521609,0.2395529,0,0,0,4.553689,0,0,0,6.000012,100,0.1330627,0.2635082,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.8491983,0.8491983,0,0,0,0.8491983,70.3326,0,0,0.5972633,0.8938929,0.8491983,0,0,0,4.553689,0,0.2966297,-0.2966297,5.687337,94.78876,0.1330627,0.9341182,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.05837102,0,0.3879595,0,0,0,0,0.3295885,4.257059,0.3295885,0,0.3295885,6.000012,100,0.1330103,0,0.3103676,0,4.645019
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.5087575,0.5087575,0,0,0,0.5087575,15.86844,0,0,0.08073191,0.5355343,0.5087575,0,0,0,4.553689,0,0.4548024,-0.4548024,5.520608,92.00996,0.1330103,0.5596333,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,0.938755,0.938755,0,0,0,0.938755,0,0,1.110223E-16,0,0.9881632,0.938755,0,0,0.5053359,4.098886,0,0.9881632,-0.9881632,4.478993,74.64973,0.1330103,1.03263,0,0,4.098886
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.603295,3.110723,0,0,0,4.478993,74.64973,0.1330103,0,0,0,3.110723
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.164927,1.164927,0,0,0,1.164927,0,0,0,0,1.226239,1.164927,0,0,1.603295,3.110723,0,1.226239,-1.226239,3.186424,53.10695,0.1330103,1.28142,0,0,3.110723
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965783,1.884485,0,0,0,3.186424,53.10695,0.1330103,0,0,0,1.884485
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965783,1.884485,0,0,0,3.186424,53.10695,0.1330103,0,0,0,1.884485
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.2293327,0.2293327,0,0,0,0.2293327,0,0,2.775558E-17,0,0.2414029,0.2293327,0,0,2.965783,1.884485,0,0.2414029,-0.2414029,2.931963,48.86595,0.1330103,0.252266,0,0,1.884485
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.234008,1.643082,0,0,0,2.931963,48.86595,0.1330103,0,0,0,1.643082
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.234008,1.643082,0,0,0,2.931963,48.86595,0.1330103,0,0,0,1.643082
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.08490197,0.08490197,0,0,0,0.08490197,0,0,0,0,0.0893705,0.08490197,0,0,3.234008,1.643082,0,0.0893705,-0.0893705,2.837758,47.29587,0.1330103,0.09339217,0,0,1.643082
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.118165,0.118165,0,0,0,0.118165,0,0,1.387779E-17,0,0.1243842,0.118165,0,0,3.333308,1.553711,0,0.1243842,-0.1243842,2.706645,45.11067,0.1330103,0.1299815,0,0,1.553711
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.08099323,0.08099323,0,0,0,0.08099323,0,0,1.387779E-17,0,0.08525603,0.08099323,0,0,3.471513,1.429327,0,0.08525603,-0.08525603,2.616778,43.61287,0.1330103,0.08909255,0,0,1.429327
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.114719,0.114719,0,0,0,0.114719,16.50966,0,1.387779E-17,0.01893971,0.1207568,0.114719,0,0,3.566242,1.344071,0,0.1018171,-0.1018171,2.509453,41.82413,0.1330103,0.1261909,0.01515177,0,1.363011
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.04750853,0.04750853,0,0,0,0.04750853,613.5275,0,0,0.2914779,0.05000898,0.04750853,0,0,3.679372,1.242254,0.2414689,0,0.2414689,2.738531,45.64209,0.132972,0.05225939,0.2331823,0,1.533732
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,3.437903,1.459576,0.8101115,0,0.8101115,3.50707,58.45105,0.1328435,0,0.6480892,0,2.269688
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.5616308,0.5616308,0,0,0,0.5616308,234.6783,0,0,1.318026,0.5911903,0.5616308,0,0,2.627792,2.188676,0.7268355,0,0.7268355,4.196607,69.94331,0.1327284,0.6177939,1.054421,0,3.506702
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01644432,0.01644432,0,0,0,0.01644432,9101.636,0,0,1.496702,0.01730981,0.01644432,0,0,1.900956,2.842828,1.479393,0,1.479393,5.600082,93.33451,0.1324948,0.01808876,1.197362,0,4.339531
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.151957,0,1.57352,0,0,0,0,0.4215636,4.174282,0.4215636,0,0.4215636,6.000012,100,0.1324284,0,1.258816,0,5.747802
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.170651,0.170651,0,0,0,0.170651,972.3101,1.479624,0,1.659256,0.1796326,0.170651,0,0,0,4.553689,0,0,0,6.000012,100,0.1324284,0.1877161,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.8843406,0.8843406,0,0,0,0.8843406,178.2469,0.6454248,0,1.57631,0.9308849,0.8843406,0,0,0,4.553689,0,0,0,6.000012,100,0.1324284,0.9727747,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.5332451,0.5332451,0,0,0,0.5332451,267.8777,0.8671343,0,1.428445,0.5613106,0.5332451,0,0,0,4.553689,0,0,0,6.000012,100,0.1324284,0.5865697,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.07124657,0.07124657,0,0,0,0.07124657,1405.042,0.9260476,0,1.001044,0.07499639,0.07124657,0,0,0,4.553689,0,0,0,6.000012,100,0.1324284,0.07837123,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.315208,1.315208,0.425,0,0.172125,1.315208,64.98428,1.110223E-16,0,0.8546788,0.9370615,0.8902084,0,0,0,4.553689,0,0.08238273,-0.08238273,5.913173,98.55269,0.1324284,1.446729,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.6461787,0.6461787,0,0,0,0.6461787,80.31979,0,0,0.5190094,0.6801881,0.6461787,0,0,0.09153637,4.471306,0,0.1611787,-0.1611787,5.743276,95.72107,0.1324284,0.7107965,0.4152075,0,4.990315
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.165313,1.165313,0,0,0,1.165313,6.450652,0,2.220446E-16,0.07517027,1.226645,1.165313,0,0,0.2706238,4.310127,0,1.151475,-1.151475,4.529515,75.49176,0.1324284,1.281844,0.06013621,0,4.385298
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.090771,1.090771,0,0,0,1.090771,0,0,0,0,1.14818,1.090771,0,0,1.55004,3.158653,0,1.14818,-1.14818,3.319227,55.32034,0.1324284,1.199848,0,0,3.158653
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.5889727,0.5889727,0,0,0,0.5889727,0,0,0,0,0.6199712,0.5889727,0,0,2.825796,2.010473,0,0.6199712,-0.6199712,2.66572,44.42857,0.1324284,0.6478699,0,0,2.010473
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514653,1.390501,0,0,0,2.66572,44.42857,0.1324284,0,0,0,1.390501
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514653,1.390501,0,0,0,2.66572,44.42857,0.1324284,0,0,0,1.390501
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514653,1.390501,0,0,0,2.66572,44.42857,0.1324284,0,0,0,1.390501
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.03619476,0.03619476,0,0,0,0.03619476,0,0,6.938894E-18,0,0.03809975,0.03619476,0,0,3.514653,1.390501,0,0.03809975,-0.03809975,2.625559,43.75923,0.1324284,0.03981424,0,0,1.390501
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1220111,0.1220111,0,0,0,0.1220111,0,0,1.387779E-17,0,0.1284328,0.1220111,0,0,3.556986,1.352402,0,0.1284328,-0.1284328,2.490179,41.5029,0.1324284,0.1342122,0,0,1.352402
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.3722684,0.3722684,0,0,0,0.3722684,0,0,5.551115E-17,0,0.3918615,0.3722684,0,0,3.699689,1.223969,0,0.3918615,-0.3918615,2.077121,34.61861,0.1324284,0.4094953,0,0,1.223969
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.198157,0.198157,0,0,0,0.198157,0,0,2.775558E-17,0,0.2085863,0.198157,0,0,4.13509,0.8321075,0,0.2085863,-0.2085863,1.857251,30.95413,0.1324284,0.2179727,0,0,0.8321075
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04922657,0.04922657,0,0,0,0.04922657,0,0,6.938894E-18,0,0.05181744,0.04922657,0,0,4.366853,0.6235211,0,0.05181744,-0.05181744,1.802631,30.04379,0.1324284,0.05414923,0,0,0.6235211
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1163486,0.1163486,0,0,0,0.1163486,0,0,0,0,0.1224722,0.1163486,0,0,4.424428,0.5717037,0,0.1224722,-0.1224722,1.673534,27.89218,0.1324284,0.1279835,0,0,0.5717037
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1615758,0.1615758,0,0,0,0.1615758,8.985416,0,2.775558E-17,0.01451826,0.1700798,0.1615758,0,0,4.560508,0.4492315,0,0.1555616,-0.1555616,1.509558,25.15924,0.1324284,0.1777334,0.01161461,0,0.4637497
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.2261427,0.2261427,0,0,0,0.2261427,167.9079,0,0,0.3797113,0.2380449,0.2261427,0,0,4.733355,0.2936699,0.1416664,0,0.1416664,1.643954,27.39918,0.1324061,0.2487569,0.303769,0,0.6733812
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.17352,1.17352,1.7,0,0.5202,1.17352,73.73402,0,0,0.8652831,0,0,0.5264804,0.5001563,4.591688,0.4211697,1.365439,0,1.365439,2.939324,48.98863,0.1326505,1.290872,0.6922265,1.7,1.286453
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.7936446,0.7936446,1.7,0,0.5202,0.7936446,141.0732,0,0,1.11962,0,0,0.9063554,0.8610376,3.226249,1.650065,1.980657,0,1.980657,4.81834,80.30551,0.1327974,0.8730091,0.8956957,1.7,2.769685
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.296737,0.296737,0,0,0,0.296737,462.5274,0,0,1.37249,0.3123547,0.296737,0,0,1.245591,3.432657,1.060135,0,1.060135,5.824073,97.06768,0.1326309,0.3264107,1.097992,0,4.805146
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.7596226,0.7596226,0,0,0,0.7596226,216.8729,0.6623561,0,1.647415,0.7996027,0.7596226,0,0,0.1854564,4.386778,0.1854564,0,0.1854564,6.000012,100,0.1326018,0.8355848,1.317932,0,6.034194
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.7184585,0.7184585,0,0,0,0.7184585,263.0249,1.133452,0,1.889724,0.7562721,0.7184585,0,0,0,4.553689,0,0,0,6.000012,100,0.1326018,0.7903043,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.4601024,0.4601024,0,0,0,0.4601024,345.3232,1.104522,0,1.58884,0.4843183,0.4601024,0,0,0,4.553689,0,0,0,6.000012,100,0.1326018,0.5061126,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326018,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.618372,0.618372,0,0,0,0.618372,208.3744,0.6376112,0,1.288529,0.6509179,0.618372,0,0,0,4.553689,0,0,0,6.000012,100,0.1326018,0.6802093,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326018,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.3456086,0.3456086,0,0,0,0.3456086,99.76053,0,0,0.344781,0.3637986,0.3456086,0,0,0,4.553689,0,0.01901756,-0.01901756,5.979966,99.66589,0.1326018,0.3801695,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.8670398,0.8670398,0,0,0,0.8670398,9.5641,0,0,0.08292456,0.9126735,0.8670398,0,0,0.02113062,4.534671,0,0.8297489,-0.8297489,5.105334,85.08872,0.1326018,0.9537438,0.06633965,0,4.617596
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.3958582,0.3958582,0,0,0,0.3958582,0,0,5.551115E-17,0,0.4166928,0.3958582,0,0,0.9430739,3.704922,0,0.4166928,-0.4166928,4.666101,77.76819,0.1326018,0.435444,0,0,3.704922
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.406066,3.28823,0,0,0,4.666101,77.76819,0.1326018,0,0,0,3.28823
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.4629164,0.4629164,0,0,0,0.4629164,0,0,0,0,0.4872804,0.4629164,0,0,1.406066,3.28823,0,0.4872804,-0.4872804,4.152462,69.20757,0.1326018,0.509208,0,0,3.28823
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1007696,0.1007696,0,0,0,0.1007696,0,0,1.387779E-17,0,0.1060732,0.1007696,0,0,1.947489,2.800949,0,0.1060732,-0.1060732,4.040651,67.34405,0.1326018,0.1108465,0,0,2.800949
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1181485,0.1181485,0,0,0,0.1181485,0,0,0,0,0.1243669,0.1181485,0,0,2.065348,2.694876,0,0.1243669,-0.1243669,3.909557,65.15915,0.1326018,0.1299634,0,0,2.694876
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.09892765,0.09892765,0,0,0,0.09892765,0,0,1.387779E-17,0,0.1041344,0.09892765,0,0,2.203533,2.570509,0,0.1041344,-0.1041344,3.79979,63.3297,0.1326018,0.1088204,0,0,2.570509
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319238,2.466375,0,0,0,3.79979,63.3297,0.1326018,0,0,0,2.466375
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1263818,0.1263818,0,0,0,0.1263818,0,0,2.775558E-17,0,0.1330335,0.1263818,0,0,2.319238,2.466375,0,0.1330335,-0.1330335,3.65956,60.99255,0.1326018,0.13902,0,0,2.466375
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1170781,0.1170781,0,0,0,0.1170781,0,0,1.387779E-17,0,0.1232401,0.1170781,0,0,2.467053,2.333341,0,0.1232401,-0.1232401,3.529654,58.82744,0.1326018,0.1287859,0,0,2.333341
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.2758488,0.2758488,0,0,0,0.2758488,0,0,5.551115E-17,0,0.2903672,0.2758488,0,0,2.603986,2.210101,0,0.2903672,-0.2903672,3.22358,53.72622,0.1326018,0.3034337,0,0,2.210101
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1381657,0.1381657,0,0,0,0.1381657,0,0,0,0,0.1454376,0.1381657,0,0,2.926617,1.919734,0,0.1454376,-0.1454376,3.070275,51.17115,0.1326018,0.1519823,0,0,1.919734
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.007271715,0.007271715,0,0,0,0.007271715,155.6076,0,0,0.01131534,0.007654437,0.007271715,0,0,3.088214,1.774296,0.003660908,0,0.003660908,3.073748,51.22903,0.1326012,0.007998887,0.009052276,0,1.785612
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.6172825,0.6172825,0,0,0,0.6172825,15.57093,0,1.110223E-16,0.09611662,0.649771,0.6172825,0,0,3.084553,1.777591,0,0.5536544,-0.5536544,2.490145,41.50233,0.1326012,0.6790107,0.07689329,0,1.873708
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.5540301,0.5540301,0,0,0,0.5540301,37.75357,0,0,0.2091662,0.5831895,0.5540301,0,0,3.699725,1.223937,0,0.3740234,-0.3740234,2.09589,34.93143,0.1326012,0.6094331,0.1673329,0,1.433103
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0,0,0.2074139,0,0,0,0,4.115306,0.8499134,0.2074139,0,0.2074139,2.29266,38.21092,0.1325687,0,0.1659311,0,1.057327
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.4561122,0.4561122,0,0,0,0.4561122,111.6148,0,0,0.5090888,0.4801181,0.4561122,0,0,3.907892,1.036586,0.02897065,0,0.02897065,2.320144,38.66899,0.1325642,0.5017234,0.407271,0,1.545675
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,3.878922,1.06266,0.6849874,0,0.6849874,2.96998,49.49957,0.1324569,0,0.5479899,0,1.747647
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.03212282,0.03212282,0,0,0,0.03212282,1422.64,0,0,0.4569921,0.0338135,0.03212282,0,0,3.193934,1.679148,0.4231786,0,0.4231786,3.371443,56.19059,0.1323908,0.0353351,0.3655937,0,2.13614
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.3332887,0.3332887,0,0,0,0.3332887,63.1344,0,0,0.2104198,0.3508302,0.3332887,0,0,2.770756,2.060009,0,0.1404104,-0.1404104,3.223437,53.72384,0.1323908,0.3666175,0.1683358,0,2.270429
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.7810813,0.7810813,0,0,0,0.7810813,57.60396,0,1.110223E-16,0.4499338,0.8221908,0.7810813,0,0,2.926767,1.919599,0,0.3722571,-0.3722571,2.831043,47.18396,0.1323908,0.8591894,0.359947,0,2.369532
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,3.340386,1.547341,0.3287201,0,0.3287201,3.142895,52.38147,0.1323394,0,0.2629761,0,1.876062
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,3.011666,1.84319,0.2640954,0,0.2640954,3.393438,56.55718,0.1322982,0,0.2112763,0,2.107285
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,0.9189458,0.9189458,0,0,0,0.9189458,10.76378,0,1.110223E-16,0.09891331,0.9673114,0.9189458,0,0,2.747571,2.080875,0,0.8683981,-0.8683981,2.478066,41.30101,0.1322982,1.01084,0.07913065,0,2.179789
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.3528649,0.3528649,0,0,0,0.3528649,23.19115,0,5.551115E-17,0.08183342,0.3714367,0.3528649,0,0,3.712457,1.212477,0,0.2896033,-0.2896033,2.172797,36.21321,0.1322982,0.3881513,0.06546674,0,1.294311
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.838577,0.838577,0.425,0,0.172125,0.838577,0,0,0,0,0.4353442,0.413577,0,0,4.034239,0.922874,0,0.4353442,-0.4353442,1.713904,28.56501,0.1322982,0.9224347,0,1.7,0.922874
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.241989,0.241989,1.694621,0,0.5187314,0.241989,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.517954,0.4875298,1.38,0,1.38,3.023087,50.38468,0.1325367,0.2661879,0,1.7,0.4875298
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.419824,1.419824,1.7,0,0.5202,1.419824,0,0,0,0,0,0,0.2801762,0.2661673,3.137954,1.72953,0.2661673,0,0.2661673,3.275595,54.59315,0.1325953,1.561806,0,1.7,1.72953
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1176478,0.1176478,1.570279,0,0.4847863,0.1176478,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.871787,1.96908,1.38,0,1.38,4.584778,76.41282,0.1327885,0.1294126,0,1.7,1.96908
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.491787,3.21108,1.38,0,1.38,5.893961,98.23249,0.1329393,0,0,1.7,3.21108
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.2193463,0.2193463,0,0,0,0.2193463,0,0,2.775558E-17,0,0.2308908,0.2193463,0,0,0.1117872,4.453081,0,0.2308908,-0.2308908,5.650581,94.17616,0.1329393,0.2412809,0,0,4.453081
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.2357584,0.2357584,0,0,0,0.2357584,0,0,2.775558E-17,0,0.2481667,0.2357584,0,0,0.3683326,4.222189,0,0.2481667,-0.2481667,5.38899,89.81633,0.1329393,0.2593342,0,0,4.222189
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.1706764,0.1706764,0,0,0,0.1706764,0,0,2.775558E-17,0,0.1796594,0.1706764,0,0,0.6440734,3.974023,0,0.1796594,-0.1796594,5.199613,86.66004,0.1329393,0.1877441,0,0,3.974023
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.2709712,0.2709712,0,0,0,0.2709712,0,0,5.551115E-17,0,0.2852329,0.2709712,0,0,0.8436949,3.794363,0,0.2852329,-0.2852329,4.898951,81.64902,0.1329393,0.2980684,0,0,3.794363
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.2287675,0.2287675,0,0,0,0.2287675,0,0,2.775558E-17,0,0.2408079,0.2287675,0,0,1.16062,3.509131,0,0.2408079,-0.2408079,4.645117,77.41846,0.1329393,0.2516443,0,0,3.509131
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.0339167,0.0339167,0,0,0,0.0339167,0,0,0,0,0.03570179,0.0339167,0,0,1.428185,3.268323,0,0.03570179,-0.03570179,4.607484,76.79124,0.1329393,0.03730837,0,0,3.268323
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.0107871,0.0107871,0,0,0,0.0107871,172.0328,0,0,0.01855735,0.01135484,0.0107871,0,0,1.467853,3.232621,0.007202507,0,0.007202507,4.614317,76.90513,0.1329382,0.01186581,0.01484588,0,3.251178
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.5082994,0.5082994,0,0,0,0.5082994,56.57682,0,0,0.2875796,0.5350519,0.5082994,0,0,1.460651,3.239103,0,0.2474723,-0.2474723,4.353458,72.5575,0.1329382,0.5591292,0.2300637,0,3.526683
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.289794,0.289794,0,0,0,0.289794,229.3861,0,0,0.6647472,0.3050463,0.289794,0,0,1.73562,2.991631,0.3597009,0,0.3597009,4.6947,78.24485,0.1328821,0.3187734,0.5317977,0,3.656378
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.6062369,0.6062369,0,0,0,0.6062369,130.3004,0,0,0.7899293,0.6381441,0.6062369,0,0,1.375919,3.315362,0.1517852,0,0.1517852,4.838696,80.64478,0.1328584,0.6668605,0.6319434,0,4.105291
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.7411294,0.7411294,0,0,0,0.7411294,194.3481,0,0,1.440371,0.7801362,0.7411294,0,0,1.224134,3.451968,0.660235,0,0.660235,5.46505,91.08399,0.1327556,0.8152424,1.152297,0,4.89234
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0.7861483,0,1.350047,0,0,0,0,0.563899,4.04618,0.563899,0,0.563899,6.000012,100,0.1326679,0,1.080038,0,5.396227
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.7265005,0.7265005,0,0,0,0.7265005,206.3399,0.734323,0,1.49906,0.7647374,0.7265005,0,0,0,4.553689,0,0,0,6.000012,100,0.1326679,0.7991506,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.4670311,0.4670311,0,0,0,0.4670311,340.7942,1.100003,0,1.591615,0.4916116,0.4670311,0,0,0,4.553689,0,0,0,6.000012,100,0.1326679,0.5137342,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.004982,1.004982,0,0,0,1.004982,112.0948,0.06865682,0,1.126533,1.057876,1.004982,0,0,0,4.553689,0,0,0,6.000012,100,0.1326679,1.105481,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.5409387,0.5409387,0,0,0,0.5409387,131.6954,0.1429825,0,0.7123916,0.5694091,0.5409387,0,0,0,4.553689,0,0,0,6.000012,100,0.1326679,0.5950325,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.2386133,0.2386133,0,0,0,0.2386133,248.8535,0.3426257,0,0.5937977,0.2511719,0.2386133,0,0,0,4.553689,0,0,0,6.000012,100,0.1326679,0.2624747,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.4155509,0.4155509,0,0,0,0.4155509,84.36885,0,0,0.3505955,0.437422,0.4155509,0,0,0,4.553689,0,0.08682648,-0.08682648,5.908489,98.47462,0.1326679,0.457106,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.7339479,0.7339479,0,0,0,0.7339479,11.53561,0,0,0.08466541,0.7725768,0.7339479,0,0,0.09647387,4.466863,0,0.6879114,-0.6879114,5.183367,86.38927,0.1326679,0.8073428,0.06773233,0,4.551528
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.521086,1.521086,0.425,0,0.172125,1.521086,0,0,2.220446E-16,0,1.153774,1.096086,0,0,0.8608199,3.778951,0,1.153774,-1.153774,3.967182,66.11956,0.1326679,1.673194,0,1.7,3.778951
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.6798217,0.6798217,1.7,0,0.5202,0.6798217,0,0,0,0,0,0,1.020178,0.9691693,2.142791,2.625177,0.9691693,0,0.9691693,4.886617,81.44344,0.1328795,0.7478039,0,1.7,2.625177
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1591241,0.1591241,0,0,0,0.1591241,0,0,2.775558E-17,0,0.167499,0.1591241,0,0,1.173622,3.497429,0,0.167499,-0.167499,4.710057,78.50079,0.1328795,0.1750365,0,0,3.497429
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.359732,3.32993,0,0,0,4.710057,78.50079,0.1328795,0,0,0,3.32993
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.005647946,0.005647946,0,0,0,0.005647946,0,0,8.673617E-19,0,0.005945207,0.005647946,0,0,1.359732,3.32993,0,0.005945207,-0.005945207,4.70379,78.39635,0.1328795,0.006212741,0,0,3.32993
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.2559511,0.2559511,0,0,0,0.2559511,0,0,5.551115E-17,0,0.2694222,0.2559511,0,0,1.366338,3.323985,0,0.2694222,-0.2694222,4.419794,73.66309,0.1328795,0.2815462,0,0,3.323985
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.1433866,0.1433866,0,0,0,0.1433866,0,0,0,0,0.1509333,0.1433866,0,0,1.665696,3.054563,0,0.1509333,-0.1509333,4.260696,71.01147,0.1328795,0.1577253,0,0,3.054563
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.08786763,0.08786763,0,0,0,0.08786763,0,0,1.387779E-17,0,0.09249223,0.08786763,0,0,1.833399,2.90363,0,0.09249223,-0.09249223,4.163201,69.38655,0.1328795,0.09665439,0,0,2.90363
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.02212265,0.02212265,0,0,0,0.02212265,0,0,3.469447E-18,0,0.023287,0.02212265,0,0,1.936169,2.811137,0,0.023287,-0.023287,4.138655,68.97744,0.1328795,0.02433491,0,0,2.811137
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1625845,0.1625845,0,0,0,0.1625845,0,0,2.775558E-17,0,0.1711416,0.1625845,0,0,1.962043,2.78785,0,0.1711416,-0.1711416,3.958256,65.97079,0.1328795,0.178843,0,0,2.78785
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1440028,0.1440028,0,0,0,0.1440028,0,0,2.775558E-17,0,0.1515819,0.1440028,0,0,2.1522,2.616709,0,0.1515819,-0.1515819,3.798474,63.30777,0.1328795,0.1584031,0,0,2.616709
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.05831378,0.05831378,0,0,0,0.05831378,38.71452,0,6.938894E-18,0.0225759,0.06138293,0.05831378,0,0,2.320625,2.465127,0,0.03880703,-0.03880703,3.757568,62.62601,0.1328795,0.06414516,0.01806072,0,2.487703
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.363744,2.42632,0.168788,0,0.168788,3.917694,65.29478,0.1328533,0,0.1350304,0,2.595108
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.194956,2.578229,0.5419936,0,0.5419936,4.431875,73.86443,0.1327692,0,0.4335949,0,3.120223
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.6297824,0.6297824,0,0,0,0.6297824,153.0365,0,0,0.9637971,0.6629289,0.6297824,0,0,1.652962,3.066023,0.3008682,0,0.3008682,4.717303,78.62157,0.1327225,0.6927606,0.7710377,0,4.02982
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.6731039,0.6731039,0,0,0,0.6731039,207.9851,0,0,1.399956,0.7085304,0.6731039,0,0,1.352094,3.336805,0.6914253,0,0.6914253,5.373247,89.55393,0.1326153,0.7404143,1.119965,0,4.73676
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.6311194,0.6311194,0,0,0,0.6311194,226.7375,0.1059795,0,1.430984,0.6643361,0.6311194,0,0,0.6606684,3.959087,0.6606684,0,0.6606684,6.000012,100,0.1325131,0.6942313,1.144787,0,5.390071
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.4373701,0.4373701,0,0,0,0.4373701,205.6445,0.4390379,0,0.8994275,0.4603896,0.4373701,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0.4811071,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.5935373,0.5935373,0,0,0,0.5935373,189.288,0.498719,0,1.123495,0.6247761,0.5935373,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0.652891,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.262211,0.262211,0,0,0,0.262211,513.9138,1.071527,0,1.347538,0.2760115,0.262211,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0.2884321,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325131,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.0865307,0.0865307,0,0,0,0.0865307,97.03382,0,0,0.08396405,0.09108495,0.0865307,0,0,0,4.553689,0,0.007120902,-0.007120902,5.992506,99.8749,0.1325131,0.09518377,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.009893,1.009893,0,0,0,1.009893,0,0,2.220446E-16,0,1.063045,1.009893,0,0,0.007912113,4.546568,0,1.063045,-1.063045,4.871958,81.19913,0.1325131,1.110882,0,0,4.546568
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,0.9998809,0.9998809,0,0,0,0.9998809,0,0,1.110223E-16,0,1.052506,0.9998809,0,0,1.189073,3.483523,0,1.052506,-1.052506,3.762519,62.70853,0.1325131,1.099869,0,0,3.483523
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.3723592,0.3723592,0,0,0,0.3723592,0,0,5.551115E-17,0,0.391957,0.3723592,0,0,2.358525,2.431017,0,0.391957,-0.391957,3.34936,55.82256,0.1325131,0.409595,0,0,2.431017
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.04443922,0.04443922,0,0,0,0.04443922,0,0,6.938894E-18,0,0.04677812,0.04443922,0,0,2.794032,2.03906,0,0.04677812,-0.04677812,3.300052,55.00075,0.1325131,0.04888314,0,0,2.03906
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.07359006,0.07359006,0,0,0,0.07359006,0,0,1.387779E-17,0,0.07746322,0.07359006,0,0,2.846008,1.992282,0,0.07746322,-0.07746322,3.218398,53.63987,0.1325131,0.08094906,0,0,1.992282
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.006955788,0.006955788,0,0,0,0.006955788,0,0,8.673617E-19,0,0.007321883,0.006955788,0,0,2.932078,1.914819,0,0.007321883,-0.007321883,3.21068,53.51123,0.1325131,0.007651367,0,0,1.914819
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.1326773,0.1326773,0,0,0,0.1326773,0,0,0,0,0.1396604,0.1326773,0,0,2.940214,1.907497,0,0.1396604,-0.1396604,3.063465,51.05766,0.1325131,0.1459451,0,0,1.907497
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.06188021,0.06188021,0,0,0,0.06188021,0,0,6.938894E-18,0,0.06513707,0.06188021,0,0,3.095392,1.767836,0,0.06513707,-0.06513707,2.994805,49.91331,0.1325131,0.06806823,0,0,1.767836
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.05354945,0.05354945,0,0,0,0.05354945,0,0,6.938894E-18,0,0.05636784,0.05354945,0,0,3.167766,1.702699,0,0.05636784,-0.05636784,2.935388,48.92303,0.1325131,0.0589044,0,0,1.702699
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1093674,0.1093674,0,0,0,0.1093674,0,0,1.387779E-17,0,0.1151235,0.1093674,0,0,3.230397,1.646331,0,0.1151235,-0.1151235,2.814037,46.90052,0.1325131,0.1203041,0,0,1.646331
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.06143244,0.06143244,0,0,0,0.06143244,0,0,6.938894E-18,0,0.06466572,0.06143244,0,0,3.358312,1.531208,0,0.06466572,-0.06466572,2.745873,45.76447,0.1325131,0.06757568,0,0,1.531208
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.3325475,0.3325475,0,0,0,0.3325475,3.312186,0,1.110223E-16,0.01101459,0.3500499,0.3325475,0,0,3.430163,1.466542,0,0.3390354,-0.3390354,2.388499,39.80824,0.1325131,0.3658022,0.008811671,0,1.477557
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.4357992,0.4357992,0,0,0,0.4357992,28.7664,0,0,0.1253637,0.458736,0.4357992,0,0,3.806869,1.127507,0,0.3333723,-0.3333723,2.037094,33.95149,0.1325131,0.4793791,0.100291,0,1.25287
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.7912611,0.7912611,0.425,0,0.172125,0.7912611,28.7085,0,0,0.2271592,0.385538,0.3662612,0,0,4.177283,0.7941344,0,0.1583789,-0.1583789,1.870148,31.16906,0.1325131,0.8703873,0.1817273,1.7,1.021294
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.2698699,0.2698699,1.7,0,0.5202,0.2698699,91.40074,0,0,0.2466631,0,0,1.43013,1.358624,4.353259,0.6357555,1.605287,0,1.605287,3.393056,56.55082,0.1327158,0.2968569,0.1973305,1.7,0.8824187
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.8128665,0.8128665,1.7,0,0.5202,0.8128665,41.04055,0,0,0.3336049,0,0,0.8871335,0.8427768,2.747973,2.080513,1.176382,0,1.176382,4.50907,75.15102,0.1329589,0.8941532,0.2668839,1.7,2.414119
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.7532449,0.7532449,1.478432,0,0.4597118,0.7532449,107.3006,0,0,0.8082365,0,0,0.7251866,0.6889273,1.571591,3.139257,1.497164,0,1.497164,5.929404,98.8232,0.1330988,0.8285695,0.6465892,1.7,3.947494
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.05103435,0.05103435,0,0,0,0.05103435,1415.428,0.5942072,0,0.7223547,0.05372037,0.05103435,0,0,0.07442705,4.486705,0.07442705,0,0.07442705,6.000012,100,0.1330873,0.05613779,0.5778837,0,5.209059
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.06763706,0.06763706,0,0,0,0.06763706,1441.807,0.9039991,0,0.9751961,0.0711969,0.06763706,0,0,0,4.553689,0,0,0,6.000012,100,0.1330873,0.07440076,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330873,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.2151258,0.2151258,0,0,0,0.2151258,245.9569,0.3026685,0,0.5291167,0.2264482,0.2151258,0,0,0,4.553689,0,0,0,6.000012,100,0.1330873,0.2366383,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.2344635,0.2344635,0,0,0,0.2344635,223.7825,0.2778846,0,0.5246882,0.2468036,0.2344635,0,0,0,4.553689,0,0,0,6.000012,100,0.1330873,0.2579098,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.8642378,0.8642378,0,0,0,0.8642378,23.38182,0,1.110223E-16,0.2020745,0.909724,0.8642378,0,0,0,4.553689,0,0.7076495,-0.7076495,5.254084,87.56789,0.1330873,0.9506616,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.7862772,3.84604,0.07203526,0,0.07203526,5.322423,88.70686,0.1330762,0,0.05762821,0,3.918075
