Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.02748495,0.02748495,0,0,0,0.02748495,0,0,3.469447E-18,0,0.02893153,0.02748495,0,0,0.714242,3.910871,0,0.02893153,-0.02893153,5.291926,88.19859,0.1330762,0.03023345,0,0,3.910871
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.3921672,0.3921672,0,0,0,0.3921672,0,0,0,0,0.4128075,0.3921672,0,0,0.7463881,3.88194,0,0.4128075,-0.4128075,4.856789,80.94632,0.1330762,0.4313839,0,0,3.88194
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.07524087,0.07524087,0,0,0,0.07524087,0,0,1.387779E-17,0,0.07920092,0.07524087,0,0,1.205063,3.469132,0,0.07920092,-0.07920092,4.773304,79.5549,0.1330762,0.08276496,0,0,3.469132
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.07696499,0.07696499,0,0,0,0.07696499,0,0,1.387779E-17,0,0.08101578,0.07696499,0,0,1.293064,3.389931,0,0.08101578,-0.08101578,4.687905,78.1316,0.1330762,0.08466149,0,0,3.389931
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.2773886,0.2773886,0,0,0,0.2773886,0,0,0,0,0.291988,0.2773886,0,0,1.383082,3.308915,0,0.291988,-0.291988,4.380123,73.00191,0.1330762,0.3051275,0,0,3.308915
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.2803453,0.2803453,0,0,0,0.2803453,0,0,5.551115E-17,0,0.2951003,0.2803453,0,0,1.707513,3.016927,0,0.2951003,-0.2951003,4.06906,67.81754,0.1330762,0.3083799,0,0,3.016927
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035402,2.721827,0,0,0,4.06906,67.81754,0.1330762,0,0,0,2.721827
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.04683364,0.04683364,0,0,0,0.04683364,0,0,6.938894E-18,0,0.04929857,0.04683364,0,0,2.035402,2.721827,0,0.04929857,-0.04929857,4.017095,66.95145,0.1330762,0.05151701,0,0,2.721827
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01647609,0.01647609,0,0,0,0.01647609,0,0,3.469447E-18,0,0.01734326,0.01647609,0,0,2.090178,2.672529,0,0.01734326,-0.01734326,3.998813,66.64676,0.1330762,0.0181237,0,0,2.672529
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.109448,2.655185,0,0,0,3.998813,66.64676,0.1330762,0,0,0,2.655185
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1665448,0.1665448,0,0,0,0.1665448,0,0,2.775558E-17,0,0.1753103,0.1665448,0,0,2.109448,2.655185,0,0.1753103,-0.1753103,3.81402,63.56688,0.1330762,0.1831992,0,0,2.655185
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.1953435,0.1953435,0,0,0,0.1953435,14.58815,0,2.775558E-17,0.028497,0.2056247,0.1953435,0,0,2.304238,2.479875,0,0.1771277,-0.1771277,3.627311,60.45506,0.1330762,0.2148778,0.0227976,0,2.508372
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.6577133,0.6577133,0,0,0,0.6577133,49.0711,0,1.110223E-16,0.3227471,0.6923298,0.6577133,0,0,2.501046,2.302747,0,0.3695827,-0.3695827,3.237737,53.96217,0.1330762,0.7234846,0.2581977,0,2.625494
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.231431,1.231431,0,0,0,1.231431,35.67067,0,0,0.4392595,1.296243,1.231431,0,0,2.911694,1.933165,0,0.8569832,-0.8569832,2.334397,38.90654,0.1330762,1.354574,0.3514076,0,2.372424
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.08742487,0.08742487,0,0,0,0.08742487,1048.861,0,0,0.9169656,0.09202618,0.08742487,0,0,3.863897,1.076181,0.8249394,0,0.8249394,3.117003,51.94995,0.1329489,0.09616736,0.7335725,0,1.993147
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,3.038958,1.818627,1.613681,0,1.613681,4.647876,77.46445,0.1327006,0,1.290945,0,3.432308
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,0.950643,0.950643,0,0,0,0.950643,195.2127,0,0,1.855775,1.000677,0.950643,0,0,1.425277,3.27094,0.8550987,0,0.8550987,5.459094,90.98471,0.1325694,1.045707,1.48462,0,5.126716
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.105762,0.105762,0,0,0,0.105762,1566.945,0.9757267,0,1.657233,0.1113285,0.105762,0,0,0.5701779,4.040529,0.5701779,0,0.5701779,6.000012,100,0.132482,0.1163382,1.325786,0,5.697762
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.7745438,0.7745438,0,0,0,0.7745438,176.008,0.5479496,0,1.363259,0.8153092,0.7745438,0,0,0,4.553689,0,0,0,6.000012,100,0.132482,0.8519982,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.8308207,0.8308207,0,0,0,0.8308207,143.8926,0.3209414,0,1.19549,0.8745481,0.8308207,0,0,0,4.553689,0,0,0,6.000012,100,0.132482,0.9139028,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,0.9320014,0.9320014,0,0,0,0.9320014,126.5799,0.1986727,0,1.179727,0.9810541,0.9320014,0,0,0,4.553689,0,0,0,6.000012,100,0.132482,1.025202,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.6370972,0.6370972,0,0,0,0.6370972,104.3575,0,0,0.6648585,0.6706286,0.6370972,0,0,0,4.553689,0,0.005770159,-0.005770159,5.99393,99.89863,0.132482,0.7008069,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1023838,0.1023838,0,0,0,0.1023838,390.2149,0.285333,0,0.3995166,0.1077724,0.1023838,0,0,0.006411288,4.547919,0.006411288,0,0.006411288,6.000012,100,0.1324811,0.1126221,0.3196133,0,4.947435
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.262665,1.262665,0.425,0,0.172125,1.262665,6.743317,0,0,0.0851455,0.8817525,0.8376649,0,0,0,4.553689,0,0.796607,-0.796607,5.160315,86.00507,0.1324811,1.388931,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8851189,3.757082,0,0,0,5.160315,86.00507,0.1324811,0,0,0,3.757082
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.6586553,0.6586553,0,0,0,0.6586553,0,0,0,0,0.6933213,0.6586553,0,0,0.8851189,3.757082,0,0.6933213,-0.6933213,4.42949,73.82468,0.1324811,0.7245208,0,0,3.757082
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.4897434,0.4897434,0,0,0,0.4897434,0,0,5.551115E-17,0,0.5155193,0.4897434,0,0,1.655476,3.063761,0,0.5155193,-0.5155193,3.886085,64.76794,0.1324811,0.5387177,0,0,3.063761
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.176794,0.176794,0,0,0,0.176794,0,0,2.775558E-17,0,0.1860989,0.176794,0,0,2.228275,2.548241,0,0.1860989,-0.1860989,3.689919,61.49853,0.1324811,0.1944734,0,0,2.548241
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.09302498,0.09302498,0,0,0,0.09302498,0,0,1.387779E-17,0,0.09792103,0.09302498,0,0,2.435052,2.362142,0,0.09792103,-0.09792103,3.586701,59.77823,0.1324811,0.1023275,0,0,2.362142
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1290564,0.1290564,0,0,0,0.1290564,0,0,0,0,0.1358489,0.1290564,0,0,2.543853,2.264221,0,0.1358489,-0.1358489,3.443504,57.39162,0.1324811,0.1419621,0,0,2.264221
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694796,2.128372,0,0,0,3.443504,57.39162,0.1324811,0,0,0,2.128372
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.02301708,0.02301708,0,0,0,0.02301708,0,0,0,0,0.0242285,0.02301708,0,0,2.694796,2.128372,0,0.0242285,-0.0242285,3.417965,56.96597,0.1324811,0.02531878,0,0,2.128372
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1114139,0.1114139,0,0,0,0.1114139,0,0,1.387779E-17,0,0.1172778,0.1114139,0,0,2.721717,2.104144,0,0.1172778,-0.1172778,3.294343,54.90561,0.1324811,0.1225553,0,0,2.104144
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.2101953,0.2101953,0,0,0,0.2101953,0,0,2.775558E-17,0,0.2212582,0.2101953,0,0,2.852025,1.986866,0,0.2212582,-0.2212582,3.061117,51.01851,0.1324811,0.2312148,0,0,1.986866
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1269626,0.1269626,0,0,0,0.1269626,0,0,2.775558E-17,0,0.1336448,0.1269626,0,0,3.097868,1.765608,0,0.1336448,-0.1336448,2.920243,48.67061,0.1324811,0.1396589,0,0,1.765608
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.008446061,0.008446061,0,0,0,0.008446061,307.5288,0,0,0.02597407,0.008890591,0.008446061,0,0,3.246362,1.631963,0.01708348,0,0.01708348,2.93645,48.94073,0.1324784,0.009290667,0.02077926,0,1.657937
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.3349547,0.3349547,0,0,0,0.3349547,46.06483,0,0,0.1542963,0.3525839,0.3349547,0,0,3.229279,1.647338,0,0.1982876,-0.1982876,2.727436,45.45718,0.1324784,0.3684502,0.1234371,0,1.801635
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.449598,1.449051,0.4609146,0,0.4609146,3.164698,52.74486,0.1324079,0,0.3687317,0,1.909965
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.6113811,0.6113811,0,0,0,0.6113811,70.77023,0,0,0.4326757,0.643559,0.6113811,0,0,2.988683,1.863874,0,0.2108833,-0.2108833,2.942407,49.04003,0.1324079,0.6725192,0.3461406,0,2.29655
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.7832871,0.7832871,0,0,0,0.7832871,75.78085,0,1.110223E-16,0.5935817,0.8245127,0.7832871,0,0,3.222998,1.652991,0,0.2309311,-0.2309311,2.698985,44.98299,0.1324079,0.8616158,0.4748653,0,2.246572
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.18401,1.18401,0,0,0,1.18401,53.24752,0,0,0.630456,1.246326,1.18401,0,0,3.479588,1.42206,0,0.6158702,-0.6158702,2.0498,34.16327,0.1324079,1.302411,0.5043648,0,2.052516
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,4.163888,0.8061892,0.6280529,0,0.6280529,2.645624,44.09364,0.132312,0,0.5024423,0,1.434242
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,3.535836,1.371437,0.6859232,0,0.6859232,3.296348,54.93902,0.1322073,0,0.5487385,0,2.05736
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.008737,1.008737,0,0,0,1.008737,64.70788,0,0,0.6527321,1.061828,1.008737,0,0,2.849912,1.988768,0,0.4090961,-0.4090961,2.865123,47.75195,0.1322073,1.10961,0.5221857,0,2.6415
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.6848589,0.6848589,0,0,0,0.6848589,42.98183,0,0,0.2943648,0.7209041,0.6848589,0,0,3.304464,1.579672,0,0.4265392,-0.4265392,2.415511,40.25843,0.1322073,0.7533448,0.2354919,0,1.874036
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.3630922,0.3630922,0,0,0,0.3630922,76.3881,0,5.551115E-17,0.2773592,0.3822023,0.3630922,0,0,3.778396,1.153132,0,0.1048431,-0.1048431,2.304996,38.41653,0.1322073,0.3994014,0.2218874,0,1.430492
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.6209477,0.6209477,0,0,0,0.6209477,43.70882,0,0,0.2714089,0.6536292,0.6209477,0,0,3.894888,1.048289,0,0.3822203,-0.3822203,1.902101,31.70162,0.1322073,0.6830425,0.2171271,0,1.319698
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,4.319578,0.666069,0.08561877,0,0.08561877,1.983326,33.05537,0.1321943,0,0.06849501,0,0.7516878
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,0.9055735,0.9055735,0.425,0,0.172125,0.9055735,0,0,0,0,0.5058669,0.4805736,0,0,4.233959,0.7431259,0,0.5058669,-0.5058669,1.450095,24.16821,0.1321943,0.9961309,0,1.7,0.7431259
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.5272199,0.5272199,1.7,0,0.5202,0.5272199,0,0,0,0,0,0,1.17278,1.114141,4.796033,0.237259,1.114141,0,1.114141,2.507062,41.78429,0.1324343,0.5799419,0,1.7,0.237259
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.4470221,0.4470221,1.7,0,0.5202,0.4470221,0,0,0,0,0,0,1.252978,1.190329,3.681892,1.239986,1.190329,0,1.190329,3.636308,60.60501,0.1326901,0.4917243,0,1.7,1.239986
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.02577906,0.02577906,1.478411,0,0.4597061,0.02577906,0,0,0,0,0,0,1.452632,1.38,2.491563,2.311282,1.38,0,1.38,4.94549,82.42467,0.1328467,0.02835696,0,1.7,2.311282
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.04135192,0.04135192,0,0,0,0.04135192,0,0,6.938894E-18,0,0.04352834,0.04135192,0,0,1.111563,3.553282,0,0.04352834,-0.04352834,4.899608,81.65997,0.1328467,0.04548711,0,0,3.553282
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159928,3.509754,0,0,0,4.899608,81.65997,0.1328467,0,0,0,3.509754
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.08722489,0.08722489,0,0,0,0.08722489,0,0,1.387779E-17,0,0.09181568,0.08722489,0,0,1.159928,3.509754,0,0.09181568,-0.09181568,4.802825,80.04693,0.1328467,0.09594738,0,0,3.509754
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1192356,0.1192356,0,0,0,0.1192356,0,0,1.387779E-17,0,0.1255111,0.1192356,0,0,1.261945,3.417938,0,0.1255111,-0.1255111,4.670525,77.84193,0.1328467,0.1311591,0,0,3.417938
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.401402,3.292427,0,0,0,4.670525,77.84193,0.1328467,0,0,0,3.292427
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.04899702,0.04899702,0,0,0,0.04899702,0,0,6.938894E-18,0,0.05157581,0.04899702,0,0,1.401402,3.292427,0,0.05157581,-0.05157581,4.616159,76.93584,0.1328467,0.05389672,0,0,3.292427
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01382379,0.01382379,0,0,0,0.01382379,0,0,0,0,0.01455136,0.01382379,0,0,1.458709,3.240851,0,0.01455136,-0.01455136,4.600821,76.6802,0.1328467,0.01520617,0,0,3.240851
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1578548,0.1578548,0,0,0,0.1578548,11.35824,0,2.775558E-17,0.01792953,0.166163,0.1578548,0,0,1.474877,3.2263,0,0.1482335,-0.1482335,4.444569,74.076,0.1328467,0.1736403,0.01434362,0,3.244229
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.2403419,0.2403419,0,0,0,0.2403419,156.2427,0,0,0.3755167,0.2529915,0.2403419,0,0,1.639581,3.078066,0.1225253,0,0.1225253,4.560807,76.0133,0.132828,0.2643761,0.3004134,0,3.453583
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,1.517055,3.188339,0.5627313,0,0.5627313,5.094661,84.91084,0.1327423,0,0.4501851,0,3.75107
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.4256426,0.4256426,0,0,0,0.4256426,107.1549,0,0,0.4560967,0.4480449,0.4256426,0,0,0.9543241,3.694797,0.008051869,0,0.008051869,5.102299,85.03815,0.132741,0.4682069,0.3648774,0,4.150894
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.1896399,0.1896399,0,0,0,0.1896399,670.7844,0.1261816,0,1.272075,0.199621,0.1896399,0,0,0.9462723,3.702044,0.9462723,0,0.9462723,6.000012,100,0.1325971,0.2086039,1.01766,0,4.974119
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.350385,1.350385,0.425,0,0.172125,1.350385,131.1937,0.7975307,0,1.771621,0.9740899,0.9253854,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,1.485424,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1105691,0.1105691,0,0,0,0.1105691,1530.752,1.57615,0,1.692538,0.1163885,0.1105691,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,0.121626,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.4288522,0.4288522,0,0,0,0.4288522,119.7892,0.06229544,0,0.5137188,0.4514234,0.4288522,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,0.4717374,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.4390167,0.4390167,0,0,0,0.4390167,151.4481,0.2027595,0,0.6648822,0.4621228,0.4390167,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,0.4829183,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.5121967,0.5121967,0,0,0,0.5121967,114.3721,0.04665561,0,0.58581,0.5391544,0.5121967,0,0,0,4.553689,0,0,0,6.000012,100,0.1325971,0.5634163,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.5085106,0.5085106,0,0,0,0.5085106,74.03788,0,0,0.3764905,0.5352743,0.5085106,0,0,0,4.553689,0,0.1587839,-0.1587839,5.832639,97.21046,0.1325971,0.5593617,0.3011924,0,4.93018
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.6677572,0.6677572,0,0,0,0.6677572,12.55132,0,0,0.08381234,0.7029023,0.6677572,0,0,0.1764265,4.394905,0,0.61909,-0.61909,5.180061,86.33418,0.1325971,0.734533,0.06704988,0,4.478717
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8643043,3.775815,0,0,0,5.180061,86.33418,0.1325971,0,0,0,3.775815
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.360919,0.360919,0,0,0,0.360919,0,0,0,0,0.3799147,0.360919,0,0,0.8643043,3.775815,0,0.3799147,-0.3799147,4.779596,79.65977,0.1325971,0.3970109,0,0,3.775815
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286432,3.3959,0,0,0,4.779596,79.65977,0.1325971,0,0,0,3.3959
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286432,3.3959,0,0,0,4.779596,79.65977,0.1325971,0,0,0,3.3959
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286432,3.3959,0,0,0,4.779596,79.65977,0.1325971,0,0,0,3.3959
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1340784,0.1340784,0,0,0,0.1340784,0,0,2.775558E-17,0,0.1411352,0.1340784,0,0,1.286432,3.3959,0,0.1411352,-0.1411352,4.630826,77.18028,0.1325971,0.1474863,0,0,3.3959
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.09239824,0.09239824,0,0,0,0.09239824,0,0,1.387779E-17,0,0.0972613,0.09239824,0,0,1.443249,3.254765,0,0.0972613,-0.0972613,4.528304,75.47158,0.1325971,0.1016381,0,0,3.254765
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.551317,3.157504,0,0,0,4.528304,75.47158,0.1325971,0,0,0,3.157504
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.04969619,0.04969619,0,0,0,0.04969619,0,0,6.938894E-18,0,0.05231177,0.04969619,0,0,1.551317,3.157504,0,0.05231177,-0.05231177,4.473162,74.55256,0.1325971,0.05466581,0,0,3.157504
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.04350628,0.04350628,0,0,0,0.04350628,0,0,0,0,0.04579609,0.04350628,0,0,1.609441,3.105192,0,0.04579609,-0.04579609,4.424889,73.748,0.1325971,0.04785691,0,0,3.105192
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.1717107,0.1717107,0,0,0,0.1717107,0,0,2.775558E-17,0,0.1807481,0.1717107,0,0,1.660325,3.059396,0,0.1807481,-0.1807481,4.234364,70.57259,0.1325971,0.1888817,0,0,3.059396
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.267688,0.267688,0,0,0,0.267688,10.04587,0,0,0.02689159,0.2817768,0.267688,0,0,1.861157,2.878648,0,0.2548852,-0.2548852,3.965691,66.09472,0.1325971,0.2944568,0.02151327,0,2.90554
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,0.9041291,0.9041291,0,0,0,0.9041291,22.17438,0,0,0.200485,0.9517148,0.9041291,0,0,2.144362,2.623763,0,0.7512299,-0.7512299,3.173826,52.89698,0.1325971,0.994542,0.160388,0,2.824248
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.144812,1.144812,0,0,0,1.144812,53.29143,0,2.220446E-16,0.6100864,1.205065,1.144812,0,0,2.979062,1.872533,0,0.5949783,-0.5949783,2.546663,42.4443,0.1325971,1.259293,0.4880691,0,2.482619
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.4112339,0.4112339,0,0,0,0.4112339,87.9851,0,0,0.3618246,0.4328778,0.4112339,0,0,3.640149,1.277555,0,0.07105322,-0.07105322,2.471766,41.19603,0.1325971,0.4523573,0.2894597,0,1.639379
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.06824078,0.06824078,0,0,0,0.06824078,432.1306,0,0,0.2948893,0.0718324,0.06824078,0,0,3.719097,1.206501,0.2230569,0,0.2230569,2.683377,44.72286,0.1325632,0.07506486,0.2359114,0,1.501391
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.6837602,0.6837602,0,0,0,0.6837602,50.14124,0,1.110223E-16,0.3428459,0.7197476,0.6837602,0,0,3.49604,1.407253,0,0.3769017,-0.3769017,2.286088,38.10138,0.1325632,0.7521362,0.2742767,0,1.750098
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.4470729,0.4470729,0,0,0,0.4470729,84.31615,0,0,0.3769546,0.470603,0.4470729,0,0,3.91482,1.030351,0,0.0936484,-0.0936484,2.187373,36.45615,0.1325632,0.4917802,0.3015637,0,1.407305
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,0.9085835,0.9085835,0,0,0,0.9085835,100.8864,0,0,0.9166369,0.9564036,0.9085835,0,0,4.018874,0.9367024,0,0.03976667,-0.03976667,2.145456,35.75752,0.1325632,0.9994418,0.7333096,0,1.853339
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,4.063059,0.8969358,0.4644766,0,0.4644766,2.586097,43.10153,0.1324927,0,0.3715813,0,1.361412
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.676571,0.676571,0,0,0,0.676571,63.24338,0,0,0.4278863,0.71218,0.676571,0,0,3.598583,1.314965,0,0.2842937,-0.2842937,2.286425,38.10701,0.1324927,0.7442281,0.3423091,0,1.742851
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.7527922,0.7527922,0,0,0,0.7527922,40.71114,0,1.110223E-16,0.3064702,0.7924129,0.7527922,0,0,3.914464,1.030671,0,0.4859426,-0.4859426,1.774197,29.56988,0.1324927,0.8280715,0.2451762,0,1.337141
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.03587706,0.03587706,0,0,0,0.03587706,510.1634,0,0,0.1830316,0.03776533,0.03587706,0,0,4.454401,0.5447284,0.1452663,0,0.1452663,1.912008,31.86674,0.1324707,0.03946477,0.1464253,0,0.72776
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.2108256,0.2108256,0,0,0,0.2108256,24.48751,0,2.775558E-17,0.05162593,0.2219216,0.2108256,0,0,4.309134,0.6754681,0,0.1702957,-0.1702957,1.732501,28.87496,0.1324707,0.2319081,0.04130074,0,0.727094
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.6394055,0.6394055,0.425,0,0.172125,0.6394055,0,0,0,0,0.2256901,0.2144056,0,0,4.498352,0.5051724,0,0.2256901,-0.2256901,1.494603,24.90999,0.1324707,0.7033461,0,1.7,0.5051724
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.265216,0.265216,1.7,0,0.5202,0.265216,0,0,0,0,0,0,1.434784,1.363045,4.749118,0.2794823,1.363045,0,1.363045,2.7877,46.46158,0.1327063,0.2917376,0,1.7,0.2794823
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.02999818,0.02999818,1.48263,0,0.4608579,0.02999818,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.386074,1.506223,1.38,0,1.38,4.096883,68.28126,0.1328635,0.032998,0,1.7,1.506223
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1513638,0.1513638,1.603995,0,0.4939907,0.1513638,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.006074,2.748223,1.38,0,1.38,5.406066,90.10093,0.133062,0.1665002,0,1.7,2.748223
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.02775324,0.02775324,0,0,0,0.02775324,0,0,3.469447E-18,0,0.02921394,0.02775324,0,0,0.6260737,3.990223,0,0.02921394,-0.02921394,5.375272,89.58769,0.133062,0.03052856,0,0,3.990223
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.07140925,0.07140925,0,0,0,0.07140925,0,0,0,0,0.07516763,0.07140925,0,0,0.6585336,3.961009,0,0.07516763,-0.07516763,5.296039,88.26714,0.133062,0.07855017,0,0,3.961009
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.06489391,0.06489391,0,0,0,0.06489391,0,0,1.387779E-17,0,0.06830937,0.06489391,0,0,0.7420532,3.885841,0,0.06830937,-0.06830937,5.224034,87.06706,0.133062,0.0713833,0,0,3.885841
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.1740783,0.1740783,0,0,0,0.1740783,0,0,2.775558E-17,0,0.1832403,0.1740783,0,0,0.8179525,3.817532,0,0.1832403,-0.1832403,5.030882,83.84786,0.133062,0.1914861,0,0,3.817532
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.135353,0.135353,0,0,0,0.135353,0,0,0,0,0.1424768,0.135353,0,0,1.021553,3.634291,0,0.1424768,-0.1424768,4.880698,81.34481,0.133062,0.1488883,0,0,3.634291
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.1983298,0.1983298,0,0,0,0.1983298,0,0,2.775558E-17,0,0.2087682,0.1983298,0,0,1.17986,3.491815,0,0.2087682,-0.2087682,4.660637,77.67713,0.133062,0.2181627,0,0,3.491815
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.2112791,0.2112791,0,0,0,0.2112791,0,0,2.775558E-17,0,0.222399,0.2112791,0,0,1.411825,3.283046,0,0.222399,-0.222399,4.426208,73.76999,0.133062,0.232407,0,0,3.283046
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.02660567,0.02660567,0,0,0,0.02660567,18.2881,0,3.469447E-18,0.00486567,0.02800597,0.02660567,0,0,1.658935,3.060647,0,0.0231403,-0.0231403,4.401816,73.36346,0.133062,0.02926623,0.003892536,0,3.065513
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.4398429,0.4398429,0,0,0,0.4398429,15.43523,0,5.551115E-17,0.06789076,0.4629925,0.4398429,0,0,1.684646,3.037507,0,0.3951018,-0.3951018,3.985342,66.42223,0.133062,0.4838272,0.05431261,0,3.105398
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.2772354,0.2772354,0,0,0,0.2772354,88.46282,0,5.551115E-17,0.2452502,0.2918267,0.2772354,0,0,2.123648,2.642405,0,0.04657647,-0.04657647,3.936246,65.60397,0.133062,0.3049589,0.1962002,0,2.887655
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,2.184864,2.184864,0.8048636,0,0.2758278,2.184864,7.539124,2.220446E-16,0,0.1647196,1.452632,1.38,0,0,2.1754,2.595829,0,1.287912,-1.287912,2.578668,42.97771,0.133062,2.40335,0.1317757,1.7,2.760548
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.6822086,0.6822086,1.7,0,0.5202,0.6822086,43.44687,0,0,0.2963983,0,0,1.017791,0.9669018,3.606413,1.307917,1.2633,0,1.2633,3.77714,62.9522,0.1333108,0.7504295,0.2371186,1.7,1.604315
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.377065,1.377065,1.7,0,0.5202,1.377065,21.13495,0,0,0.2910421,0,0,0.3229347,0.306788,2.343113,2.444887,0.5978301,0,0.5978301,4.344291,72.4047,0.1334269,1.514772,0.2328337,1.7,2.735929
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.441019,0,0.4494982,0,0,0,0,0.3763151,0,0,1.441019,1.368968,1.745283,2.982934,1.745283,0,1.745283,6.000012,100,0.1335124,0,0.3010521,1.7,3.359249
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.5289013,0.5289013,0,0,0,0.5289013,117.6224,0.06536807,0,0.6221063,0.5567383,0.5289013,0,0,0,4.553689,0,0,0,6.000012,100,0.1335124,0.5817915,0.497685,0,5.175795
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.2031239,0.2031239,0,0,0,0.2031239,126.2524,0.04263419,0,0.2564488,0.2138146,0.2031239,0,0,0,4.553689,0,0,0,6.000012,100,0.1335124,0.2234362,0.205159,0,4.810138
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.145743,1.145743,0,0,0,1.145743,36.50784,0,0,0.4182859,1.206045,1.145743,0,0,0,4.553689,0,0.7877593,-0.7877593,5.169641,86.16051,0.1335124,1.260317,0.3346288,0,4.971975
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.5826313,0.5826313,0,0,0,0.5826313,15.60726,0,0,0.09093282,0.6132962,0.5826313,0,0,0.8752881,3.76593,0,0.5223634,-0.5223634,4.619021,76.98354,0.1335124,0.6408945,0.07274625,0,3.856863
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.596075,0.596075,0,0,0,0.596075,26.549,0,1.110223E-16,0.158252,0.6274474,0.596075,0,0,1.455692,3.243566,0,0.4691954,-0.4691954,4.124446,68.74063,0.1335124,0.6556825,0.1266016,0,3.401818
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.5365223,0.5365223,0,0,0,0.5365223,15.37183,0,0,0.08247327,0.5647603,0.5365223,0,0,1.97702,2.774371,0,0.482287,-0.482287,3.616071,60.26773,0.1335124,0.5901746,0.06597862,0,2.856844
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.006687047,0.006687047,0,0,0,0.006687047,0,0,8.673617E-19,0,0.007038997,0.006687047,0,0,2.512895,2.292084,0,0.007038997,-0.007038997,3.608651,60.14407,0.1335124,0.007355752,0,0,2.292084
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.052404,1.052404,0,0,0,1.052404,0,0,0,0,1.107793,1.052404,0,0,2.520716,2.285045,0,1.107793,-1.107793,2.440934,40.68216,0.1335124,1.157644,0,0,2.285045
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.751597,1.177251,0,0,0,2.440934,40.68216,0.1335124,0,0,0,1.177251
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01564643,0.01564643,0,0,0,0.01564643,0,0,0,0,0.01646993,0.01564643,0,0,3.751597,1.177251,0,0.01646993,-0.01646993,2.423573,40.39281,0.1335124,0.01721108,0,0,1.177251
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.0663495,0.0663495,0,0,0,0.0663495,0,0,1.387779E-17,0,0.06984158,0.0663495,0,0,3.769897,1.160781,0,0.06984158,-0.06984158,2.349954,39.16582,0.1335124,0.07298445,0,0,1.160781
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.03660041,0.03660041,0,0,0,0.03660041,0,0,0,0,0.03852675,0.03660041,0,0,3.847499,1.09094,0,0.03852675,-0.03852675,2.309343,38.48898,0.1335124,0.04026045,0,0,1.09094
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.07811321,0.07811321,0,0,0,0.07811321,0,0,1.387779E-17,0,0.08222444,0.07811321,0,0,3.890306,1.052413,0,0.08222444,-0.08222444,2.222671,37.04444,0.1335124,0.08592454,0,0,1.052413
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.05086779,0.05086779,0,0,0,0.05086779,0,0,6.938894E-18,0,0.05354504,0.05086779,0,0,3.981667,0.9701886,0,0.05354504,-0.05354504,2.166229,36.10376,0.1335124,0.05595457,0,0,0.9701886
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1427237,0.1427237,0,0,0,0.1427237,0,0,0,0,0.1502354,0.1427237,0,0,4.041162,0.9166436,0,0.1502354,-0.1502354,2.007868,33.46439,0.1335124,0.156996,0,0,0.9166436
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.2757172,0.2757172,0,0,0,0.2757172,0,0,0,0,0.2902286,0.2757172,0,0,4.20809,0.7664081,0,0.2902286,-0.2902286,1.70194,28.36561,0.1335124,0.3032889,0,0,0.7664081
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1202443,0.1202443,0,0,0,0.1202443,0,0,0,0,0.126573,0.1202443,0,0,4.530566,0.4761796,0,0.126573,-0.126573,1.56852,26.14195,0.1335124,0.1322688,0,0,0.4761796
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.02939676,0.02939676,0,0,0,0.02939676,32.26879,0,3.469447E-18,0.009485977,0.03094395,0.02939676,0,0,4.671203,0.3496066,0,0.02145798,-0.02145798,1.545901,25.76497,0.1335124,0.03233643,0.007588781,0,0.3590926
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.2479051,0.2479051,0,0,0,0.2479051,20.80631,0,2.775558E-17,0.05157989,0.2609527,0.2479051,0,0,4.695045,0.3281486,0,0.2093728,-0.2093728,1.325203,22.08667,0.1335124,0.2726956,0.04126391,0,0.3797285
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.5162444,0.5162444,1.7,0,0.5202,0.5162444,27.88792,0,0,0.1439698,0,0,1.183756,1.124568,4.927681,0.1187758,1.268538,0,1.268538,2.528644,42.14397,0.1337588,0.5678688,0.1151759,1.7,0.2627456
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.4776036,0.4776036,1.7,0,0.5202,0.4776036,116.196,0,0,0.5549561,0,0,1.222396,1.161277,3.659144,1.26046,1.716233,0,1.716233,4.156805,69.27994,0.1339365,0.525364,0.4439649,1.7,1.815416
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.6224851,0.6224851,1.7,0,0.5202,0.6224851,112.7024,0,0,0.7015557,0,0,1.077515,1.023639,1.942911,2.805069,1.725195,0,1.725195,5.793468,96.55761,0.1341123,0.6847336,0.5612445,1.7,3.506625
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.8740056,0.8740056,0,0,0,0.8740056,52.47591,0,0,0.4586424,0.9200059,0.8740056,0,0,0.2177162,4.357744,0,0.4613635,-0.4613635,5.307148,88.4523,0.1341123,0.9614061,0.3669139,0,4.816387
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1548859,0.1548859,0,0,0,0.1548859,361.0378,0,0,0.5591965,0.1630377,0.1548859,0,0,0.7303423,3.896381,0.3961587,0,0.3961587,5.682978,94.7161,0.1340523,0.1703744,0.4473572,0,4.455577
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.8020976,0.8020976,0,0,0,0.8020976,46.6936,0,1.110223E-16,0.3745282,0.8443132,0.8020976,0,0,0.3341835,4.252924,0,0.469785,-0.469785,5.187781,86.46284,0.1340523,0.8823073,0.2996226,0,4.627452
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.6264184,0.6264184,0,0,0,0.6264184,76.1406,0,0,0.4769588,0.6593878,0.6264184,0,0,0.8561668,3.783139,0,0.182429,-0.182429,4.995484,83.2579,0.1340523,0.6890603,0.381567,0,4.260098
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.3530324,0.3530324,0,0,0,0.3530324,159.9255,0,0,0.5645887,0.371613,0.3530324,0,0,1.058866,3.60071,0.1929757,0,0.1929757,5.178556,86.3091,0.1340231,0.3883356,0.451671,0,4.165298
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.6817603,0.6817603,0,0,0,0.6817603,44.37848,0,0,0.3025548,0.7176424,0.6817603,0,0,0.8658901,3.774388,0,0.4150876,-0.4150876,4.741016,79.01677,0.1340231,0.7499363,0.2420439,0,4.076943
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,1.327098,3.3593,0.09261504,0,0.09261504,4.828878,80.48114,0.1340091,0,0.07409203,0,3.451915
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.14352,0.14352,0,0,0,0.14352,53.4003,0,0,0.07664013,0.1510737,0.14352,0,0,1.234483,3.442654,0,0.07443359,-0.07443359,4.750418,79.17348,0.1340091,0.1578721,0.06131211,0,3.519294
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.2557998,0.2557998,0,0,0,0.2557998,0,0,0,0,0.2692629,0.2557998,0,0,1.317187,3.36822,0,0.2692629,-0.2692629,4.46659,74.44302,0.1340091,0.2813798,0,0,3.36822
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,0.9170492,0.9170492,0,0,0,0.9170492,0,0,1.110223E-16,0,0.965315,0.9170492,0,0,1.616368,3.098957,0,0.965315,-0.965315,3.449059,57.4842,0.1340091,1.008754,0,0,3.098957
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.688941,2.133642,0,0,0,3.449059,57.4842,0.1340091,0,0,0,2.133642
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.06735689,0.06735689,0,0,0,0.06735689,0,0,0,0,0.070902,0.06735689,0,0,2.688941,2.133642,0,0.070902,-0.070902,3.374322,56.23858,0.1340091,0.07409258,0,0,2.133642
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.2453078,0.2453078,0,0,0,0.2453078,0,0,5.551115E-17,0,0.2582187,0.2453078,0,0,2.767721,2.06274,0,0.2582187,-0.2582187,3.102135,51.70215,0.1340091,0.2698385,0,0,2.06274
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.1699964,0.1699964,0,0,0,0.1699964,0,0,0,0,0.1789436,0.1699964,0,0,3.05463,1.804522,0,0.1789436,-0.1789436,2.913512,48.55844,0.1340091,0.186996,0,0,1.804522
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1361741,0.1361741,0,0,0,0.1361741,0,0,2.775558E-17,0,0.1433411,0.1361741,0,0,3.253457,1.625578,0,0.1433411,-0.1433411,2.762417,46.0402,0.1340091,0.1497915,0,0,1.625578
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.003873184,0.003873184,0,0,0,0.003873184,0,0,8.673617E-19,0,0.004077036,0.003873184,0,0,3.412724,1.482237,0,0.004077036,-0.004077036,2.75812,45.96857,0.1340091,0.004260503,0,0,1.482237
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.417254,1.47816,0,0,0,2.75812,45.96857,0.1340091,0,0,0,1.47816
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.06283458,0.06283458,0,0,0,0.06283458,0,0,1.387779E-17,0,0.06614166,0.06283458,0,0,3.417254,1.47816,0,0.06614166,-0.06614166,2.6884,44.80658,0.1340091,0.06911804,0,0,1.47816
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.1798893,0.1798893,0,0,0,0.1798893,0,0,2.775558E-17,0,0.1893572,0.1798893,0,0,3.490745,1.412018,0,0.1893572,-0.1893572,2.4888,41.47992,0.1340091,0.1978783,0,0,1.412018
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1174526,0.1174526,0,0,0,0.1174526,16.24444,0,0,0.01907953,0.1236344,0.1174526,0,0,3.701142,1.222661,0,0.1045548,-0.1045548,2.37859,39.64309,0.1340091,0.1291979,0.01526362,0,1.241741
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.383186,1.383186,0.425,0,0.172125,1.383186,23.74208,0,0,0.3283972,1.008617,0.9581861,0,0,3.817314,1.118106,0,0.6802198,-0.6802198,1.661575,27.69287,0.1340091,1.521505,0.2627177,1.7,1.446503
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.1872167,0.1872167,1.639848,0,0.5037786,0.1872167,448.0558,2.220446E-16,0,0.8388354,0,0,1.452632,1.38,4.573114,0.4378864,2.218835,0,2.218835,3.766547,62.77566,0.1340892,0.2059384,0.6710683,1.7,1.276722
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,1.1501,0,0.3700772,0,0,0,0,1.261684,0,0,1.1501,1.092595,2.354279,2.434838,2.354279,0,2.354279,6.000012,100,0.1339818,0,1.009347,1.7,3.696522
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.3833233,0.3833233,0,0,0,0.3833233,412.1709,1.176449,0,1.579947,0.4034982,0.3833233,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.4216557,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.5723433,0.5723433,0,0,0,0.5723433,273.6868,0.9639612,0,1.566428,0.6024666,0.5723433,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.6295776,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.7172365,0.7172365,0,0,0,0.7172365,202.6432,0.6984448,0,1.453431,0.7549857,0.7172365,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.7889601,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.7851189,0.7851189,0,0,0,0.7851189,108.0743,0.02207108,0,0.8485121,0.826441,0.7851189,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.8636308,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.7092714,0.7092714,0,0,0,0.7092714,205.7944,0.7130393,0,1.459641,0.7466015,0.7092714,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.7801986,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.6270737,0.6270737,0,0,0,0.6270737,190.5336,0.5347085,0,1.194786,0.6600776,0.6270737,0,0,0,4.553689,0,0,0,6.000012,100,0.1339818,0.6897811,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.552228,1.552228,0.425,0,0.172125,1.552228,50.20388,0,0,0.7792787,1.186556,1.127228,0,0,0,4.553689,0,0.407277,-0.407277,5.570704,92.84489,0.1339818,1.707451,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.04813261,0,0.5006626,0,0,0,0,0.45253,4.146412,0.45253,0,0.45253,6.000012,100,0.1339138,0,0.4005301,0,4.647075
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,2.151708,2.151708,0.771708,0,0.2667763,2.151708,3.916466,2.220446E-16,0,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1339138,2.366879,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,0.9288363,0.9288363,1.7,0,0.5202,0.9288363,0,0,0,0,0,0,0.7711638,0.7326056,1.520401,3.185328,0.7326056,0,0.7326056,5.252644,87.54389,0.134066,1.02172,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,0.9976183,0.9976183,0,0,0,0.9976183,0,0,1.110223E-16,0,1.050124,0.9976183,0,0,0.7877952,3.844673,0,1.050124,-1.050124,4.145716,69.09512,0.134066,1.09738,0,0,3.844673
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.7677509,0.7677509,0,0,0,0.7677509,0,0,1.110223E-16,0,0.8081588,0.7677509,0,0,1.9546,2.794549,0,0.8081588,-0.8081588,3.293841,54.89724,0.134066,0.844526,0,0,2.794549
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1044243,0.1044243,0,0,0,0.1044243,0,0,1.387779E-17,0,0.1099204,0.1044243,0,0,2.852554,1.98639,0,0.1099204,-0.1099204,3.177975,52.96614,0.134066,0.1148668,0,0,1.98639
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.05284992,0.05284992,0,0,0,0.05284992,0,0,6.938894E-18,0,0.0556315,0.05284992,0,0,2.974688,1.87647,0,0.0556315,-0.0556315,3.119334,51.9888,0.134066,0.05813491,0,0,1.87647
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1697166,0.1697166,0,0,0,0.1697166,0,0,0,0,0.178649,0.1697166,0,0,3.036501,1.820838,0,0.178649,-0.178649,2.931022,48.85027,0.134066,0.1866882,0,0,1.820838
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.08898442,0.08898442,0,0,0,0.08898442,0,0,0,0,0.09366781,0.08898442,0,0,3.235,1.642189,0,0.09366781,-0.09366781,2.832287,47.20469,0.134066,0.09788287,0,0,1.642189
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339075,1.548521,0,0,0,2.832287,47.20469,0.134066,0,0,0,1.548521
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.09305398,0.09305398,0,0,0,0.09305398,0,0,1.387779E-17,0,0.09795156,0.09305398,0,0,3.339075,1.548521,0,0.09795156,-0.09795156,2.729037,45.48386,0.134066,0.1023594,0,0,1.548521
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1102394,0.1102394,0,0,0,0.1102394,0,0,1.387779E-17,0,0.1160415,0.1102394,0,0,3.44791,1.45057,0,0.1160415,-0.1160415,2.606719,43.44522,0.134066,0.1212633,0,0,1.45057
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.576845,1.334528,0,0,0,2.606719,43.44522,0.134066,0,0,0,1.334528
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.3169975,0.3169975,0,0,0,0.3169975,4.757795,0,5.551115E-17,0.01508209,0.3336816,0.3169975,0,0,3.576845,1.334528,0,0.3185995,-0.3185995,2.270885,37.84801,0.134066,0.3486973,0.01206567,0,1.34961
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,0.9100195,0.9100195,0,0,0,0.9100195,29.34967,0,1.110223E-16,0.2670877,0.9579152,0.9100195,0,0,3.930845,1.015929,0,0.6908275,-0.6908275,1.542689,25.71144,0.134066,1.001021,0.2136702,0,1.283016
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,1.98176,1.98176,1.007674,0,0.331195,1.98176,35.33488,0,0,0.7002525,1.025354,0.974086,0,0,4.698431,0.3251012,0,0.3251012,-0.3251012,1.200002,20,0.134066,2.179936,0.5602021,1.7,1.025354
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.7912639,0.7912639,1.7,0,0.5202,0.7912639,153.4867,0,0,1.214484,0,0,0.9087361,0.8632993,5.059654,0,2.077784,0,2.077784,3.171161,52.85258,0.1341869,0.8703902,0.9715876,1.7,1.214484
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.3754132,0.3754132,1.7,0,0.5202,0.3754132,420.12,0,0,1.577186,0,0,1.324587,1.258357,2.981871,1.870005,2.835544,0,2.835544,5.861194,97.68637,0.1341939,0.4129545,1.261749,1.7,3.447191
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.8289669,0.8289669,0,0,0,0.8289669,192.733,0.578769,0,1.597693,0.8725967,0.8289669,0,0,0.146327,4.421995,0.146327,0,0.146327,6.000012,100,0.134172,0.9118636,1.278154,0,6.019688
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.06906121,0.06906121,0,0,0,0.06906121,2430.598,1.605904,0,1.6786,0.07269601,0.06906121,0,0,0,4.553689,0,0,0,6.000012,100,0.134172,0.07596733,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.026002,1.026002,0,0,0,1.026002,177.1596,0.7376595,0,1.817662,1.080002,1.026002,0,0,0,4.553689,0,0,0,6.000012,100,0.134172,1.128602,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.7104071,0.7104071,0,0,0,0.7104071,202.3375,0.6896233,0,1.43742,0.747797,0.7104071,0,0,0,4.553689,0,0,0,6.000012,100,0.134172,0.7814478,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.6325669,0.6325669,0,0,0,0.6325669,155.5434,0.3180564,0,0.9839163,0.6658599,0.6325669,0,0,0,4.553689,0,0,0,6.000012,100,0.134172,0.6958236,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.346332,0.346332,0,0,0,0.346332,240.795,0.4693902,0,0.8339502,0.36456,0.346332,0,0,0,4.553689,0,0,0,6.000012,100,0.134172,0.3809652,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.357137,1.357137,0.425,0,0.172125,1.357137,33.68921,1.110223E-16,0,0.4572088,0.9811967,0.9321369,0,0,0,4.553689,0,0.5239879,-0.5239879,5.44768,90.79449,0.134172,1.492851,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,1.920024,1.920024,0.540024,0,0.2035266,1.920024,4.407077,2.220446E-16,2.220446E-16,0.08461694,1.452632,1.38,0,0,0.5822089,4.029701,0,1.368015,-1.368015,4.005666,66.76097,0.134172,2.112026,0.06769355,1.7,4.114318
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.102225,2.661686,1.38,0,1.38,5.314849,88.58064,0.1343128,0,0,1.7,2.661686
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.1830393,0.1830393,0,0,0,0.1830393,0,0,0,0,0.1926729,0.1830393,0,0,0.7222251,3.903686,0,0.1926729,-0.1926729,5.111754,85.19573,0.1343128,0.2013432,0,0,3.903686
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.2807346,0.2807346,0,0,0,0.2807346,0,0,5.551115E-17,0,0.2955101,0.2807346,0,0,0.9363062,3.711013,0,0.2955101,-0.2955101,4.800259,80.00416,0.1343128,0.308808,0,0,3.711013
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1287649,0.1287649,0,0,0,0.1287649,0,0,2.775558E-17,0,0.135542,0.1287649,0,0,1.264651,3.415503,0,0.135542,-0.135542,4.657385,77.62293,0.1343128,0.1416414,0,0,3.415503
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1607059,0.1607059,0,0,0,0.1607059,0,0,0,0,0.1691641,0.1607059,0,0,1.415253,3.279961,0,0.1691641,-0.1691641,4.479071,74.65102,0.1343128,0.1767765,0,0,3.279961
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.05596141,0.05596141,0,0,0,0.05596141,0,0,0,0,0.05890675,0.05596141,0,0,1.603213,3.110797,0,0.05890675,-0.05890675,4.416977,73.61614,0.1343128,0.06155755,0,0,3.110797
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01455534,0.01455534,0,0,0,0.01455534,0,0,1.734723E-18,0,0.01532141,0.01455534,0,0,1.668665,3.05189,0,0.01532141,-0.01532141,4.400827,73.34697,0.1343128,0.01601088,0,0,3.05189
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.08411694,0.08411694,0,0,0,0.08411694,0,0,0,0,0.08854415,0.08411694,0,0,1.685689,3.036569,0,0.08854415,-0.08854415,4.307493,71.79141,0.1343128,0.09252863,0,0,3.036569
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.0921203,0.0921203,0,0,0,0.0921203,0,0,0,0,0.09696874,0.0921203,0,0,1.784071,2.948025,0,0.09696874,-0.09696874,4.205279,70.08785,0.1343128,0.1013323,0,0,2.948025
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.08136265,0.08136265,0,0,0,0.08136265,0,0,1.387779E-17,0,0.08564489,0.08136265,0,0,1.891814,2.851056,0,0.08564489,-0.08564489,4.115002,68.58323,0.1343128,0.08949891,0,0,2.851056
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1157594,0.1157594,0,0,0,0.1157594,0,0,0,0,0.121852,0.1157594,0,0,1.986975,2.765411,0,0.121852,-0.121852,3.986558,66.4425,0.1343128,0.1273354,0,0,2.765411
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.122366,2.643559,0.0242432,0,0.0242432,4.009558,66.82583,0.1343092,0,0.01939456,0,2.667802
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.7276606,0.7276606,0,0,0,0.7276606,43.35367,0,1.110223E-16,0.3154676,0.7659585,0.7276606,0,0,2.098123,2.665378,0,0.450491,-0.450491,3.534698,58.91152,0.1343092,0.8004267,0.2523741,0,2.980846
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.7378344,0.7378344,0,0,0,0.7378344,56.67489,0,0,0.4181669,0.7766678,0.7378344,0,0,2.598669,2.214887,0,0.3585009,-0.3585009,3.156805,52.61332,0.1343092,0.8116179,0.3345335,0,2.633054
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.7312245,0.7312245,0,0,0,0.7312245,87.96538,0,1.110223E-16,0.6432244,0.7697099,0.7312245,0,0,2.997003,1.856386,0,0.1264856,-0.1264856,3.023478,50.39119,0.1343092,0.8043469,0.5145795,0,2.49961
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.5191112,0.5191112,0,0,0,0.5191112,148.1007,0,0,0.7688071,0.5464328,0.5191112,0,0,3.137543,1.7299,0.2223743,0,0.2223743,3.234441,53.90723,0.134276,0.5710223,0.6150457,0,2.498708
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1401767,0.1401767,0,0,0,0.1401767,767.9294,0,0,1.076458,0.1475544,0.1401767,0,0,2.915168,1.930037,0.9289033,0,0.9289033,4.115675,68.59445,0.1341374,0.1541943,0.8611661,0,3.006495
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.4583229,0.4583229,0,0,0,0.4583229,368.4379,0,0,1.688636,0.4824452,0.4583229,0,0,1.986265,2.76605,1.20619,0,1.20619,5.259968,87.66596,0.1339578,0.5041552,1.350908,0,4.454686
