Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.090637,1.090637,0,0,0,1.090637,141.9347,0,0,1.547992,1.148039,1.090637,0,0,0.7800747,3.851622,0.3999537,0,0.3999537,5.639398,93.98977,0.1338984,1.199701,1.238394,0,5.399614
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.536668,1.536668,0.425,0,0.172125,1.536668,50.91535,0,2.220446E-16,0.7823998,1.170177,1.111668,0,0,0.380121,4.21158,0,0.3877769,-0.3877769,5.230645,87.17724,0.1338984,1.690335,0.6259199,1.7,4.99398
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.4934854,0.4934854,0,0,0,0.4934854,134.2504,0,0,0.6625062,0.5194583,0.4934854,0,0,0.8109842,3.823803,0.1430479,0,0.1430479,5.366352,89.43902,0.1338772,0.5428339,0.530005,0,4.48631
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.3667394,0.3667394,0,0,0,0.3667394,152.1207,0,0,0.5578867,0.3860415,0.3667394,0,0,0.6679363,3.952546,0.1718452,0,0.1718452,5.529379,92.15613,0.1338517,0.4034133,0.4463094,0,4.510433
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.4563033,0.4563033,0,0,0,0.4563033,98.6598,0,0,0.4501879,0.4803193,0.4563033,0,0,0.496091,4.107207,0,0.03013136,-0.03013136,5.497618,91.62678,0.1338517,0.5019336,0.3601503,0,4.557395
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.5295703,4.077075,0.08056931,0,0.08056931,5.574052,92.90069,0.1338397,0,0.06445545,0,4.157645
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.8181841,0.8181841,0,0,0,0.8181841,0,0,1.110223E-16,0,0.8612465,0.8181841,0,0,0.449001,4.149588,0,0.8612465,-0.8612465,4.666219,77.77016,0.1338397,0.9000026,0,0,4.149588
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.7566857,0.7566857,0,0,0,0.7566857,0,0,0,0,0.7965113,0.7566857,0,0,1.405941,3.288342,0,0.7965113,-0.7965113,3.826622,63.77691,0.1338397,0.8323543,0,0,3.288342
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.7074728,0.7074728,0,0,0,0.7074728,0,0,0,0,0.7447082,0.7074728,0,0,2.290954,2.49183,0,0.7447082,-0.7447082,3.041631,50.69374,0.1338397,0.7782201,0,0,2.49183
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.03234534,0.03234534,0,0,0,0.03234534,0,0,0,0,0.03404772,0.03234534,0,0,3.118408,1.747122,0,0.03404772,-0.03404772,3.005741,50.09559,0.1338397,0.03557987,0,0,1.747122
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.3053678,0.3053678,0,0,0,0.3053678,0,0,5.551115E-17,0,0.3214398,0.3053678,0,0,3.156239,1.713074,0,0.3214398,-0.3214398,2.666914,44.44848,0.1338397,0.3359045,0,0,1.713074
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.002772547,0.002772547,0,0,0,0.002772547,0,0,0,0,0.00291847,0.002772547,0,0,3.513394,1.391635,0,0.00291847,-0.00291847,2.663838,44.39721,0.1338397,0.003049801,0,0,1.391635
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.04500096,0.04500096,0,0,0,0.04500096,0,0,6.938894E-18,0,0.04736943,0.04500096,0,0,3.516636,1.388716,0,0.04736943,-0.04736943,2.613906,43.56501,0.1338397,0.04950105,0,0,1.388716
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.0666907,0.0666907,0,0,0,0.0666907,0,0,0,0,0.07020073,0.0666907,0,0,3.569269,1.341347,0,0.07020073,-0.07020073,2.539908,42.33171,0.1338397,0.07335977,0,0,1.341347
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.07745716,0.07745716,0,0,0,0.07745716,0,0,0,0,0.08153386,0.07745716,0,0,3.64727,1.271146,0,0.08153386,-0.08153386,2.453964,40.89931,0.1338397,0.08520288,0,0,1.271146
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1722511,0.1722511,0,0,0,0.1722511,0,0,2.775558E-17,0,0.1813169,0.1722511,0,0,3.737863,1.189612,0,0.1813169,-0.1813169,2.262839,37.71391,0.1338397,0.1894762,0,0,1.189612
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.08618087,0.08618087,0,0,0,0.08618087,0,0,1.387779E-17,0,0.0907167,0.08618087,0,0,3.939327,1.008295,0,0.0907167,-0.0907167,2.167215,36.12018,0.1338397,0.09479895,0,0,1.008295
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1287198,0.1287198,0,0,0,0.1287198,19.26461,0,2.775558E-17,0.02479737,0.1354945,0.1287198,0,0,4.040123,0.9175785,0,0.1106972,-0.1106972,2.05053,34.17543,0.1338397,0.1415918,0.0198379,0,0.9423758
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.035571,1.035571,0.425,0,0.172125,1.035571,23.86914,0,0,0.2471818,0.6427059,0.6105705,0,0,4.16312,0.8068813,0,0.3955241,-0.3955241,1.633611,27.2268,0.1338397,1.139128,0.1977454,1.7,1.054063
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.5964772,0.5964772,1.7,0,0.5202,0.5964772,99.48022,0,0,0.5933768,0,0,1.103523,1.048347,4.602591,0.4113573,1.641724,0,1.641724,3.191087,53.18467,0.1340246,0.6561249,0.4747014,1.7,1.004734
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.05115978,0.05115978,1.503791,0,0.466635,0.05115978,1501.523,2.220446E-16,0,0.7681757,0,0,1.452632,1.38,2.960867,1.888908,2.148176,0,2.148176,5.229025,87.15025,0.134068,0.05627576,0.6145406,1.7,2.657084
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.002752907,0,0.8154444,0,0,0,0,0.8126915,3.822267,0.8126915,0,0.8126915,6.000012,100,0.1339478,0,0.6523556,0,4.637711
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.07238818,0.07238818,0,0,0,0.07238818,1265.008,0.8395179,0,0.915716,0.07619808,0.07238818,0,0,0,4.553689,0,0,0,6.000012,100,0.1339478,0.07962699,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,0.9923146,0.9923146,0,0,0,0.9923146,106.7848,0.01509903,0,1.059641,1.044542,0.9923146,0,0,0,4.553689,0,0,0,6.000012,100,0.1339478,1.091546,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339478,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.3146364,0.3146364,0,0,0,0.3146364,296.347,0.6012191,0,0.9324153,0.3311962,0.3146364,0,0,0,4.553689,0,0,0,6.000012,100,0.1339478,0.3461,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.08228735,0.08228735,0,0,0,0.08228735,266.0596,0.1323151,0,0.2189334,0.08661826,0.08228735,0,0,0,4.553689,0,0,0,6.000012,100,0.1339478,0.09051608,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.5632634,0.5632634,0,0,0,0.5632634,88.21776,0,0,0.4968983,0.5929088,0.5632634,0,0,0,4.553689,0,0.09601048,-0.09601048,5.898808,98.31327,0.1339478,0.6195897,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.04555909,0,0.1522374,0,0,0,0,0.1066783,4.457678,0.1066783,0,0.1066783,6.000012,100,0.133932,0,0.1217899,0,4.609916
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.3480772,0.3480772,0,0,0,0.3480772,24.58425,0,5.551115E-17,0.08557218,0.366397,0.3480772,0,0,0,4.553689,0,0.2808248,-0.2808248,5.703997,95.06642,0.133932,0.3828849,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.3123503,0.3123503,0,0,0,0.3123503,0,0,0,0,0.3287898,0.3123503,0,0,0.3120276,4.272864,0,0.3287898,-0.3287898,5.357422,89.29018,0.133932,0.3435853,0,0,4.272864
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.674173,1.674173,0.425,0,0.172125,1.674173,0,0,0,0,1.314919,1.249173,0,0,0.6773496,3.944074,0,1.314919,-1.314919,3.971375,66.18945,0.133932,1.841591,0,1.7,3.944074
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.2594077,0.2594077,1.7,0,0.5202,0.2594077,0,0,0,0,0,0,1.440592,1.368563,2.138371,2.629155,1.368563,0,1.368563,5.269708,87.82829,0.1341561,0.2853485,0,1.7,2.629155
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.05547457,0.05547457,0,0,0,0.05547457,0,0,6.938894E-18,0,0.05839429,0.05547457,0,0,0.7698083,3.860862,0,0.05839429,-0.05839429,5.208155,86.80241,0.1341561,0.06102203,0,0,3.860862
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.07539705,0.07539705,0,0,0,0.07539705,0,0,0,0,0.07936531,0.07539705,0,0,0.8346909,3.802467,0,0.07936531,-0.07936531,5.124496,85.4081,0.1341561,0.08293676,0,0,3.802467
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.2438363,0.2438363,0,0,0,0.2438363,0,0,0,0,0.2566698,0.2438363,0,0,0.9228745,3.723102,0,0.2566698,-0.2566698,4.853942,80.89888,0.1341561,0.2682199,0,0,3.723102
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.2537136,0.2537136,0,0,0,0.2537136,0,0,0,0,0.267067,0.2537136,0,0,1.208063,3.466432,0,0.267067,-0.267067,4.572429,76.207,0.1341561,0.279085,0,0,3.466432
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.2204167,0.2204167,0,0,0,0.2204167,0,0,2.775558E-17,0,0.2320176,0.2204167,0,0,1.504804,3.199365,0,0.2320176,-0.2320176,4.327861,72.13087,0.1341561,0.2424584,0,0,3.199365
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1509564,0.1509564,0,0,0,0.1509564,0,0,2.775558E-17,0,0.1589015,0.1509564,0,0,1.762602,2.967348,0,0.1589015,-0.1589015,4.160365,69.33927,0.1341561,0.166052,0,0,2.967348
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.1716791,0.1716791,0,0,0,0.1716791,0,0,2.775558E-17,0,0.1807148,0.1716791,0,0,1.939159,2.808446,0,0.1807148,-0.1807148,3.969874,66.16444,0.1341561,0.188847,0,0,2.808446
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.139953,2.627731,0,0,0,3.969874,66.16444,0.1341561,0,0,0,2.627731
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01268753,0.01268753,0,0,0,0.01268753,96.24148,0,1.734723E-18,0.01221067,0.0133553,0.01268753,0,0,2.139953,2.627731,0,0.001144629,-0.001144629,3.968668,66.14433,0.1341561,0.01395629,0.009768536,0,2.639942
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.4382983,0.4382983,0,0,0,0.4382983,23.00209,0,5.551115E-17,0.1008178,0.4613667,0.4382983,0,0,2.141225,2.626587,0,0.3605489,-0.3605489,3.588616,59.81014,0.1341561,0.4821282,0.08065421,0,2.727404
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.4270931,0.4270931,0,0,0,0.4270931,66.50878,0,0,0.2840544,0.4495716,0.4270931,0,0,2.541835,2.266038,0,0.1655173,-0.1655173,3.414145,56.90231,0.1341561,0.4698024,0.2272435,0,2.550092
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.298694,1.298694,0.425,0,0.172125,1.298694,38.30521,0,0,0.4974677,0.9196783,0.8736944,0,0,2.725743,2.10052,0,0.4222107,-0.4222107,2.969096,49.48484,0.1341561,1.428564,0.3979741,1.7,2.597988
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.6937377,0.6937377,1.7,0,0.5202,0.6937377,84.22146,0,0,0.584276,0,0,1.006262,0.9559492,3.194866,1.67831,1.540225,0,1.540225,4.430282,73.83789,0.1343541,0.7631115,0.4674208,1.7,2.262586
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.5180042,0.5180042,1.318264,0,0.4159862,0.5180042,156.8059,0,0,0.8122614,0,0,0.8002602,0.7602472,1.654641,3.064512,1.572509,0,1.572509,5.922095,98.70139,0.1344196,0.5698047,0.6498091,1.7,3.876774
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.060113,1.060113,0,0,0,1.060113,65.09367,0,0,0.6900663,1.115908,1.060113,0,0,0.08213197,4.47977,0,0.4258418,-0.4258418,5.473218,91.22012,0.1344196,1.166124,0.552053,0,5.169837
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.2034267,0.2034267,0,0,0,0.2034267,538.0521,0.3251187,0,1.094542,0.2141334,0.2034267,0,0,0.5552895,4.053928,0.5552895,0,0.5552895,6.000012,100,0.1343377,0.2237694,0.8756332,0,5.14847
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.078382,1.078382,0,0,0,1.078382,53.68763,0,2.220446E-16,0.5789579,1.135139,1.078382,0,0,0,4.553689,0,0.5561813,-0.5561813,5.413745,90.22891,0.1343377,1.18622,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.4473484,0.4473484,0,0,0,0.4473484,55.41914,0,0,0.2479166,0.470893,0.4473484,0,0,0.6179792,3.997508,0,0.2229764,-0.2229764,5.178708,86.31162,0.1343377,0.4920832,0.1983333,0,4.245424
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.5694116,0.5694116,0,0,0,0.5694116,6.744052,1.110223E-16,0,0.03840142,0.5993807,0.5694116,0,0,0.8657307,3.774531,0,0.5609792,-0.5609792,4.587384,76.45625,0.1343377,0.6263528,0.03072114,0,3.812933
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.152084,1.152084,0,0,0,1.152084,16.27253,0,0,0.1874732,1.21272,1.152084,0,0,1.489041,3.213552,0,1.025247,-1.025247,3.506679,58.44452,0.1343377,1.267293,0.1499786,0,3.401025
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.3586787,0.3586787,0,0,0,0.3586787,18.96705,0,5.551115E-17,0.06803078,0.3775565,0.3586787,0,0,2.628204,2.188305,0,0.3095257,-0.3095257,3.18041,53.00672,0.1343377,0.3945465,0.05442462,0,2.256336
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.139939,1.139939,0,0,0,1.139939,0,0,0,0,1.199935,1.139939,0,0,2.972122,1.878779,0,1.199935,-1.199935,1.915567,31.92605,0.1343377,1.253932,0,0,1.878779
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.3781107,0.3781107,0,0,0,0.3781107,0,0,5.551115E-17,0,0.3980113,0.3781107,0,0,4.305383,0.678844,0,0.3980113,-0.3980113,1.496026,24.93372,0.1343377,0.4159218,0,0,0.678844
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,2.043525,1.966791,1.7,0,0.5202,1.966791,0,0,0.07673403,0,0.2808328,0.2667911,0,0,4.747618,0.2808328,0,0.2808328,-0.2808328,1.200002,20,0.1343377,2.247878,0,1.7,0.2808328
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.3112676,0.3112676,1.7,0,0.5202,0.3112676,0,0,0,0,0,0,1.388732,1.319296,5.059654,0,1.319296,0,1.319296,2.451596,40.85986,0.1345672,0.3423943,0,1.7,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.1915581,0.1915581,1.64419,0,0.5049638,0.1915581,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.740359,1.187366,1.38,0,1.38,3.760779,62.67953,0.1347685,0.2107139,0,1.7,1.187366
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.007544585,0.007544585,1.460176,0,0.4547281,0.007544585,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.360358,2.429366,1.38,0,1.38,5.069962,84.4992,0.1349083,0.008299043,0,1.7,2.429366
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.2869352,0.2869352,0,0,0,0.2869352,0,0,0,0,0.302037,0.2869352,0,0,0.9803585,3.671366,0,0.302037,-0.302037,4.751587,79.19296,0.1349083,0.3156287,0,0,3.671366
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.1872315,0.1872315,0,0,0,0.1872315,0,0,2.775558E-17,0,0.1970858,0.1872315,0,0,1.315955,3.369329,0,0.1970858,-0.1970858,4.54384,75.73052,0.1349083,0.2059546,0,0,3.369329
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.2294173,0.2294173,0,0,0,0.2294173,0,0,2.775558E-17,0,0.2414919,0.2294173,0,0,1.534939,3.172243,0,0.2414919,-0.2414919,4.289286,71.48795,0.1349083,0.252359,0,0,3.172243
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.1862884,0.1862884,0,0,0,0.1862884,0,0,2.775558E-17,0,0.196093,0.1862884,0,0,1.803264,2.930752,0,0.196093,-0.196093,4.082586,68.04296,0.1349083,0.2049172,0,0,2.930752
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.2135252,0.2135252,0,0,0,0.2135252,0,0,2.775558E-17,0,0.2247633,0.2135252,0,0,2.021145,2.734658,0,0.2247633,-0.2247633,3.845664,64.09428,0.1349083,0.2348777,0,0,2.734658
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.2243675,0.2243675,0,0,0,0.2243675,10.24945,0,2.775558E-17,0.02299642,0.2361763,0.2243675,0,0,2.270882,2.509895,0,0.2131798,-0.2131798,3.620953,60.34909,0.1349083,0.2468042,0.01839714,0,2.532892
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.6176436,0.6176436,0,0,0,0.6176436,42.43236,0,0,0.2620807,0.6501511,0.6176436,0,0,2.507748,2.296715,0,0.3880704,-0.3880704,3.211891,53.53141,0.1349083,0.679408,0.2096646,0,2.558796
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.3850272,0.3850272,0,0,0,0.3850272,128.0604,0,0,0.4930674,0.4052918,0.3850272,0,0,2.938938,1.908645,0.08777557,0,0.08777557,3.295162,54.91926,0.1348954,0.42353,0.3944539,0,2.401712
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,2.851162,1.987643,0.7967128,0,0.7967128,4.05099,67.51637,0.1347782,0,0.6373702,0,2.784356
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.7187102,0.7187102,0,0,0,0.7187102,109.0631,0,0,0.7838477,0.756537,0.7187102,0,0,2.054449,2.704684,0.0273107,0,0.0273107,4.0769,67.94819,0.1347741,0.7905812,0.6270782,0,3.488532
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.8217959,0.8217959,0,0,0,0.8217959,93.50269,1.110223E-16,0,0.7684013,0.8650483,0.8217959,0,0,2.027139,2.729264,0,0.09664702,-0.09664702,3.975024,66.25027,0.1347741,0.9039755,0.614721,0,3.497665
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.1845712,0.1845712,0,0,0,0.1845712,464.4448,0,0,0.8572313,0.1942855,0.1845712,0,0,2.134524,2.632617,0.6629458,0,0.6629458,4.60395,76.73235,0.1346768,0.2030283,0.685785,0,3.489848
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,1.471578,3.229268,0.2084695,0,0.2084695,4.801722,80.02853,0.1346462,0,0.1667756,0,3.437738
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.6552074,0.6552074,0,0,0,0.6552074,121.875,0,0,0.7985343,0.689692,0.6552074,0,0,1.263109,3.416891,0.1088423,0,0.1088423,4.904978,81.74947,0.1346302,0.7207281,0.6388274,0,4.215425
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.5071088,0.5071088,0,0,0,0.5071088,64.46233,0,0,0.3268942,0.5337988,0.5071088,0,0,1.154267,3.514849,0,0.2069046,-0.2069046,4.686882,78.11454,0.1346302,0.5578197,0.2615153,0,3.841743
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.05374327,0.05374327,0,0,0,0.05374327,621.1943,0,0,0.3338501,0.05657186,0.05374327,0,0,1.384161,3.307944,0.2772783,0,0.2772783,4.949931,82.49869,0.1345895,0.05911759,0.2670801,0,3.641794
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.5568884,0.5568884,0,0,0,0.5568884,33.63768,0,0,0.1873243,0.5861983,0.5568884,0,0,1.106882,3.557495,0,0.398874,-0.398874,4.529481,75.4912,0.1345895,0.6125773,0.1498595,0,3.744819
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.335221,1.335221,0.425,0,0.172125,1.335221,5.908976,0,2.220446E-16,0.07889789,0.9581275,0.9102211,0,0,1.550076,3.158621,0,0.8792296,-0.8792296,3.602692,60.04474,0.1345895,1.468743,0.06311831,1.7,3.237519
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.036132,1.036132,1.7,0,0.5202,1.036132,0,0,0,0,0,0,0.6638677,0.6306742,2.526998,2.279391,0.6306742,0,0.6306742,4.201002,70.01656,0.1347163,1.139746,0,1.7,2.279391
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.8851963,0.8851963,1.7,0,0.5202,0.8851963,0,0,0,0,0,0,0.8148037,0.7740635,1.896323,2.846998,0.7740635,0,0.7740635,4.935343,82.25555,0.1348717,0.973716,0,1.7,2.846998
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.4354553,0.4354553,0,0,0,0.4354553,0,0,5.551115E-17,0,0.458374,0.4354553,0,0,1.12226,3.543655,0,0.458374,-0.458374,4.452174,74.20276,0.1348717,0.4790009,0,0,3.543655
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.631564,3.085281,0,0,0,4.452174,74.20276,0.1348717,0,0,0,3.085281
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.02662986,0.02662986,0,0,0,0.02662986,0,0,3.469447E-18,0,0.02803143,0.02662986,0,0,1.631564,3.085281,0,0.02803143,-0.02803143,4.422626,73.7103,0.1348717,0.02929284,0,0,3.085281
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.2309836,0.2309836,0,0,0,0.2309836,0,0,2.775558E-17,0,0.2431407,0.2309836,0,0,1.66271,3.05725,0,0.2431407,-0.2431407,4.166334,69.43876,0.1348717,0.254082,0,0,3.05725
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.2617218,0.2617218,0,0,0,0.2617218,0,0,5.551115E-17,0,0.2754966,0.2617218,0,0,1.932867,2.814109,0,0.2754966,-0.2754966,3.875935,64.59879,0.1348717,0.2878939,0,0,2.814109
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1088905,0.1088905,0,0,0,0.1088905,0,0,1.387779E-17,0,0.1146215,0.1088905,0,0,2.238974,2.538612,0,0.1146215,-0.1146215,3.755113,62.58509,0.1348717,0.1197795,0,0,2.538612
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.02328117,0.02328117,0,0,0,0.02328117,0,0,3.469447E-18,0,0.02450649,0.02328117,0,0,2.366331,2.423991,0,0.02450649,-0.02450649,3.729281,62.15456,0.1348717,0.02560928,0,0,2.423991
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.06005915,0.06005915,0,0,0,0.06005915,0,0,1.387779E-17,0,0.06322016,0.06005915,0,0,2.393561,2.399484,0,0.06322016,-0.06322016,3.662641,61.0439,0.1348717,0.06606507,0,0,2.399484
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01589977,0.01589977,0,0,0,0.01589977,0,0,0,0,0.0167366,0.01589977,0,0,2.463805,2.336264,0,0.0167366,-0.0167366,3.644999,60.74987,0.1348717,0.01748975,0,0,2.336264
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1544857,0.1544857,0,0,0,0.1544857,5.909242,0,0,0.009128934,0.1626165,0.1544857,0,0,2.482401,2.319528,0,0.1534876,-0.1534876,3.483209,58.05337,0.1348717,0.1699343,0.007303147,0,2.328657
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.557443,0.557443,0,0,0,0.557443,46.22848,0,0,0.2576975,0.5867822,0.557443,0,0,2.652943,2.16604,0,0.3290847,-0.3290847,3.136323,52.27195,0.1348717,0.6131874,0.206158,0,2.423738
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.6435485,0.6435485,0,0,0,0.6435485,103.383,0,0,0.66532,0.6774195,0.6435485,0,0,3.018593,1.836955,0,0.0120995,-0.0120995,3.123569,52.05938,0.1348717,0.7079034,0.532256,0,2.502275
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.6232799,0.6232799,0,0,0,0.6232799,155.6491,0,0,0.9701298,0.6560841,0.6232799,0,0,3.032037,1.824856,0.3140456,0,0.3140456,3.421499,57.02487,0.1348257,0.6856079,0.7761038,0,2.794986
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.2510425,0.2510425,0,0,0,0.2510425,463.8713,0,0,1.164514,0.2642552,0.2510425,0,0,2.717991,2.107497,0.9002587,0,0.9002587,4.275559,71.25919,0.1346938,0.2761467,0.9316112,0,3.272011
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.2442737,0.2442737,0,0,0,0.2442737,624.8603,0,0,1.526369,0.2571302,0.2442737,0,0,1.817732,2.91773,1.269239,0,1.269239,5.479665,91.32758,0.1345084,0.268701,1.221095,0,4.444099
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.044459,0,1.592952,0,0,0,0,0.5484934,4.060045,0.5484934,0,0.5484934,6.000012,100,0.1344284,0,1.274362,0,5.652997
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.4248314,0.4248314,0,0,0,0.4248314,333.7824,0.9708217,0,1.418013,0.447191,0.4248314,0,0,0,4.553689,0,0,0,6.000012,100,0.1344284,0.4673146,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344284,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.7548103,0.7548103,0,0,0,0.7548103,136.8794,0.2386429,0,1.03318,0.7945372,0.7548103,0,0,0,4.553689,0,0,0,6.000012,100,0.1344284,0.8302913,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.6528862,0.6528862,0,0,0,0.6528862,69.6806,0,0,0.454935,0.6872486,0.6528862,0,0,0,4.553689,0,0.2323136,-0.2323136,5.755132,95.91867,0.1344284,0.7181748,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.131946,1.131946,0,0,0,1.131946,33.19649,0,0,0.3757664,1.191522,1.131946,0,0,0.2581263,4.321375,0,0.8157559,-0.8157559,4.89525,81.58733,0.1344284,1.245141,0.3006131,0,4.697142
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.7932313,0.7932313,0,0,0,0.7932313,10.75422,0,1.110223E-16,0.0853058,0.8349804,0.7932313,0,0,1.164522,3.50562,0,0.7496746,-0.7496746,4.105023,68.41692,0.1344284,0.8725545,0.06824464,0,3.590925
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,0.9545329,0.9545329,0,0,0,0.9545329,0,0,1.110223E-16,0,1.004771,0.9545329,0,0,1.997493,2.755945,0,1.004771,-1.004771,3.045901,50.76492,0.1344284,1.049986,0,0,2.755945
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.015287,1.015287,0,0,0,1.015287,0,0,0,0,1.068723,1.015287,0,0,3.113906,1.751173,0,1.068723,-1.068723,1.919369,31.98941,0.1344284,1.116815,0,0,1.751173
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.22228,1.22228,0.5739515,0,0.2127888,1.22228,0,0,0,0,0.6824508,0.6483282,0,0,4.301376,0.6824508,0,0.6824508,-0.6824508,1.200002,20,0.1344284,1.344508,0,1.7,0.6824508
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.03510097,0.03510097,1.487733,0,0.462251,0.03510097,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345766,0.03861107,0,1.7,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.05437212,0.05437212,1.507004,0,0.467512,0.05437212,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1347306,0.05980933,0,1.7,1.242
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.05185322,0.05185322,1.504485,0,0.4668244,0.05185322,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1348833,0.05703855,0,1.7,2.484
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.2529211,0.2529211,0,0,0,0.2529211,0,0,0,0,0.2662328,0.2529211,0,0,0.9196544,3.726,0,0.2662328,-0.2662328,4.846917,80.78179,0.1348833,0.2782133,0,0,3.726
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1126919,0.1126919,0,0,0,0.1126919,0,0,1.387779E-17,0,0.118623,0.1126919,0,0,1.215469,3.459767,0,0.118623,-0.118623,4.721878,78.6978,0.1348833,0.1239611,0,0,3.459767
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1263869,0.1263869,0,0,0,0.1263869,0,0,0,0,0.1330388,0.1263869,0,0,1.347272,3.341144,0,0.1330388,-0.1330388,4.581642,76.36055,0.1348833,0.1390256,0,0,3.341144
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.04717114,0.04717114,0,0,0,0.04717114,0,0,6.938894E-18,0,0.04965383,0.04717114,0,0,1.495093,3.208105,0,0.04965383,-0.04965383,4.529303,75.48823,0.1348833,0.05188825,0,0,3.208105
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.2259334,0.2259334,0,0,0,0.2259334,0,0,0,0,0.2378247,0.2259334,0,0,1.550264,3.158452,0,0.2378247,-0.2378247,4.278614,71.31008,0.1348833,0.2485268,0,0,3.158452
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.135006,0.135006,0,0,0,0.135006,14.71176,0,0,0.01986175,0.1421116,0.135006,0,0,1.814513,2.920627,0,0.1222498,-0.1222498,4.149751,69.16238,0.1348833,0.1485066,0.0158894,0,2.940489
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,0.9184371,0.9184371,0,0,0,0.9184371,25.71783,0,1.110223E-16,0.2362021,0.9667758,0.9184371,0,0,1.950347,2.798377,0,0.7305738,-0.7305738,3.379658,56.32753,0.1348833,1.010281,0.1889617,0,3.034579
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.2510343,0.2510343,0,0,0,0.2510343,257.364,0,0,0.646072,0.2642467,0.2510343,0,0,2.762095,2.067803,0.3818254,0,0.3818254,3.74189,62.3647,0.1348277,0.2761378,0.5168576,0,2.713875
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.4115465,0.4115465,0,0,0,0.4115465,274.4162,0,0,1.12935,0.4332068,0.4115465,0,0,2.38027,2.411446,0.6961434,0,0.6961434,4.402309,73.37167,0.1347266,0.4527011,0.9034802,0,3.540796
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,1.684126,3.037975,1.128686,0,1.128686,5.473075,91.21774,0.1345628,0,0.902949,0,4.166662
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.3240168,0,0.8794569,0,0,0,0,0.5554401,4.053793,0.5554401,0,0.5554401,6.000012,100,0.1344824,0,0.7035655,0,4.93325
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.8459131,0.8459131,0,0,0,0.8459131,93.53834,0,1.110223E-16,0.7912531,0.8904349,0.8459131,0,0,0,4.553689,0,0.09918179,-0.09918179,5.895465,98.25756,0.1344824,0.9305044,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.6743336,0,0.7845356,0,0,0,0,0.110202,4.454507,0.110202,0,0.110202,6.000012,100,0.1344665,0,0.6276284,0,5.239043
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.05845584,0.05845584,0,0,0,0.05845584,1058.831,0.5574161,0,0.6189485,0.06153247,0.05845584,0,0,0,4.553689,0,0,0,6.000012,100,0.1344665,0.06430143,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.4831507,0.4831507,0,0,0,0.4831507,125.1672,0.09616646,0,0.6047461,0.5085797,0.4831507,0,0,0,4.553689,0,0,0,6.000012,100,0.1344665,0.5314657,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.160365,1.160365,0,0,0,1.160365,23.30503,0,0,0.2704235,1.221437,1.160365,0,0,0,4.553689,0,0.9510135,-0.9510135,4.997556,83.29243,0.1344665,1.276402,0.2163388,0,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.7400786,0.7400786,0,0,0,0.7400786,24.93054,0,1.110223E-16,0.1845056,0.7790301,0.7400786,0,0,1.056682,3.602675,0,0.5945244,-0.5945244,4.370872,72.84772,0.1344665,0.8140864,0.1476045,0,3.787181
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.267475,1.267475,0.425,0,0.172125,1.267475,5.915028,0,0,0.07497151,0.8868159,0.8424751,0,0,1.717264,3.008151,0,0.8118443,-0.8118443,3.515113,58.5851,0.1344665,1.394223,0.05997721,1.7,3.083122
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.5014583,0.5014583,1.7,0,0.5202,0.5014583,0,0,0,0,0,0,1.198542,1.138615,2.619314,2.196307,1.138615,0,1.138615,4.595297,76.58814,0.1346926,0.5516042,0,1.7,2.196307
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.480699,3.22106,1.38,0,1.38,5.90448,98.40781,0.1348276,0,0,1.7,3.22106
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.793035,0.793035,0,0,0,0.793035,0,0,1.110223E-16,0,0.8347737,0.793035,0,0,0.1006991,4.46306,0,0.8347737,-0.8347737,5.024552,83.74236,0.1348276,0.8723385,0,0,4.46306
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1512699,0.1512699,0,0,0,0.1512699,0,0,2.775558E-17,0,0.1592314,0.1512699,0,0,1.028225,3.628286,0,0.1592314,-0.1592314,4.856707,80.94495,0.1348276,0.1663969,0,0,3.628286
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.02018926,0.02018926,0,0,0,0.02018926,0,0,0,0,0.02125185,0.02018926,0,0,1.205149,3.469055,0,0.02125185,-0.02125185,4.834306,80.5716,0.1348276,0.02220819,0,0,3.469055
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1479384,0.1479384,0,0,0,0.1479384,0,0,2.775558E-17,0,0.1557246,0.1479384,0,0,1.228762,3.447803,0,0.1557246,-0.1557246,4.670157,77.8358,0.1348276,0.1627323,0,0,3.447803
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.09682336,0.09682336,0,0,0,0.09682336,0,0,1.387779E-17,0,0.1019193,0.09682336,0,0,1.40179,3.292078,0,0.1019193,-0.1019193,4.562725,76.04527,0.1348276,0.1065057,0,0,3.292078
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.1917664,0.1917664,0,0,0,0.1917664,0,0,2.775558E-17,0,0.2018593,0.1917664,0,0,1.515033,3.190159,0,0.2018593,-0.2018593,4.349946,72.49896,0.1348276,0.210943,0,0,3.190159
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.3377844,0.3377844,0,0,0,0.3377844,0,0,5.551115E-17,0,0.3555625,0.3377844,0,0,1.739322,2.9883,0,0.3555625,-0.3555625,3.975151,66.25238,0.1348276,0.3715628,0,0,2.9883
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1194384,0.1194384,0,0,0,0.1194384,0,0,1.387779E-17,0,0.1257246,0.1194384,0,0,2.134391,2.632737,0,0.1257246,-0.1257246,3.842626,64.04363,0.1348276,0.1313822,0,0,2.632737
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.274085,2.507012,0,0,0,3.842626,64.04363,0.1348276,0,0,0,2.507012
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.03579423,0.03579423,0,0,0,0.03579423,46.23558,0,0,0.01654967,0.03767813,0.03579423,0,0,2.274085,2.507012,0,0.02112846,-0.02112846,3.820354,63.67244,0.1348276,0.03937365,0.01323974,0,2.523562
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.602721,0.602721,0,0,0,0.602721,31.47937,0,1.110223E-16,0.1897328,0.6344432,0.602721,0,0,2.297561,2.485884,0,0.4447104,-0.4447104,3.351588,55.85969,0.1348276,0.6629932,0.1517863,0,2.675617
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.06815472,0.06815472,0,0,0,0.06815472,291.0692,0,0,0.1983774,0.07174181,0.06815472,0,0,2.791684,2.041173,0.1266356,0,0.1266356,3.471725,57.86197,0.1348093,0.07497019,0.1587019,0,2.239551
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.363039,1.363039,0.425,0,0.172125,1.363039,22.06112,0,2.220446E-16,0.3007017,0.9874098,0.9380394,0,0,2.665048,2.155146,0,0.6867082,-0.6867082,2.747871,45.79776,0.1348093,1.499343,0.2405614,1.7,2.455847
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.8222959,0.8222959,1.7,0,0.5202,0.8222959,53.46355,0,0,0.4396286,0,0,0.8777041,0.8338189,3.428057,1.468437,1.273448,0,1.273448,3.95597,65.93269,0.1350398,0.9045255,0.3517029,1.7,1.908066
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.15461,2.61454,1.567878,0,1.567878,5.443389,90.72297,0.1351467,0,0.150302,1.7,2.802418
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.7051272,0.7051272,0,0,0,0.7051272,65.52133,0,0,0.4620087,0.7422392,0.7051272,0,0,0.5867323,4.02563,0,0.2802305,-0.2802305,5.148,85.79983,0.1351467,0.77564,0.369607,0,4.487638
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.012505,1.012505,0,0,0,1.012505,43.27667,0,0,0.4381783,1.065794,1.012505,0,0,0.8980995,3.745399,0,0.6276161,-0.6276161,4.486434,74.77376,0.1351467,1.113755,0.3505426,0,4.183578
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,1.595451,3.117783,0.8329344,0,0.8329344,5.276626,87.94358,0.1350264,0,0.6663475,0,3.950718
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1461527,0.1461527,0,0,0,0.1461527,418.9111,0,0,0.61225,0.153845,0.1461527,0,0,0.7625163,3.867424,0.458405,0,0.458405,5.711507,95.19159,0.1349603,0.160768,0.4898,0,4.479674
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0,0,0.1244819,0,0,0,0,0.3041113,4.279989,0.1244819,0,0.1244819,5.829601,97.15981,0.1349424,0,0.09958554,0,4.40447
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.02466282,0,0.2042922,0,0,0,0,0.1796294,4.392023,0.1796294,0,0.1796294,6.000012,100,0.1349165,0,0.1634338,0,4.596315
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.7016037,0.7016037,0,0,0,0.7016037,12.15276,0,0,0.08526419,0.7385302,0.7016037,0,0,0,4.553689,0,0.653266,-0.653266,5.311409,88.52331,0.1349165,0.7717641,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.2875321,0.2875321,0,0,0,0.2875321,0,0,5.551115E-17,0,0.3026654,0.2875321,0,0,0.7258511,3.900423,0,0.3026654,-0.3026654,4.992372,83.20603,0.1349165,0.3162853,0,0,3.900423
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.068923,1.068923,0,0,0,1.068923,0,0,0,0,1.125182,1.068923,0,0,1.062146,3.597758,0,1.125182,-1.125182,3.806326,63.43864,0.1349165,1.175815,0,0,3.597758
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.024792,1.024792,0,0,0,1.024792,0,0,2.220446E-16,0,1.078729,1.024792,0,0,2.312348,2.472576,0,1.078729,-1.078729,2.669246,44.48735,0.1349165,1.127271,0,0,2.472576
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.09199557,0.09199557,0,0,0,0.09199557,0,0,1.387779E-17,0,0.09683744,0.09199557,0,0,3.510935,1.393847,0,0.09683744,-0.09683744,2.567171,42.78609,0.1349165,0.1011951,0,0,1.393847
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.2557005,0.2557005,0,0,0,0.2557005,0,0,5.551115E-17,0,0.2691584,0.2557005,0,0,3.618532,1.29701,0,0.2691584,-0.2691584,2.283453,38.05747,0.1349165,0.2812705,0,0,1.29701
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.3299321,0.3299321,0,0,0,0.3299321,0,0,0,0,0.347297,0.3299321,0,0,3.917597,1.027851,0,0.347297,-0.347297,1.91737,31.9561,0.1349165,0.3629254,0,0,1.027851
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.07082466,0.07082466,0,0,0,0.07082466,0,0,0,0,0.07455228,0.07082466,0,0,4.303483,0.6805544,0,0.07455228,-0.07455228,1.838785,30.64635,0.1349165,0.07790712,0,0,0.6805544
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.05378189,0.05378189,0,0,0,0.05378189,0,0,6.938894E-18,0,0.05661251,0.05378189,0,0,4.386319,0.6060021,0,0.05661251,-0.05661251,1.77911,29.65177,0.1349165,0.05916007,0,0,0.6060021
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.2067647,0.2067647,0,0,0,0.2067647,0,0,2.775558E-17,0,0.217647,0.2067647,0,0,4.449222,0.5493896,0,0.217647,-0.217647,1.54969,25.82811,0.1349165,0.2274411,0,0,0.5493896
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691051,0.3317426,0,0,0,1.54969,25.82811,0.1349165,0,0,0,0.3317426
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.08488745,0.08488745,0,0,0,0.08488745,0,0,1.387779E-17,0,0.08935522,0.08488745,0,0,4.691051,0.3317426,0,0.08935522,-0.08935522,1.455501,24.2583,0.1349165,0.0933762,0,0,0.3317426
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.05518822,0.05518822,0,0,0,0.05518822,11.4712,0,0,0.006330749,0.05809286,0.05518822,0,0,4.790335,0.2423874,0,0.05176211,-0.05176211,1.400939,23.34894,0.1349165,0.06070704,0.0050646,0,0.2487181
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.7009387,0.7009387,0.425,0,0.172125,0.7009387,16.09299,0,0,0.112802,0.2904618,0.2759387,0,0,4.847848,0.1906253,0,0.1776598,-0.1776598,1.213669,20.22778,0.1349165,0.7710326,0.09024157,1.7,0.3034272
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.776436,1.776436,1.582862,0,0.4882214,1.776436,10.74039,8.326673E-17,0,0.1907961,0.2037615,0.1935735,0,0,5.045249,0.01296546,0,0.01296546,-0.01296546,1.200002,20,0.1349165,1.954079,0.1526369,1.7,0.2037615
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1489112,0.1489112,1.601543,0,0.4933212,0.1489112,207.7402,2.220446E-16,0,0.3093485,0,0,1.452632,1.38,5.059654,0,1.689349,0,1.689349,2.802659,46.71089,0.1350539,0.1638023,0.2474788,1.7,0.3093485
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.370306,1.520414,1.615511,0,1.615511,4.335267,72.2543,0.1351534,0,0.1884084,1.7,1.755924
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.5317247,0.5317247,1.7,0,0.5202,0.5317247,32.42451,0,0,0.1724092,0,0,1.168275,1.109861,1.754795,2.974373,1.282271,0,1.282271,5.551736,92.52875,0.1353803,0.5848972,0.1379273,1.7,3.146782
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.7711855,0.7711855,0,0,0,0.7711855,19.6535,0,0,0.1515649,0.8117742,0.7711855,0,0,0.4725246,4.128417,0,0.6602093,-0.6602093,4.855814,80.93007,0.1353803,0.848304,0.1212519,0,4.279982
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,0.9001316,0.9001316,0,0,0,0.9001316,38.40834,0,1.110223E-16,0.3457257,0.947507,0.9001316,0,0,1.206091,3.468207,0,0.6017813,-0.6017813,4.221481,70.35787,0.1353803,0.9901448,0.2765805,0,3.813933
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,0.9985328,0.9985328,0,0,0,0.9985328,20.16745,0,1.110223E-16,0.2013786,1.051087,0.9985328,0,0,1.874736,2.866426,0,0.8497085,-0.8497085,3.325809,55.43005,0.1353803,1.098386,0.1611029,0,3.067805
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,2.818857,2.016718,0.2291915,0,0.2291915,3.54324,59.05387,0.1353473,0,0.1833532,0,2.245909
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.3530362,0.3530362,0,0,0,0.3530362,35.56741,0,0,0.1255659,0.3716171,0.3530362,0,0,2.589665,2.22299,0,0.2460512,-0.2460512,3.283879,54.7312,0.1353473,0.3883398,0.1004527,0,2.348556
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.133841,1.133841,0,0,0,1.133841,8.775249,0,0,0.09949739,1.193517,1.133841,0,0,2.863056,1.976939,0,1.09402,-1.09402,2.130681,35.51128,0.1353473,1.247225,0.07959791,0,2.076436
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.1959632,0.1959632,0,0,0,0.1959632,43.77527,0,0,0.08578344,0.2062771,0.1959632,0,0,4.078633,0.8829192,0,0.1204936,-0.1204936,2.00367,33.39442,0.1353473,0.2155595,0.06862675,0,0.9687026
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.05616629,0.05616629,0,0,0,0.05616629,0,0,6.938894E-18,0,0.05912241,0.05616629,0,0,4.212515,0.7624255,0,0.05912241,-0.05912241,1.941349,32.35575,0.1353473,0.06178292,0,0,0.7624255
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278206,0.7033032,0,0,0,1.941349,32.35575,0.1353473,0,0,0,0.7033032
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278206,0.7033032,0,0,0,1.941349,32.35575,0.1353473,0,0,0,0.7033032
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278206,0.7033032,0,0,0,1.941349,32.35575,0.1353473,0,0,0,0.7033032
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.2049475,0.2049475,0,0,0,0.2049475,0,0,2.775558E-17,0,0.2157342,0.2049475,0,0,4.278206,0.7033032,0,0.2157342,-0.2157342,1.713945,28.5657,0.1353473,0.2254422,0,0,0.7033032
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.2706465,0.2706465,0,0,0,0.2706465,0,0,5.551115E-17,0,0.284891,0.2706465,0,0,4.517911,0.4875689,0,0.284891,-0.284891,1.413644,23.56068,0.1353473,0.2977111,0,0,0.4875689
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.09143937,0.09143937,0,0,0,0.09143937,0,0,1.387779E-17,0,0.09625197,0.09143937,0,0,4.834456,0.2026779,0,0.09625197,-0.09625197,1.312185,21.86971,0.1353473,0.1005833,0,0,0.2026779
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1013548,0.1013548,1.553986,0,0.4803383,0.1013548,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.941403,0.106426,1.38,0,1.38,2.621368,43.68938,0.1355124,0.1114903,0,1.7,0.106426
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1484625,0.1484625,1.601094,0,0.4931987,0.1484625,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.561403,1.348426,1.38,0,1.38,3.930551,65.50906,0.1356922,0.1633088,0,1.7,1.348426
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.0735449,0.0735449,1.526176,0,0.4727462,0.0735449,0,0,0,0,0,0,1.452632,1.38,2.181403,2.590426,1.38,0,1.38,5.239734,87.32873,0.1358474,0.0808994,0,1.7,2.590426
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8014033,3.832426,0,0,0,5.239734,87.32873,0.1358474,0,0,0,3.832426
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,0.8014033,3.832426,0.01058234,0,0.01058234,5.249774,87.49605,0.1358459,0,0.008465876,0,3.843008
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.8002107,0.8002107,0,0,0,0.8002107,10.15931,0,1.110223E-16,0.0812959,0.8423271,0.8002107,0,0,0.790821,3.84195,0,0.7610312,-0.7610312,4.447576,74.12612,0.1358459,0.8802317,0.06503672,0,3.923246
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.7987804,0.7987804,0,0,0,0.7987804,12.06008,0,0,0.09633356,0.8408216,0.7987804,0,0,1.636411,3.080919,0,0.744488,-0.744488,3.662817,61.04683,0.1358459,0.8786585,0.07706685,0,3.177253
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.8812919,0.8812919,0,0,0,0.8812919,20.31553,0,1.110223E-16,0.1790392,0.9276757,0.8812919,0,0,2.46362,2.336431,0,0.7486365,-0.7486365,2.873685,47.89465,0.1358459,0.9694211,0.1432313,0,2.51547
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.301521,1.301521,0.425,0,0.172125,1.301521,7.710332,0,2.220446E-16,0.1003516,0.9226536,0.8765209,0,0,3.295438,1.587794,0,0.822302,-0.822302,2.006902,33.4483,0.1358459,1.431673,0.08028127,1.7,1.688146
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.209107,0.7654924,1.444037,0,1.444037,3.376836,56.28049,0.135968,0,0.05122958,1.7,0.8295295
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,0.9457593,0.9457593,1.7,0,0.5202,0.9457593,12.58726,0,0,0.1190452,0,0,0.7542407,0.7165287,2.76507,2.065126,0.8355739,0,0.8355739,4.169531,69.49204,0.1361257,1.040335,0.09523615,1.7,2.184171
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0.2185075,0,0,1.452632,1.38,1.929496,2.817142,1.598508,0,1.598508,5.686008,94.76662,0.1362248,0,0.174806,1.7,3.03565
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.3612817,0.3612817,0,0,0,0.3612817,71.92407,0,5.551115E-17,0.2598485,0.3802965,0.3612817,0,0,0.3309888,4.255799,0,0.120448,-0.120448,5.559045,92.65057,0.1362248,0.3974099,0.2078788,0,4.515647
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.5047629,0.5047629,0,0,0,0.5047629,26.20623,0,0,0.1322793,0.5313294,0.5047629,0,0,0.46482,4.135351,0,0.3990501,-0.3990501,5.138409,85.63998,0.1362248,0.5552393,0.1058235,0,4.26763
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.295921,1.295921,0.425,0,0.172125,1.295921,9.098766,0,0,0.1179128,0.9167589,0.870921,0,0,0.9082089,3.736301,0,0.7988461,-0.7988461,4.296351,71.60572,0.1362248,1.425513,0.09433026,1.7,3.854214
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0.1061168,0,0,1.452632,1.38,1.795816,2.937455,1.486117,0,1.486117,5.706206,95.10324,0.1363397,0,0.08489344,1.7,3.043571
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.8868863,0.8868863,0,0,0,0.8868863,9.281223,0,1.110223E-16,0.0823139,0.9335645,0.8868863,0,0,0.3096989,4.27496,0,0.8512506,-0.8512506,4.808909,80.14832,0.1363397,0.975575,0.06585111,0,4.357274
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.742898,1.742898,0.425,0,0.172125,1.742898,0,0,0,0,1.387261,1.317898,0,0,1.255533,3.423709,0,1.387261,-1.387261,3.346607,55.77668,0.1363397,1.917188,0,1.7,3.423709
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.2510927,0.2510927,1.7,0,0.5202,0.2510927,0,0,0,0,0,0,1.448907,1.376462,2.796934,2.036448,1.376462,0,1.376462,4.652434,77.54041,0.1365488,0.2762019,0,1.7,2.036448
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.7192844,0.7192844,1.7,0,0.5202,0.7192844,0,0,0,0,0,0,0.9807156,0.9316798,1.420472,3.275264,0.9316798,0,0.9316798,5.536303,92.27153,0.1367274,0.7912128,0,1.7,3.275264
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.08495992,0.08495992,0,0,0,0.08495992,0,0,1.387779E-17,0,0.08943149,0.08495992,0,0,0.4887924,4.113776,0,0.08943149,-0.08943149,5.442034,90.70038,0.1367274,0.09345591,0,0,4.113776
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.1778477,0.1778477,0,0,0,0.1778477,0,0,2.775558E-17,0,0.1872081,0.1778477,0,0,0.5881608,4.024344,0,0.1872081,-0.1872081,5.244699,87.41148,0.1367274,0.1956324,0,0,4.024344
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.1928707,0.1928707,0,0,0,0.1928707,0,0,0,0,0.2030218,0.1928707,0,0,0.7961697,3.837136,0,0.2030218,-0.2030218,5.030695,83.84476,0.1367274,0.2121578,0,0,3.837136
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.09621815,0.09621815,0,0,0,0.09621815,0,0,1.387779E-17,0,0.1012823,0.09621815,0,0,1.021749,3.634115,0,0.1012823,-0.1012823,4.923934,82.06541,0.1367274,0.10584,0,0,3.634115
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.2272198,0.2272198,0,0,0,0.2272198,0,0,0,0,0.2391788,0.2272198,0,0,1.134285,3.532832,0,0.2391788,-0.2391788,4.671818,77.86348,0.1367274,0.2499418,0,0,3.532832
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.09856424,0.09856424,0,0,0,0.09856424,0,0,1.387779E-17,0,0.1037518,0.09856424,0,0,1.40004,3.293653,0,0.1037518,-0.1037518,4.562454,76.04075,0.1367274,0.1084207,0,0,3.293653
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.515319,3.189902,0,0,0,4.562454,76.04075,0.1367274,0,0,0,3.189902
