Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.03856314,0.03856314,0,0,0,0.03856314,0,0,6.938894E-18,0,0.04059277,0.03856314,0,0,1.515319,3.189902,0,0.04059277,-0.04059277,4.519665,75.32761,0.1367274,0.04241945,0,0,3.189902
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.2480302,0.2480302,0,0,0,0.2480302,0.8236178,0,0,0.002042821,0.2610844,0.2480302,0,0,1.560422,3.149309,0,0.2590416,-0.2590416,4.246612,70.77672,0.1367274,0.2728332,0.001634256,0,3.151352
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.255427,1.255427,0.425,0,0.172125,1.255427,3.76692,0,0,0.04729094,0.8741342,0.8304275,0,0,1.848246,2.890267,0,0.8268433,-0.8268433,3.375042,56.25059,0.1367274,1.38097,0.03783276,1.7,2.937558
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.170985,1.170985,1.7,0,0.5202,1.170985,5.899673,0,0,0.06908431,0,0,0.5290147,0.502564,2.766961,2.063424,0.5716482,0,0.5716482,3.917355,65.28912,0.1368346,1.288084,0.05526745,1.7,2.132508
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,0.9056373,0.9056373,1.7,0,0.5202,0.9056373,20.74202,0,0,0.1878474,0,0,0.7943627,0.7546446,2.195313,2.577907,0.942492,0,0.942492,4.811482,80.1912,0.1370086,0.996201,0.1502779,1.7,2.765755
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.178412,1.178412,0,0,0,1.178412,24.92955,0,0,0.2937729,1.240434,1.178412,0,0,1.252821,3.42615,0,0.9466612,-0.9466612,3.813613,63.56009,0.1370086,1.296254,0.2350183,0,3.719923
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,2.304667,2.479489,0.3156075,0,0.3156075,4.113025,68.55028,0.1369633,0,0.2524861,0,2.795096
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.8619854,0.8619854,0,0,0,0.8619854,27.60362,0,0,0.2379391,0.907353,0.8619854,0,0,1.989059,2.763536,0,0.6694139,-0.6694139,3.407401,56.7899,0.1369633,0.9481839,0.1903513,0,3.001475
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.2758717,0.2758717,0,0,0,0.2758717,43.736,0,0,0.1206553,0.2903913,0.2758717,0,0,2.732852,2.094122,0,0.169736,-0.169736,3.228483,53.80795,0.1369633,0.3034589,0.09652422,0,2.214777
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.2947399,0.2947399,0,0,0,0.2947399,14.3895,0,5.551115E-17,0.04241159,0.3102525,0.2947399,0,0,2.921448,1.924386,0,0.267841,-0.267841,2.946154,49.10247,0.1369633,0.3242139,0.03392927,0,1.966797
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,3.219049,1.656545,0.1104152,0,0.1104152,3.050903,50.84829,0.1369475,0,0.08833218,0,1.76696
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.4007045,0.4007045,0,0,0,0.4007045,15.14049,0,5.551115E-17,0.06066863,0.4217942,0.4007045,0,0,3.108634,1.755919,0,0.3611256,-0.3611256,2.670243,44.50397,0.1369475,0.440775,0.0485349,0,1.816587
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.5624971,0.5624971,0,0,0,0.5624971,6.718551,0,0,0.03779165,0.5921022,0.5624971,0,0,3.509884,1.394793,0,0.5543106,-0.5543106,2.085949,34.76574,0.1369475,0.6187468,0.03023333,0,1.432585
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,4.125785,0.8404825,0.08496553,0,0.08496553,2.166554,36.10916,0.1369353,0,0.06797243,0,0.925448
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.654939,0.654939,0,0,0,0.654939,0,0,1.110223E-16,0,0.6894095,0.654939,0,0,4.04082,0.9169514,0,0.6894095,-0.6894095,1.439853,23.9975,0.1369353,0.7204329,0,0,0.9169514
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80683,0.227542,0,0,0,1.439853,23.9975,0.1369353,0,0,0,0.227542
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.6128208,0.6128208,0.425,0,0.172125,0.6128208,0,0,0,0,0.1977061,0.1878208,0,0,4.80683,0.227542,0,0.1977061,-0.1977061,1.231452,20.52416,0.1369353,0.6741029,0,1.7,0.227542
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.0445546,0.0445546,1.497186,0,0.4648318,0.0445546,0,0,0,0,0,0,1.452632,1.38,5.026504,0.02983586,1.38,0,1.38,2.540635,42.34383,0.1370778,0.04901006,0,1.7,0.02983586
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.116531,0.116531,1.569163,0,0.4844814,0.116531,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.646503,1.271836,1.38,0,1.38,3.849818,64.16351,0.1372426,0.1281841,0,1.7,1.271836
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1638966,0.1638966,1.616528,0,0.4974122,0.1638966,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.266503,2.513836,1.38,0,1.38,5.159001,85.98318,0.1374219,0.1802862,0,1.7,2.513836
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.06313153,0.06313153,0,0,0,0.06313153,0,0,1.387779E-17,0,0.06645424,0.06313153,0,0,0.8865034,3.755836,0,0.06645424,-0.06645424,5.088952,84.8157,0.1374219,0.06944468,0,0,3.755836
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1521473,0.1521473,0,0,0,0.1521473,0,0,2.775558E-17,0,0.1601551,0.1521473,0,0,0.9603415,3.689382,0,0.1601551,-0.1601551,4.920134,82.00207,0.1374219,0.167362,0,0,3.689382
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.2234387,0.2234387,0,0,0,0.2234387,0,0,0,0,0.2351986,0.2234387,0,0,1.138291,3.529227,0,0.2351986,-0.2351986,4.672213,77.87006,0.1374219,0.2457826,0,0,3.529227
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.06441574,0.06441574,0,0,0,0.06441574,0,0,1.387779E-17,0,0.06780604,0.06441574,0,0,1.399623,3.294028,0,0.06780604,-0.06780604,4.600739,76.67883,0.1374219,0.07085732,0,0,3.294028
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.1876343,0.1876343,0,0,0,0.1876343,0,0,2.775558E-17,0,0.1975098,0.1876343,0,0,1.474963,3.226222,0,0.1975098,-0.1975098,4.392545,73.20894,0.1374219,0.2063977,0,0,3.226222
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.2458518,0.2458518,0,0,0,0.2458518,9.727474,0,5.551115E-17,0.02391517,0.2587914,0.2458518,0,0,1.694419,3.028712,0,0.2348762,-0.2348762,4.144964,69.0826,0.1374219,0.270437,0.01913214,0,3.052627
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.3147302,0.3147302,0,0,0,0.3147302,89.95212,0,5.551115E-17,0.2831065,0.3312949,0.3147302,0,0,1.955392,2.793836,0,0.04818846,-0.04818846,4.094169,68.23602,0.1374219,0.3462032,0.2264852,0,3.076942
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.3375536,0.3375536,0,0,0,0.3375536,123.7482,0,0,0.4177165,0.3553196,0.3375536,0,0,2.008935,2.745647,0.06239691,0,0.06239691,4.153364,69.2226,0.137413,0.371309,0.3341732,0,3.163364
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,0.9278184,0.9278184,0,0,0,0.9278184,82.57041,0,1.110223E-16,0.7661034,0.9766509,0.9278184,0,0,1.946538,2.801805,0,0.2105475,-0.2105475,3.931427,65.52366,0.137413,1.0206,0.6128827,0,3.567908
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.036009,1.036009,0,0,0,1.036009,86.47335,0,0,0.8958716,1.090536,1.036009,0,0,2.18048,2.591257,0,0.1946641,-0.1946641,3.726233,62.10376,0.137413,1.13961,0.7166973,0,3.487129
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.2799998,0.2799998,0,0,0,0.2799998,384.9542,0,0,1.077871,0.2947367,0.2799998,0,0,2.396773,2.396593,0.7831344,0,0.7831344,4.46918,74.48618,0.1373009,0.3079998,0.8622969,0,3.474464
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.4549363,0.4549363,0,0,0,0.4549363,273.001,0,0,1.241981,0.4788803,0.4549363,0,0,1.613639,3.101414,0.7631006,0,0.7631006,5.19312,86.55184,0.1371919,0.5004299,0.9935848,0,4.343395
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.294607,1.294607,1.098019,0,0.3558591,1.294607,81.68296,0,0,1.057474,0.2069354,0.1965886,0,0,0.8505381,3.788205,0.8505381,0,0.8505381,6.000012,100,0.1372828,1.424068,0.8459788,1.7,4.845678
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.812026,0.812026,0,0,0,0.812026,112.6007,0.0595829,0,0.9143472,0.8547642,0.812026,0,0,0,4.553689,0,0,0,6.000012,100,0.1372828,0.8932287,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.7253169,0.7253169,0,0,0,0.7253169,96.5017,0,0,0.6999432,0.7634915,0.7253169,0,0,0,4.553689,0,0.06354835,-0.06354835,5.933026,98.88357,0.1372828,0.7978486,0.5599546,0,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.4736722,0.4736722,0,0,0,0.4736722,69.98093,0,0,0.3314802,0.4986023,0.4736722,0,0,0.07060927,4.49014,0,0.1671221,-0.1671221,5.756864,95.94754,0.1372828,0.5210394,0.2651842,0,4.821621
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.6569196,0.6569196,0,0,0,0.6569196,59.39579,0,1.110223E-16,0.3901826,0.6914943,0.6569196,0,0,0.2563005,4.323019,0,0.3013117,-0.3013117,5.439254,90.65405,0.1372828,0.7226115,0.3121461,0,4.713201
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.334117,1.334117,0.425,0,0.172125,1.334117,6.338424,0,0,0.08456201,0.9569656,0.9091173,0,0,0.5910912,4.021707,0,0.8724036,-0.8724036,4.51966,75.32751,0.1372828,1.467529,0.06764961,1.7,4.106269
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.560429,3.149303,1.38,0,1.38,5.828843,97.14718,0.1374097,0,0,1.7,3.149303
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.6220297,0.6220297,0,0,0,0.6220297,0,0,1.110223E-16,0,0.6547681,0.6220297,0,0,0.1804285,4.391303,0,0.6547681,-0.6547681,5.138656,85.6441,0.1374097,0.6842327,0,0,4.391303
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.5236588,0.5236588,0,0,0,0.5236588,0,0,0,0,0.5512198,0.5236588,0,0,0.9079487,3.736535,0,0.5512198,-0.5512198,4.55762,75.96017,0.1374097,0.5760247,0,0,3.736535
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1593579,0.1593579,0,0,0,0.1593579,0,0,0,0,0.1677451,0.1593579,0,0,1.520415,3.185315,0,0.1677451,-0.1677451,4.380801,73.0132,0.1374097,0.1752937,0,0,3.185315
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.08301941,0.08301941,0,0,0,0.08301941,0,0,1.387779E-17,0,0.08738885,0.08301941,0,0,1.706799,3.01757,0,0.08738885,-0.08738885,4.288685,71.47794,0.1374097,0.09132135,0,0,3.01757
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803897,2.930182,0,0,0,4.288685,71.47794,0.1374097,0,0,0,2.930182
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803897,2.930182,0,0,0,4.288685,71.47794,0.1374097,0,0,0,2.930182
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.01319513,0.01319513,0,0,0,0.01319513,0,0,1.734723E-18,0,0.01388961,0.01319513,0,0,1.803897,2.930182,0,0.01388961,-0.01388961,4.274044,71.23392,0.1374097,0.01451465,0,0,2.930182
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81933,2.916292,0,0,0,4.274044,71.23392,0.1374097,0,0,0,2.916292
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81933,2.916292,0,0,0,4.274044,71.23392,0.1374097,0,0,0,2.916292
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.1785463,0.1785463,0,0,0,0.1785463,0,0,0,0,0.1879435,0.1785463,0,0,1.81933,2.916292,0,0.1879435,-0.1879435,4.075934,67.9321,0.1374097,0.1964009,0,0,2.916292
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.08482119,0.08482119,0,0,0,0.08482119,13.5632,0,1.387779E-17,0.01150447,0.08928546,0.08482119,0,0,2.028156,2.728348,0,0.077781,-0.077781,3.993946,66.56563,0.1374097,0.09330331,0.009203573,0,2.739853
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.8358896,0.8358896,0,0,0,0.8358896,42.21385,0,1.110223E-16,0.3528612,0.8798838,0.8358896,0,0,2.11458,2.650567,0,0.5270226,-0.5270226,3.438415,57.3068,0.1374097,0.9194786,0.282289,0,3.003428
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,2.70016,2.123545,0.7837791,0,0.7837791,4.181973,69.69942,0.137298,0,0.6270233,0,2.907324
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.6133888,0.6133888,0,0,0,0.6133888,193.557,0,0,1.187257,0.6456724,0.6133888,0,0,1.916381,2.828946,0.5415843,0,0.5415843,4.695765,78.2626,0.1372209,0.6747276,0.9498053,0,4.016202
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.6378247,0.6378247,0,0,0,0.6378247,210.012,0,0,1.339508,0.6713944,0.6378247,0,0,1.374797,3.316372,0.6681137,0,0.6681137,5.329594,88.82638,0.1371259,0.7016072,1.071607,0,4.65588
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.2615157,0.2615157,0,0,0,0.2615157,672.8715,0.7777018,0,1.759665,0.2752797,0.2615157,0,0,0.7066832,3.917674,0.7066832,0,0.7066832,6.000012,100,0.1370256,0.2876673,1.407732,0,5.677339
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.804123,0.804123,0,0,0,0.804123,231.5166,1.015233,0,1.861678,0.8464453,0.804123,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,0.8845354,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.104039,1.104039,0,0,0,1.104039,168.4137,0.697206,0,1.859352,1.162146,1.104039,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,1.214443,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1056862,0.1056862,0,0,0,0.1056862,1347.753,1.313141,0,1.424389,0.1112486,0.1056862,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,0.1162548,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.8815187,0.8815187,0,0,0,0.8815187,132.369,0.2389434,0,1.166858,0.9279144,0.8815187,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,0.9696706,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.3794724,0.3794724,0,0,0,0.3794724,110.3612,0.01934555,0,0.4187902,0.3994446,0.3794724,0,0,0,4.553689,0,0,0,6.000012,100,0.1370256,0.4174196,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.5584933,0.5584933,0,0,0,0.5584933,14.99276,0,0,0.08373355,0.5878876,0.5584933,0,0,0,4.553689,0,0.5041541,-0.5041541,5.468587,91.14294,0.1370256,0.6143426,0.06698684,0,4.637423
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5601712,4.049535,0,0,0,5.468587,91.14294,0.1370256,0,0,0,4.049535
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1628383,0.1628383,0,0,0,0.1628383,0,0,2.775558E-17,0,0.1714088,0.1628383,0,0,0.5601712,4.049535,0,0.1714088,-0.1714088,5.287906,88.13159,0.1370256,0.1791221,0,0,4.049535
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.3972642,0.3972642,0,0,0,0.3972642,0,0,5.551115E-17,0,0.4181728,0.3972642,0,0,0.7506254,3.878126,0,0.4181728,-0.4181728,4.847114,80.78506,0.1370256,0.4369906,0,0,3.878126
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1434421,0.1434421,0,0,0,0.1434421,0,0,2.775558E-17,0,0.1509916,0.1434421,0,0,1.215262,3.459953,0,0.1509916,-0.1509916,4.687954,78.13242,0.1370256,0.1577863,0,0,3.459953
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.011548,0.011548,0,0,0,0.011548,0,0,1.734723E-18,0,0.01215579,0.011548,0,0,1.38303,3.308962,0,0.01215579,-0.01215579,4.675141,77.91886,0.1370256,0.0127028,0,0,3.308962
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.05688801,0.05688801,0,0,0,0.05688801,0,0,6.938894E-18,0,0.05988212,0.05688801,0,0,1.396537,3.296806,0,0.05988212,-0.05988212,4.61202,76.86684,0.1370256,0.06257682,0,0,3.296806
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.3523414,0.3523414,0,0,0,0.3523414,0,0,5.551115E-17,0,0.3708857,0.3523414,0,0,1.463072,3.236924,0,0.3708857,-0.3708857,4.221072,70.35105,0.1370256,0.3875756,0,0,3.236924
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.08406705,0.08406705,0,0,0,0.08406705,0,0,0,0,0.08849163,0.08406705,0,0,1.875168,2.866038,0,0.08849163,-0.08849163,4.127793,68.79642,0.1370256,0.09247375,0,0,2.866038
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.1752927,0.1752927,0,0,0,0.1752927,0,0,0,0,0.1845187,0.1752927,0,0,1.973492,2.777546,0,0.1845187,-0.1845187,3.933294,65.55476,0.1370256,0.192822,0,0,2.777546
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.178513,2.593028,0,0,0,3.933294,65.55476,0.1370256,0,0,0,2.593028
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.03440806,0.03440806,0,0,0,0.03440806,0,0,6.938894E-18,0,0.03621902,0.03440806,0,0,2.178513,2.593028,0,0.03621902,-0.03621902,3.895115,64.91846,0.1370256,0.03784887,0,0,2.593028
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1666058,0.1666058,0,0,0,0.1666058,13.52564,0,2.775558E-17,0.0225345,0.1753745,0.1666058,0,0,2.218756,2.556809,0,0.15284,-0.15284,3.734008,62.23334,0.1370256,0.1832663,0.0180276,0,2.579343
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1493441,0.1493441,0,0,0,0.1493441,193.6105,0,0,0.2891459,0.1572043,0.1493441,0,0,2.388578,2.403969,0.1319416,0,0.1319416,3.859179,64.31952,0.1370069,0.1642785,0.2313167,0,2.693115
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.7951771,0.7951771,0,0,0,0.7951771,79.1809,0,1.110223E-16,0.6296284,0.8370286,0.7951771,0,0,2.256636,2.522716,0,0.2074001,-0.2074001,3.64056,60.67587,0.1370069,0.8746948,0.5037028,0,3.152344
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.416802,0.416802,0,0,0,0.416802,244.2104,0,0,1.017874,0.438739,0.416802,0,0,2.487081,2.315316,0.5791349,0,0.5791349,4.189975,69.83278,0.1369248,0.4584823,0.8142991,0,3.33319
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.429783,0.429783,0,0,0,0.429783,152.2189,0,0,0.654211,0.4524031,0.429783,0,0,1.907946,2.836537,0.2018079,0,0.2018079,4.381427,73.02364,0.1368962,0.4727613,0.5233688,0,3.490748
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1361464,0.1361464,0,0,0,0.1361464,514.4799,0,0,0.7004456,0.143312,0.1361464,0,0,1.706138,3.018164,0.5571337,0,0.5571337,4.90997,81.83268,0.1368174,0.149761,0.5603565,0,3.71861
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.4074317,0.4074317,0,0,0,0.4074317,324.9365,0,0,1.323894,0.4288754,0.4074317,0,0,1.149005,3.519585,0.8950187,0,0.8950187,5.75906,95.98414,0.1366909,0.4481749,1.059115,0,4.843479
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.1892803,0.1892803,0,0,0,0.1892803,736.2273,0.9403051,0,1.393533,0.1992424,0.1892803,0,0,0.253986,4.325101,0.253986,0,0.253986,6.000012,100,0.136655,0.2082084,1.114827,0,5.718635
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.4299943,0.4299943,0,0,0,0.4299943,289.4262,0.7918907,0,1.244516,0.4526255,0.4299943,0,0,0,4.553689,0,0,0,6.000012,100,0.136655,0.4729937,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.08073007,0.08073007,0,0,0,0.08073007,1026.409,0.7436416,0,0.8286207,0.08497903,0.08073007,0,0,0,4.553689,0,0,0,6.000012,100,0.136655,0.08880308,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.228632,0.228632,0,0,0,0.228632,219.5464,0.2612882,0,0.5019534,0.2406653,0.228632,0,0,0,4.553689,0,0,0,6.000012,100,0.136655,0.2514952,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.5078738,0.5078738,0,0,0,0.5078738,48.76832,0,0,0.2476815,0.534604,0.5078738,0,0,0,4.553689,0,0.2869225,-0.2869225,5.697569,94.9593,0.136655,0.5586612,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.3949642,0.3949642,0,0,0,0.3949642,20.98212,0,0,0.08287187,0.4157518,0.3949642,0,0,0.3188027,4.266767,0,0.3328799,-0.3328799,5.346683,89.11121,0.136655,0.4344606,0.06629749,0,4.349638
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.6640176,0.6640176,0,0,0,0.6640176,0,0,0,0,0.6989659,0.6640176,0,0,0.6886693,3.933887,0,0.6989659,-0.6989659,4.609908,76.83165,0.136655,0.7304193,0,0,3.933887
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.7814164,0.7814164,0,0,0,0.7814164,0,0,0,0,0.8225435,0.7814164,0,0,1.465298,3.234921,0,0.8225435,-0.8225435,3.742871,62.38106,0.136655,0.859558,0,0,3.234921
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379235,2.412377,0,0,0,3.742871,62.38106,0.136655,0,0,0,2.412377
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379235,2.412377,0,0,0,3.742871,62.38106,0.136655,0,0,0,2.412377
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379235,2.412377,0,0,0,3.742871,62.38106,0.136655,0,0,0,2.412377
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.2473429,0.2473429,0,0,0,0.2473429,0,0,0,0,0.2603609,0.2473429,0,0,2.379235,2.412377,0,0.2603609,-0.2603609,3.468427,57.807,0.136655,0.2720771,0,0,2.412377
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668525,2.152016,0,0,0,3.468427,57.807,0.136655,0,0,0,2.152016
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.02738528,0.02738528,0,0,0,0.02738528,0,0,3.469447E-18,0,0.02882661,0.02738528,0,0,2.668525,2.152016,0,0.02882661,-0.02882661,3.438041,57.30056,0.136655,0.03012381,0,0,2.152016
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.06884056,0.06884056,0,0,0,0.06884056,0,0,0,0,0.07246374,0.06884056,0,0,2.700555,2.12319,0,0.07246374,-0.07246374,3.361657,56.02751,0.136655,0.07572461,0,0,2.12319
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.09385186,0.09385186,0,0,0,0.09385186,0,0,1.387779E-17,0,0.09879144,0.09385186,0,0,2.78107,2.050726,0,0.09879144,-0.09879144,3.257522,54.29192,0.136655,0.103237,0,0,2.050726
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.006737956,0.006737956,0,0,0,0.006737956,0,0,8.673617E-19,0,0.007092586,0.006737956,0,0,2.890838,1.951934,0,0.007092586,-0.007092586,3.250046,54.16732,0.136655,0.007411752,0,0,1.951934
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.346303,0.346303,0,0,0,0.346303,5.559626,0,5.551115E-17,0.01925315,0.3645295,0.346303,0,0,2.898719,1.944842,0,0.3452764,-0.3452764,2.886092,48.10144,0.136655,0.3809333,0.01540252,0,1.964095
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.2159568,0.2159568,0,0,0,0.2159568,121.6904,0,0,0.2627985,0.2273229,0.2159568,0,0,3.282359,1.599566,0.03547563,0,0.03547563,2.919748,48.66236,0.13665,0.2375524,0.2102388,0,1.862364
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.773033,1.773033,0.425,0,0.172125,1.773033,23.34361,0,0,0.4138899,1.418982,1.348033,0,0,3.246884,1.631494,0,1.005092,-1.005092,1.860287,31.00473,0.13665,1.950336,0.331112,1.7,2.045383
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.03937,1.03937,1.7,0,0.5202,1.03937,39.91491,0,0,0.4148636,0,0,0.6606299,0.6275983,4.363653,0.6264014,1.042462,0,1.042462,2.849254,47.48747,0.1368331,1.143307,0.3318909,1.7,1.041265
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,0.9936798,0.9936798,1.7,0,0.5202,0.9936798,47.08612,0,0,0.4678853,0,0,0.7063202,0.6710042,3.321191,1.564617,1.138889,0,1.138889,3.929699,65.49486,0.1370322,1.093048,0.3743082,1.7,2.032502
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.182301,2.589618,2.075743,0,2.075743,5.898922,98.31517,0.1370602,0,0.5565946,1.7,3.285361
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.5704911,0.5704911,0,0,0,0.5704911,173.6222,0.2834242,0,0.9904993,0.6005169,0.5704911,0,0,0.1065581,4.457787,0.1065581,0,0.1065581,6.000012,100,0.1370452,0.6275402,0.7923994,0,5.448286
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.4865481,0.4865481,0,0,0,0.4865481,159.1417,0.2621451,0,0.7743009,0.5121559,0.4865481,0,0,0,4.553689,0,0,0,6.000012,100,0.1370452,0.5352029,0.6194407,0,5.32799
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.367416,0.367416,0,0,0,0.367416,147.5399,0.1553314,0,0.5420851,0.3867537,0.367416,0,0,0,4.553689,0,0,0,6.000012,100,0.1370452,0.4041576,0.433668,0,5.095774
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.8605834,0.8605834,0,0,0,0.8605834,75.02096,0,0,0.6456179,0.9058773,0.8605834,0,0,0,4.553689,0,0.2602594,-0.2602594,5.725675,95.42772,0.1370452,0.9466417,0.5164943,0,5.199307
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.2836766,0.2836766,0,0,0,0.2836766,156.8383,0,0,0.4449136,0.2986069,0.2836766,0,0,0.2891771,4.293429,0.1463066,0,0.1463066,5.864473,97.74103,0.1370246,0.3120443,0.3559309,0,4.738343
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.068239,1.068239,0,0,0,1.068239,28.90903,0,0,0.3088174,1.124462,1.068239,0,0,0.1428704,4.425106,0,0.8156443,-0.8156443,5.004709,83.41164,0.1370246,1.175062,0.2470539,0,4.733923
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.8592663,0.8592663,0,0,0,0.8592663,9.686972,0,1.110223E-16,0.08323688,0.9044908,0.8592663,0,0,1.049142,3.609461,0,0.8212539,-0.8212539,4.139031,68.98371,0.1370246,0.9451929,0.0665895,0,3.692698
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.323104,0.323104,0,0,0,0.323104,0,0,5.551115E-17,0,0.3401094,0.323104,0,0,1.961646,2.788207,0,0.3401094,-0.3401094,3.780524,63.00861,0.1370246,0.3554144,0,0,2.788207
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.5844328,0.5844328,0,0,0,0.5844328,0,0,1.110223E-16,0,0.6151925,0.5844328,0,0,2.339545,2.448098,0,0.6151925,-0.6151925,3.132054,52.2008,0.1370246,0.6428761,0,0,2.448098
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023093,1.832906,0,0,0,3.132054,52.2008,0.1370246,0,0,0,1.832906
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001504335,0.001504335,0,0,0,0.001504335,0,0,0,0,0.001583511,0.001504335,0,0,3.023093,1.832906,0,0.001583511,-0.001583511,3.130385,52.17299,0.1370246,0.001654769,0,0,1.832906
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.003952392,0.003952392,0,0,0,0.003952392,0,0,8.673617E-19,0,0.004160413,0.003952392,0,0,3.024852,1.831322,0,0.004160413,-0.004160413,3.126,52.09989,0.1370246,0.004347632,0,0,1.831322
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1213953,0.1213953,0,0,0,0.1213953,0,0,0,0,0.1277846,0.1213953,0,0,3.029475,1.827162,0,0.1277846,-0.1277846,2.991303,49.85495,0.1370246,0.1335349,0,0,1.827162
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.005304326,0.005304326,0,0,0,0.005304326,0,0,0,0,0.0055835,0.005304326,0,0,3.171458,1.699377,0,0.0055835,-0.0055835,2.985418,49.75686,0.1370246,0.005834758,0,0,1.699377
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.2033286,0.2033286,0,0,0,0.2033286,0,0,2.775558E-17,0,0.2140301,0.2033286,0,0,3.177662,1.693794,0,0.2140301,-0.2140301,2.75981,45.99674,0.1370246,0.2236615,0,0,1.693794
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1373087,0.1373087,0,0,0,0.1373087,0,0,0,0,0.1445355,0.1373087,0,0,3.415473,1.479763,0,0.1445355,-0.1445355,2.607456,43.45752,0.1370246,0.1510396,0,0,1.479763
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1643979,0.1643979,0,0,0,0.1643979,0,0,0,0,0.1730504,0.1643979,0,0,3.576068,1.335228,0,0.1730504,-0.1730504,2.425045,40.41734,0.1370246,0.1808377,0,0,1.335228
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1146778,0.1146778,0,0,0,0.1146778,0,0,1.387779E-17,0,0.1207134,0.1146778,0,0,3.768346,1.162177,0,0.1207134,-0.1207134,2.297802,38.29662,0.1370246,0.1261455,0,0,1.162177
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.3089201,0.3089201,0,0,0,0.3089201,6.91996,0,0,0.02137714,0.325179,0.3089201,0,0,3.902472,1.041464,0,0.3038019,-0.3038019,1.977566,32.95938,0.1370246,0.3398121,0.01710172,0,1.062841
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.5462063,0.5462063,0,0,0,0.5462063,54.75106,0,0,0.2990537,0.574954,0.5462063,0,0,4.24003,0.7376621,0,0.2759003,-0.2759003,1.686742,28.11231,0.1370246,0.6008269,0.239243,0,1.036716
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.546586,0.4617618,0.5989663,0,0.5989663,2.254972,37.58278,0.1369403,0,0.479173,0,1.060728
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.194876,0.194876,0,0,0,0.194876,382.0477,0,0,0.7445193,0.2051326,0.194876,0,0,3.947619,1.000831,0.5393866,0,0.5393866,2.766679,46.11122,0.1368645,0.2143636,0.5956154,0,1.745351
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.114418,1.114418,0,0,0,1.114418,24.39171,0,2.220446E-16,0.2718255,1.173072,1.114418,0,0,3.408233,1.486279,0,0.901246,-0.901246,1.816682,30.27797,0.1368645,1.22586,0.2174604,0,1.758105
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.4293415,0.4293415,0,0,0,0.4293415,88.63965,0,0,0.3805668,0.4519385,0.4293415,0,0,4.409617,0.5850335,0,0.07137162,-0.07137162,1.74145,29.0241,0.1368645,0.4722757,0.3044535,0,0.9656004
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.04098001,0.04098001,0,0,0,0.04098001,2158.21,0,0,0.8844347,0.04313685,0.04098001,0,0,4.488919,0.5136619,0.8412979,0,0.8412979,2.539575,42.32616,0.1367464,0.04507801,0.7075478,0,1.398097
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.37281,1.37281,1.7,0,0.5202,1.37281,85.82855,0,0,1.178263,0,0,0.3271897,0.3108302,3.647621,1.27083,1.489093,0,1.489093,3.952253,65.87075,0.1369339,1.510091,0.9426106,1.7,2.449093
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.8749519,0.8749519,1.646305,0,0.5055412,0.8749519,153.903,0,0,1.346577,0,0,0.7713529,0.7327853,2.158528,2.611014,2.079363,0,2.079363,5.924909,98.74829,0.1370215,0.9624471,1.077262,1.7,3.957591
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.5003517,0.5003517,0,0,0,0.5003517,111.6167,0,0,0.5584759,0.526686,0.5003517,0,0,0.07916517,4.48244,0.03178999,0,0.03178999,5.955068,99.25093,0.1370171,0.5503868,0.4467807,0,5.040916
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.5214691,0.5214691,0,0,0,0.5214691,80.40508,0,0,0.4192876,0.5489148,0.5214691,0,0,0.04737518,4.511051,0,0.1296272,-0.1296272,5.818429,96.97362,0.1370171,0.573616,0.3354301,0,4.930339
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.001602,1.001602,0,0,0,1.001602,32.59921,0,0,0.3265143,1.054318,1.001602,0,0,0.1914054,4.381424,0,0.7278037,-0.7278037,5.051256,84.18744,0.1370171,1.101762,0.2612115,0,4.707938
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.000076,3.65362,0.08122759,0,0.08122759,5.128315,85.47176,0.1370057,0,0.06498208,0,3.734848
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.04581388,0.04581388,0,0,0,0.04581388,0,0,6.938894E-18,0,0.04822513,0.04581388,0,0,0.9188486,3.726725,0,0.04822513,-0.04822513,5.077482,84.62453,0.1370057,0.05039527,0,0,3.726725
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.241534,1.241534,0,0,0,1.241534,0,0,0,0,1.306878,1.241534,0,0,0.9724321,3.6785,0,1.306878,-1.306878,3.699911,61.66507,0.1370057,1.365688,0,0,3.6785
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,1.889249,1.889249,0.5092487,0,0.1951249,1.889249,0,0,0,0,1.452632,1.38,0,0,2.424519,2.371622,0,1.452632,-1.452632,2.168703,36.14498,0.1370057,2.078174,0,1.7,2.371622
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.038554,0.9189903,1.38,0,1.38,3.477886,57.96465,0.1371308,0,0,1.7,0.9189903
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.01888964,0.01888964,1.471521,0,0.4578253,0.01888964,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.658554,2.16099,1.38,0,1.38,4.787069,79.78432,0.1372615,0.0207786,0,1.7,2.16099
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1547684,0.1547684,1.500615,0,0.4657678,0.1547684,0,0,0,0,0,0,1.345846,1.278554,1.278554,3.40299,1.278554,0,1.278554,6.000012,100,0.1374149,0.1702452,0,1.7,3.40299
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.2886406,0.2886406,0,0,0,0.2886406,0,0,5.551115E-17,0,0.3038321,0.2886406,0,0,0,4.553689,0,0.3038321,-0.3038321,5.679745,94.66222,0.1374149,0.3175046,0,0,4.553689
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.3716719,0.3716719,0,0,0,0.3716719,0,0,5.551115E-17,0,0.3912335,0.3716719,0,0,0.3375913,4.249857,0,0.3912335,-0.3912335,5.267348,87.78896,0.1374149,0.408839,0,0,4.249857
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7722952,3.858623,0,0,0,5.267348,87.78896,0.1374149,0,0,0,3.858623
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1689482,0.1689482,0,0,0,0.1689482,0,0,0,0,0.1778402,0.1689482,0,0,0.7722952,3.858623,0,0.1778402,-0.1778402,5.079888,84.66463,0.1374149,0.185843,0,0,3.858623
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.03497092,0.03497092,0,0,0,0.03497092,0,0,0,0,0.03681149,0.03497092,0,0,0.9698954,3.680783,0,0.03681149,-0.03681149,5.041086,84.01793,0.1374149,0.03846801,0,0,3.680783
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.3630354,0.3630354,0,0,0,0.3630354,2.013485,0,5.551115E-17,0.007309666,0.3821426,0.3630354,0,0,1.010797,3.643972,0,0.3748329,-0.3748329,4.645977,77.4328,0.1374149,0.399339,0.005847733,0,3.651281
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1039138,0.1039138,0,0,0,0.1039138,290.8553,0,0,0.3022388,0.1093829,0.1039138,0,0,1.427278,3.269139,0.1928558,0,0.1928558,4.828936,80.48211,0.1373879,0.1143052,0.241791,0,3.571378
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.150396,1.150396,0,0,0,1.150396,51.80479,0,0,0.5959601,1.210943,1.150396,0,0,1.234422,3.442709,0,0.6149829,-0.6149829,4.180687,69.67799,0.1373879,1.265435,0.4767681,0,4.038669
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.3875985,0.3875985,0,0,0,0.3875985,240.264,0,0,0.9312596,0.4079984,0.3875985,0,0,1.917737,2.827726,0.5232612,0,0.5232612,4.677096,77.95145,0.1373148,0.4263583,0.7450077,0,3.758986
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0,0,1.307422,0,0,0,0,1.394475,3.298661,1.307422,0,1.307422,5.917426,98.62357,0.1371325,0,1.045937,0,4.606083
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.280974,1.280974,0.425,0,0.172125,1.280974,105.6274,0.3649803,0,1.353059,0.9010254,0.8559741,0,0,0.08705359,4.475341,0.08705359,0,0.08705359,6.000012,100,0.1371204,1.409072,1.082447,1.7,5.8284
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371204,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.722952,1.722952,0.425,0,0.172125,1.722952,106.6742,0.4716802,0,1.837945,1.366265,1.297952,0,0,0,4.553689,0,0,0,6.000012,100,0.1371204,1.895247,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371204,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.3888493,0.3888493,0,0,0,0.3888493,253.8142,0.5776399,0,0.986955,0.4093151,0.3888493,0,0,0,4.553689,0,0,0,6.000012,100,0.1371204,0.4277343,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.007174,1.007174,0,0,0,1.007174,60.4788,0,0,0.6091266,1.060183,1.007174,0,0,0,4.553689,0,0.4510564,-0.4510564,5.524557,92.07576,0.1371204,1.107891,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.5360461,0.5360461,0,0,0,0.5360461,67.86418,0,0,0.3637834,0.5642591,0.5360461,0,0,0.5011738,4.102633,0,0.2004758,-0.2004758,5.313237,88.55377,0.1371204,0.5896508,0.2910267,0,4.466416
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.8532598,0.8532598,0,0,0,0.8532598,9.51832,0,0,0.081216,0.8981682,0.8532598,0,0,0.7239246,3.902157,0,0.8169522,-0.8169522,4.452094,74.20141,0.1371204,0.9385858,0.0649728,0,3.983373
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.6888337,0.6888337,0,0,0,0.6888337,0,0,1.110223E-16,0,0.7250881,0.6888337,0,0,1.631649,3.085205,0,0.7250881,-0.7250881,3.687783,61.46294,0.1371204,0.7577171,0,0,3.085205
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437303,2.360116,0,0,0,3.687783,61.46294,0.1371204,0,0,0,2.360116
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.8030888,0.8030888,0,0,0,0.8030888,0,0,1.110223E-16,0,0.8453567,0.8030888,0,0,2.437303,2.360116,0,0.8453567,-0.8453567,2.796699,46.61156,0.1371204,0.8833978,0,0,2.360116
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.150186,0.150186,0,0,0,0.150186,0,0,2.775558E-17,0,0.1580905,0.150186,0,0,3.376588,1.51476,0,0.1580905,-0.1580905,2.630057,43.8342,0.1371204,0.1652046,0,0,1.51476
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1587603,0.1587603,0,0,0,0.1587603,0,0,2.775558E-17,0,0.1671161,0.1587603,0,0,3.552244,1.356669,0,0.1671161,-0.1671161,2.453902,40.89828,0.1371204,0.1746363,0,0,1.356669
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.3124953,0.3124953,0,0,0,0.3124953,0,0,5.551115E-17,0,0.3289424,0.3124953,0,0,3.737929,1.189553,0,0.3289424,-0.3289424,2.107166,35.11936,0.1371204,0.3437448,0,0,1.189553
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.08386543,0.08386543,0,0,0,0.08386543,0,0,0,0,0.0882794,0.08386543,0,0,4.10342,0.8606107,0,0.0882794,-0.0882794,2.014111,33.56845,0.1371204,0.09225198,0,0,0.8606107
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1048091,0.1048091,0,0,0,0.1048091,0,0,0,0,0.1103254,0.1048091,0,0,4.201509,0.7723313,0,0.1103254,-0.1103254,1.897818,31.63024,0.1371204,0.1152901,0,0,0.7723313
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.2943373,0.2943373,0,0,0,0.2943373,0,0,5.551115E-17,0,0.3098287,0.2943373,0,0,4.324092,0.6620059,0,0.3098287,-0.3098287,1.57123,26.18711,0.1371204,0.323771,0,0,0.6620059
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1209401,0.1209401,0,0,0,0.1209401,0,0,0,0,0.1273054,0.1209401,0,0,4.668346,0.3521772,0,0.1273054,-0.1273054,1.437038,23.95059,0.1371204,0.1330341,0,0,0.3521772
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.03053922,0.03053922,0,0,0,0.03053922,0,0,6.938894E-18,0,0.03214655,0.03053922,0,0,4.809797,0.2248718,0,0.03214655,-0.03214655,1.403153,23.38583,0.1371204,0.03359314,0,0,0.2248718
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.2622672,0.2622672,1.7,0,0.5202,0.2622672,2.145276,-2.220446E-16,0,0.005626354,0,0,1.437733,1.365846,4.845515,0.1927252,1.371473,0,1.371473,2.704246,45.07067,0.1373219,0.2884939,0.004501083,1.7,0.1983516
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,0.8964238,0.8964238,1.7,0,0.5202,0.8964238,17.28691,0,0,0.1549639,0,0,0.8035762,0.7633974,3.474043,1.42705,0.9183614,0,0.9183614,3.57548,59.59121,0.1374863,0.9860662,0.1239712,1.7,1.582014
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.6973737,0.6973737,1.7,0,0.5202,0.6973737,64.16404,0,0,0.4474632,0,0,1.002626,0.952495,2.555681,2.253576,1.399958,0,1.399958,4.903597,81.72645,0.1376828,0.7671111,0.3579705,1.7,2.701039
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.5650254,0.5650254,0,0,0,0.5650254,21.10831,0,1.110223E-16,0.1192673,0.5947636,0.5650254,0,0,1.155723,3.513538,0,0.4754963,-0.4754963,4.40238,73.37285,0.1376828,0.6215279,0.09541385,0,3.632805
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.118673,1.118673,0,0,0,1.118673,18.98011,0,2.220446E-16,0.2123254,1.177551,1.118673,0,0,1.684052,3.038042,0,0.9652253,-0.9652253,3.384943,56.4156,0.1376828,1.230541,0.1698603,0,3.250367
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.6793242,0.6793242,0,0,0,0.6793242,133.7882,0,0,0.9088553,0.715078,0.6793242,0,0,2.756525,2.072817,0.1937773,0,0.1937773,3.568776,59.47948,0.1376558,0.7472565,0.7270843,0,2.981672
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.349259,1.349259,1.7,0,0.5202,1.349259,94.41042,0,0,1.273841,0,0,0.3507406,0.3332036,2.562748,2.247216,1.607045,0,1.607045,5.093353,84.88905,0.137823,1.484185,1.019073,1.7,3.521058
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.4607439,0.4607439,0,0,0,0.4607439,317.7124,0.0231445,0,1.463841,0.4849935,0.4607439,0,0,0.9557026,3.693557,0.9557026,0,0.9557026,6.000012,100,0.1376901,0.5068182,1.171072,0,5.157397
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376901,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.5407259,0.5407259,0,0,0,0.5407259,132.043,0.1448054,0,0.7139906,0.5691853,0.5407259,0,0,0,4.553689,0,0,0,6.000012,100,0.1376901,0.5947986,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.6151533,0.6151533,0,0,0,0.6151533,108.1177,0.01755957,0,0.6650894,0.6475298,0.6151533,0,0,0,4.553689,0,0,0,6.000012,100,0.1376901,0.6766686,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.35633,1.35633,0.425,0,0.172125,1.35633,19.99441,0,0,0.2711903,0.9803477,0.9313303,0,0,0,4.553689,0,0.7091574,-0.7091574,5.252494,87.5414,0.1376901,1.491963,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.620164,1.620164,0.425,0,0.172125,1.620164,4.217877,0,0,0.06833654,1.258068,1.195164,0,0,0.7879527,3.844532,0,1.189731,-1.189731,3.998408,66.64,0.1376901,1.782181,0.05466923,1.7,3.912868
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.152356,1.152356,1.7,0,0.5202,1.152356,0,0,0,0,0,0,0.547644,0.5202618,2.109876,2.6548,0.5202618,0,0.5202618,4.491971,74.86604,0.1377854,1.267592,0,1.7,2.6548
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.8144637,0.8144637,1.7,0,0.5202,0.8144637,0,1.110223E-16,0,0,0,0,0.8855363,0.8412594,1.589614,3.123036,0.8412594,0,0.8412594,5.290061,88.1675,0.1379392,0.8959101,0,1.7,3.123036
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.202472,1.202472,0,0,0,1.202472,0,0,0,0,1.26576,1.202472,0,0,0.7483548,3.88017,0,1.26576,-1.26576,3.955832,65.93041,0.1379392,1.322719,0,0,3.88017
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.178021,0.178021,0,0,0,0.178021,0,0,0,0,0.1873905,0.178021,0,0,2.154754,2.61441,0,0.1873905,-0.1873905,3.758306,62.6383,0.1379392,0.1958231,0,0,2.61441
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.3511545,0.3511545,0,0,0,0.3511545,0,0,5.551115E-17,0,0.3696364,0.3511545,0,0,2.362966,2.427019,0,0.3696364,-0.3696364,3.368675,56.14446,0.1379392,0.38627,0,0,2.427019
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.773673,2.057383,0,0,0,3.368675,56.14446,0.1379392,0,0,0,2.057383
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.2428249,0.2428249,0,0,0,0.2428249,0,0,2.775558E-17,0,0.2556051,0.2428249,0,0,2.773673,2.057383,0,0.2556051,-0.2556051,3.099243,51.65395,0.1379392,0.2671073,0,0,2.057383
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.008531032,0.008531032,0,0,0,0.008531032,0,0,0,0,0.008980034,0.008531032,0,0,3.057679,1.801778,0,0.008980034,-0.008980034,3.089777,51.49619,0.1379392,0.009384136,0,0,1.801778
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1635083,0.1635083,0,0,0,0.1635083,0,0,2.775558E-17,0,0.172114,0.1635083,0,0,3.067657,1.792798,0,0.172114,-0.172114,2.908353,48.47246,0.1379392,0.1798592,0,0,1.792798
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.216381,0.216381,0,0,0,0.216381,0,0,2.775558E-17,0,0.2277695,0.216381,0,0,3.258894,1.620684,0,0.2277695,-0.2277695,2.668263,44.47096,0.1379392,0.2380191,0,0,1.620684
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511972,1.392914,0,0,0,2.668263,44.47096,0.1379392,0,0,0,1.392914
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.1961326,0.1961326,0,0,0,0.1961326,10.62135,0,2.775558E-17,0.02083193,0.2064553,0.1961326,0,0,3.511972,1.392914,0,0.1856234,-0.1856234,2.472599,41.2099,0.1379392,0.2157458,0.01666555,0,1.413746
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.7708662,0.7708662,0,0,0,0.7708662,39.30749,0,1.110223E-16,0.3030081,0.811438,0.7708662,0,0,3.71822,1.207291,0,0.5084299,-0.5084299,1.936667,32.27771,0.1379392,0.8479527,0.2424065,0,1.510299
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.2055014,0.2055014,0,0,0,0.2055014,258.9845,0,0,0.5322167,0.2163173,0.2055014,0,0,4.283142,0.6988611,0.3158994,0,0.3158994,2.236355,37.27251,0.1378953,0.2260515,0.4257734,0,1.231078
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.209098,1.209098,1.7,0,0.5202,1.209098,84.53062,0,0,1.022058,0,0,0.4909016,0.4663565,3.967243,0.9831705,1.488415,0,1.488415,3.64839,60.80637,0.1380778,1.330008,0.8176467,1.7,2.005229
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.3645323,0.3645323,1.390817,0,0.435793,0.3645323,412.5444,0,0,1.503858,0,0,1.026284,0.9749702,2.478828,2.322744,2.478828,0,2.478828,6.000012,100,0.1380284,0.4009855,1.203086,1.7,3.826602
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.009184106,0.009184106,0,0,0,0.009184106,16609.88,1.515802,0,1.525469,0.00966748,0.009184106,0,0,0,4.553689,0,0,0,6.000012,100,0.1380284,0.01010252,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.17673,1.17673,0,0,0,1.17673,121.7199,0.1936511,0,1.432314,1.238663,1.17673,0,0,0,4.553689,0,0,0,6.000012,100,0.1380284,1.294402,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,0.9488113,0.9488113,0,0,0,0.9488113,96.46866,0,0,0.9153055,0.9987487,0.9488113,0,0,0,4.553689,0,0.08344323,-0.08344323,5.912055,98.53406,0.1380284,1.043692,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.742662,0.742662,0,0,0,0.742662,118.3071,0.004157564,0,0.8786217,0.7817494,0.742662,0,0,0.0927147,4.470246,0.0927147,0,0.0927147,6.000012,100,0.1380155,0.8169281,0.7028974,0,5.348867
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.8285737,0.8285737,0,0,0,0.8285737,115.0012,0.08068721,0,0.9528701,0.8721828,0.8285737,0,0,0,4.553689,0,0,0,6.000012,100,0.1380155,0.9114311,0.762296,0,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.4933331,0.4933331,0,0,0,0.4933331,174.0893,0.3395421,0,0.85884,0.519298,0.4933331,0,0,0,4.553689,0,0,0,6.000012,100,0.1380155,0.5426664,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.162704,1.162704,0,0,0,1.162704,39.10202,0,2.220446E-16,0.4546407,1.223899,1.162704,0,0,0,4.553689,0,0.7692582,-0.7692582,5.189143,86.48553,0.1380155,1.278974,0.3637126,0,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.6039333,0.6039333,0,0,0,0.6039333,13.20382,0,0,0.07974226,0.6357193,0.6039333,0,0,0.8547314,3.784431,0,0.555977,-0.555977,4.603091,76.71803,0.1380155,0.6643267,0.06379381,0,3.864173
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.8350484,0.8350484,0,0,0,0.8350484,0,0,1.110223E-16,0,0.8789983,0.8350484,0,0,1.472484,3.228454,0,0.8789983,-0.8789983,3.676546,61.27564,0.1380155,0.9185532,0,0,3.228454
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.5464557,0.5464557,0,0,0,0.5464557,0,0,0,0,0.5752166,0.5464557,0,0,2.449148,2.349455,0,0.5752166,-0.5752166,3.070214,51.17014,0.1380155,0.6011013,0,0,2.349455
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.4222699,0.4222699,0,0,0,0.4222699,0,0,5.551115E-17,0,0.4444947,0.4222699,0,0,3.088278,1.774239,0,0.4444947,-0.4444947,2.601676,43.36118,0.1380155,0.4644969,0,0,1.774239
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.2780772,0.2780772,0,0,0,0.2780772,0,0,5.551115E-17,0,0.2927128,0.2780772,0,0,3.582161,1.329744,0,0.2927128,-0.2927128,2.293129,38.21875,0.1380155,0.3058849,0,0,1.329744
