Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.00596511,0.00596511,0,0,0,0.00596511,0,0,8.673617E-19,0,0.006279063,0.00596511,0,0,3.907398,1.037031,0,0.006279063,-0.006279063,2.286511,38.10843,0.1380155,0.006561621,0,0,1.037031
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.08234803,0.08234803,0,0,0,0.08234803,0,0,1.387779E-17,0,0.08668214,0.08234803,0,0,3.914374,1.030752,0,0.08668214,-0.08668214,2.19514,36.58559,0.1380155,0.09058284,0,0,1.030752
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.239257,0.239257,0,0,0,0.239257,0,0,2.775558E-17,0,0.2518495,0.239257,0,0,4.010688,0.94407,0,0.2518495,-0.2518495,1.929667,32.16105,0.1380155,0.2631827,0,0,0.94407
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1773028,0.1773028,0,0,0,0.1773028,0,0,0,0,0.1866346,0.1773028,0,0,4.29052,0.6922206,0,0.1866346,-0.1866346,1.732937,28.88222,0.1380155,0.1950331,0,0,0.6922206
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.0613468,0.0613468,0,0,0,0.0613468,0,0,1.387779E-17,0,0.06457558,0.0613468,0,0,4.497892,0.505586,0,0.06457558,-0.06457558,1.664868,27.74775,0.1380155,0.06748147,0,0,0.505586
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.07210235,0.07210235,0,0,0,0.07210235,0,0,0,0,0.07589721,0.07210235,0,0,4.569643,0.4410105,0,0.07589721,-0.07589721,1.584866,26.41437,0.1380155,0.07931259,0,0,0.4410105
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.04973954,0.04973954,0,0,0,0.04973954,0,0,0,0,0.05235741,0.04973954,0,0,4.653973,0.3651133,0,0.05235741,-0.05235741,1.529676,25.49455,0.1380155,0.0547135,0,0,0.3651133
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.1675626,0.1675626,0,0,0,0.1675626,0,0,2.775558E-17,0,0.1763817,0.1675626,0,0,4.712148,0.3127559,0,0.1763817,-0.1763817,1.343753,22.39585,0.1380155,0.1843189,0,0,0.3127559
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.40556,1.40556,1.7,0,0.5202,1.40556,4.716342,0,0,0.06629103,0,0,0.2944399,0.2797179,4.908128,0.1363741,0.3460089,0,0.3460089,1.672006,27.86671,0.1380764,1.546116,0.05303282,1.7,0.2026652
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.12555,1.12555,1.7,0,0.5202,1.12555,17.89587,0,0,0.2014269,0,0,0.5744505,0.545728,4.562119,0.4477822,0.7471549,0,0.7471549,2.38082,39.68025,0.1382057,1.238104,0.1611415,1.7,0.6492091
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.7240971,0.7240971,1.7,0,0.5202,0.7240971,25.00997,0,0,0.1810965,0,0,0.9759029,0.9271078,3.814964,1.120222,1.108204,0,1.108204,3.432154,57.20246,0.1384009,0.7965068,0.1448772,1.7,1.301318
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.3934098,0.3934098,1.7,0,0.5202,0.3934098,65.44852,0,0,0.2574809,0,0,1.30659,1.241261,2.706759,2.117605,1.498742,0,1.498742,4.853986,80.8996,0.1385801,0.4327508,0.2059847,1.7,2.375086
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.3849185,0.3849185,0,0,0,0.3849185,84.99019,0,0,0.3271429,0.4051773,0.3849185,0,0,1.208018,3.466473,0,0.0780344,-0.0780344,4.77173,79.52868,0.1385801,0.4234103,0.2617143,0,3.793616
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,0.9425054,0.9425054,0,0,0,0.9425054,28.29805,0,0,0.2667107,0.9921109,0.9425054,0,0,1.294723,3.388438,0,0.7254003,-0.7254003,4.007091,66.78472,0.1385801,1.036756,0.2133685,0,3.655149
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.3296049,0.3296049,0,0,0,0.3296049,125.2577,0,0,0.4128556,0.3469525,0.3296049,0,0,2.100723,2.663038,0.06590302,0,0.06590302,4.069612,67.82674,0.138571,0.3625654,0.3302844,0,3.075894
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1510593,0.1510593,0,0,0,0.1510593,218.6013,0,0,0.3302177,0.1590098,0.1510593,0,0,2.03482,2.722351,0.1712079,0,0.1712079,4.232034,70.53376,0.1385473,0.1661653,0.2641742,0,3.052569
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.05838165,0.05838165,0,0,0,0.05838165,595.0239,0,0,0.3473848,0.06145437,0.05838165,0,0,1.863612,2.876438,0.2859304,0,0.2859304,4.503292,75.05471,0.1385077,0.06421982,0.2779078,0,3.223823
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.191527,1.191527,0,0,0,1.191527,12.67753,0,0,0.1510562,1.254239,1.191527,0,0,1.577682,3.133775,0,1.103183,-1.103183,3.340435,55.6738,0.1385077,1.31068,0.1208449,0,3.284832
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,0.9389946,0.9389946,0,0,0,0.9389946,20.16583,0,0,0.1893561,0.9884154,0.9389946,0,0,2.80344,2.030592,0,0.7990593,-0.7990593,2.498152,41.63579,0.1385077,1.032894,0.1514849,0,2.219949
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.580738,1.580738,1.7,0,0.5202,1.580738,5.008419,0,0,0.07916997,0,0,0.1192622,0.1132991,3.691284,1.231533,0.192469,0,0.192469,2.680745,44.67899,0.13854,1.738812,0.06333598,1.7,1.310703
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,0.9594576,0.9594576,1.7,0,0.5202,0.9594576,0,0,0,0,0,0,0.7405424,0.7035153,3.498815,1.404755,0.7035153,0,0.7035153,3.348158,55.80252,0.1386669,1.055403,0,1.7,1.404755
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.7953,2.037919,1.38,0,1.38,4.657341,77.62219,0.1387868,0,0,1.7,2.037919
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.3021845,0.3021845,1.7,0,0.5202,0.3021845,0,0,0,0,0,0,1.397816,1.327925,1.4153,3.279919,1.327925,0,1.327925,5.917121,98.61848,0.1389883,0.3324029,0,1.7,3.279919
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08737505,4.475051,0,0,0,5.917121,98.61848,0.1389883,0,0,0,4.475051
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1405167,0.1405167,0,0,0,0.1405167,0,0,2.775558E-17,0,0.1479124,0.1405167,0,0,0.08737505,4.475051,0,0.1479124,-0.1479124,5.761208,96.01994,0.1389883,0.1545684,0,0,4.475051
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.125029,0.125029,0,0,0,0.125029,0,0,2.775558E-17,0,0.1316095,0.125029,0,0,0.2517221,4.327139,0,0.1316095,-0.1316095,5.622479,93.70779,0.1389883,0.1375319,0,0,4.327139
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.0618213,0.0618213,0,0,0,0.0618213,0,0,1.387779E-17,0,0.06507505,0.0618213,0,0,0.3979549,4.195529,0,0.06507505,-0.06507505,5.553884,92.56454,0.1389883,0.06800344,0,0,4.195529
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4702605,4.130455,0,0,0,5.553884,92.56454,0.1389883,0,0,0,4.130455
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01144873,0.01144873,0,0,0,0.01144873,0,0,1.734723E-18,0,0.0120513,0.01144873,0,0,0.4702605,4.130455,0,0.0120513,-0.0120513,5.541181,92.35282,0.1389883,0.01259361,0,0,4.130455
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1094876,0.1094876,0,0,0,0.1094876,0,0,1.387779E-17,0,0.1152501,0.1094876,0,0,0.4836508,4.118403,0,0.1152501,-0.1152501,5.419696,90.32809,0.1389883,0.1204363,0,0,4.118403
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6117064,4.003153,0,0,0,5.419696,90.32809,0.1389883,0,0,0,4.003153
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.09813324,0.09813324,0,0,0,0.09813324,0,0,1.387779E-17,0,0.1032982,0.09813324,0,0,0.6117064,4.003153,0,0.1032982,-0.1032982,5.310811,88.51333,0.1389883,0.1079466,0,0,4.003153
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.2534904,0.2534904,0,0,0,0.2534904,44.80567,0,0,0.1135781,0.266832,0.2534904,0,0,0.7264822,3.899855,0,0.1532539,-0.1532539,5.149267,85.82094,0.1389883,0.2788395,0.09086247,0,4.013433
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.04563147,0.04563147,0,0,0,0.04563147,557.1631,0,0,0.2542418,0.04803313,0.04563147,0,0,0.8967643,3.746601,0.2062086,0,0.2062086,5.344893,89.08138,0.1389598,0.05019462,0.2033934,0,4.000843
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.8342151,0.8342151,0,0,0,0.8342151,75.71064,0,0,0.6315895,0.8781211,0.8342151,0,0,0.6905557,3.932189,0,0.2465316,-0.2465316,5.085026,84.75027,0.1389598,0.9176366,0.5052717,0,4.563778
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.7927334,0.7927334,0,0,0,0.7927334,138.3336,0,0,1.096616,0.8344563,0.7927334,0,0,0.9644797,3.685657,0.2621601,0,0.2621601,5.333733,88.89538,0.1389235,0.8720068,0.8772931,0,4.782274
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.7023196,3.921601,0.5932373,0,0.5932373,5.896527,98.27526,0.1388416,0,0.4745898,0,4.514839
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.436554,1.436554,0.7049773,0,0.2485588,1.436554,61.19942,0,0,0.8791625,0.7700802,0.7315762,0,0,0.1090823,4.455515,0.1090823,0,0.1090823,6.000012,100,0.1388578,1.580209,0.70333,1.7,5.334677
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388578,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388578,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.099997,1.099997,0,0,0,1.099997,65.89421,0,2.220446E-16,0.7248343,1.157892,1.099997,0,0,0,4.553689,0,0.4330572,-0.4330572,5.54353,92.39198,0.1388578,1.209997,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,0.9655674,0.9655674,0,0,0,0.9655674,48.09894,0,1.110223E-16,0.4644277,1.016387,0.9655674,0,0,0.4811746,4.120632,0,0.551959,-0.551959,4.961714,82.69507,0.1388578,1.062124,0.3715422,0,4.58506
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,1.094462,3.568673,0.1037951,0,0.1037951,5.060183,84.3362,0.1388435,0,0.08303609,0,3.672468
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.5458083,0.5458083,0,0,0,0.5458083,5.47913,0,1.110223E-16,0.02990555,0.5745351,0.5458083,0,0,0.9906673,3.662088,0,0.5446295,-0.5446295,4.486093,74.76806,0.1388435,0.6003891,0.02392444,0,3.691994
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,0.9855364,0.9855364,0,0,0,0.9855364,0,0,0,0,1.037407,0.9855364,0,0,1.595811,3.117459,0,1.037407,-1.037407,3.39257,56.54272,0.1388435,1.08409,0,0,3.117459
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.02496359,0.02496359,0,0,0,0.02496359,0,0,0,0,0.02627746,0.02496359,0,0,2.748485,2.080052,0,0.02627746,-0.02627746,3.364871,56.08107,0.1388435,0.02745994,0,0,2.080052
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.4575893,0.4575893,0,0,0,0.4575893,0,0,0,0,0.4816729,0.4575893,0,0,2.777683,2.053775,0,0.4816729,-0.4816729,2.857143,47.61896,0.1388435,0.5033482,0,0,2.053775
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.03988365,0.03988365,0,0,0,0.03988365,0,0,0,0,0.04198278,0.03988365,0,0,3.312875,1.572102,0,0.04198278,-0.04198278,2.812889,46.8814,0.1388435,0.04387201,0,0,1.572102
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.189258,0.189258,0,0,0,0.189258,0,0,0,0,0.1992189,0.189258,0,0,3.359522,1.530119,0,0.1992189,-0.1992189,2.602894,43.38148,0.1388435,0.2081838,0,0,1.530119
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.08572227,0.08572227,0,0,0,0.08572227,0,0,1.387779E-17,0,0.09023397,0.08572227,0,0,3.580877,1.3309,0,0.09023397,-0.09023397,2.507779,41.79624,0.1388435,0.0942945,0,0,1.3309
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.003728115,0.003728115,0,0,0,0.003728115,0,0,4.336809E-19,0,0.003924332,0.003728115,0,0,3.681137,1.240666,0,0.003924332,-0.003924332,2.503643,41.72729,0.1388435,0.004100927,0,0,1.240666
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.2119234,0.2119234,0,0,0,0.2119234,0,0,2.775558E-17,0,0.2230773,0.2119234,0,0,3.685497,1.236742,0,0.2230773,-0.2230773,2.268498,37.80823,0.1388435,0.2331158,0,0,1.236742
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.07485305,0.07485305,0,0,0,0.07485305,0,0,0,0,0.07879268,0.07485305,0,0,3.933361,1.013664,0,0.07879268,-0.07879268,2.185444,36.42399,0.1388435,0.08233836,0,0,1.013664
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.09776229,0.09776229,0,0,0,0.09776229,0,0,1.387779E-17,0,0.1029077,0.09776229,0,0,4.020908,0.9348717,0,0.1029077,-0.1029077,2.07697,34.61609,0.1388435,0.1075385,0,0,0.9348717
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.1695573,0.1695573,0,0,0,0.1695573,0,0,0,0,0.1784814,0.1695573,0,0,4.13525,0.8319641,0,0.1784814,-0.1784814,1.888834,31.4805,0.1388435,0.1865131,0,0,0.8319641
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1546921,0.1546921,0,0,0,0.1546921,0,0,0,0,0.1628338,0.1546921,0,0,4.333562,0.6534827,0,0.1628338,-0.1628338,1.717192,28.6198,0.1388435,0.1701613,0,0,0.6534827
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1416809,0.1416809,0,0,0,0.1416809,196.3305,0,0,0.2781629,0.1491378,0.1416809,0,0,4.514489,0.4906489,0.129025,0,0.129025,1.839596,30.65987,0.1388257,0.155849,0.2225303,0,0.7688117
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.764806,0.764806,1.7,0,0.5202,0.764806,75.32663,0,0,0.5761026,0,0,0.935194,0.8884343,4.385464,0.6067714,1.464537,0,1.464537,3.228977,53.81618,0.1390077,0.8412866,0.4608821,1.7,1.182874
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.4265338,0.4265338,1.7,0,0.5202,0.4265338,263.9857,0,0,1.125988,0,0,1.273466,1.209793,2.920927,1.924855,2.335781,0,2.335781,5.444894,90.74805,0.1390692,0.4691872,0.9007907,1.7,3.050843
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.04288612,0.04288612,0,0,0,0.04288612,2533.446,0.4562073,0,1.086496,0.04514328,0.04288612,0,0,0.5851458,4.027058,0.5851458,0,0.5851458,6.000012,100,0.1389886,0.04717473,0.8691971,0,5.113554
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.162925,1.162925,0,0,0,1.162925,141.1293,0.4170956,0,1.641227,1.224131,1.162925,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,1.279217,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.2969924,0.2969924,0,0,0,0.2969924,606.2247,1.487817,0,1.800441,0.3126235,0.2969924,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.3266916,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.4640769,0.4640769,0,0,0,0.4640769,322.8541,1.009789,0,1.498291,0.488502,0.4640769,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.5104846,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.7110969,0.7110969,0,0,0,0.7110969,212.8125,0.7647798,0,1.513303,0.7485231,0.7110969,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.7822066,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1568478,0.1568478,0,0,0,0.1568478,704.6143,0.9400688,0,1.105172,0.1651029,0.1568478,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,0.1725325,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.619209,1.619209,0.7554849,0,0.2623474,1.619209,56.14985,1.110223E-16,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.1389886,1.78113,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.5629984,0.5629984,0,0,0,0.5629984,91.39899,0,0,0.5145748,0.5926298,0.5629984,0,0,0,4.553689,0,0.07805505,-0.07805505,5.917735,98.62872,0.1389886,0.6192982,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.231138,1.231138,0,0,0,1.231138,6.317132,0,4.440892E-16,0.07777262,1.295935,1.231138,0,0,0.08672784,4.475634,0,1.218162,-1.218162,4.633679,77.22783,0.1389886,1.354252,0.0622181,0,4.553407
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.5534899,0.5534899,0,0,0,0.5534899,0,0,1.110223E-16,0,0.5826209,0.5534899,0,0,1.440241,3.257472,0,0.5826209,-0.5826209,4.019543,66.99224,0.1389886,0.6088389,0,0,3.257472
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.5365046,0.5365046,0,0,0,0.5365046,0,0,0,0,0.5647417,0.5365046,0,0,2.087598,2.674851,0,0.5647417,-0.5647417,3.424253,57.07076,0.1389886,0.590155,0,0,2.674851
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.4578246,0.4578246,0,0,0,0.4578246,0,0,5.551115E-17,0,0.4819207,0.4578246,0,0,2.715089,2.110109,0,0.4819207,-0.4819207,2.916264,48.6043,0.1389886,0.5036071,0,0,2.110109
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.07875733,0.07875733,0,0,0,0.07875733,0,0,1.387779E-17,0,0.08290245,0.07875733,0,0,3.250556,1.628188,0,0.08290245,-0.08290245,2.828877,47.14785,0.1389886,0.08663306,0,0,1.628188
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.06338041,0.06338041,0,0,0,0.06338041,0,0,0,0,0.06671622,0.06338041,0,0,3.34267,1.545286,0,0.06671622,-0.06671622,2.758552,45.97577,0.1389886,0.06971845,0,0,1.545286
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.149562,0.149562,0,0,0,0.149562,0,0,0,0,0.1574337,0.149562,0,0,3.416799,1.47857,0,0.1574337,-0.1574337,2.592602,43.20995,0.1389886,0.1645182,0,0,1.47857
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.07690263,0.07690263,0,0,0,0.07690263,0,0,0,0,0.08095013,0.07690263,0,0,3.591726,1.321136,0,0.08095013,-0.08095013,2.507273,41.7878,0.1389886,0.08459289,0,0,1.321136
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.68167,1.240186,0,0,0,2.507273,41.7878,0.1389886,0,0,0,1.240186
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1104415,0.1104415,0,0,0,0.1104415,0,0,1.387779E-17,0,0.1162542,0.1104415,0,0,3.68167,1.240186,0,0.1162542,-0.1162542,2.38473,39.74543,0.1389886,0.1214856,0,0,1.240186
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.1898216,0.1898216,0,0,0,0.1898216,0,0,0,0,0.1998122,0.1898216,0,0,3.810842,1.123932,0,0.1998122,-0.1998122,2.17411,36.23509,0.1389886,0.2088038,0,0,1.123932
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1251498,0.1251498,0,0,0,0.1251498,0,0,0,0,0.1317366,0.1251498,0,0,4.032855,0.9241194,0,0.1317366,-0.1317366,2.035247,33.92072,0.1389886,0.1376648,0,0,0.9241194
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0264055,0.0264055,0,0,0,0.0264055,0,0,3.469447E-18,0,0.02779526,0.0264055,0,0,4.179229,0.7923828,0,0.02779526,-0.02779526,2.005949,33.43241,0.1389886,0.02904605,0,0,0.7923828
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,4.210113,0.7645875,0.3320109,0,0.3320109,2.320922,38.68195,0.138943,0,0.2656087,0,1.096599
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,0.9092376,0.9092376,0,0,0,0.9092376,86.09568,0,0,0.7828142,0.9570922,0.9092376,0,0,3.878102,1.063397,0,0.1742779,-0.1742779,2.137217,35.6202,0.138943,1.000161,0.6262514,0,1.846212
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.285332,1.285332,1.7,0,0.5202,1.285332,88.6039,0,0,1.138855,0,0,0.4146677,0.3939343,4.071744,0.8891194,1.532789,0,1.532789,3.591348,59.85567,0.1391146,1.413866,0.9110836,1.7,2.027974
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.8617658,0.8617658,1.7,0,0.5202,0.8617658,159.0491,0,0,1.370631,0,0,0.8382342,0.7963225,2.538955,2.268629,2.166953,0,2.166953,5.6471,94.11815,0.1391987,0.9479424,1.096505,1.7,3.63926
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.4455673,0.4455673,0,0,0,0.4455673,301.1676,0.5008846,0,1.341905,0.4690183,0.4455673,0,0,0.3720017,4.218887,0.3720017,0,0.3720017,6.000012,100,0.1391477,0.4901241,1.073524,0,5.560792
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.372182,1.372182,0.425,0,0.172125,1.372182,112.0902,0.5410472,0,1.538081,0.9970334,0.9471818,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,1.5094,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.1786999,0.1786999,0,0,0,0.1786999,820.1426,1.277489,0,1.465594,0.1881052,0.1786999,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,0.1965699,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.2966649,0.2966649,0,0,0,0.2966649,558.886,1.34574,0,1.658019,0.3122788,0.2966649,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,0.3263314,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.6705291,0.6705291,0,0,0,0.6705291,141.2937,0.2415955,0,0.9474156,0.7058201,0.6705291,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,0.737582,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.5239022,0.5239022,0,0,0,0.5239022,121.8686,0.08699631,0,0.6384723,0.5514759,0.5239022,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,0.5762924,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.527775,1.527775,1.116357,0,0.3608656,1.527775,28.34653,1.110223E-16,0,0.4330713,0.4330713,0.4114177,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,1.680553,0.346457,1.7,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0.07576986,0,0.07576986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391477,0,0.06061589,0,4.629459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.5821793,0.5821793,0,0,0,0.5821793,0,0,1.110223E-16,0,0.6128203,0.5821793,0,0,0,4.553689,0,0.6128203,-0.6128203,5.354043,89.23386,0.1391477,0.6403973,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6809115,3.940869,0,0,0,5.354043,89.23386,0.1391477,0,0,0,3.940869
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.6524224,0.6524224,0,0,0,0.6524224,0,0,1.110223E-16,0,0.6867604,0.6524224,0,0,0.6809115,3.940869,0,0.6867604,-0.6867604,4.630134,77.16874,0.1391477,0.7176647,0,0,3.940869
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.443979,3.254108,0,0,0,4.630134,77.16874,0.1391477,0,0,0,3.254108
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1070848,0.1070848,0,0,0,0.1070848,0,0,1.387779E-17,0,0.1127208,0.1070848,0,0,1.443979,3.254108,0,0.1127208,-0.1127208,4.511315,75.18844,0.1391477,0.1177933,0,0,3.254108
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1196638,0.1196638,0,0,0,0.1196638,0,0,1.387779E-17,0,0.1259619,0.1196638,0,0,1.569224,3.141387,0,0.1259619,-0.1259619,4.37854,72.97552,0.1391477,0.1316302,0,0,3.141387
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1521837,0.1521837,0,0,0,0.1521837,0,0,0,0,0.1601934,0.1521837,0,0,1.709182,3.015425,0,0.1601934,-0.1601934,4.209681,70.16121,0.1391477,0.1674021,0,0,3.015425
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.05741029,0.05741029,0,0,0,0.05741029,0,0,6.938894E-18,0,0.06043188,0.05741029,0,0,1.887174,2.855232,0,0.06043188,-0.06043188,4.14598,69.09953,0.1391477,0.06315131,0,0,2.855232
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954321,2.7948,0,0,0,4.14598,69.09953,0.1391477,0,0,0,2.7948
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954321,2.7948,0,0,0,4.14598,69.09953,0.1391477,0,0,0,2.7948
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.0561187,0.0561187,0,0,0,0.0561187,0,0,6.938894E-18,0,0.05907232,0.0561187,0,0,1.954321,2.7948,0,0.05907232,-0.05907232,4.083713,68.06174,0.1391477,0.06173057,0,0,2.7948
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.02783632,0.02783632,0,0,0,0.02783632,0,0,0,0,0.02930138,0.02783632,0,0,2.019957,2.735728,0,0.02930138,-0.02930138,4.052826,67.54697,0.1391477,0.03061995,0,0,2.735728
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.6877042,0.6877042,0,0,0,0.6877042,14.99903,0,0,0.1031489,0.7238992,0.6877042,0,0,2.052514,2.706426,0,0.6207502,-0.6207502,3.398498,56.64152,0.1391477,0.7564747,0.08251915,0,2.809575
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.2230364,0.2230364,0,0,0,0.2230364,77.86618,0,0,0.1736699,0.2347751,0.2230364,0,0,2.742236,2.085676,0,0.06110521,-0.06110521,3.334088,55.56802,0.1391477,0.24534,0.1389359,0,2.259346
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,2.810131,2.024571,0.3848842,0,0.3848842,3.699221,61.65356,0.1390949,0,0.3079074,0,2.409455
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.425247,2.370967,0.6459261,0,0.6459261,4.312,71.86652,0.1390065,0,0.5167409,0,3.016893
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.2606035,0.2606035,0,0,0,0.2606035,322.6806,0,0,0.8409169,0.2743194,0.2606035,0,0,1.779321,2.9523,0.5665975,0,0.5665975,4.849522,80.8252,0.138929,0.2866638,0.6727335,0,3.793217
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.212723,3.462238,0.7632254,0,0.7632254,5.573581,92.89283,0.1388248,0,0.6105803,0,4.225463
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.2696918,0,0.7191898,0,0,0,0,0.4494979,4.149141,0.4494979,0,0.4494979,6.000012,100,0.1387635,0,0.5753518,0,4.86833
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.3372375,0.3372375,0,0,0,0.3372375,105.6821,0.001412758,0,0.3563996,0.3549868,0.3372375,0,0,0,4.553689,0,0,0,6.000012,100,0.1387635,0.3709612,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.7190105,0.7190105,0,0,0,0.7190105,66.0306,0,0,0.4747669,0.7568531,0.7190105,0,0,0,4.553689,0,0.2820862,-0.2820862,5.702667,95.04426,0.1387635,0.7909115,0.3798136,0,5.028456
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.355952,1.355952,1.50632,0,0.4673254,1.355952,11.4419,0,0,0.1551467,0,0,0.1503683,0.1428498,0.3134291,4.271603,0.2979966,0,0.2979966,5.985372,99.75599,0.1388116,1.491547,0.1241174,1.7,4.426749
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.5395235,0.5395235,0,0,0,0.5395235,45.33986,0,0,0.2446192,0.5679194,0.5395235,0,0,0.01543253,4.5398,0,0.3233003,-0.3233003,5.644583,94.07619,0.1388116,0.5934758,0.1956953,0,4.784419
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.5758952,0.5758952,0,0,0,0.5758952,10.16854,0,1.110223E-16,0.05856014,0.6062056,0.5758952,0,0,0.3746551,4.216499,0,0.5476454,-0.5476454,5.067314,84.45506,0.1388116,0.6334848,0.04684811,0,4.27506
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1642384,0.1642384,0,0,0,0.1642384,0,0,0,0,0.1728825,0.1642384,0,0,0.9831499,3.668854,0,0.1728825,-0.1728825,4.88508,81.41784,0.1388116,0.1806622,0,0,3.668854
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1311364,0.1311364,0,0,0,0.1311364,0,0,0,0,0.1380384,0.1311364,0,0,1.175242,3.495971,0,0.1380384,-0.1380384,4.739575,78.99275,0.1388116,0.1442501,0,0,3.495971
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.7452253,0.7452253,0,0,0,0.7452253,0,0,1.110223E-16,0,0.7844476,0.7452253,0,0,1.328618,3.357933,0,0.7844476,-0.7844476,3.912694,65.21144,0.1388116,0.8197477,0,0,3.357933
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1025822,0.1025822,0,0,0,0.1025822,0,0,1.387779E-17,0,0.1079812,0.1025822,0,0,2.200226,2.573485,0,0.1079812,-0.1079812,3.798872,63.31441,0.1388116,0.1128404,0,0,2.573485
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.06728713,0.06728713,0,0,0,0.06728713,0,0,0,0,0.07082856,0.06728713,0,0,2.320205,2.465504,0,0.07082856,-0.07082856,3.724212,62.07008,0.1388116,0.07401585,0,0,2.465504
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.2254279,0.2254279,0,0,0,0.2254279,0,0,2.775558E-17,0,0.2372925,0.2254279,0,0,2.398904,2.394676,0,0.2372925,-0.2372925,3.474084,57.90128,0.1388116,0.2479706,0,0,2.394676
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662562,2.157383,0,0,0,3.474084,57.90128,0.1388116,0,0,0,2.157383
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662562,2.157383,0,0,0,3.474084,57.90128,0.1388116,0,0,0,2.157383
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.1869172,0.1869172,0,0,0,0.1869172,0,0,0,0,0.196755,0.1869172,0,0,2.662562,2.157383,0,0.196755,-0.196755,3.266686,54.44466,0.1388116,0.2056089,0,0,2.157383
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.881179,1.960628,0,0,0,3.266686,54.44466,0.1388116,0,0,0,1.960628
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.006164431,0.006164431,0,0,0,0.006164431,0,0,8.673617E-19,0,0.006488875,0.006164431,0,0,2.881179,1.960628,0,0.006488875,-0.006488875,3.259846,54.33066,0.1388116,0.006780874,0,0,1.960628
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.2663505,0.2663505,0,0,0,0.2663505,0,0,0,0,0.280369,0.2663505,0,0,2.888388,1.954139,0,0.280369,-0.280369,2.964311,49.40509,0.1388116,0.2929856,0,0,1.954139
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.8082119,0.8082119,0,0,0,0.8082119,24.95867,0,2.220446E-16,0.201719,0.8507494,0.8082119,0,0,3.199909,1.67377,0,0.6490304,-0.6490304,2.280173,38.00281,0.1388116,0.8890331,0.1613752,0,1.875489
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.2434595,0.2434595,0,0,0,0.2434595,268.1314,0,0,0.6527914,0.2562732,0.2434595,0,0,3.921054,1.02474,0.3965183,0,0.3965183,2.656343,44.2723,0.1387576,0.2678055,0.5222331,0,1.677531
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.1186,1.1186,0,0,0,1.1186,70.66907,0,0,0.7905042,1.177474,1.1186,0,0,3.524536,1.381606,0,0.3869695,-0.3869695,2.248442,37.47395,0.1387576,1.23046,0.6324033,0,2.172111
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,0.9040496,0.9040496,0,0,0,0.9040496,124.5934,0,0,1.126386,0.9516311,0.9040496,0,0,3.954502,0.9946369,0.1747552,0,0.1747552,2.414229,40.23707,0.1387338,0.9944546,0.901109,0,2.121023
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.2595788,0.2595788,0,0,0,0.2595788,421.1783,0,0,1.09329,0.2732409,0.2595788,0,0,3.779747,1.151917,0.8200487,0,0.8200487,3.192196,53.20315,0.1386222,0.2855367,0.8746317,0,2.245206
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.7516054,0.7516054,0,0,0,0.7516054,164.8295,0,0,1.238867,0.7911636,0.7516054,0,0,2.959698,1.88996,0.4477036,0,0.4477036,3.616925,60.28196,0.1385613,0.826766,0.9910937,0,3.128828
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.585376,1.585376,1.7,0,0.5202,1.585376,61.74195,0,0,0.9788418,0,0,0.1146245,0.1088933,2.511995,2.292894,1.087735,0,1.087735,4.64884,77.48052,0.138724,1.743913,0.7830735,1.7,3.271735
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.014845,1.014845,1.251699,0,0.3978138,1.014845,115.7753,0,0,1.17494,0,0,0.2368539,0.2250112,1.42426,3.271855,1.399951,0,1.399951,5.976951,99.61565,0.1387793,1.116329,0.9399518,1.7,4.446795
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.6843237,0.6843237,0,0,0,0.6843237,171.3386,0.4278613,0,1.172511,0.7203407,0.6843237,0,0,0.02430869,4.531811,0.02430869,0,0.02430869,6.000012,100,0.138776,0.752756,0.9380085,0,5.704322
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.7537109,0.7537109,0,0,0,0.7537109,101.3861,0,0,0.7641582,0.7933799,0.7537109,0,0,0,4.553689,0,0.02922166,-0.02922166,5.96921,99.48663,0.138776,0.829082,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.06134342,0.06134342,0,0,0,0.06134342,520.2587,0.2221039,0,0.3191445,0.06457201,0.06134342,0,0,0.03246851,4.524467,0.03246851,0,0.03246851,6.000012,100,0.1387716,0.06747776,0.2553156,0,4.843612
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.289199,1.289199,1.218399,0,0.3887229,1.289199,5.780867,0,0,0.07452691,0.07452691,0.07080057,0,0,0,4.553689,0,0,0,6.000012,100,0.1387716,1.418119,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.2803304,0.2803304,0,0,0,0.2803304,0,0,5.551115E-17,0,0.2950847,0.2803304,0,0,0,4.553689,0,0.2950847,-0.2950847,5.688965,94.8159,0.1387716,0.3083635,0,0,4.553689
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.2830965,0.2830965,0,0,0,0.2830965,0,0,5.551115E-17,0,0.2979963,0.2830965,0,0,0.3278719,4.258604,0,0.2979963,-0.2979963,5.37485,89.58065,0.1387716,0.3114061,0,0,4.258604
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.4916791,0.4916791,0,0,0,0.4916791,0,0,0,0,0.517557,0.4916791,0,0,0.6589788,3.960608,0,0.517557,-0.517557,4.829297,80.48812,0.1387716,0.5408471,0,0,3.960608
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1640148,0.1640148,0,0,0,0.1640148,0,0,2.775558E-17,0,0.1726471,0.1640148,0,0,1.234042,3.443051,0,0.1726471,-0.1726471,4.647311,77.45502,0.1387716,0.1804162,0,0,3.443051
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.08081996,0.08081996,0,0,0,0.08081996,0,0,0,0,0.08507364,0.08081996,0,0,1.425872,3.270404,0,0.08507364,-0.08507364,4.557635,75.96043,0.1387716,0.08890196,0,0,3.270404
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.2951961,0.2951961,0,0,0,0.2951961,0,0,5.551115E-17,0,0.3107327,0.2951961,0,0,1.520399,3.18533,0,0.3107327,-0.3107327,4.230094,70.50143,0.1387716,0.3247157,0,0,3.18533
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.2591273,0.2591273,0,0,0,0.2591273,0,0,0,0,0.2727655,0.2591273,0,0,1.865657,2.874598,0,0.2727655,-0.2727655,3.942574,65.70943,0.1387716,0.28504,0,0,2.874598
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.09539373,0.09539373,0,0,0,0.09539373,0,0,1.387779E-17,0,0.1004145,0.09539373,0,0,2.16873,2.601832,0,0.1004145,-0.1004145,3.836728,63.94534,0.1387716,0.1049331,0,0,2.601832
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.120062,0.120062,0,0,0,0.120062,0,0,1.387779E-17,0,0.126381,0.120062,0,0,2.280302,2.501417,0,0.126381,-0.126381,3.703511,61.72506,0.1387716,0.1320682,0,0,2.501417
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.2750741,0.2750741,0,0,0,0.2750741,0,0,0,0,0.2895517,0.2750741,0,0,2.420725,2.375036,0,0.2895517,-0.2895517,3.398296,56.63816,0.1387716,0.3025815,0,0,2.375036
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.02288297,0.02288297,0,0,0,0.02288297,0,0,3.469447E-18,0,0.02408734,0.02288297,0,0,2.742449,2.085485,0,0.02408734,-0.02408734,3.372906,56.21499,0.1387716,0.02517127,0,0,2.085485
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.2285886,0.2285886,0,0,0,0.2285886,0,0,0,0,0.2406196,0.2285886,0,0,2.769213,2.061397,0,0.2406196,-0.2406196,3.119271,51.98774,0.1387716,0.2514475,0,0,2.061397
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.036568,1.820778,0.3330874,0,0.3330874,3.435265,57.2543,0.1387264,0,0.2664699,0,2.153865
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.605898,0.605898,0,0,0,0.605898,136.5211,0,0,0.8271788,0.6377873,0.605898,0,0,2.70348,2.120556,0.1893914,0,0.1893914,3.614938,60.24884,0.1387008,0.6664878,0.661743,0,2.947735
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1532982,0.1532982,0,0,0,0.1532982,658.2104,0,0,1.009025,0.1613666,0.1532982,0,0,2.514089,2.291009,0.8476584,0,0.8476584,4.419097,73.65147,0.1385859,0.1686281,0.80722,0,3.300034
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.397642,1.397642,1.540614,0,0.4766876,1.397642,108.4637,0,0,1.515934,0,0,0.142972,0.1358234,1.666431,3.053901,1.651757,0,1.651757,5.986092,99.76799,0.1386927,1.537406,1.212747,1.7,4.569835
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.418232,0,1.432905,0,0,0,0,0.01467344,4.540483,0.01467344,0,0.01467344,6.000012,100,0.1386907,0,1.146324,0,5.973388
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1255592,0.1255592,0,0,0,0.1255592,1324.018,1.530258,0,1.662426,0.1321676,0.1255592,0,0,0,4.553689,0,0,0,6.000012,100,0.1386907,0.1381151,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.09139109,0.09139109,0,0,0,0.09139109,1604.781,1.370426,0,1.466627,0.09620114,0.09139109,0,0,0,4.553689,0,0,0,6.000012,100,0.1386907,0.1005302,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.080231,1.080231,0,0,0,1.080231,111.9332,0.07205164,0,1.209137,1.137086,1.080231,0,0,0,4.553689,0,0,0,6.000012,100,0.1386907,1.188254,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.214557,1.214557,0,0,0,1.214557,88.85674,0,0,1.079216,1.278481,1.214557,0,0,0,4.553689,0,0.1992653,-0.1992653,5.789968,96.49928,0.1386907,1.336013,0.8633729,0,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.3297922,0.3297922,0,0,0,0.3297922,214.973,0.1404085,0,0.708964,0.3471497,0.3297922,0,0,0.2214059,4.354424,0.2214059,0,0.2214059,6.000012,100,0.1386608,0.3627714,0.5671713,0,5.063388
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386608,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.2508667,0.2508667,0,0,0,0.2508667,24.69935,0,0,0.06196246,0.2640703,0.2508667,0,0,0,4.553689,0,0.2021078,-0.2021078,5.786972,96.44933,0.1386608,0.2759534,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1271083,0.1271083,0,0,0,0.1271083,0,0,0,0,0.1337982,0.1271083,0,0,0.2245642,4.351581,0,0.1337982,-0.1337982,5.645936,94.09875,0.1386608,0.1398191,0,0,4.351581
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3732289,4.217783,0,0,0,5.645936,94.09875,0.1386608,0,0,0,4.217783
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1279346,0.1279346,0,0,0,0.1279346,0,0,2.775558E-17,0,0.134668,0.1279346,0,0,0.3732289,4.217783,0,0.134668,-0.134668,5.503983,91.73287,0.1386608,0.1407281,0,0,4.217783
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.06011755,0.06011755,0,0,0,0.06011755,0,0,6.938894E-18,0,0.06328163,0.06011755,0,0,0.52286,4.083115,0,0.06328163,-0.06328163,5.437279,90.62113,0.1386608,0.06612931,0,0,4.083115
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.125073,0.125073,0,0,0,0.125073,0,0,2.775558E-17,0,0.1316558,0.125073,0,0,0.593173,4.019833,0,0.1316558,-0.1316558,5.298501,88.30818,0.1386608,0.1375803,0,0,4.019833
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.2410132,0.2410132,0,0,0,0.2410132,0,0,2.775558E-17,0,0.2536981,0.2410132,0,0,0.7394571,3.888178,0,0.2536981,-0.2536981,5.03108,83.85117,0.1386608,0.2651145,0,0,3.888178
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1407065,0.1407065,0,0,0,0.1407065,0,0,2.775558E-17,0,0.1481121,0.1407065,0,0,1.021344,3.63448,0,0.1481121,-0.1481121,4.874956,81.24911,0.1386608,0.1547771,0,0,3.63448
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.03534506,0.03534506,0,0,0,0.03534506,0,0,6.938894E-18,0,0.03720532,0.03534506,0,0,1.185913,3.486367,0,0.03720532,-0.03720532,4.835739,80.59548,0.1386608,0.03887956,0,0,3.486367
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1615853,0.1615853,0,0,0,0.1615853,0,0,2.775558E-17,0,0.1700898,0.1615853,0,0,1.227252,3.449162,0,0.1700898,-0.1700898,4.656448,77.60732,0.1386608,0.1777438,0,0,3.449162
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.06649623,0.06649623,0,0,0,0.06649623,0,0,0,0,0.06999603,0.06649623,0,0,1.416241,3.279072,0,0.06999603,-0.06999603,4.582666,76.37761,0.1386608,0.07314585,0,0,3.279072
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.128114,0.128114,0,0,0,0.128114,0,0,0,0,0.1348568,0.128114,0,0,1.494014,3.209076,0,0.1348568,-0.1348568,4.440514,74.00842,0.1386608,0.1409254,0,0,3.209076
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.0478563,0.0478563,0,0,0,0.0478563,0,0,6.938894E-18,0,0.05037506,0.0478563,0,0,1.643855,3.074219,0,0.05037506,-0.05037506,4.387414,73.12343,0.1386608,0.05264193,0,0,3.074219
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,0.8912732,0.8912732,0,0,0,0.8912732,27.31011,0,1.110223E-16,0.2434077,0.9381824,0.8912732,0,0,1.699827,3.023844,0,0.6947747,-0.6947747,3.655057,60.9175,0.1386608,0.9804006,0.1947261,0,3.267252
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.3638952,0.3638952,0,0,0,0.3638952,66.27499,0,0,0.2411715,0.3830476,0.3638952,0,0,2.471799,2.32907,0,0.1418761,-0.1418761,3.505507,58.425,0.1386608,0.4002847,0.1929372,0,2.570241
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.8540376,0.8540376,0,0,0,0.8540376,28.79771,0,1.110223E-16,0.2459433,0.8989869,0.8540376,0,0,2.629439,2.187194,0,0.6530436,-0.6530436,2.817138,46.95221,0.1386608,0.9394413,0.1967546,0,2.433137
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.7098245,0.7098245,0,0,0,0.7098245,132.6151,0,0,0.9413345,0.7471837,0.7098245,0,0,3.355043,1.53415,0.1941508,0,0.1941508,3.001326,50.022,0.1386345,0.780807,0.7530676,0,2.475484
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.663192,0.663192,0,0,0,0.663192,148.8165,0,0,0.9869388,0.6980968,0.663192,0,0,3.160892,1.708886,0.288842,0,0.288842,3.275346,54.58899,0.1385955,0.7295112,0.7895511,0,2.695825
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.4434186,0.4434186,0,0,0,0.4434186,246.691,0,0,1.093874,0.4667564,0.4434186,0,0,2.872051,1.968843,0.6271173,0,0.6271173,3.870281,64.50456,0.1385109,0.4877605,0.875099,0,3.062717
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.3532144,0.3532144,0,0,0,0.3532144,422.7133,0,0,1.493084,0.3718046,0.3532144,0,0,2.244933,2.533249,1.12128,0,1.12128,4.934021,82.23351,0.1383598,0.3885358,1.194468,0,4.026333
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.2088801,0.2088801,0,0,0,0.2088801,242.1792,0,0,0.5058643,0.2198738,0.2088801,0,0,1.123653,3.542401,0.2859905,0,0.2859905,5.205335,86.75541,0.1383213,0.2297682,0.4046915,0,4.048265
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,2.178097,2.178097,1.7,0,0.5202,2.178097,9.473966,1.110223E-16,0,0.2063522,0.5032604,0.4780974,0,0,0.8376629,3.799792,0,0.2969082,-0.2969082,4.892366,81.53928,0.1383213,2.395907,0.1650818,1.7,4.006145
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,1.867678,1.867678,1.7,0,0.5202,1.867678,15.17798,0,0,0.2834757,0.1765027,0.1676775,0,0,1.167561,3.502884,0.1069731,0,0.1069731,4.99385,83.23067,0.1383369,2.054445,0.2267806,1.7,3.78636
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.3477305,0.3477305,0,0,0,0.3477305,87.94027,0,0,0.3057952,0.3660321,0.3477305,0,0,1.060588,3.59916,0,0.06023696,-0.06023696,4.930355,82.17241,0.1383369,0.3825036,0.2446361,0,3.904955
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.6115937,0.6115937,0,0,0,0.6115937,11.55874,0,0,0.07069252,0.6437829,0.6115937,0,0,1.127518,3.538923,0,0.5730904,-0.5730904,4.326264,72.10426,0.1383369,0.6727531,0.05655402,0,3.609615
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764285,2.965832,0,0,0,4.326264,72.10426,0.1383369,0,0,0,2.965832
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.8763979,0.8763979,0,0,0,0.8763979,0,0,1.110223E-16,0,0.9225241,0.8763979,0,0,1.764285,2.965832,0,0.9225241,-0.9225241,3.353839,55.8972,0.1383369,0.9640377,0,0,2.965832
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.632638,1.632638,1.7,0,0.5202,1.632638,0,0,0,0,0,0,0.06736248,0.06399436,2.789312,2.043308,0.06399436,0,0.06399436,3.414549,56.90903,0.1383482,1.795901,0,1.7,2.043308
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1094754,0.1094754,1.562107,0,0.4825552,0.1094754,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.725317,2.100903,1.38,0,1.38,4.723732,78.72871,0.1384977,0.1204229,0,1.7,2.100903
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1550127,0.1550127,1.571136,0,0.4850202,0.1550127,0,0,0,0,0,0,1.416124,1.345317,1.345317,3.342903,1.345317,0,1.345317,6.000012,100,0.1386542,0.1705139,0,1.7,3.342903
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.2937689,0.2937689,0,0,0,0.2937689,0,0,0,0,0.3092304,0.2937689,0,0,0,4.553689,0,0.3092304,-0.3092304,5.674055,94.56738,0.1386542,0.3231458,0,0,4.553689
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.07955755,0.07955755,0,0,0,0.07955755,0,0,0,0,0.08374478,0.07955755,0,0,0.3435894,4.244459,0,0.08374478,-0.08374478,5.58578,93.09615,0.1386542,0.0875133,0,0,4.244459
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4366391,4.160714,0,0,0,5.58578,93.09615,0.1386542,0,0,0,4.160714
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.2423427,0.2423427,0,0,0,0.2423427,0,0,2.775558E-17,0,0.2550976,0.2423427,0,0,0.4366391,4.160714,0,0.2550976,-0.2550976,5.316883,88.61455,0.1386542,0.2665769,0,0,4.160714
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1041871,0.1041871,0,0,0,0.1041871,0,0,0,0,0.1096706,0.1041871,0,0,0.7200809,3.905616,0,0.1096706,-0.1096706,5.20128,86.68784,0.1386542,0.1146058,0,0,3.905616
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8419371,3.795946,0,0,0,5.20128,86.68784,0.1386542,0,0,0,3.795946
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8419371,3.795946,0,0,0,5.20128,86.68784,0.1386542,0,0,0,3.795946
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.500051,1.500051,1.7,0,0.5202,1.500051,12.27702,2.775558E-17,0,0.1841616,0,0,0.1999487,0.1899513,0.8419371,3.795946,0.3741129,0,0.3741129,5.556195,92.60307,0.1387141,1.650056,0.1473293,1.7,3.980107
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.4102835,0.4102835,0,0,0,0.4102835,85.36089,0,5.551115E-17,0.3502217,0.4318774,0.4102835,0,0,0.4678242,4.132647,0,0.08165571,-0.08165571,5.470122,91.16853,0.1387141,0.4513119,0.2801773,0,4.482869
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,0.9518664,0.9518664,0,0,0,0.9518664,60.0245,0,0,0.571353,1.001965,0.9518664,0,0,0.5585527,4.050992,0,0.4306116,-0.4306116,5.016218,83.60346,0.1387141,1.047053,0.4570824,0,4.622344
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.4156031,0.4156031,0,0,0,0.4156031,237.655,0,0,0.9877014,0.4374769,0.4156031,0,0,1.03701,3.62038,0.5502245,0,0.5502245,5.538207,92.30326,0.1386402,0.4571634,0.7901611,0,4.608081
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.273259,1.273259,0.8789303,0,0.296048,1.273259,70.83148,0,0,0.9018681,0.4150825,0.3943284,0,0,0.4867856,4.115582,0.4867856,0,0.4867856,6.000012,100,0.1387082,1.400585,0.7214944,1.7,5.01745
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.5984398,0.5984398,0,0,0,0.5984398,152.1239,0.2804336,0,0.9103702,0.6299366,0.5984398,0,0,0,4.553689,0,0,0,6.000012,100,0.1387082,0.6582838,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.6541689,0.6541689,0,0,0,0.6541689,169.3409,0.4191764,0,1.107775,0.6885989,0.6541689,0,0,0,4.553689,0,0,0,6.000012,100,0.1387082,0.7195858,0.8862202,0,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.374381,1.374381,0.425,0,0.172125,1.374381,91.05264,0.2520617,0,1.25141,0.9993484,0.949381,0,0,0,4.553689,0,0,0,6.000012,100,0.1387082,1.511819,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.5831042,0.5831042,0,0,0,0.5831042,151.9364,0.2721535,0,0.8859474,0.6137939,0.5831042,0,0,0,4.553689,0,0,0,6.000012,100,0.1387082,0.6414146,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387082,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.6516976,0.6516976,0,0,0,0.6516976,35.95781,0,1.110223E-16,0.2343362,0.6859974,0.6516976,0,0,0,4.553689,0,0.4516613,-0.4516613,5.523919,92.06513,0.1387082,0.7168673,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.4847443,0.4847443,0,0,0,0.4847443,11.88335,0,5.551115E-17,0.05760385,0.5102571,0.4847443,0,0,0.5018459,4.102027,0,0.4526533,-0.4526533,5.046781,84.11285,0.1387082,0.5332187,0.04608308,0,4.159631
