Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.8619561,0.8619561,0,0,0,0.8619561,0,0,1.110223E-16,0,0.9073222,0.8619561,0,0,1.004794,3.649374,0,0.9073222,-0.9073222,4.090379,68.17285,0.1387082,0.9481517,0,0,3.649374
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.8264119,0.8264119,0,0,0,0.8264119,0,0,0,0,0.8699073,0.8264119,0,0,2.01293,2.742052,0,0.8699073,-0.8699073,3.173416,52.89017,0.1387082,0.9090531,0,0,2.742052
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.782088,0.782088,0,0,0,0.782088,0,0,1.110223E-16,0,0.8232506,0.782088,0,0,2.979493,1.872145,0,0.8232506,-0.8232506,2.305634,38.42716,0.1387082,0.8602968,0,0,1.872145
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.03307016,0.03307016,0,0,0,0.03307016,0,0,0,0,0.0348107,0.03307016,0,0,3.894216,1.048894,0,0.0348107,-0.0348107,2.26894,37.8156,0.1387082,0.03637718,0,0,1.048894
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.02980984,0.02980984,0,0,0,0.02980984,0,0,3.469447E-18,0,0.03137878,0.02980984,0,0,3.932895,1.014084,0,0.03137878,-0.03137878,2.235864,37.26433,0.1387082,0.03279083,0,0,1.014084
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.141479,0.141479,0,0,0,0.141479,0,0,0,0,0.1489253,0.141479,0,0,3.96776,0.9827048,0,0.1489253,-0.1489253,2.078883,34.64798,0.1387082,0.1556269,0,0,0.9827048
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.05941002,0.05941002,0,0,0,0.05941002,0,0,1.387779E-17,0,0.06253686,0.05941002,0,0,4.133233,0.8337796,0,0.06253686,-0.06253686,2.012964,33.54933,0.1387082,0.06535102,0,0,0.8337796
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.07818163,0.07818163,0,0,0,0.07818163,0,0,1.387779E-17,0,0.08229645,0.07818163,0,0,4.202718,0.7712427,0,0.08229645,-0.08229645,1.926216,32.10353,0.1387082,0.08599979,0,0,0.7712427
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1174693,0.1174693,0,0,0,0.1174693,0,0,1.387779E-17,0,0.1236519,0.1174693,0,0,4.294158,0.6889462,0,0.1236519,-0.1236519,1.795875,29.93119,0.1387082,0.1292162,0,0,0.6889462
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.07620399,0.07620399,0,0,0,0.07620399,0,0,1.387779E-17,0,0.08021472,0.07620399,0,0,4.43155,0.5652944,0,0.08021472,-0.08021472,1.711321,28.52197,0.1387082,0.08382438,0,0,0.5652944
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.03406803,0.03406803,0,0,0,0.03406803,0,0,6.938894E-18,0,0.03586109,0.03406803,0,0,4.520677,0.4850797,0,0.03586109,-0.03586109,1.67352,27.89195,0.1387082,0.03747484,0,0,0.4850797
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.560523,0.4492186,0,0,0,1.67352,27.89195,0.1387082,0,0,0,0.4492186
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.5879948,0.5879948,1.7,0,0.5202,0.5879948,41.64841,0,0,0.2448905,0,0,1.112005,1.056405,4.560523,0.4492186,1.301295,0,1.301295,2.908038,48.4672,0.1389076,0.6467943,0.1959124,1.7,0.6941091
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.5290269,0.5290269,1.7,0,0.5202,0.5290269,112.6081,0,0,0.5957273,0,0,1.170973,1.112424,3.259227,1.620384,1.708152,0,1.708152,4.528533,75.4754,0.139052,0.5819296,0.4765818,1.7,2.216112
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0.4827436,0,0.187889,0,0,-5.551115E-17,0,1.092469,0,0,0.4827436,0.4586064,1.551075,3.157721,1.551075,0,1.551075,6.000012,100,0.1388609,0,0.8739753,1.7,4.25019
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,0.9425816,0.9425816,0,0,0,0.9425816,169.9315,0.609552,0,1.601743,0.9921911,0.9425816,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,1.03684,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.0614919,0.0614919,0,0,0,0.0614919,3050.822,1.81128,0,1.876008,0.06472832,0.0614919,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,0.06764109,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.753161,0.753161,0,0,0,0.753161,254.8368,1.12653,0,1.919331,0.7928011,0.753161,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,0.8284771,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.334626,0.334626,0,0,0,0.334626,599.0228,1.652249,0,2.004486,0.3522379,0.334626,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,0.3680887,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.016987,1.016987,0,0,0,1.016987,177.0601,0.7301654,0,1.800678,1.070513,1.016987,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,1.118686,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.12942,1.12942,0,0,0,1.12942,132.8229,0.3112655,0,1.500128,1.188863,1.12942,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,1.242362,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.08068253,0.08068253,0,0,0,0.08068253,1216.3,0.8964124,0,0.9813414,0.08492897,0.08068253,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,0.08875078,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.258698,1.258698,0.9263297,0,0.308988,1.258698,27.79547,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,1.384567,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.470319,1.470319,1.417098,0,0.4429678,1.470319,3.810197,1.387779E-16,0,0.05602206,0.05602206,0.05322096,0,0,0,4.553689,0,0,0,6.000012,100,0.1388609,1.617351,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.034924,1.034924,0,0,0,1.034924,0,0,2.220446E-16,0,1.089394,1.034924,0,0,0,4.553689,0,1.089394,-1.089394,4.85169,80.86134,0.1388609,1.138417,0,0,4.553689
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.3900891,0.3900891,0,0,0,0.3900891,0,0,5.551115E-17,0,0.4106201,0.3900891,0,0,1.210438,3.464295,0,0.4106201,-0.4106201,4.418858,73.64749,0.1388609,0.429098,0,0,3.464295
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.666682,3.053675,0,0,0,4.418858,73.64749,0.1388609,0,0,0,3.053675
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.05267387,0.05267387,0,0,0,0.05267387,0,0,0,0,0.05544618,0.05267387,0,0,1.666682,3.053675,0,0.05544618,-0.05544618,4.360413,72.6734,0.1388609,0.05794126,0,0,3.053675
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.04584189,0.04584189,0,0,0,0.04584189,0,0,6.938894E-18,0,0.04825462,0.04584189,0,0,1.728289,2.998229,0,0.04825462,-0.04825462,4.309548,71.82565,0.1388609,0.05042608,0,0,2.998229
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.1453133,0.1453133,0,0,0,0.1453133,0,0,2.775558E-17,0,0.1529614,0.1453133,0,0,1.781906,2.949974,0,0.1529614,-0.1529614,4.148313,69.1384,0.1388609,0.1598446,0,0,2.949974
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1249499,0.1249499,0,0,0,0.1249499,0,0,0,0,0.1315262,0.1249499,0,0,1.951863,2.797013,0,0.1315262,-0.1315262,4.009672,66.82773,0.1388609,0.1374449,0,0,2.797013
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.07601833,0.07601833,0,0,0,0.07601833,0,0,1.387779E-17,0,0.0800193,0.07601833,0,0,2.098003,2.665486,0,0.0800193,-0.0800193,3.925324,65.42194,0.1388609,0.08362016,0,0,2.665486
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186913,2.585467,0,0,0,3.925324,65.42194,0.1388609,0,0,0,2.585467
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.2874514,0.2874514,0,0,0,0.2874514,0,0,5.551115E-17,0,0.3025804,0.2874514,0,0,2.186913,2.585467,0,0.3025804,-0.3025804,3.606376,60.10615,0.1388609,0.3161965,0,0,2.585467
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.0824439,0.0824439,0,0,0,0.0824439,0,0,1.387779E-17,0,0.08678305,0.0824439,0,0,2.523113,2.282887,0,0.08678305,-0.08678305,3.514899,58.58153,0.1388609,0.0906883,0,0,2.282887
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1428517,0.1428517,0,0,0,0.1428517,0,0,0,0,0.1503702,0.1428517,0,0,2.619539,2.196104,0,0.1503702,-0.1503702,3.356395,55.9398,0.1388609,0.1571369,0,0,2.196104
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.5740647,0.5740647,0,0,0,0.5740647,31.51887,0,0,0.1809387,0.6042786,0.5740647,0,0,2.786617,2.045733,0,0.4233399,-0.4233399,2.910155,48.50249,0.1388609,0.6314712,0.1447509,0,2.226672
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.09978192,0.09978192,0,0,0,0.09978192,272.4754,0,0,0.2718812,0.1050336,0.09978192,0,0,3.256995,1.622393,0.1668476,0,0.1668476,3.068441,51.14058,0.1388386,0.1097601,0.217505,0,1.894275
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.090147,1.772556,0.5976142,0,0.5976142,3.635387,60.58967,0.1387586,0,0.4780914,0,2.370171
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,0.9836962,0.9836962,0,0,0,0.9836962,47.67154,0,2.220446E-16,0.4689431,1.03547,0.9836962,0,0,2.492533,2.310409,0,0.5665265,-0.5665265,3.038216,50.63683,0.1387586,1.082066,0.3751545,0,2.779352
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.4856091,0.4856091,0,0,0,0.4856091,158.2854,0,0,0.7686483,0.5111675,0.4856091,0,0,3.122007,1.743883,0.2574808,0,0.2574808,3.282484,54.70795,0.1387242,0.53417,0.6149186,0,2.512531
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.7468116,0.7468116,0,0,0,0.7468116,98.85827,0,1.110223E-16,0.738285,0.7861175,0.7468116,0,0,2.864526,1.975615,0,0.04783248,-0.04783248,3.232064,53.86763,0.1387242,0.8214927,0.590628,0,2.7139
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.115668,0.115668,0,0,0,0.115668,207.8876,0,0,0.2404595,0.1217558,0.115668,0,0,2.917673,1.927783,0.1187037,0,0.1187037,3.344676,55.74449,0.1387084,0.1272348,0.1923676,0,2.168242
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,0.9059277,0.9059277,0,0,0,0.9059277,10.02821,0,1.110223E-16,0.09084834,0.9536082,0.9059277,0,0,2.79897,2.034616,0,0.8627598,-0.8627598,2.435247,40.58738,0.1387084,0.9965205,0.07267867,0,2.125464
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.3462912,0.3462912,0,0,0,0.3462912,88.41199,0,0,0.3061629,0.364517,0.3462912,0,0,3.757592,1.171856,0,0.05835413,-0.05835413,2.373737,39.5622,0.1387084,0.3809203,0.2449303,0,1.478019
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,3.82243,1.113502,0.4395161,0,0.4395161,2.790699,46.51155,0.1386497,0,0.3516129,0,1.553018
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.125946,1.125946,0,0,0,1.125946,29.02655,0,0,0.3268231,1.185206,1.125946,0,0,3.382914,1.509067,0,0.8583827,-0.8583827,1.885884,31.43133,0.1386497,1.23854,0.2614585,0,1.83589
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.559454,0.559454,0,0,0,0.559454,12.1493,0,1.110223E-16,0.06796975,0.5888989,0.559454,0,0,4.336672,0.6506841,0,0.5209292,-0.5209292,1.336776,22.27956,0.1386497,0.6153994,0.0543758,0,0.7186538
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.077684,1.077684,1.7,0,0.5202,1.077684,0,0,0,0,0,0,0.6223156,0.5911998,4.915482,0.1297549,0.5911998,0,0.5911998,1.897637,31.62723,0.1387524,1.185453,0,1.7,0.1297549
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.324283,0.6618348,1.38,0,1.38,3.20682,53.4469,0.138868,0,0,1.7,0.6618348
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.2558964,0.2558964,1.7,0,0.5202,0.2558964,0,0,0,0,0,0,1.444104,1.371898,2.944283,1.903835,1.371898,0,1.371898,4.508317,75.13847,0.1390563,0.281486,0,1.7,1.903835
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.3354572,0.3354572,1.7,0,0.5202,0.3354572,0,0,0,0,0,0,1.364543,1.296316,1.572384,3.138543,1.296316,0,1.296316,5.738111,95.63499,0.1392542,0.3690029,0,1.7,3.138543
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1583315,0.1583315,0,0,0,0.1583315,0,0,0,0,0.1666647,0.1583315,0,0,0.2760683,4.305227,0,0.1666647,-0.1666647,5.56243,92.70699,0.1392542,0.1741646,0,0,4.305227
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.22559,0.22559,0,0,0,0.22559,0,0,2.775558E-17,0,0.2374631,0.22559,0,0,0.4612513,4.138563,0,0.2374631,-0.2374631,5.312122,88.53519,0.1392542,0.2481489,0,0,4.138563
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1434431,0.1434431,0,0,0,0.1434431,0,0,2.775558E-17,0,0.1509927,0.1434431,0,0,0.7250992,3.9011,0,0.1509927,-0.1509927,5.152962,85.88253,0.1392542,0.1577874,0,0,3.9011
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.2561521,0.2561521,0,0,0,0.2561521,0,0,0,0,0.2696337,0.2561521,0,0,0.8928689,3.750107,0,0.2696337,-0.2696337,4.868743,81.14556,0.1392542,0.2817672,0,0,3.750107
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.1492236,0.1492236,0,0,0,0.1492236,0,0,0,0,0.1570775,0.1492236,0,0,1.192462,3.480473,0,0.1570775,-0.1570775,4.703169,78.38599,0.1392542,0.1641459,0,0,3.480473
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.2283207,0.2283207,0,0,0,0.2283207,0,0,2.775558E-17,0,0.2403376,0.2283207,0,0,1.366992,3.323396,0,0.2403376,-0.2403376,4.449831,74.1637,0.1392542,0.2511528,0,0,3.323396
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.04744709,0.04744709,0,0,0,0.04744709,0,0,6.938894E-18,0,0.0499443,0.04744709,0,0,1.634034,3.083058,0,0.0499443,-0.0499443,4.397185,73.28627,0.1392542,0.05219179,0,0,3.083058
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.2540021,0.2540021,0,0,0,0.2540021,0,0,5.551115E-17,0,0.2673706,0.2540021,0,0,1.689528,3.033114,0,0.2673706,-0.2673706,4.115352,68.58906,0.1392542,0.2794023,0,0,3.033114
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.2173499,0.2173499,0,0,0,0.2173499,155.5754,0,0,0.338143,0.2287893,0.2173499,0,0,1.986606,2.765743,0.1093536,0,0.1093536,4.219094,70.31808,0.1392396,0.2390849,0.2705144,0,3.103886
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.8745698,0.8745698,0,0,0,0.8745698,85.92883,0,0,0.7515076,0.9205998,0.8745698,0,0,1.877253,2.864161,0,0.1690921,-0.1690921,4.040855,67.34744,0.1392396,0.9620267,0.6012061,0,3.615669
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.04455571,0.04455571,0,0,0,0.04455571,2737.053,0,0,1.219513,0.04690074,0.04455571,0,0,2.065133,2.695069,1.172613,0,1.172613,5.153293,85.88804,0.1390833,0.04901128,0.9756106,0,3.914582
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,0.6783016,0,1.570822,0,0,0,0,0.8925204,3.750421,0.8925204,0,0.8925204,6.000012,100,0.1389646,0,1.256658,0,5.321242
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.443268,0.443268,0,0,0,0.443268,343.7563,1.057164,0,1.523762,0.4665979,0.443268,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0.4875948,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.414343,1.414343,0.425,0,0.172125,1.414343,132.414,0.8313745,0,1.872789,1.041414,0.9893433,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,1.555778,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.3863498,0.3863498,0,0,0,0.3863498,168.0027,0.2423941,0,0.6490781,0.406684,0.3863498,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0.4249848,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.1640202,0.1640202,0,0,0,0.1640202,133.1301,0.04570745,0,0.2183603,0.1726529,0.1640202,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,0.1804222,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.663282,1.663282,1.601773,0,0.4933841,1.663282,3.892658,0,0,0.06474587,0.06474587,0.06150858,0,0,0,4.553689,0,0,0,6.000012,100,0.1389646,1.82961,0.0517967,1.7,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.009753,1.009753,0,0,0,1.009753,0,0,0,0,1.062898,1.009753,0,0,0,4.553689,0,1.062898,-1.062898,4.879619,81.32682,0.1389646,1.110729,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.020911,1.020911,0,0,0,1.020911,0,0,0,0,1.074643,1.020911,0,0,1.180998,3.490791,0,1.074643,-1.074643,3.746846,62.44731,0.1389646,1.123002,0,0,3.490791
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,0.8984496,0.8984496,0,0,0,0.8984496,0,0,0,0,0.9457364,0.8984496,0,0,2.375045,2.416148,0,0.9457364,-0.9457364,2.749953,45.83245,0.1389646,0.9882945,0,0,2.416148
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1169178,0.1169178,0,0,0,0.1169178,0,0,1.387779E-17,0,0.1230714,0.1169178,0,0,3.425864,1.470412,0,0.1230714,-0.1230714,2.620224,43.67031,0.1389646,0.1286096,0,0,1.470412
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.562609,1.34734,0,0,0,2.620224,43.67031,0.1389646,0,0,0,1.34734
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.562609,1.34734,0,0,0,2.620224,43.67031,0.1389646,0,0,0,1.34734
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1149903,0.1149903,0,0,0,0.1149903,0,0,0,0,0.1210424,0.1149903,0,0,3.562609,1.34734,0,0.1210424,-0.1210424,2.492634,41.54382,0.1389646,0.1264893,0,0,1.34734
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.248358,0.248358,0,0,0,0.248358,0,0,2.775558E-17,0,0.2614295,0.248358,0,0,3.697101,1.226298,0,0.2614295,-0.2614295,2.217063,36.95098,0.1389646,0.2731938,0,0,1.226298
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1632865,0.1632865,0,0,0,0.1632865,0,0,0,0,0.1718806,0.1632865,0,0,3.987578,0.9648685,0,0.1718806,-0.1718806,2.035885,33.93135,0.1389646,0.1796152,0,0,0.9648685
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.1964181,0.1964181,0,0,0,0.1964181,0,0,2.775558E-17,0,0.2067559,0.1964181,0,0,4.178556,0.7929879,0,0.2067559,-0.2067559,1.817945,30.29903,0.1389646,0.2160599,0,0,0.7929879
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.06502199,0.06502199,0,0,0,0.06502199,0,0,0,0,0.0684442,0.06502199,0,0,4.408286,0.586232,0,0.0684442,-0.0684442,1.745799,29.09659,0.1389646,0.07152419,0,0,0.586232
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.307888,0.307888,0,0,0,0.307888,0,0,0,0,0.3240926,0.307888,0,0,4.484334,0.5177878,0,0.3240926,-0.3240926,1.404175,23.40287,0.1389646,0.3386768,0,0,0.5177878
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1048675,0.1048675,0,0,0,0.1048675,53.36393,0,0,0.05596143,0.1103868,0.1048675,0,0,4.844438,0.1936952,0,0.05442543,-0.05442543,1.346806,22.44672,0.1389646,0.1153543,0.04476914,0,0.2496567
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.1911337,0.1911337,1.643765,0,0.5048479,0.1911337,51.93688,2.220446E-16,0,0.09926888,0,0,1.452632,1.38,4.90491,0.1392698,1.479269,0,1.479269,2.750163,45.83596,0.1391213,0.2102471,0.07941511,1.7,0.2385387
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.3701504,0.3701504,1.7,0,0.5202,0.3701504,61.0472,0,0,0.2259664,0,0,1.32985,1.263357,3.425641,1.470612,1.489324,0,1.489324,4.16306,69.38419,0.1392926,0.4071654,0.1807732,1.7,1.696578
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.5617909,0.5617909,1.7,0,0.5202,0.5617909,31.55149,0,0,0.1772534,0,0,1.138209,1.081299,1.936318,2.811003,1.258552,0,1.258552,5.357027,89.28361,0.139494,0.61797,0.1418027,1.7,2.988256
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,0.6777656,3.9437,0.1129788,0,0.1129788,5.464208,91.06995,0.139479,0,0.090383,0,4.056679
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,0.5647869,4.045381,0.2509602,0,0.2509602,5.70229,95.03797,0.1394456,0,0.2007682,0,4.296341
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.3737418,0.3737418,0,0,0,0.3737418,184.4847,0,0,0.6894965,0.3934124,0.3737418,0,0,0.3138267,4.271245,0.2960841,0,0.2960841,5.98318,99.71947,0.1394063,0.411116,0.5515972,0,4.960742
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.4353377,0.4353377,0,0,0,0.4353377,111.9603,0.01141241,0,0.4874052,0.4582502,0.4353377,0,0,0.01774256,4.537721,0.01774256,0,0.01774256,6.000012,100,0.139404,0.4788715,0.3899241,0,5.025126
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.657063,1.657063,1.401446,0,0.4386948,1.657063,16.2378,0,0,0.2690707,0.2690707,0.2556172,0,0,0,4.553689,0,0,0,6.000012,100,0.139404,1.82277,0.2152566,1.7,4.82276
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.6723876,0.6723876,0,0,0,0.6723876,31.21455,0,0,0.2098828,0.7077764,0.6723876,0,0,0,4.553689,0,0.4978937,-0.4978937,5.475186,91.25291,0.139404,0.7396264,0.1679062,0,4.763572
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.3983,0.3983,0,0,0,0.3983,58.86824,0,5.551115E-17,0.2344722,0.4192632,0.3983,0,0,0.5532152,4.055795,0,0.184791,-0.184791,5.280399,88.00648,0.139404,0.4381301,0.1875778,0,4.290267
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.231076,1.231076,0,0,0,1.231076,5.253002,0,2.220446E-16,0.06466846,1.29587,1.231076,0,0,0.7585385,3.871004,0,1.231201,-1.231201,3.982599,66.37652,0.139404,1.354184,0.05173477,0,3.935673
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.2619673,0.2619673,0,0,0,0.2619673,0,0,0,0,0.275755,0.2619673,0,0,2.12654,2.639803,0,0.275755,-0.275755,3.691928,61.53201,0.139404,0.288164,0,0,2.639803
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.4722047,0.4722047,0,0,0,0.4722047,0,0,5.551115E-17,0,0.4970576,0.4722047,0,0,2.432935,2.364048,0,0.4970576,-0.4970576,3.167983,52.79961,0.139404,0.5194252,0,0,2.364048
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.7696866,0.7696866,0,0,0,0.7696866,0,0,1.110223E-16,0,0.8101964,0.7696866,0,0,2.985221,1.86699,0,0.8101964,-0.8101964,2.313961,38.56594,0.139404,0.8466552,0,0,1.86699
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885439,1.056794,0,0,0,2.313961,38.56594,0.139404,0,0,0,1.056794
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1176803,0.1176803,0,0,0,0.1176803,0,0,1.387779E-17,0,0.123874,0.1176803,0,0,3.885439,1.056794,0,0.123874,-0.123874,2.183386,36.3897,0.139404,0.1294483,0,0,1.056794
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.3339546,0.3339546,0,0,0,0.3339546,0,0,0,0,0.3515311,0.3339546,0,0,4.023077,0.9329199,0,0.3515311,-0.3515311,1.81284,30.21394,0.139404,0.3673501,0,0,0.9329199
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.04339417,0.04339417,0,0,0,0.04339417,0,0,6.938894E-18,0,0.04567807,0.04339417,0,0,4.413667,0.5813888,0,0.04567807,-0.04567807,1.764691,29.41146,0.139404,0.04773359,0,0,0.5813888
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.2122725,0.2122725,0,0,0,0.2122725,0,0,2.775558E-17,0,0.2234448,0.2122725,0,0,4.46442,0.5357107,0,0.2234448,-0.2234448,1.52916,25.48594,0.139404,0.2334998,0,0,0.5357107
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1096807,0.1096807,0,0,0,0.1096807,0,0,1.387779E-17,0,0.1154534,0.1096807,0,0,4.712692,0.3122659,0,0.1154534,-0.1154534,1.407461,23.45764,0.139404,0.1206488,0,0,0.3122659
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.07322423,0.07322423,0,0,0,0.07322423,0,0,0,0,0.07707814,0.07322423,0,0,4.840974,0.1968125,0,0.07707814,-0.07707814,1.326213,22.10351,0.139404,0.08054665,0,0,0.1968125
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.05865463,0.05865463,0,0,0,0.05865463,0,0,6.938894E-18,0,0.06174171,0.05865463,0,0,4.926616,0.1197344,0,0.06174171,-0.06174171,1.261132,21.01883,0.139404,0.06452009,0,0,0.1197344
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.995218,0.05799267,0,0,0,1.261132,21.01883,0.139404,0,0,0,0.05799267
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.5239396,0.5239396,1.7,0,0.5202,0.5239396,2.904798,0,0,0.01521939,0,0,1.17606,1.117257,4.995218,0.05799267,1.132477,0,1.132477,2.335494,38.92482,0.1395972,0.5763336,0.01217551,1.7,0.07321205
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.8455865,0.8455865,1.7,0,0.5202,0.8455865,17.97618,0,0,0.1520042,0,0,0.8544134,0.8116928,3.862741,1.077222,0.963697,0,0.963697,3.249737,54.16217,0.1397573,0.9301452,0.1216034,1.7,1.229226
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.8346953,0.8346953,1.7,0,0.5202,0.8346953,16.73224,0,0,0.1396632,0,0,0.8653046,0.8220394,2.899044,1.944549,0.9617027,0,0.9617027,4.162088,69.368,0.139917,0.9181648,0.1117306,1.7,2.084212
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.4885477,0.4885477,1.7,0,0.5202,0.4885477,88.8643,0,0,0.4341445,0,0,1.211452,1.15088,1.937342,2.810081,1.585024,0,1.585024,5.665774,94.42938,0.1400734,0.5374025,0.3473156,1.7,3.244226
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.035725,1.035725,0,0,0,1.035725,35.10953,0,0,0.3636383,1.090237,1.035725,0,0,0.3523175,4.236603,0,0.726599,-0.726599,4.899872,81.66437,0.1400734,1.139298,0.2909107,0,4.600242
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,1.15965,3.510004,0.1087044,0,0.1087044,5.002998,83.38313,0.140059,0,0.0869635,0,3.618709
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.220411,0.220411,0,0,0,0.220411,152.3421,0,0,0.3357787,0.2320116,0.220411,0,0,1.050945,3.607838,0.1037672,0,0.1037672,5.10144,85.02383,0.1400452,0.2424521,0.268623,0,3.943617
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.3846819,0.3846819,0,0,0,0.3846819,103.1158,0,0,0.396668,0.4049283,0.3846819,0,0,0.9471781,3.701229,0,0.008260332,-0.008260332,5.092733,84.87871,0.1400452,0.4231501,0.3173344,0,4.097897
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.7000752,0.7000752,0,0,0,0.7000752,28.54487,0,0,0.1998356,0.7369213,0.7000752,0,0,0.9563563,3.692968,0,0.5370857,-0.5370857,4.526595,75.44309,0.1400452,0.7700828,0.1598684,0,3.892804
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.5325738,0.5325738,0,0,0,0.5325738,63.73211,0,0,0.3394205,0.560604,0.5325738,0,0,1.553118,3.155883,0,0.2211835,-0.2211835,4.293447,71.5573,0.1400452,0.5858312,0.2715364,0,3.495303
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.6021115,0.6021115,0,0,0,0.6021115,41.4065,0,0,0.2493133,0.6338016,0.6021115,0,0,1.798878,2.934699,0,0.3844883,-0.3844883,3.88816,64.80254,0.1400452,0.6623226,0.1994506,0,3.184012
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.226087,2.550211,0.06381105,0,0.06381105,3.948697,65.81149,0.1400367,0,0.05104884,0,2.614022
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.2205562,0.2205562,0,0,0,0.2205562,0,0,2.775558E-17,0,0.2321644,0.2205562,0,0,2.162276,2.607641,0,0.2321644,-0.2321644,3.703974,61.73278,0.1400367,0.2426118,0,0,2.607641
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.607125,0.607125,0,0,0,0.607125,0,0,1.110223E-16,0,0.639079,0.607125,0,0,2.420236,2.375476,0,0.639079,-0.639079,3.030326,50.50533,0.1400367,0.6678375,0,0,2.375476
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.017048,1.017048,0,0,0,1.017048,0,0,0,0,1.070577,1.017048,0,0,3.130324,1.736397,0,1.070577,-1.070577,1.901839,31.69725,0.1400367,1.118753,0,0,1.736397
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.2459457,0.2459457,0,0,0,0.2459457,0,0,5.551115E-17,0,0.2588902,0.2459457,0,0,4.319854,0.6658203,0,0.2588902,-0.2588902,1.628944,27.14902,0.1400367,0.2705403,0,0,0.6658203
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1366798,0.1366798,0,0,0,0.1366798,0,0,0,0,0.1438735,0.1366798,0,0,4.60751,0.4069301,0,0.1438735,-0.1438735,1.477288,24.62142,0.1400367,0.1503478,0,0,0.4069301
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767369,0.2630565,0,0,0,1.477288,24.62142,0.1400367,0,0,0,0.2630565
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.05635869,0.05635869,0,0,0,0.05635869,0,0,6.938894E-18,0,0.05932494,0.05635869,0,0,4.767369,0.2630565,0,0.05932494,-0.05932494,1.414754,23.57919,0.1400367,0.06199456,0,0,0.2630565
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.04521234,0.04521234,0,0,0,0.04521234,0,0,6.938894E-18,0,0.04759194,0.04521234,0,0,4.833286,0.2037316,0,0.04759194,-0.04759194,1.364588,22.74309,0.1400367,0.04973358,0,0,0.2037316
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1738753,0.1738753,1.626507,0,0.5001364,0.1738753,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.886166,0.1561397,1.38,0,1.38,2.673771,44.56276,0.1401987,0.1912629,0,1.7,0.1561397
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.08773023,0.08773023,1.540362,0,0.4766188,0.08773023,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.506166,1.39814,1.38,0,1.38,3.982954,66.38243,0.1403356,0.09650325,0,1.7,1.39814
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.009165066,0.009165066,1.461797,0,0.4551705,0.009165066,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.126166,2.64014,1.38,0,1.38,5.292137,88.2021,0.1404497,0.01008157,0,1.7,2.64014
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1368199,0.1368199,0,0,0,0.1368199,0,0,2.775558E-17,0,0.1440209,0.1368199,0,0,0.7461659,3.88214,0,0.1440209,-0.1440209,5.140326,85.67192,0.1404497,0.1505018,0,0,3.88214
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,0.9061891,3.738119,0.3354165,0,0.3354165,5.458529,90.97531,0.1404052,0,0.2683332,0,4.073535
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5707725,4.039994,0.5409495,0,0.5409495,5.971719,99.52846,0.1403336,0,0.4327596,0,4.580943
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.1965097,0.1965097,0,0,0,0.1965097,469.4533,0.6858461,0,0.9225215,0.2068524,0.1965097,0,0,0.0298231,4.526848,0.0298231,0,0.0298231,6.000012,100,0.1403296,0.2161607,0.7380173,0,5.44937
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.6821984,0.6821984,0,0,0,0.6821984,184.2307,0.538715,0,1.256819,0.7181036,0.6821984,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,0.7504182,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.262187,1.262187,0.425,0,0.172125,1.262187,106.5062,0.4630576,0,1.344307,0.8812495,0.8371871,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,1.388406,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.09144574,0.09144574,0,0,0,0.09144574,1936.713,1.674783,0,1.771041,0.09625867,0.09144574,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,0.1005903,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.427846,0.427846,0,0,0,0.427846,332.551,0.9724419,0,1.422806,0.4503641,0.427846,0,0,0,4.553689,0,0,0,6.000012,100,0.1403296,0.4706305,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.019948,1.019948,0,0,0,1.019948,99.30967,0,0,1.012908,1.07363,1.019948,0,0,0,4.553689,0,0.06072251,-0.06072251,5.936005,98.93322,0.1403296,1.121943,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1027372,0.1027372,0,0,0,0.1027372,415.4301,0.2511874,0,0.4268014,0.1081445,0.1027372,0,0,0.06746946,4.492967,0.06746946,0,0.06746946,6.000012,100,0.1403207,0.113011,0.3414411,0,4.919768
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.198248,1.198248,0,0,0,1.198248,5.227768,0,2.220446E-16,0.06264161,1.261313,1.198248,0,0,0,4.553689,0,1.198672,-1.198672,4.736501,78.94153,0.1403207,1.318073,0.05011329,0,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1002237,0.1002237,0,0,0,0.1002237,0,0,1.387779E-17,0,0.1054987,0.1002237,0,0,1.331858,3.355017,0,0.1054987,-0.1054987,4.625296,77.0881,0.1403207,0.1102461,0,0,3.355017
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.1693344,0.1693344,0,0,0,0.1693344,0,0,2.775558E-17,0,0.1782467,0.1693344,0,0,1.449078,3.249518,0,0.1782467,-0.1782467,4.437407,73.95663,0.1403207,0.1862678,0,0,3.249518
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1436571,0.1436571,0,0,0,0.1436571,0,0,2.775558E-17,0,0.151218,0.1436571,0,0,1.64713,3.071272,0,0.151218,-0.151218,4.278009,71.30001,0.1403207,0.1580228,0,0,3.071272
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.2211313,0.2211313,0,0,0,0.2211313,0,0,2.775558E-17,0,0.2327697,0.2211313,0,0,1.81515,2.920054,0,0.2327697,-0.2327697,4.032649,67.21067,0.1403207,0.2432444,0,0,2.920054
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1163928,0.1163928,0,0,0,0.1163928,0,0,1.387779E-17,0,0.1225187,0.1163928,0,0,2.073783,2.687284,0,0.1225187,-0.1225187,3.903502,65.05824,0.1403207,0.1280321,0,0,2.687284
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.08253721,0.08253721,0,0,0,0.08253721,0,0,1.387779E-17,0,0.08688127,0.08253721,0,0,2.209915,2.564765,0,0.08688127,-0.08688127,3.811922,63.5319,0.1403207,0.09079093,0,0,2.564765
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.06898491,0.06898491,0,0,0,0.06898491,0,0,0,0,0.0726157,0.06898491,0,0,2.30645,2.477884,0,0.0726157,-0.0726157,3.735378,62.25617,0.1403207,0.0758834,0,0,2.477884
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1071698,0.1071698,0,0,0,0.1071698,0,0,1.387779E-17,0,0.1128103,0.1071698,0,0,2.387134,2.405268,0,0.1128103,-0.1128103,3.616465,60.2743,0.1403207,0.1178868,0,0,2.405268
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.2723451,0.2723451,0,0,0,0.2723451,0,0,0,0,0.286679,0.2723451,0,0,2.512479,2.292458,0,0.286679,-0.286679,3.314279,55.23787,0.1403207,0.2995796,0,0,2.292458
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.1849449,0.1849449,0,0,0,0.1849449,0,0,2.775558E-17,0,0.1946789,0.1849449,0,0,2.831011,2.005779,0,0.1946789,-0.1946789,3.10907,51.81772,0.1403207,0.2034394,0,0,2.005779
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.002603502,0.002603502,0,0,0,0.002603502,0,0,4.336809E-19,0,0.002740528,0.002603502,0,0,3.047321,1.8111,0,0.002740528,-0.002740528,3.106181,51.76958,0.1403207,0.002863852,0,0,1.8111
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1587834,0.1587834,0,0,0,0.1587834,0,0,0,0,0.1671404,0.1587834,0,0,3.050366,1.80836,0,0.1671404,-0.1671404,2.929999,48.83323,0.1403207,0.1746617,0,0,1.80836
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.4623395,0.4623395,0,0,0,0.4623395,64.07169,0,0,0.2962287,0.4866731,0.4623395,0,0,3.236078,1.641219,0,0.1904444,-0.1904444,2.729253,45.48746,0.1403207,0.5085734,0.2369829,0,1.937448
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,3.447682,1.450775,0.5272437,0,0.5272437,3.22944,53.8239,0.140251,0,0.4217949,0,1.978018
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.2534316,0.2534316,0,0,0,0.2534316,237.8346,0,0,0.6027481,0.2667701,0.2534316,0,0,2.920439,1.925294,0.335978,0,0.335978,3.548177,59.13617,0.1402066,0.2787748,0.4821985,0,2.528042
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01362132,0.01362132,0,0,0,0.01362132,6528.795,0,0,0.8893081,0.01433823,0.01362132,0,0,2.584461,2.227674,0.8749698,0,0.8749698,4.378246,72.97063,0.1400911,0.01498345,0.7114465,0,3.116982
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.2406317,0.2406317,0,0,0,0.2406317,484.2166,0,0,1.165179,0.2532966,0.2406317,0,0,1.709491,3.015147,0.911882,0,0.911882,5.243334,87.38873,0.1399709,0.2646949,0.9321429,0,4.180326
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0.5960398,0,1.393649,0,0,0,0,0.7976089,3.835841,0.7976089,0,0.7976089,6.000012,100,0.139866,0,1.114919,0,5.22949
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,0.9636906,0.9636906,0,0,0,0.9636906,68.2092,0,1.110223E-16,0.6573256,1.014411,0.9636906,0,0,0,4.553689,0,0.3570855,-0.3570855,5.623611,93.72666,0.139866,1.06006,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.57497,1.57497,0.8133717,0,0.2781505,1.57497,76.09314,0,0,1.198444,0.8016826,0.7615985,0,0,0.3967617,4.196603,0.3967617,0,0.3967617,6.000012,100,0.1399213,1.732467,0.9587554,1.7,5.395048
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.7009309,0.7009309,0,0,0,0.7009309,117.0877,0.0828821,0,0.8207041,0.737822,0.7009309,0,0,0,4.553689,0,0,0,6.000012,100,0.1399213,0.771024,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399213,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399213,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.7056131,0.7056131,0,0,0,0.7056131,8.475795,1.110223E-16,0,0.05980632,0.7427506,0.7056131,0,0,0,4.553689,0,0.6829443,-0.6829443,5.280126,88.00191,0.1399213,0.7761744,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.7987415,0.7987415,0,0,0,0.7987415,0,0,1.110223E-16,0,0.8407806,0.7987415,0,0,0.758827,3.870745,0,0.8407806,-0.8407806,4.393865,73.23093,0.1399213,0.8786157,0,0,3.870745
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.3657088,0.3657088,0,0,0,0.3657088,0,0,0,0,0.3849567,0.3657088,0,0,1.693028,3.029964,0,0.3849567,-0.3849567,3.988085,66.46795,0.1399213,0.4022797,0,0,3.029964
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.078156,1.078156,0,0,0,1.078156,0,0,2.220446E-16,0,1.134901,1.078156,0,0,2.120757,2.645007,0,1.134901,-1.134901,2.791794,46.5298,0.1399213,1.185972,0,0,2.645007
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.211924,0.211924,0,0,0,0.211924,0,0,2.775558E-17,0,0.2230779,0.211924,0,0,3.381759,1.510106,0,0.2230779,-0.2230779,2.556649,42.61073,0.1399213,0.2331164,0,0,1.510106
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.2457234,0.2457234,0,0,0,0.2457234,0,0,0,0,0.2586562,0.2457234,0,0,3.629623,1.287028,0,0.2586562,-0.2586562,2.284002,38.06662,0.1399213,0.2702958,0,0,1.287028
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.04832048,0.04832048,0,0,0,0.04832048,0,0,6.938894E-18,0,0.05086367,0.04832048,0,0,3.917019,1.028372,0,0.05086367,-0.05086367,2.230386,37.17303,0.1399213,0.05315254,0,0,1.028372
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0376937,0.0376937,0,0,0,0.0376937,0,0,6.938894E-18,0,0.03967758,0.0376937,0,0,3.973534,0.9775082,0,0.03967758,-0.03967758,2.188563,36.47597,0.1399213,0.04146307,0,0,0.9775082
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.017621,0.9378306,0,0,0,2.188563,36.47597,0.1399213,0,0,0,0.9378306
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.1748939,0.1748939,0,0,0,0.1748939,0,0,2.775558E-17,0,0.1840989,0.1748939,0,0,4.017621,0.9378306,0,0.1840989,-0.1840989,1.994505,33.24169,0.1399213,0.1923833,0,0,0.9378306
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.1945305,0.1945305,0,0,0,0.1945305,0,0,2.775558E-17,0,0.2047689,0.1945305,0,0,4.222175,0.7537317,0,0.2047689,-0.2047689,1.77866,29.64427,0.1399213,0.2139835,0,0,0.7537317
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1653036,0.1653036,0,0,0,0.1653036,0,0,2.775558E-17,0,0.1740038,0.1653036,0,0,4.449696,0.5489628,0,0.1740038,-0.1740038,1.595244,26.58735,0.1399213,0.181834,0,0,0.5489628
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.08269513,0.08269513,0,0,0,0.08269513,0,0,1.387779E-17,0,0.0870475,0.08269513,0,0,4.643033,0.374959,0,0.0870475,-0.0870475,1.503488,25.05808,0.1399213,0.09096464,0,0,0.374959
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.447508,1.447508,1.7,0,0.5202,1.447508,15.46442,0,0,0.2238487,0,0,0.2524921,0.2398675,4.739753,0.2879115,0.4637162,0,0.4637162,1.943408,32.39006,0.1399929,1.592259,0.1790789,1.7,0.5117602
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.3012295,0.3012295,1.7,0,0.5202,0.3012295,203.5491,-2.220446E-16,0,0.6131499,0,0,1.39877,1.328832,4.276037,0.705256,1.941982,0,1.941982,3.785733,63.09543,0.1401006,0.3313524,0.4905199,1.7,1.318406
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.143029,0.143029,1.595661,0,0.4917153,0.143029,504.6003,0,0,0.7217246,0,0,1.452632,1.38,2.334055,2.45304,2.101725,0,2.101725,5.779604,96.32655,0.1401573,0.1573319,0.5773797,1.7,3.174764
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.5867935,0,0.8191236,0,0,0,0,0.2323301,4.344592,0.2323301,0,0.2323301,6.000012,100,0.1401269,0,0.6552989,0,5.163715
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.084504,1.084504,0,0,0,1.084504,134.978,0.3222582,0,1.463842,1.141583,1.084504,0,0,0,4.553689,0,0,0,6.000012,100,0.1401269,1.192955,1.171073,0,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401269,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.164141,1.164141,0,0,0,1.164141,125.365,0.234014,0,1.459426,1.225412,1.164141,0,0,0,4.553689,0,0,0,6.000012,100,0.1401269,1.280555,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.2129265,0.2129265,0,0,0,0.2129265,456.0489,0.7469158,0,0.9710489,0.2241331,0.2129265,0,0,0,4.553689,0,0,0,6.000012,100,0.1401269,0.2342191,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.3801544,0.3801544,0,0,0,0.3801544,97.99126,0,0,0.3725181,0.4001625,0.3801544,0,0,0,4.553689,0,0.02764443,-0.02764443,5.970872,99.51434,0.1401269,0.4181698,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.511466,0.511466,0,0,0,0.511466,19.01944,0,1.110223E-16,0.09727796,0.5383852,0.511466,0,0,0.03071603,4.526044,0,0.4411073,-0.4411073,5.505904,91.76488,0.1401269,0.5626126,0.07782237,0,4.623322
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.07904509,0.07904509,0,0,0,0.07904509,168.6229,0,0,0.1332881,0.08320536,0.07904509,0,0,0.5208352,4.084937,0.05008276,0,0.05008276,5.553417,92.55676,0.1401203,0.0869496,0.1066305,0,4.218225
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.371368,1.371368,1.7,0,0.5202,1.371368,1.341499,0,0,0.01839689,0,0,0.328632,0.3122004,0.4707524,4.130012,0.3305973,0,0.3305973,5.867049,97.78396,0.1401751,1.508505,0.01471751,1.7,4.148408
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.5373925,0.5373925,0,0,0,0.5373925,0,0,0,0,0.5656763,0.5373925,0,0,0.1401552,4.427549,0,0.5656763,-0.5656763,5.270774,87.84605,0.1401751,0.5911317,0,0,4.427549
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.420639,1.420639,1.7,0,0.5202,1.420639,0,0,0,0,0,0,0.2793606,0.2653925,0.7686844,3.861873,0.2653925,0,0.2653925,5.522547,92.04227,0.1402196,1.562703,0,1.7,3.861873
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.4022585,0.4022585,0,0,0,0.4022585,0,0,0,0,0.4234299,0.4022585,0,0,0.5032918,4.100726,0,0.4234299,-0.4234299,5.076213,84.60338,0.1402196,0.4424843,0,0,4.100726
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.2683601,0.2683601,0,0,0,0.2683601,0,0,0,0,0.2824843,0.2683601,0,0,0.9737695,3.677296,0,0.2824843,-0.2824843,4.778449,79.64065,0.1402196,0.2951961,0,0,3.677296
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1656444,0.1656444,0,0,0,0.1656444,0,0,2.775558E-17,0,0.1743625,0.1656444,0,0,1.287641,3.394812,0,0.1743625,-0.1743625,4.594654,76.57742,0.1402196,0.1822088,0,0,3.394812
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.2025495,0.2025495,0,0,0,0.2025495,0,0,2.775558E-17,0,0.21321,0.2025495,0,0,1.481377,3.220449,0,0.21321,-0.21321,4.369911,72.8317,0.1402196,0.2228045,0,0,3.220449
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.06233788,0.06233788,0,0,0,0.06233788,0,0,0,0,0.06561882,0.06233788,0,0,1.718277,3.00724,0,0.06561882,-0.06561882,4.300743,71.6789,0.1402196,0.06857166,0,0,3.00724
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791187,2.941621,0,0,0,4.300743,71.6789,0.1402196,0,0,0,2.941621
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.008075581,0.008075581,0,0,0,0.008075581,0,0,1.734723E-18,0,0.008500611,0.008075581,0,0,1.791187,2.941621,0,0.008500611,-0.008500611,4.291782,71.52956,0.1402196,0.008883139,0,0,2.941621
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1321404,0.1321404,0,0,0,0.1321404,0,0,2.775558E-17,0,0.1390952,0.1321404,0,0,1.800632,2.93312,0,0.1390952,-0.1390952,4.145163,69.08591,0.1402196,0.1453545,0,0,2.93312
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1319443,0.1319443,0,0,0,0.1319443,0,0,2.775558E-17,0,0.1388887,0.1319443,0,0,1.955182,2.794025,0,0.1388887,-0.1388887,3.998762,66.6459,0.1402196,0.1451387,0,0,2.794025
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.004947376,0.004947376,0,0,0,0.004947376,0,0,8.673617E-19,0,0.005207765,0.004947376,0,0,2.109503,2.655136,0,0.005207765,-0.005207765,3.993272,66.55441,0.1402196,0.005442114,0,0,2.655136
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.3918676,0.3918676,0,0,0,0.3918676,94.72044,0,0,0.3711787,0.4124922,0.3918676,0,0,2.115289,2.649928,0,0.04131351,-0.04131351,3.949724,65.8286,0.1402196,0.4310544,0.296943,0,3.021107
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.3537805,0.3537805,0,0,0,0.3537805,205.2238,0,0,0.726042,0.3724006,0.3537805,0,0,2.161193,2.608615,0.3536415,0,0.3536415,4.285218,71.42015,0.1401732,0.3891586,0.5808336,0,3.334657
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.4552971,0.4552971,0,0,0,0.4552971,172.163,0,0,0.7838533,0.4792601,0.4552971,0,0,1.807552,2.926892,0.3045932,0,0.3045932,4.57418,76.23618,0.1401334,0.5008268,0.6270826,0,3.710746
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.502959,3.201026,0.669748,0,0.669748,5.209559,86.82581,0.1400457,0,0.5357984,0,3.870774
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.2544567,0.2544567,0,0,0,0.2544567,448.9012,0.04119914,0,1.142259,0.2678491,0.2544567,0,0,0.8332108,3.803799,0.8332108,0,0.8332108,6.000012,100,0.1399369,0.2799024,0.9138073,0,4.946058
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.3507993,0.3507993,0,0,0,0.3507993,259.7264,0.5418559,0,0.9111183,0.3692624,0.3507993,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0.3858792,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1653987,0.1653987,0,0,0,0.1653987,619.0626,0.8498174,0,1.023921,0.1741039,0.1653987,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0.1819385,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.5938401,0.5938401,0,0,0,0.5938401,144.52,0.2331231,0,0.8582178,0.6250948,0.5938401,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0.6532241,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.3113292,0.3113292,0,0,0,0.3113292,380.205,0.8559743,0,1.183689,0.3277149,0.3113292,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0.3424621,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.229709,0.229709,0,0,0,0.229709,241.3712,0.3126523,0,0.5544512,0.2417989,0.229709,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0.2526799,0.4435609,0,5.10814
