Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399369,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,0.8986677,0.8986677,0,0,0,0.8986677,0,0,1.110223E-16,0,0.9459659,0.8986677,0,0,0,4.553689,0,0.9459659,-0.9459659,5.002876,83.3811,0.1399369,0.9885345,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.7916577,0.7916577,0,0,0,0.7916577,0,0,0,0,0.8333239,0.7916577,0,0,1.051073,3.607723,0,0.8333239,-0.8333239,4.124476,68.74113,0.1399369,0.8708234,0,0,3.607723
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.2527881,0.2527881,0,0,0,0.2527881,0,0,5.551115E-17,0,0.2660928,0.2527881,0,0,1.976989,2.774399,0,0.2660928,-0.2660928,3.843989,64.06636,0.1399369,0.278067,0,0,2.774399
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1433612,0.1433612,0,0,0,0.1433612,0,0,2.775558E-17,0,0.1509065,0.1433612,0,0,2.272647,2.508306,0,0.1509065,-0.1509065,3.68492,61.41521,0.1399369,0.1576973,0,0,2.508306
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1135431,0.1135431,0,0,0,0.1135431,0,0,1.387779E-17,0,0.119519,0.1135431,0,0,2.440321,2.3574,0,0.119519,-0.119519,3.558936,59.31548,0.1399369,0.1248974,0,0,2.3574
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1537837,0.1537837,0,0,0,0.1537837,0,0,2.775558E-17,0,0.1618776,0.1537837,0,0,2.57312,2.237881,0,0.1618776,-0.1618776,3.388302,56.47158,0.1399369,0.1691621,0,0,2.237881
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.09696796,0.09696796,0,0,0,0.09696796,0,0,1.387779E-17,0,0.1020715,0.09696796,0,0,2.752984,2.076003,0,0.1020715,-0.1020715,3.280709,54.67838,0.1399369,0.1066648,0,0,2.076003
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1281063,0.1281063,0,0,0,0.1281063,0,0,2.775558E-17,0,0.1348487,0.1281063,0,0,2.866397,1.973932,0,0.1348487,-0.1348487,3.138566,52.30933,0.1399369,0.1409169,0,0,1.973932
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.02529874,0.02529874,0,0,0,0.02529874,0,0,3.469447E-18,0,0.02663025,0.02529874,0,0,3.016229,1.839083,0,0.02663025,-0.02663025,3.110495,51.84148,0.1399369,0.02782861,0,0,1.839083
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.2339217,0.2339217,0,0,0,0.2339217,0,0,2.775558E-17,0,0.2462334,0.2339217,0,0,3.045818,1.812453,0,0.2462334,-0.2462334,2.850942,47.51561,0.1399369,0.2573139,0,0,1.812453
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.009517872,0.009517872,0,0,0,0.009517872,0,0,0,0,0.01001881,0.009517872,0,0,3.319411,1.566219,0,0.01001881,-0.01001881,2.840382,47.3396,0.1399369,0.01046966,0,0,1.566219
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.330543,1.5562,0.01911855,0,0.01911855,2.858519,47.64189,0.1399344,0,0.01529484,0,1.575319
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1723527,0.1723527,0,0,0,0.1723527,86.24467,2.775558E-17,0,0.148645,0.1814239,0.1723527,0,0,3.311424,1.573407,0,0.03277886,-0.03277886,2.823967,47.06602,0.1399344,0.1895879,0.118916,0,1.722052
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.7019778,0.7019778,0,0,0,0.7019778,20.40183,0,0,0.1432163,0.738924,0.7019778,0,0,3.347845,1.540628,0,0.5957077,-0.5957077,2.196036,36.60053,0.1399344,0.7721756,0.1145731,0,1.683845
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.516149,1.516149,1.7,0,0.5202,1.516149,9.731537,0,0,0.1475446,0,0,0.1838513,0.1746587,4.009743,0.9449206,0.3222033,0,0.3222033,2.501705,41.695,0.139984,1.667764,0.1180357,1.7,1.092465
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.6904784,0.6904784,1.7,0,0.5202,0.6904784,58.85295,0,0,0.4063669,0,0,1.009522,0.9590455,3.687539,1.234904,1.365412,0,1.365412,3.797049,63.28402,0.1401662,0.7595263,0.3250935,1.7,1.641271
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.2191408,0.2191408,1.671772,0,0.5124938,0.2191408,250.6843,2.220446E-16,0,0.5493517,0,0,1.452632,1.38,2.322127,2.463775,1.929352,0,1.929352,5.627393,93.78969,0.1402664,0.2410549,0.4394813,1.7,3.013126
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.1285718,0.1285718,0,0,0,0.1285718,456.067,0.05825955,0,0.5863734,0.1353387,0.1285718,0,0,0.3927752,4.200191,0.3927752,0,0.3927752,6.000012,100,0.1402152,0.141429,0.4690987,0,4.786565
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.5219866,0.5219866,0,0,0,0.5219866,49.93261,0,0,0.2606415,0.5494596,0.5219866,0,0,0,4.553689,0,0.288818,-0.288818,5.695571,94.92599,0.1402152,0.5741853,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01197878,0.01197878,0,0,0,0.01197878,4184.325,0.1677131,0,0.5012313,0.01260925,0.01197878,0,0,0.3209089,4.264871,0.3209089,0,0.3209089,6.000012,100,0.1401734,0.01317666,0.400985,0,4.766102
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.3929519,0.3929519,0,0,0,0.3929519,110.0411,0.01877492,0,0.4324085,0.4136336,0.3929519,0,0,0,4.553689,0,0,0,6.000012,100,0.1401734,0.4322471,0.3459268,0,4.986097
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1657062,0.1657062,0,0,0,0.1657062,143.2321,0.06291687,0,0.2373445,0.1744276,0.1657062,0,0,0,4.553689,0,0,0,6.000012,100,0.1401734,0.1822768,0.1898756,0,4.791033
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1117695,0.1117695,0,0,0,0.1117695,197.0816,0.1026251,0,0.2202773,0.1176522,0.1117695,0,0,0,4.553689,0,0,0,6.000012,100,0.1401734,0.1229465,0.1762218,0,4.773966
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.696049,0.696049,0,0,0,0.696049,8.068013,0,1.110223E-16,0.05615733,0.7326832,0.696049,0,0,0,4.553689,0,0.6765259,-0.6765259,5.286891,88.11468,0.1401734,0.765654,0.04492586,0,4.609846
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.06359158,0.06359158,0,0,0,0.06359158,0,0,0,0,0.06693851,0.06359158,0,0,0.7516954,3.877163,0,0.06693851,-0.06693851,5.216332,86.93869,0.1401734,0.06995074,0,0,3.877163
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.4931606,0.4931606,0,0,0,0.4931606,0,0,5.551115E-17,0,0.5191165,0.4931606,0,0,0.8260716,3.810225,0,0.5191165,-0.5191165,4.669135,77.81876,0.1401734,0.5424767,0,0,3.810225
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.6431084,0.6431084,0,0,0,0.6431084,0,0,0,0,0.6769562,0.6431084,0,0,1.402868,3.291108,0,0.6769562,-0.6769562,3.95556,65.92587,0.1401734,0.7074192,0,0,3.291108
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1302261,0.1302261,0,0,0,0.1302261,0,0,0,0,0.1370801,0.1302261,0,0,2.155041,2.614152,0,0.1370801,-0.1370801,3.811065,63.51763,0.1401734,0.1432487,0,0,2.614152
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.249303,0.249303,0,0,0,0.249303,0,0,2.775558E-17,0,0.2624242,0.249303,0,0,2.307352,2.477072,0,0.2624242,-0.2624242,3.534446,58.90731,0.1401734,0.2742333,0,0,2.477072
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598935,2.214648,0,0,0,3.534446,58.90731,0.1401734,0,0,0,2.214648
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.3098595,0.3098595,0,0,0,0.3098595,0,0,5.551115E-17,0,0.3261679,0.3098595,0,0,2.598935,2.214648,0,0.3261679,-0.3261679,3.190635,53.17714,0.1401734,0.3408455,0,0,2.214648
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.2271325,0.2271325,0,0,0,0.2271325,0,0,2.775558E-17,0,0.2390868,0.2271325,0,0,2.961344,1.88848,0,0.2390868,-0.2390868,2.938615,48.97682,0.1401734,0.2498457,0,0,1.88848
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.132872,0.132872,0,0,0,0.132872,0,0,2.775558E-17,0,0.1398652,0.132872,0,0,3.226996,1.649393,0,0.1398652,-0.1398652,2.791184,46.51965,0.1401734,0.1461592,0,0,1.649393
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.2249258,0.2249258,0,0,0,0.2249258,0,0,2.775558E-17,0,0.236764,0.2249258,0,0,3.382401,1.509528,0,0.236764,-0.236764,2.541613,42.36013,0.1401734,0.2474184,0,0,1.509528
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.1829548,0.1829548,0,0,0,0.1829548,0,0,2.775558E-17,0,0.192584,0.1829548,0,0,3.645473,1.272764,0,0.192584,-0.192584,2.338612,38.97678,0.1401734,0.2012503,0,0,1.272764
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.09282385,0.09282385,0,0,0,0.09282385,18.91143,0,1.387779E-17,0.01755432,0.09770932,0.09282385,0,0,3.859455,1.08018,0,0.080155,-0.080155,2.254121,37.56861,0.1401734,0.1021062,0.01404345,0,1.097734
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.6337551,0.6337551,0,0,0,0.6337551,18.18513,0,1.110223E-16,0.1152492,0.6671106,0.6337551,0,0,3.948516,1.000025,0,0.5518615,-0.5518615,1.672408,27.87341,0.1401734,0.6971306,0.09219933,0,1.115274
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.366678,1.366678,1.7,0,0.5202,1.366678,18.33841,0,0,0.250627,0,0,0.3333218,0.3166557,4.561696,0.4481631,0.5672827,0,0.5672827,2.210579,36.84292,0.1402605,1.503346,0.2005016,1.7,0.6987902
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.8507788,0.8507788,1.7,0,0.5202,0.8507788,97.83617,0,0,0.8323694,0,0,0.8492212,0.8067601,3.994413,0.9587176,1.63913,0,1.63913,3.765594,62.75978,0.1404059,0.9358568,0.6658956,1.7,1.791087
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.605419,1.605419,1.7,0,0.5202,1.605419,44.23977,1.387779E-17,0,0.7102334,0,0,0.09458138,0.08985231,2.355283,2.433934,0.8000857,0,0.8000857,4.524622,75.41022,0.140518,1.76596,0.5681868,1.7,3.144168
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.3224646,0.3224646,1.7,0,0.5202,0.3224646,53.05798,0,0,0.1710932,0,0,1.377535,1.308659,1.555197,3.154011,1.479752,0,1.479752,5.928438,98.80711,0.1406835,0.354711,0.1368745,1.7,3.325104
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.481658,0.481658,0,0,0,0.481658,80.12936,0,0,0.3859495,0.5070084,0.481658,0,0,0.07544547,4.485788,0,0.1210589,-0.1210589,5.800831,96.68032,0.1406835,0.5298238,0.3087596,0,4.871737
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.6734304,0.6734304,0,0,0,0.6734304,85.63944,0,0,0.576722,0.7088741,0.6734304,0,0,0.2099554,4.364729,0,0.1321521,-0.1321521,5.66153,94.35865,0.1406835,0.7407734,0.4613776,0,4.941451
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.5972643,0.5972643,0,0,0,0.5972643,104.3986,0,0,0.6235356,0.6286992,0.5972643,0,0,0.356791,4.232577,0,0.005163671,-0.005163671,5.656087,94.26794,0.1406835,0.6569907,0.4988284,0,4.856112
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.2090575,0.2090575,0,0,0,0.2090575,287.6819,0.01883147,0,0.6014204,0.2200605,0.2090575,0,0,0.3625285,4.227413,0.3625285,0,0.3625285,6.000012,100,0.1406363,0.2299632,0.4811363,0,4.828834
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.4926707,0,0.4926707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406363,0,0.3941365,0,5.04636
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.4045808,0.4045808,0,0,0,0.4045808,46.22269,0,0,0.1870081,0.4258745,0.4045808,0,0,0,4.553689,0,0.2388664,-0.2388664,5.748225,95.80355,0.1406363,0.4450389,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.7784697,0.7784697,0,0,0,0.7784697,7.014939,0,1.110223E-16,0.05460917,0.8194417,0.7784697,0,0,0.2654071,4.314823,0,0.7648326,-0.7648326,4.94202,82.36684,0.1406363,0.8563166,0.04368734,0,4.369431
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.225079,1.225079,0,0,0,1.225079,0,0,0,0,1.289557,1.225079,0,0,1.115221,3.54999,0,1.289557,-1.289557,3.582708,59.71167,0.1406363,1.347587,0,0,3.54999
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.4479428,0.4479428,0,0,0,0.4479428,0,0,0,0,0.4715187,0.4479428,0,0,2.548063,2.260433,0,0.4715187,-0.4715187,3.085683,51.42795,0.1406363,0.492737,0,0,2.260433
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.07369251,0.07369251,0,0,0,0.07369251,0,0,1.387779E-17,0,0.07757106,0.07369251,0,0,3.071972,1.788914,0,0.07757106,-0.07757106,3.003916,50.06517,0.1406363,0.08106176,0,0,1.788914
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158162,1.711343,0,0,0,3.003916,50.06517,0.1406363,0,0,0,1.711343
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.1846204,0.1846204,0,0,0,0.1846204,0,0,2.775558E-17,0,0.1943372,0.1846204,0,0,3.158162,1.711343,0,0.1943372,-0.1943372,2.799067,46.65102,0.1406363,0.2030824,0,0,1.711343
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.04608892,0.04608892,0,0,0,0.04608892,0,0,0,0,0.04851465,0.04608892,0,0,3.374093,1.517006,0,0.04851465,-0.04851465,2.747928,45.79871,0.1406363,0.05069781,0,0,1.517006
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.427998,1.468491,0,0,0,2.747928,45.79871,0.1406363,0,0,0,1.468491
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.3410664,0.3410664,0,0,0,0.3410664,0,0,0,0,0.3590173,0.3410664,0,0,3.427998,1.468491,0,0.3590173,-0.3590173,2.36949,39.49143,0.1406363,0.375173,0,0,1.468491
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826906,1.109474,0,0,0,2.36949,39.49143,0.1406363,0,0,0,1.109474
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.09630077,0.09630077,0,0,0,0.09630077,0,0,1.387779E-17,0,0.1013692,0.09630077,0,0,3.826906,1.109474,0,0.1013692,-0.1013692,2.262638,37.71056,0.1406363,0.1059309,0,0,1.109474
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1033689,0.1033689,0,0,0,0.1033689,0,0,1.387779E-17,0,0.1088093,0.1033689,0,0,3.939538,1.008105,0,0.1088093,-0.1088093,2.147943,35.79897,0.1406363,0.1137058,0,0,1.008105
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,4.060438,0.8992952,0.01424668,0,0.01424668,2.161458,36.02423,0.1406345,0,0.01139734,0,0.9135419
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.16583,1.16583,1.7,0,0.5202,1.16583,14.91323,0,0,0.1738628,0,0,0.5341702,0.5074617,4.046191,0.9121172,0.6813245,0,0.6813245,2.80782,46.7969,0.140742,1.282413,0.1390903,1.7,1.08598
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.131339,1.131339,1.7,0,0.5202,1.131339,43.36419,0,0,0.4905961,0,0,0.5686609,0.5402279,3.364866,1.525309,1.030824,0,1.030824,3.785745,63.09562,0.1408979,1.244473,0.3924769,1.7,2.015905
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.099582,1.099582,1.7,0,0.5202,1.099582,67.68424,0,0,0.7442437,0,0,0.600418,0.5703971,2.334042,2.453051,1.314641,0,1.314641,5.032923,83.88188,0.1410837,1.20954,0.595395,1.7,3.197294
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.3617329,0.3617329,0,0,0,0.3617329,283.0346,0,0,1.023829,0.3807715,0.3617329,0,0,1.019402,3.636228,0.6430578,0,0.6430578,5.642981,94.04949,0.1410001,0.3979062,0.8190634,0,4.660057
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.03638664,0.03638664,0,0,0,0.03638664,3530.394,0.8699464,0,1.284592,0.03830172,0.03638664,0,0,0.3763437,4.21498,0.3763437,0,0.3763437,6.000012,100,0.1409512,0.04002531,1.027673,0,5.499571
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.4884008,0.4884008,0,0,0,0.4884008,107.6191,0.01150667,0,0.5256128,0.5141062,0.4884008,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,0.5372409,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.1727104,0.1727104,0,0,0,0.1727104,429.8349,0.5605691,0,0.7423695,0.1818004,0.1727104,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,0.1899814,0.5938956,0,5.296059
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.3260503,0.3260503,0,0,0,0.3260503,206.5184,0.330143,0,0.6733538,0.3432108,0.3260503,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,0.3586553,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.1493928,0.1493928,0,0,0,0.1493928,367.3069,0.3914746,0,0.5487302,0.1572556,0.1493928,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,0.1643321,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.251203,0.251203,0,0,0,0.251203,168.0621,0.1577529,0,0.4221772,0.2644243,0.251203,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,0.2763233,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.303733,1.303733,0.8741919,0,0.2947544,1.303733,34.68105,1.110223E-16,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1409512,1.434106,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.4753387,0.4753387,0,0,0,0.4753387,11.71151,0,0,0.05566933,0.5003566,0.4753387,0,0,0,4.553689,0,0.4446872,-0.4446872,5.531271,92.18766,0.1409512,0.5228726,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.024697,1.024697,0,0,0,1.024697,0,0,2.220446E-16,0,1.078629,1.024697,0,0,0.4940969,4.109002,0,1.078629,-1.078629,4.394296,73.23812,0.1409512,1.127167,0,0,4.109002
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.3752424,0.3752424,0,0,0,0.3752424,0,0,5.551115E-17,0,0.394992,0.3752424,0,0,1.692573,3.030373,0,0.394992,-0.394992,3.977938,66.29883,0.1409512,0.4127666,0,0,3.030373
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.4054708,0.4054708,0,0,0,0.4054708,0,0,5.551115E-17,0,0.4268113,0.4054708,0,0,2.131453,2.635381,0,0.4268113,-0.4268113,3.528039,58.80054,0.1409512,0.4460178,0,0,2.635381
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.1800361,0.1800361,0,0,0,0.1800361,0,0,2.775558E-17,0,0.1895116,0.1800361,0,0,2.605688,2.20857,0,0.1895116,-0.1895116,3.328276,55.47116,0.1409512,0.1980397,0,0,2.20857
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816257,2.019058,0,0,0,3.328276,55.47116,0.1409512,0,0,0,2.019058
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816257,2.019058,0,0,0,3.328276,55.47116,0.1409512,0,0,0,2.019058
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816257,2.019058,0,0,0,3.328276,55.47116,0.1409512,0,0,0,2.019058
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.08629944,0.08629944,0,0,0,0.08629944,0,0,0,0,0.09084152,0.08629944,0,0,2.816257,2.019058,0,0.09084152,-0.09084152,3.232521,53.87524,0.1409512,0.09492938,0,0,2.019058
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.917192,1.928216,0,0,0,3.232521,53.87524,0.1409512,0,0,0,1.928216
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.1738494,0.1738494,0,0,0,0.1738494,0,0,2.775558E-17,0,0.1829993,0.1738494,0,0,2.917192,1.928216,0,0.1829993,-0.1829993,3.039623,50.66028,0.1409512,0.1912343,0,0,1.928216
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.05008767,0.05008767,0,0,0,0.05008767,0,0,0,0,0.05272386,0.05008767,0,0,3.120524,1.745217,0,0.05272386,-0.05272386,2.984047,49.73402,0.1409512,0.05509643,0,0,1.745217
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.179106,1.692493,0.01041471,0,0.01041471,2.993927,49.89869,0.1409499,0,0.008331767,0,1.702908
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.179273,1.179273,0,0,0,1.179273,2.283191,0,2.220446E-16,0.02692505,1.24134,1.179273,0,0,3.168692,1.701867,0,1.214415,-1.214415,1.713822,28.56364,0.1409499,1.2972,0.02154004,0,1.728792
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.145827,1.145827,1.7,0,0.5202,1.145827,6.021199,1.110223E-16,0,0.0689925,0,0,0.5541734,0.5264648,4.518041,0.4874519,0.5954573,0,0.5954573,2.278722,37.97863,0.1410457,1.260409,0.055194,1.7,0.5564443
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.6879408,0.6879408,1.7,0,0.5202,0.6879408,14.35714,0,0,0.09876862,0,0,1.012059,0.9614562,3.922584,1.023363,1.060225,0,1.060225,3.28454,54.74222,0.1412168,0.7567349,0.0790149,1.7,1.122132
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0.2040533,0,0,1.452632,1.38,2.862359,1.977566,1.584053,0,1.584053,4.787304,79.78825,0.1412976,0,0.1632426,1.7,2.181619
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.300815,0.300815,1.322739,0,0.4172079,0.300815,102.2149,0,0,0.3074777,0,0,1.021924,0.9708282,1.278306,3.403214,1.278306,0,1.278306,6.000012,100,0.1413818,0.3308965,0.2459822,1.7,3.710691
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1207698,0.1207698,0,0,0,0.1207698,247.8194,0.1721649,0,0.299291,0.1271261,0.1207698,0,0,0,4.553689,0,0,0,6.000012,100,0.1413818,0.1328468,0.2394328,0,4.85298
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.154678,1.154678,0,0,0,1.154678,11.62512,0,2.220446E-16,0.1342327,1.21545,1.154678,0,0,0,4.553689,0,1.081218,-1.081218,4.860309,81.00498,0.1413818,1.270146,0.1073862,0,4.687922
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.402285,0.402285,0,0,0,0.402285,17.9523,0,5.551115E-17,0.07221942,0.4234579,0.402285,0,0,1.201353,3.472471,0,0.3512385,-0.3512385,4.490071,74.83436,0.1413818,0.4425135,0.05777553,0,3.544691
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.6777757,0.6777757,0,0,0,0.6777757,33.46416,0,1.110223E-16,0.226812,0.713448,0.6777757,0,0,1.591618,3.121233,0,0.4866361,-0.4866361,3.977111,66.28505,0.1413818,0.7455533,0.1814496,0,3.348045
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.3543692,0.3543692,0,0,0,0.3543692,44.95622,0,0,0.159311,0.3730202,0.3543692,0,0,2.132325,2.634597,0,0.2137092,-0.2137092,3.751842,62.53057,0.1413818,0.3898061,0.1274488,0,2.793908
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.270611,1.270611,1.7,0,0.5202,1.270611,4.205892,0,0,0.05344054,0,0,0.4293888,0.4079194,2.369779,2.420887,0.4613599,0,0.4613599,4.189526,69.8253,0.1414555,1.397672,0.04275243,1.7,2.474328
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.2710718,0.2710718,1.7,0,0.5202,0.2710718,18.78224,0,0,0.05091335,0,0,1.428928,1.357482,1.908419,2.836111,1.408395,0,1.408395,5.525647,92.09394,0.1416273,0.2981789,0.04073068,1.7,2.887025
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,0.8935961,0.8935961,0,0,0,0.8935961,0,0,1.110223E-16,0,0.9406274,0.8935961,0,0,0.5000243,4.103667,0,0.9406274,-0.9406274,4.534139,75.56883,0.1416273,0.9829556,0,0,4.103667
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.8048471,0.8048471,0,0,0,0.8048471,0,0,0,0,0.8472074,0.8048471,0,0,1.545166,3.16304,0,0.8472074,-0.8472074,3.641104,60.68494,0.1416273,0.8853317,0,0,3.16304
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.128185,1.128185,0,0,0,1.128185,0,0,0,0,1.187563,1.128185,0,0,2.486507,2.315832,0,1.187563,-1.187563,2.389302,39.82163,0.1416273,1.241003,0,0,2.315832
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.806022,1.128269,0,0,0,2.389302,39.82163,0.1416273,0,0,0,1.128269
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1520062,0.1520062,0,0,0,0.1520062,0,0,2.775558E-17,0,0.1600066,0.1520062,0,0,3.806022,1.128269,0,0.1600066,-0.1600066,2.220641,37.0106,0.1416273,0.1672068,0,0,1.128269
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983807,0.9682626,0,0,0,2.220641,37.0106,0.1416273,0,0,0,0.9682626
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1122538,0.1122538,0,0,0,0.1122538,0,0,1.387779E-17,0,0.1181619,0.1122538,0,0,3.983807,0.9682626,0,0.1181619,-0.1181619,2.096087,34.93472,0.1416273,0.1234792,0,0,0.9682626
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.022061,0.022061,0,0,0,0.022061,0,0,0,0,0.02322211,0.022061,0,0,4.115098,0.8501008,0,0.02322211,-0.02322211,2.071609,34.52675,0.1416273,0.0242671,0,0,0.8501008
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.04557359,0.04557359,0,0,0,0.04557359,0,0,6.938894E-18,0,0.0479722,0.04557359,0,0,4.1409,0.8268786,0,0.0479722,-0.0479722,2.021042,33.68396,0.1416273,0.05013095,0,0,0.8268786
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1024228,0.1024228,0,0,0,0.1024228,0,0,1.387779E-17,0,0.1078134,0.1024228,0,0,4.194203,0.7789064,0,0.1078134,-0.1078134,1.907397,31.78988,0.1416273,0.112665,0,0,0.7789064
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01127628,0.01127628,0,0,0,0.01127628,0,0,1.734723E-18,0,0.01186977,0.01127628,0,0,4.313995,0.671093,0,0.01186977,-0.01186977,1.894885,31.58135,0.1416273,0.01240391,0,0,0.671093
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1351686,0.1351686,0,0,0,0.1351686,5.684418,0,2.775558E-17,0.007683549,0.1422827,0.1351686,0,0,4.327184,0.6592232,0,0.1345992,-0.1345992,1.753005,29.21669,0.1416273,0.1486855,0.006146839,0,0.6669068
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1058774,0.1058774,0,0,0,0.1058774,37.72784,0,1.387779E-17,0.03994527,0.1114499,0.1058774,0,0,4.476739,0.524624,0,0.07150465,-0.07150465,1.677632,27.96048,0.1416273,0.1164652,0.03195622,0,0.5645693
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,0.9052187,0.9052187,1.7,0,0.5202,0.9052187,13.44104,0,0,0.1216708,0,0,0.7947813,0.7550423,4.556189,0.4531194,0.8767131,0,0.8767131,2.509355,41.8225,0.1417664,0.9957405,0.09733663,1.7,0.5747902
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.8491814,0.8491814,1.7,0,0.5202,0.8491814,25.3442,0,0,0.2152182,0,0,0.8508186,0.8082777,3.679475,1.242161,1.023496,0,1.023496,3.480329,58.00536,0.1419265,0.9340996,0.1721746,1.7,1.457379
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.1394123,0.1394123,1.592044,0,0.490728,0.1394123,42.45218,2.220446E-16,0,0.05918354,0,0,1.452632,1.38,2.655979,2.163307,1.439184,0,1.439184,4.845658,80.7608,0.1420633,0.1533535,0.04734683,1.7,2.222491
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1419355,0.1419355,0,0,0,0.1419355,81.49838,0,2.775558E-17,0.1156752,0.1494058,0.1419355,0,0,1.216796,3.458573,0,0.03373066,-0.03373066,4.810103,80.16822,0.1420633,0.1561291,0.09254014,0,3.574248
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.628427,0.628427,0,0,0,0.628427,53.57952,0,1.110223E-16,0.3367082,0.6615021,0.628427,0,0,1.254274,3.424842,0,0.3247939,-0.3247939,4.46774,74.46218,0.1420633,0.6912697,0.2693666,0,3.76155
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.4696816,0.4696816,0,0,0,0.4696816,82.94076,5.551115E-17,0,0.3895575,0.4944017,0.4696816,0,0,1.615157,3.100048,0,0.1048442,-0.1048442,4.357224,72.62026,0.1420633,0.5166498,0.311646,0,3.489605
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.125325,1.125325,0,0,0,1.125325,37.30755,0,2.220446E-16,0.4198312,1.184553,1.125325,0,0,1.73165,2.995204,0,0.7647215,-0.7647215,3.551137,59.1855,0.1420633,1.237858,0.3358649,0,3.415035
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.6685943,0.6685943,0,0,0,0.6685943,55.87455,0,0,0.373574,0.7037835,0.6685943,0,0,2.581341,2.230482,0,0.3302094,-0.3302094,3.203066,53.38433,0.1420633,0.7354537,0.2988592,0,2.604056
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.6845561,0.6845561,0,0,0,0.6845561,22.30735,0,0,0.1527063,0.7205853,0.6845561,0,0,2.94824,1.900273,0,0.567879,-0.567879,2.604469,43.40773,0.1420633,0.7530116,0.122165,0,2.052979
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.6517786,0.6517786,0,0,0,0.6517786,30.53258,0,0,0.1990048,0.6860827,0.6517786,0,0,3.579217,1.332394,0,0.4870779,-0.4870779,2.091044,34.85066,0.1420633,0.7169564,0.1592038,0,1.531399
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1523516,0.1523516,0,0,0,0.1523516,28.39305,0,0,0.04325726,0.1603701,0.1523516,0,0,4.120414,0.845316,0,0.1171128,-0.1171128,1.967596,32.7932,0.1420633,0.1675868,0.03460581,0,0.8885733
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25054,0.7282032,0,0,0,1.967596,32.7932,0.1420633,0,0,0,0.7282032
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.128748,1.128748,1.7,0,0.5202,1.128748,0,0,0,0,0,0,0.5712522,0.5426895,4.25054,0.7282032,0.5426895,0,0.5426895,2.482436,41.37386,0.1421511,1.241623,0,1.7,0.7282032
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.6878338,0.6878338,1.7,0,0.5202,0.6878338,0,0,0,0,0,0,1.012166,0.9615579,3.70785,1.216624,0.9615579,0,0.9615579,3.39465,56.57739,0.1423064,0.7566172,0,1.7,1.216624
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.746292,2.082026,1.38,0,1.38,4.703833,78.39706,0.1424115,0,0,1.7,2.082026
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.02895181,0.02895181,1.467154,0,0.4566331,0.02895181,0,0,0,0,0,0,1.438203,1.366292,1.366292,3.324026,1.366292,0,1.366292,6.000012,100,0.1425221,0.03184699,0,1.7,3.324026
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.2713296,0.2713296,0,0,0,0.2713296,0,0,0,0,0.28561,0.2713296,0,0,0,4.553689,0,0.28561,-0.28561,5.698953,94.98235,0.1425221,0.2984625,0,0,4.553689
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.2225204,0.2225204,0,0,0,0.2225204,0,0,2.775558E-17,0,0.234232,0.2225204,0,0,0.3173445,4.268079,0,0.234232,-0.234232,5.45205,90.86732,0.1425221,0.2447724,0,0,4.268079
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.08392414,0.08392414,0,0,0,0.08392414,0,0,0,0,0.0883412,0.08392414,0,0,0.5776022,4.033847,0,0.0883412,-0.0883412,5.358931,89.31533,0.1425221,0.09231655,0,0,4.033847
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.05583588,0.05583588,0,0,0,0.05583588,0,0,6.938894E-18,0,0.05877461,0.05583588,0,0,0.6757591,3.945506,0,0.05877461,-0.05877461,5.296977,88.28277,0.1425221,0.06141946,0,0,3.945506
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1469425,0.1469425,0,0,0,0.1469425,0,0,0,0,0.1546763,0.1469425,0,0,0.7410643,3.886731,0,0.1546763,-0.1546763,5.133934,85.56539,0.1425221,0.1616368,0,0,3.886731
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.131718,0.131718,0,0,0,0.131718,0,0,2.775558E-17,0,0.1386505,0.131718,0,0,0.9129269,3.732055,0,0.1386505,-0.1386505,4.987783,83.12955,0.1425221,0.1448898,0,0,3.732055
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,1.066983,3.593404,0.02128663,0,0.02128663,5.007977,83.46613,0.1425193,0,0.0170293,0,3.614691
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.2571613,0.2571613,0,0,0,0.2571613,124.1217,0,0,0.319193,0.2706961,0.2571613,0,0,1.045696,3.612562,0.04849688,0,0.04849688,5.053986,84.23293,0.142513,0.2828774,0.2553544,0,3.931755
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,0.9686448,0.9686448,0,0,0,0.9686448,79.32515,2.220446E-16,0,0.7683789,1.019626,0.9686448,0,0,0.9971995,3.656209,0,0.2512471,-0.2512471,4.789148,79.81897,0.142513,1.065509,0.6147031,0,4.424588
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.2600665,0.2600665,0,0,0,0.2600665,389.5649,0,0,1.013128,0.2737542,0.2600665,0,0,1.276363,3.404962,0.7393736,0,0.7393736,5.490579,91.50947,0.1424172,0.2860731,0.8105022,0,4.41809
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.08479565,0.08479565,0,0,0,0.08479565,1238.202,0.4236932,0,1.049941,0.08925858,0.08479565,0,0,0.5369895,4.070398,0.5369895,0,0.5369895,6.000012,100,0.1423477,0.09327522,0.8399529,0,5.12034
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.662017,0.662017,0,0,0,0.662017,159.6588,0.3601085,0,1.056969,0.6968601,0.662017,0,0,0,4.553689,0,0,0,6.000012,100,0.1423477,0.7282188,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423477,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423477,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.2405707,0.2405707,0,0,0,0.2405707,282.4774,0.4263255,0,0.6795578,0.2532323,0.2405707,0,0,0,4.553689,0,0,0,6.000012,100,0.1423477,0.2646278,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.8708102,0.8708102,0,0,0,0.8708102,86.71762,1.110223E-16,0,0.7551459,0.9166423,0.8708102,0,0,0,4.553689,0,0.1614964,-0.1614964,5.82978,97.1628,0.1423477,0.9578912,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.7461553,0.7461553,0,0,0,0.7461553,67.79813,0,0,0.5058793,0.7854266,0.7461553,0,0,0.1794404,4.392192,0,0.2795473,-0.2795473,5.535111,92.25166,0.1423477,0.8207708,0.4047034,0,4.898072
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.5503566,0.5503566,0,0,0,0.5503566,31.73295,0,0,0.1746444,0.5793227,0.5503566,0,0,0.4900486,4.112645,0,0.4046783,-0.4046783,5.108543,85.14221,0.1423477,0.6053922,0.1397155,0,4.28729
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,0.9396911,3.707967,0.03463281,0,0.03463281,5.141398,85.6898,0.1423433,0,0.02770625,0,3.7426
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.6083112,0.6083112,0,0,0,0.6083112,0,0,0,0,0.6403276,0.6083112,0,0,0.9050583,3.739136,0,0.6403276,-0.6403276,4.466434,74.44041,0.1423433,0.6691423,0,0,3.739136
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.767527,1.767527,1.7,0,0.5202,1.767527,0,0,0,0,0.07108057,0.06752653,0,0,1.616533,3.098809,0,0.07108057,-0.07108057,4.391508,73.19166,0.1423433,1.944279,0,1.7,3.098809
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.695512,3.027728,1.38,0,1.38,5.700691,95.01133,0.1424479,0,0,1.7,3.027728
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01149465,0.01149465,0,0,0,0.01149465,0,0,1.734723E-18,0,0.01209963,0.01149465,0,0,0.3155118,4.269728,0,0.01209963,-0.01209963,5.687937,94.79876,0.1424479,0.01264412,0,0,4.269728
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.02129185,0.02129185,0,0,0,0.02129185,0,0,3.469447E-18,0,0.02241247,0.02129185,0,0,0.3289558,4.257629,0,0.02241247,-0.02241247,5.664312,94.40501,0.1424479,0.02342103,0,0,4.257629
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.2481482,0.2481482,0,0,0,0.2481482,0,0,2.775558E-17,0,0.2612087,0.2481482,0,0,0.3538586,4.235216,0,0.2612087,-0.2612087,5.388974,89.81606,0.1424479,0.272963,0,0,4.235216
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.07294254,0.07294254,0,0,0,0.07294254,0,0,0,0,0.07678162,0.07294254,0,0,0.6440904,3.974008,0,0.07678162,-0.07678162,5.308039,88.46715,0.1424479,0.08023679,0,0,3.974008
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.150663,0.150663,0,0,0,0.150663,0,0,2.775558E-17,0,0.1585927,0.150663,0,0,0.7294033,3.897226,0,0.1585927,-0.1585927,5.140868,85.68096,0.1424479,0.1657293,0,0,3.897226
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.05717519,0.05717519,0,0,0,0.05717519,0,0,6.938894E-18,0,0.06018442,0.05717519,0,0,0.9056174,3.738633,0,0.06018442,-0.06018442,5.077428,84.62363,0.1424479,0.06289271,0,0,3.738633
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1668759,0.1668759,0,0,0,0.1668759,0,0,2.775558E-17,0,0.1756589,0.1668759,0,0,0.9724889,3.678449,0,0.1756589,-0.1756589,4.892267,81.53763,0.1424479,0.1835635,0,0,3.678449
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.1835797,0.1835797,0,0,0,0.1835797,0,0,2.775558E-17,0,0.1932418,0.1835797,0,0,1.167665,3.50279,0,0.1932418,-0.1932418,4.688572,78.14272,0.1424479,0.2019377,0,0,3.50279
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1653858,0.1653858,0,0,0,0.1653858,10.2518,0,2.775558E-17,0.01695503,0.1740903,0.1653858,0,0,1.382379,3.309548,0,0.1571353,-0.1571353,4.522937,75.38214,0.1424479,0.1819244,0.01356402,0,3.326503
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,1.556973,3.152413,0.2358886,0,0.2358886,4.746721,79.11185,0.1424174,0,0.1887109,0,3.388302
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.7179962,0.7179962,0,0,0,0.7179962,97.39985,0,0,0.6993272,0.7557854,0.7179962,0,0,1.321085,3.364713,0,0.05645823,-0.05645823,4.687209,78.11999,0.1424174,0.7897958,0.5594618,0,4.06404
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.6682063,0.6682063,0,0,0,0.6682063,88.05388,0,0,0.5883816,0.703375,0.6682063,0,0,1.383816,3.308254,0,0.1149935,-0.1149935,4.565995,76.09976,0.1424174,0.7350269,0.4707052,0,3.896636
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.76013,1.76013,1.7,0,0.5202,1.76013,54.19099,0,0,0.953832,0.06329504,0.06013029,0,0,1.511587,3.193261,0.890537,0,0.890537,5.410832,90.18036,0.142535,1.936143,0.7630656,1.7,4.147093
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,0,0,0,0,0.8610021,0,1.482052,0,0,0,0,0.6210496,3.994744,0.6210496,0,0.6210496,6.000012,100,0.1424548,0,1.185641,0,5.476796
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.5344145,0.5344145,0,0,0,0.5344145,319.3032,1.143861,0,1.706403,0.5625416,0.5344145,0,0,0,4.553689,0,0,0,6.000012,100,0.1424548,0.587856,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424548,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.8587215,0.8587215,0,0,0,0.8587215,156.7384,0.4420289,0,1.345946,0.9039174,0.8587215,0,0,0,4.553689,0,0,0,6.000012,100,0.1424548,0.9445936,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.2433636,0.2433636,0,0,0,0.2433636,422.8117,0.7727977,0,1.02897,0.2561722,0.2433636,0,0,0,4.553689,0,0,0,6.000012,100,0.1424548,0.2677,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,0.9239726,0.9239726,0,0,0,0.9239726,68.17824,0,0,0.6299483,0.9726028,0.9239726,0,0,0,4.553689,0,0.3426545,-0.3426545,5.638823,93.98019,0.1424548,1.01637,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.8803134,0.8803134,0,0,0,0.8803134,21.47264,0,0,0.1890265,0.9266456,0.8803134,0,0,0.3807273,4.211034,0,0.7376191,-0.7376191,4.861304,81.02156,0.1424548,0.9683447,0.1512212,0,4.400061
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.761886,0.761886,0,0,0,0.761886,3.524348,0,1.110223E-16,0.02685152,0.8019853,0.761886,0,0,1.200304,3.473415,0,0.7751337,-0.7751337,4.044241,67.40388,0.1424548,0.8380746,0.02148121,0,3.500267
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1377093,0.1377093,0,0,0,0.1377093,0,0,0,0,0.1449571,0.1377093,0,0,2.061564,2.698282,0,0.1449571,-0.1449571,3.891443,64.85725,0.1424548,0.1514802,0,0,2.698282
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.2728979,0.2728979,0,0,0,0.2728979,0,0,5.551115E-17,0,0.287261,0.2728979,0,0,2.222627,2.553324,0,0.287261,-0.287261,3.588643,59.8106,0.1424548,0.3001877,0,0,2.553324
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.4047764,0.4047764,0,0,0,0.4047764,0,0,5.551115E-17,0,0.4260804,0.4047764,0,0,2.541806,2.266063,0,0.4260804,-0.4260804,3.139515,52.32514,0.1424548,0.445254,0,0,2.266063
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.1821326,0.1821326,0,0,0,0.1821326,0,0,0,0,0.1917185,0.1821326,0,0,3.015229,1.839983,0,0.1917185,-0.1917185,2.937426,48.957,0.1424548,0.2003459,0,0,1.839983
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1108373,0.1108373,0,0,0,0.1108373,0,0,1.387779E-17,0,0.1166709,0.1108373,0,0,3.228249,1.648265,0,0.1166709,-0.1166709,2.814444,46.9073,0.1424548,0.1219211,0,0,1.648265
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.239876,0.239876,0,0,0,0.239876,0,0,5.551115E-17,0,0.252501,0.239876,0,0,3.357884,1.531594,0,0.252501,-0.252501,2.548284,42.47132,0.1424548,0.2638636,0,0,1.531594
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.02977153,0.02977153,0,0,0,0.02977153,0,0,3.469447E-18,0,0.03133845,0.02977153,0,0,3.63844,1.279093,0,0.03133845,-0.03133845,2.515251,41.92076,0.1424548,0.03274868,0,0,1.279093
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.1595798,0.1595798,0,0,0,0.1595798,0,0,2.775558E-17,0,0.1679787,0.1595798,0,0,3.673261,1.247754,0,0.1679787,-0.1679787,2.338186,38.96968,0.1424548,0.1755378,0,0,1.247754
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.06369498,0.06369498,0,0,0,0.06369498,0,0,1.387779E-17,0,0.06704734,0.06369498,0,0,3.859904,1.079775,0,0.06704734,-0.06704734,2.267512,37.79178,0.1424548,0.07006448,0,0,1.079775
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.05577982,0.05577982,0,0,0,0.05577982,0,0,6.938894E-18,0,0.0587156,0.05577982,0,0,3.934401,1.012728,0,0.0587156,-0.0587156,2.20562,36.76026,0.1424548,0.0613578,0,0,1.012728
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.99964,0.9540125,0,0,0,2.20562,36.76026,0.1424548,0,0,0,0.9540125
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.06204813,0.06204813,0,0,0,0.06204813,37.05772,0,0,0.02299362,0.06531382,0.06204813,0,0,3.99964,0.9540125,0,0.0423202,-0.0423202,2.161011,36.01677,0.1424548,0.06825294,0.0183949,0,0.9770061
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1714526,0.1714526,0,0,0,0.1714526,134.9177,0,0,0.2313198,0.1804764,0.1714526,0,0,4.046663,0.9116923,0.05084345,0,0.05084345,2.209245,36.82067,0.1424483,0.1885978,0.1850559,0,1.143012
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.8606821,0.8606821,0,0,0,0.8606821,36.92859,0,0,0.3178377,0.9059811,0.8606821,0,0,3.99582,0.9574513,0,0.5881434,-0.5881434,1.589287,26.48807,0.1424483,0.9467503,0.2542702,0,1.275289
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.143004,1.143004,1.7,0,0.5202,1.143004,60.58076,0,0,0.6924407,0,0,0.5569957,0.529146,4.649312,0.3693079,1.221587,0,1.221587,2.748186,45.80301,0.1426243,1.257305,0.5539526,1.7,1.061749
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.8606039,0.8606039,1.7,0,0.5202,0.8606039,56.40933,0,0,0.4854609,0,0,0.8393961,0.7974263,3.427726,1.468736,1.282887,0,1.282887,3.96524,66.0872,0.1428085,0.9466643,0.3883687,1.7,1.954197
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,0.9675947,0.9675947,1.7,0,0.5202,0.9675947,34.54552,0,0,0.3342606,0,0,0.7324053,0.695785,2.144838,2.623334,1.030046,0,1.030046,4.942427,82.37362,0.1429633,1.064354,0.2674085,1.7,2.957595
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,1.114793,3.550375,0.365089,0,0.365089,5.288781,88.14617,0.1429162,0,0.2920712,0,3.915465
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.02989041,0,0.7795941,0,0,0,0,0.7497036,3.878956,0.7497036,0,0.7497036,6.000012,100,0.1428195,0,0.6236752,0,4.65855
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.2527064,0.2527064,0,0,0,0.2527064,281.1652,0.4445158,0,0.7105226,0.2660067,0.2527064,0,0,0,4.553689,0,0,0,6.000012,100,0.1428195,0.277977,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.1898633,0.1898633,0,0,0,0.1898633,262.0173,0.2976186,0,0.4974747,0.1998561,0.1898633,0,0,0,4.553689,0,0,0,6.000012,100,0.1428195,0.2088497,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.07429941,0.07429941,0,0,0,0.07429941,499.1892,0.2926848,0,0.3708947,0.07820991,0.07429941,0,0,0,4.553689,0,0,0,6.000012,100,0.1428195,0.08172935,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.150455,1.150455,0,0,0,1.150455,14.8549,0,2.220446E-16,0.170899,1.211006,1.150455,0,0,0,4.553689,0,1.040107,-1.040107,4.903644,81.72723,0.1428195,1.265501,0.1367192,0,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.3034235,0.3034235,0,0,0,0.3034235,14.74501,0,0,0.04473984,0.3193932,0.3034235,0,0,1.155674,3.513582,0,0.2746533,-0.2746533,4.614133,76.90207,0.1428195,0.3337658,0.03579187,0,3.558322
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.7787187,0.7787187,0,0,0,0.7787187,0,0,1.110223E-16,0,0.8197039,0.7787187,0,0,1.460844,3.238929,0,0.8197039,-0.8197039,3.75009,62.50137,0.1428195,0.8565906,0,0,3.238929
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.6217523,0.6217523,0,0,0,0.6217523,0,0,0,0,0.654476,0.6217523,0,0,2.371626,2.419225,0,0.654476,-0.654476,3.060211,51.00342,0.1428195,0.6839275,0,0,2.419225
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.4110852,0.4110852,0,0,0,0.4110852,0,0,5.551115E-17,0,0.4327213,0.4110852,0,0,3.098822,1.764749,0,0.4327213,-0.4327213,2.604083,43.4013,0.1428195,0.4521937,0,0,1.764749
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.02528191,0.02528191,0,0,0,0.02528191,0,0,0,0,0.02661254,0.02528191,0,0,3.579623,1.332028,0,0.02661254,-0.02661254,2.576031,42.93377,0.1428195,0.0278101,0,0,1.332028
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1616459,0.1616459,0,0,0,0.1616459,0,0,2.775558E-17,0,0.1701536,0.1616459,0,0,3.609193,1.305415,0,0.1701536,-0.1701536,2.396673,39.94448,0.1428195,0.1778105,0,0,1.305415
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.798252,1.135262,0,0,0,2.396673,39.94448,0.1428195,0,0,0,1.135262
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.798252,1.135262,0,0,0,2.396673,39.94448,0.1428195,0,0,0,1.135262
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1505268,0.1505268,0,0,0,0.1505268,0,0,0,0,0.1584492,0.1505268,0,0,3.798252,1.135262,0,0.1584492,-0.1584492,2.229653,37.16081,0.1428195,0.1655795,0,0,1.135262
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.03833827,0.03833827,0,0,0,0.03833827,0,0,6.938894E-18,0,0.04035607,0.03833827,0,0,3.974307,0.9768125,0,0.04035607,-0.04035607,2.187114,36.45183,0.1428195,0.0421721,0,0,0.9768125
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019147,0.9364564,0,0,0,2.187114,36.45183,0.1428195,0,0,0,0.9364564
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.07148121,0.07148121,0,0,0,0.07148121,0,0,0,0,0.07524338,0.07148121,0,0,4.019147,0.9364564,0,0.07524338,-0.07524338,2.107801,35.12994,0.1428195,0.07862934,0,0,0.9364564
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.0627578,0.0627578,0,0,0,0.0627578,40.51338,0,0,0.02542531,0.06606085,0.0627578,0,0,4.102751,0.8612131,0,0.04063554,-0.04063554,2.064967,34.41605,0.1428195,0.06903359,0.02034025,0,0.8866383
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.3365075,0.3365075,0,0,0,0.3365075,40.73586,0,5.551115E-17,0.1370792,0.3542184,0.3365075,0,0,4.147902,0.8205775,0,0.2171392,-0.2171392,1.836082,30.60131,0.1428195,0.3701583,0.1096634,0,0.9576567
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.1788381,0.1788381,0,0,0,0.1788381,204.9238,0,0,0.3664818,0.1882506,0.1788381,0,0,4.389167,0.6034383,0.1782311,0,0.1782311,2.005167,33.41938,0.1427965,0.1967219,0.2931854,0,0.96992
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.7684897,0.7684897,1.7,0,0.5202,0.7684897,75.43972,0,0,0.5797464,0,0,0.9315103,0.8849348,4.210936,0.7638463,1.464681,0,1.464681,3.394686,56.57798,0.1429565,0.8453386,0.4637972,1.7,1.343593
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.4373874,0.4373874,1.7,0,0.5202,0.4373874,178.9737,0,0,0.7828084,0,0,1.262613,1.199482,2.746255,2.082059,1.98229,0,1.98229,5.275251,87.92068,0.1430495,0.4811262,0.6262467,1.7,2.864868
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1397402,0.1397402,0,0,0,0.1397402,268.7081,0,0,0.3754934,0.147095,0.1397402,0,0,0.7639647,3.866121,0.2283984,0,0.2283984,5.491929,91.53197,0.1430201,0.1537143,0.3003947,0,4.241614
