Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.5355663,4.071679,0.2343915,0,0.2343915,5.714293,95.23802,0.14299,0,0.1875132,0,4.306071
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.7269928,0.7269928,0,0,0,0.7269928,69.81619,0,0,0.5075587,0.7652556,0.7269928,0,0,0.3011747,4.282632,0,0.2576969,-0.2576969,5.442656,90.71075,0.14299,0.799692,0.4060469,0,4.79019
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.0754431,0.0754431,0,0,0,0.0754431,325.4581,0,0,0.2455357,0.07941379,0.0754431,0,0,0.5875046,4.024935,0.1661219,0,0.1661219,5.600253,93.33736,0.1429686,0.08298741,0.1964286,0,4.270471
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,0.4213827,4.174445,0.3225325,0,0.3225325,5.906234,98.43704,0.1429272,0,0.258026,0,4.496977
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.002658219,0.002658219,0,0,0,0.002658219,11789.21,0.2117348,0,0.3133831,0.002798125,0.002658219,0,0,0.09885019,4.464724,0.09885019,0,0.09885019,6.000012,100,0.1429145,0.002924041,0.2507065,0,4.778107
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.8323242,0.8323242,0,0,0,0.8323242,10.16694,0,1.110223E-16,0.08462189,0.8761308,0.8323242,0,0,0,4.553689,0,0.7915089,-0.7915089,5.165689,86.09464,0.1429145,0.9155567,0.06769751,0,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.412055,1.412055,1.7,0,0.5202,1.412055,3.030105,0,0,0.04278675,0,0,0.2879447,0.2735474,0.8794543,3.76218,0.3163342,0,0.3163342,5.465789,91.09631,0.1429634,1.553261,0.03422941,1.7,3.804967
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.4964578,0.4964578,0,0,0,0.4964578,0,0,0,0,0.5225871,0.4964578,0,0,0.5631201,4.046881,0,0.5225871,-0.5225871,4.914934,81.91541,0.1429634,0.5461035,0,0,4.046881
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.007866,1.007866,0,0,0,1.007866,0,0,0,0,1.060912,1.007866,0,0,1.143772,3.524294,0,1.060912,-1.060912,3.796635,63.27713,0.1429634,1.108653,0,0,3.524294
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.582855,1.582855,1.7,0,0.5202,1.582855,0,0,0,0,0,0,0.1171452,0.111288,2.322563,2.463382,0.111288,0,0.111288,3.902212,65.03674,0.1429811,1.74114,0,1.7,2.463382
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1725783,0.1725783,1.62521,0,0.4997823,0.1725783,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.211275,2.563541,1.38,0,1.38,5.211395,86.85641,0.1431306,0.1898361,0,1.7,2.563541
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.04935845,0.04935845,0,0,0,0.04935845,0,0,6.938894E-18,0,0.05195627,0.04935845,0,0,0.8312751,3.805541,0,0.05195627,-0.05195627,5.156629,85.94363,0.1431306,0.0542943,0,0,3.805541
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.2315465,0.2315465,0,0,0,0.2315465,0,0,2.775558E-17,0,0.2437332,0.2315465,0,0,0.8890043,3.753585,0,0.2437332,-0.2437332,4.899711,81.66169,0.1431306,0.2547012,0,0,3.753585
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.03029549,0.03029549,0,0,0,0.03029549,0,0,0,0,0.03188999,0.03029549,0,0,1.159819,3.509852,0,0.03188999,-0.03188999,4.866096,81.10144,0.1431306,0.03332504,0,0,3.509852
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.09948516,0.09948516,0,0,0,0.09948516,0,0,0,0,0.1047212,0.09948516,0,0,1.195252,3.477962,0,0.1047212,-0.1047212,4.75571,79.26168,0.1431306,0.1094337,0,0,3.477962
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.02359196,0.02359196,0,0,0,0.02359196,0,0,0,0,0.02483364,0.02359196,0,0,1.311609,3.373241,0,0.02483364,-0.02483364,4.729533,78.8254,0.1431306,0.02595116,0,0,3.373241
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.04255665,0.04255665,0,0,0,0.04255665,0,0,6.938894E-18,0,0.04479647,0.04255665,0,0,1.339202,3.348407,0,0.04479647,-0.04479647,4.682314,78.03841,0.1431306,0.04681231,0,0,3.348407
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.2303022,0.2303022,0,0,0,0.2303022,0,0,0,0,0.2424233,0.2303022,0,0,1.388976,3.303611,0,0.2424233,-0.2424233,4.426777,73.77947,0.1431306,0.2533324,0,0,3.303611
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.08793548,0.08793548,0,0,0,0.08793548,29.14773,0,0,0.02563119,0.09256367,0.08793548,0,0,1.658335,3.061187,0,0.06693248,-0.06693248,4.356224,72.60359,0.1431306,0.09672903,0.02050496,0,3.086818
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.032609,1.032609,0,0,0,1.032609,30.61749,0,0,0.3161587,1.086956,1.032609,0,0,1.732705,2.994255,0,0.7707976,-0.7707976,3.543732,59.06208,0.1431306,1.135869,0.252927,0,3.310414
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.7374774,0.7374774,0,0,0,0.7374774,96.83195,0,0,0.7141138,0.776292,0.7374774,0,0,2.589146,2.223457,0,0.06217822,-0.06217822,3.47819,57.96973,0.1431306,0.8112252,0.571291,0,2.937571
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0,0,1.106778,0,0,0,0,2.658233,2.161279,1.106778,0,1.106778,4.528172,75.46938,0.1429887,0,0.8854223,0,3.268057
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.234148,1.234148,0,0,0,1.234148,107.1247,0,0,1.322078,1.299103,1.234148,0,0,1.551455,3.157379,0.02297462,0,0.02297462,4.549968,75.83265,0.1429857,1.357563,1.057662,0,4.479457
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.4400146,0.4400146,0,0,0,0.4400146,336.4594,0,0,1.48047,0.4631733,0.4400146,0,0,1.528481,3.178056,1.017297,0,1.017297,5.51506,91.9175,0.1428555,0.4840161,1.184376,0,4.658526
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.420533,1.420533,0.425,0,0.172125,1.420533,136.2389,0.3762055,0,1.935318,1.047929,0.9955326,0,0,0.5111837,4.093624,0.5111837,0,0.5111837,6.000012,100,0.1427902,1.562586,1.548255,1.7,6.028942
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.336166,0.336166,0,0,0,0.336166,596.0934,1.650004,0,2.003863,0.3538589,0.336166,0,0,0,4.553689,0,0,0,6.000012,100,0.1427902,0.3697826,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.320836,0.320836,0,0,0,0.320836,563.8062,1.471171,0,1.808893,0.3377221,0.320836,0,0,0,4.553689,0,0,0,6.000012,100,0.1427902,0.3529196,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.2100382,0.2100382,0,0,0,0.2100382,671.843,1.190034,0,1.411127,0.2210929,0.2100382,0,0,0,4.553689,0,0,0,6.000012,100,0.1427902,0.2310421,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.1318753,0.1318753,0,0,0,0.1318753,580.2999,0.6264563,0,0.7652724,0.1388161,0.1318753,0,0,0,4.553689,0,0,0,6.000012,100,0.1427902,0.1450629,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427902,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.6044753,0.6044753,0,0,0,0.6044753,6.4618,1.110223E-16,0,0.03905998,0.6362898,0.6044753,0,0,0,4.553689,0,0.5972298,-0.5972298,5.370477,89.50777,0.1427902,0.6649228,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6635886,3.956459,0,0,0,5.370477,89.50777,0.1427902,0,0,0,3.956459
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6635886,3.956459,0,0,0,5.370477,89.50777,0.1427902,0,0,0,3.956459
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.1309,1.1309,0,0,0,1.1309,0,0,2.220446E-16,0,1.190421,1.1309,0,0,0.6635886,3.956459,0,1.190421,-1.190421,4.115663,68.59425,0.1427902,1.24399,0,0,3.956459
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.1885428,0.1885428,0,0,0,0.1885428,0,0,2.775558E-17,0,0.1984661,0.1885428,0,0,1.986278,2.766038,0,0.1984661,-0.1984661,3.906461,65.10756,0.1427902,0.207397,0,0,2.766038
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.04090845,0.04090845,0,0,0,0.04090845,0,0,6.938894E-18,0,0.04306152,0.04090845,0,0,2.206796,2.567572,0,0.04306152,-0.04306152,3.86107,64.35104,0.1427902,0.04499929,0,0,2.567572
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.06471184,0.06471184,0,0,0,0.06471184,0,0,0,0,0.06811772,0.06471184,0,0,2.254642,2.524511,0,0.06811772,-0.06811772,3.789268,63.15434,0.1427902,0.07118303,0,0,2.524511
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1425302,0.1425302,0,0,0,0.1425302,0,0,2.775558E-17,0,0.1500318,0.1425302,0,0,2.330329,2.456393,0,0.1500318,-0.1500318,3.631121,60.51855,0.1427902,0.1567833,0,0,2.456393
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497031,2.306361,0,0,0,3.631121,60.51855,0.1427902,0,0,0,2.306361
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497031,2.306361,0,0,0,3.631121,60.51855,0.1427902,0,0,0,2.306361
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.2766086,0.2766086,0,0,0,0.2766086,0,0,0,0,0.291167,0.2766086,0,0,2.497031,2.306361,0,0.291167,-0.291167,3.324204,55.40328,0.1427902,0.3042695,0,0,2.306361
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1339655,0.1339655,0,0,0,0.1339655,0,0,2.775558E-17,0,0.1410163,0.1339655,0,0,2.82055,2.015194,0,0.1410163,-0.1410163,3.175559,52.92588,0.1427902,0.1473621,0,0,2.015194
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.07517651,0.07517651,0,0,0,0.07517651,24.89032,0,0,0.01871167,0.07913316,0.07517651,0,0,2.977234,1.874178,0,0.06042149,-0.06042149,3.11187,51.86439,0.1427902,0.08269416,0.01496934,0,1.89289
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.044369,1.813756,0.2992703,0,0.2992703,3.395782,56.59626,0.1427519,0,0.2394162,0,2.113027
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.8059369,0.8059369,0,0,0,0.8059369,87.80331,0,1.110223E-16,0.7076393,0.8483546,0.8059369,0,0,2.745099,2.0831,0,0.1407153,-0.1407153,3.247455,54.12415,0.1427519,0.8865306,0.5661115,0,2.790739
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.3699479,0.3699479,0,0,0,0.3699479,315.3053,0,0,1.166465,0.3894188,0.3699479,0,0,2.901449,1.942384,0.7770466,0,0.7770466,3.984626,66.41031,0.1426528,0.4069427,0.9331723,0,3.10885
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.7363984,0.7363984,0,0,0,0.7363984,176.0291,0,0,1.296276,0.7751562,0.7363984,0,0,2.124403,2.641726,0.5211196,0,0.5211196,4.479004,74.64992,0.1425863,0.8100382,1.037021,0,3.938002
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.3385236,0.3385236,0,0,0,0.3385236,374.0506,0,0,1.266249,0.3563406,0.3385236,0,0,1.603283,3.110734,0.9099088,0,0.9099088,5.342219,89.0368,0.1424705,0.372376,1.013,0,4.376983
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.8608218,0.8608218,0,0,0,0.8608218,160.6133,0,0,1.382594,0.9061283,0.8608218,0,0,0.6933746,3.929652,0.4764657,0,0.4764657,5.794234,96.57037,0.1424099,0.9469041,1.106075,0,5.312246
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.155193,0,1.372102,0,0,0,0,0.2169089,4.358471,0.2169089,0,0.2169089,6.000012,100,0.1423823,0,1.097681,0,5.730572
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.4948839,0.4948839,0,0,0,0.4948839,283.1404,0.8802857,0,1.401216,0.5209303,0.4948839,0,0,0,4.553689,0,0,0,6.000012,100,0.1423823,0.5443723,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.2238858,0.2238858,0,0,0,0.2238858,601.8582,1.111806,0,1.347475,0.2356692,0.2238858,0,0,0,4.553689,0,0,0,6.000012,100,0.1423823,0.2462744,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.6923472,0.6923472,0,0,0,0.6923472,135.2292,0.2074689,0,0.9362554,0.7287865,0.6923472,0,0,0,4.553689,0,0,0,6.000012,100,0.1423823,0.761582,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.6958864,0.6958864,0,0,0,0.6958864,54.58564,0,0,0.3798541,0.732512,0.6958864,0,0,0,4.553689,0,0.3526579,-0.3526579,5.628278,93.80444,0.1423823,0.7654751,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.1857499,0.1857499,0,0,0,0.1857499,21.24714,0,0,0.03946654,0.1955262,0.1857499,0,0,0.3918421,4.201031,0,0.1560597,-0.1560597,5.463777,91.06276,0.1423823,0.2043249,0.03157324,0,4.240498
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.7974712,0.7974712,0,0,0,0.7974712,0,0,0,0,0.8394434,0.7974712,0,0,0.5652418,4.044971,0,0.8394434,-0.8394434,4.578926,76.31527,0.1423823,0.8772184,0,0,4.044971
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.2127699,0.2127699,0,0,0,0.2127699,0,0,0,0,0.2239683,0.2127699,0,0,1.497957,3.205528,0,0.2239683,-0.2239683,4.342842,72.38056,0.1423823,0.2340468,0,0,3.205528
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.74681,2.98156,0,0,0,4.342842,72.38056,0.1423823,0,0,0,2.98156
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01491036,0.01491036,0,0,0,0.01491036,0,0,0,0,0.01569512,0.01491036,0,0,1.74681,2.98156,0,0.01569512,-0.01569512,4.326298,72.10483,0.1423823,0.0164014,0,0,2.98156
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.002753038,0.002753038,0,0,0,0.002753038,0,0,4.336809E-19,0,0.002897935,0.002753038,0,0,1.764249,2.965864,0,0.002897935,-0.002897935,4.323244,72.05391,0.1423823,0.003028342,0,0,2.965864
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.202419,0.202419,0,0,0,0.202419,0,0,2.775558E-17,0,0.2130726,0.202419,0,0,1.767469,2.962967,0,0.2130726,-0.2130726,4.098645,68.31062,0.1423823,0.2226608,0,0,2.962967
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.09309921,0.09309921,0,0,0,0.09309921,0,0,0,0,0.09799916,0.09309921,0,0,2.004217,2.749894,0,0.09799916,-0.09799916,3.995345,66.58895,0.1423823,0.1024091,0,0,2.749894
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.04328294,0.04328294,0,0,0,0.04328294,0,0,6.938894E-18,0,0.045561,0.04328294,0,0,2.113105,2.651895,0,0.045561,-0.045561,3.94732,65.78853,0.1423823,0.04761124,0,0,2.651895
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.09520517,0.09520517,0,0,0,0.09520517,0,0,1.387779E-17,0,0.100216,0.09520517,0,0,2.163728,2.606334,0,0.100216,-0.100216,3.841683,64.02792,0.1423823,0.1047257,0,0,2.606334
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.08926234,0.08926234,0,0,0,0.08926234,0,0,1.387779E-17,0,0.09396035,0.08926234,0,0,2.275079,2.506118,0,0.09396035,-0.09396035,3.74264,62.3772,0.1423823,0.09818856,0,0,2.506118
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.1831895,0.1831895,0,0,0,0.1831895,0,0,2.775558E-17,0,0.1928311,0.1831895,0,0,2.379479,2.412158,0,0.1928311,-0.1928311,3.539378,58.98951,0.1423823,0.2015085,0,0,2.412158
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.2147471,0.2147471,0,0,0,0.2147471,11.57766,0,0,0.02486269,0.2260496,0.2147471,0,0,2.593736,2.219326,0,0.2011869,-0.2011869,3.327308,55.45502,0.1423823,0.2362219,0.01989015,0,2.244189
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.817277,2.01814,0.3059652,0,0.3059652,3.617572,60.29275,0.1423435,0,0.2447721,0,2.324105
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.3141655,0.3141655,0,0,0,0.3141655,257.5178,0,0,0.8090321,0.3307005,0.3141655,0,0,2.511312,2.293508,0.4783316,0,0.4783316,4.071357,67.85582,0.1422828,0.345582,0.6472257,0,3.10254
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.496872,1.496872,1.7,0,0.5202,1.496872,91.3568,0,0,1.367494,0,0,0.203128,0.1929716,2.03298,2.724007,1.560466,0,1.560466,5.551745,92.52891,0.1424294,1.646559,1.093995,1.7,4.091501
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.7901664,0.7901664,0,0,0,0.7901664,203.2805,0.301986,0,1.606255,0.8317541,0.7901664,0,0,0.4725145,4.128426,0.4725145,0,0.4725145,6.000012,100,0.1423695,0.8691831,1.285004,0,5.734681
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.016078,1.016078,0,0,0,1.016078,186.3984,0.8243975,0,1.893953,1.069555,1.016078,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,1.117685,1.515162,0,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.4713488,0.4713488,0,0,0,0.4713488,276.7218,0.808168,0,1.304325,0.4961566,0.4713488,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0.5184836,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.4872563,0.4872563,0,0,0,0.4872563,268.1385,0.7936208,0,1.306522,0.5129014,0.4872563,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0.535982,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1707428,0.1707428,0,0,0,0.1707428,446.2878,0.5822751,0,0.7620044,0.1797293,0.1707428,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0.1878171,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.3411802,0.3411802,0,0,0,0.3411802,195.2571,0.3070417,0,0.6661788,0.3591371,0.3411802,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0.3752983,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0001344939,0.0001344939,0,0,0,0.0001344939,199983.5,0.268824,0,0.2689656,0.0001415725,0.0001344939,0,0,0,4.553689,0,0,0,6.000012,100,0.1423695,0.0001479433,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.4778163,0.4778163,0,0,0,0.4778163,7.706882,0,5.551115E-17,0.03682474,0.5029645,0.4778163,0,0,0,4.553689,0,0.4661398,-0.4661398,5.508657,91.81078,0.1423695,0.5255979,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.574123,0.574123,0,0,0,0.574123,0,0,0,0,0.60434,0.574123,0,0,0.5179331,4.087549,0,0.60434,-0.60434,4.871627,81.19363,0.1423695,0.6315353,0,0,4.087549
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.4632054,0.4632054,0,0,0,0.4632054,0,0,5.551115E-17,0,0.4875846,0.4632054,0,0,1.189422,3.483209,0,0.4875846,-0.4875846,4.357668,72.62766,0.1423695,0.5095259,0,0,3.483209
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.135565,0.135565,0,0,0,0.135565,0,0,0,0,0.1427,0.135565,0,0,1.731183,2.995625,0,0.1427,-0.1427,4.207249,70.12067,0.1423695,0.1491215,0,0,2.995625
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889738,2.852925,0,0,0,4.207249,70.12067,0.1423695,0,0,0,2.852925
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.08001024,0.08001024,0,0,0,0.08001024,0,0,1.387779E-17,0,0.0842213,0.08001024,0,0,1.889738,2.852925,0,0.0842213,-0.0842213,4.118472,68.64106,0.1423695,0.08801126,0,0,2.852925
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.007288587,0.007288587,0,0,0,0.007288587,0,0,0,0,0.007672197,0.007288587,0,0,1.983317,2.768703,0,0.007672197,-0.007672197,4.110384,68.50627,0.1423695,0.008017446,0,0,2.768703
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.2667104,0.2667104,0,0,0,0.2667104,0,0,0,0,0.2807477,0.2667104,0,0,1.991842,2.761031,0,0.2807477,-0.2807477,3.814451,63.57405,0.1423695,0.2933814,0,0,2.761031
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1522269,0.1522269,0,0,0,0.1522269,0,0,0,0,0.1602389,0.1522269,0,0,2.303784,2.480283,0,0.1602389,-0.1602389,3.645544,60.75895,0.1423695,0.1674496,0,0,2.480283
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1217591,0.1217591,0,0,0,0.1217591,0,0,1.387779E-17,0,0.1281675,0.1217591,0,0,2.481827,2.320045,0,0.1281675,-0.1281675,3.510444,58.50727,0.1423695,0.133935,0,0,2.320045
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.06765724,0.06765724,0,0,0,0.06765724,0,0,1.387779E-17,0,0.07121815,0.06765724,0,0,2.624236,2.191877,0,0.07121815,-0.07121815,3.435373,57.2561,0.1423695,0.07442297,0,0,2.191877
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.01893771,0.01893771,0,0,0,0.01893771,0,0,3.469447E-18,0,0.01993443,0.01893771,0,0,2.703367,2.120659,0,0.01993443,-0.01993443,3.41436,56.90589,0.1423695,0.02083148,0,0,2.120659
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.04404484,0.04404484,0,0,0,0.04404484,52.87062,0,0,0.02328678,0.04636299,0.04404484,0,0,2.725516,2.100724,0,0.02307621,-0.02307621,3.390036,56.50048,0.1423695,0.04844932,0.01862942,0,2.124011
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.116327,1.116327,0,0,0,1.116327,32.27601,0,0,0.3603057,1.175081,1.116327,0,0,2.751156,2.077648,0,0.814775,-0.814775,2.531188,42.18637,0.1423695,1.227959,0.2882445,0,2.437954
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.7855414,0.7855414,0,0,0,0.7855414,90.29356,0,0,0.7092933,0.8268857,0.7855414,0,0,3.656462,1.262873,0,0.1175924,-0.1175924,2.407234,40.12049,0.1423695,0.8640956,0.5674347,0,1.972167
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,0,0,1.276175,0,0,0,0,3.78712,1.145281,1.276175,0,1.276175,3.617921,60.29856,0.142208,0,1.02094,0,2.421456
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.4424503,0.4424503,0,0,0,0.4424503,317.0726,0,0,1.402889,0.4657372,0.4424503,0,0,2.510945,2.293839,0.9371516,0,0.9371516,4.506981,75.1162,0.1420896,0.4866954,1.122311,0,3.696728
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.051642,1.051642,0,0,0,1.051642,177.1622,0,0,1.863112,1.106991,1.051642,0,0,1.573793,3.137275,0.7561204,0,0.7561204,5.224299,87.07149,0.1419943,1.156806,1.490489,0,5.000387
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1038305,0.1038305,0,0,0,0.1038305,1968.584,1.117022,0,2.04399,0.1092952,0.1038305,0,0,0.8176726,3.817784,0.8176726,0,0.8176726,6.000012,100,0.1418913,0.1142135,1.635192,0,5.861773
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.2347986,0.2347986,0,0,0,0.2347986,780.0026,1.584278,0,1.831435,0.2471564,0.2347986,0,0,0,4.553689,0,0,0,6.000012,100,0.1418913,0.2582784,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,0.9403892,0.9403892,0,0,0,0.9403892,176.0179,0.66537,0,1.655253,0.9898834,0.9403892,0,0,0,4.553689,0,0,0,6.000012,100,0.1418913,1.034428,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.8174019,0.8174019,0,0,0,0.8174019,108.4912,0.02638574,0,0.8868088,0.860423,0.8174019,0,0,0,4.553689,0,0,0,6.000012,100,0.1418913,0.8991421,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.5192667,0.5192667,0,0,0,0.5192667,143.3721,0.1978873,0,0.7444838,0.5465965,0.5192667,0,0,0,4.553689,0,0,0,6.000012,100,0.1418913,0.5711933,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.8234074,0.8234074,0,0,0,0.8234074,43.38307,0,1.110223E-16,0.3572194,0.8667446,0.8234074,0,0,0,4.553689,0,0.5095252,-0.5095252,5.462925,91.04857,0.1418913,0.9057481,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1050501,0.1050501,0,0,0,0.1050501,32.12447,0,0,0.03374678,0.1105791,0.1050501,0,0,0.5661391,4.044164,0,0.07683227,-0.07683227,5.381937,89.69877,0.1418913,0.1155551,0.02699743,0,4.07791
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001581006,0.001581006,0,0,0,0.001581006,0,0,2.168404E-19,0,0.001664217,0.001581006,0,0,0.6515083,3.967331,0,0.001664217,-0.001664217,5.380183,89.66953,0.1418913,0.001739106,0,0,3.967331
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.7987341,0.7987341,0,0,0,0.7987341,0,0,1.110223E-16,0,0.8407728,0.7987341,0,0,0.6533574,3.965667,0,0.8407728,-0.8407728,4.49393,74.89869,0.1418913,0.8786076,0,0,3.965667
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.4129633,0.4129633,0,0,0,0.4129633,0,0,5.551115E-17,0,0.4346982,0.4129633,0,0,1.587549,3.124894,0,0.4346982,-0.4346982,4.035718,67.26183,0.1418913,0.4542596,0,0,3.124894
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.09753094,0.09753094,0,0,0,0.09753094,0,0,0,0,0.1026641,0.09753094,0,0,2.070547,2.690196,0,0.1026641,-0.1026641,3.927501,65.45821,0.1418913,0.107284,0,0,2.690196
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.1898105,0.1898105,0,0,0,0.1898105,0,0,0,0,0.1998005,0.1898105,0,0,2.184619,2.587532,0,0.1998005,-0.1998005,3.716892,61.94809,0.1418913,0.2087915,0,0,2.587532
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1115932,0.1115932,0,0,0,0.1115932,0,0,1.387779E-17,0,0.1174666,0.1115932,0,0,2.406619,2.387732,0,0.1174666,-0.1174666,3.593072,59.88441,0.1418913,0.1227526,0,0,2.387732
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.1837873,0.1837873,0,0,0,0.1837873,0,0,0,0,0.1934603,0.1837873,0,0,2.537138,2.270265,0,0.1934603,-0.1934603,3.389147,56.48567,0.1418913,0.202166,0,0,2.270265
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.1918262,0.1918262,0,0,0,0.1918262,0,0,2.775558E-17,0,0.2019223,0.1918262,0,0,2.752094,2.076805,0,0.2019223,-0.2019223,3.176302,52.93826,0.1418913,0.2110088,0,0,2.076805
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.190092,0.190092,0,0,0,0.190092,0,0,2.775558E-17,0,0.2000968,0.190092,0,0,2.976452,1.874882,0,0.2000968,-0.2000968,2.965381,49.42292,0.1418913,0.2091012,0,0,1.874882
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1136693,0.1136693,0,0,0,0.1136693,0,0,1.387779E-17,0,0.1196519,0.1136693,0,0,3.198781,1.674786,0,0.1196519,-0.1196519,2.839257,47.32086,0.1418913,0.1250362,0,0,1.674786
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.07247686,0.07247686,0,0,0,0.07247686,0,0,1.387779E-17,0,0.07629143,0.07247686,0,0,3.331728,1.555134,0,0.07629143,-0.07629143,2.758839,45.98056,0.1418913,0.07972455,0,0,1.555134
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.1828173,0.1828173,0,0,0,0.1828173,12.46948,0,0,0.02279637,0.1924393,0.1828173,0,0,3.416496,1.478842,0,0.1696429,-0.1696429,2.58002,43.00024,0.1418913,0.2010991,0.0182371,0,1.501639
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.11005,0.11005,0,0,0,0.11005,326.3912,0,0,0.3591937,0.1158422,0.11005,0,0,3.604988,1.309199,0.2433516,0,0.2433516,2.810883,46.84796,0.1418606,0.1210551,0.287355,0,1.668393
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.8193623,0.8193623,0,0,0,0.8193623,76.61098,0,0,0.6277215,0.8624867,0.8193623,0,0,3.361637,1.528216,0,0.2347651,-0.2347651,2.563419,42.72357,0.1418606,0.9012986,0.5021772,0,2.155937
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,0.9857821,0.9857821,0,0,0,0.9857821,103.6445,0,0,1.021708,1.037665,0.9857821,0,0,3.622487,1.293451,0,0.01595687,-0.01595687,2.546599,42.44323,0.1418606,1.08436,0.8173668,0,2.315159
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,0.9165846,0.9165846,0,0,0,0.9165846,144.0841,0,0,1.320652,0.9648258,0.9165846,0,0,3.640217,1.277494,0.3558266,0,0.3558266,2.884166,48.06934,0.1418159,1.008243,1.056522,0,2.598146
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,1.829247,1.829247,1.7,0,0.5202,1.829247,94.9937,0,0,1.73767,0.13605,0.1292475,0,0,3.28439,1.597738,1.60162,0,1.60162,4.403596,73.39312,0.1419507,2.012172,1.390136,1.7,3.335407
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,0.9552703,0.9552703,0.9638463,0,0.31923,0.9552703,175.2115,0,0,1.673743,0,0,0.008576046,0.008147243,1.68277,3.039196,1.68189,0,1.68189,5.999177,99.98608,0.1418841,1.050797,1.338994,1.7,4.712939
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.4787266,0.4787266,0,0,0,0.4787266,257.022,0.7256298,0,1.230433,0.5039227,0.4787266,0,0,0.0008801731,4.552897,0.0008801731,0,0.0008801731,6.000012,100,0.141884,0.5265992,0.9843462,0,5.783329
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.5262633,0.5262633,0,0,0,0.5262633,265.8435,0.8450753,0,1.399037,0.5539613,0.5262633,0,0,0,4.553689,0,0,0,6.000012,100,0.141884,0.5788896,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1534612,0.1534612,0,0,0,0.1534612,904.4947,1.22651,0,1.388048,0.1615381,0.1534612,0,0,0,4.553689,0,0,0,6.000012,100,0.141884,0.1688073,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1090764,0.1090764,0,0,0,0.1090764,829.2202,0.7896667,0,0.904484,0.1148173,0.1090764,0,0,0,4.553689,0,0,0,6.000012,100,0.141884,0.1199841,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,0.9198757,0.9198757,0,0,0,0.9198757,38.65786,0,1.110223E-16,0.3556043,0.9682902,0.9198757,0,0,0,4.553689,0,0.612686,-0.612686,5.354184,89.23623,0.141884,1.011863,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.8713991,0.8713991,0,0,0,0.8713991,3.874745,0,1.110223E-16,0.0337645,0.9172622,0.8713991,0,0,0.6807622,3.941003,0,0.8834977,-0.8834977,4.422896,73.71478,0.141884,0.958539,0.0270116,0,3.974767
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.209332,1.209332,0,0,0,1.209332,0,0,2.220446E-16,0,1.27298,1.209332,0,0,1.662426,3.057505,0,1.27298,-1.27298,3.081057,51.35084,0.141884,1.330265,0,0,3.057505
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,0.945188,0.945188,0,0,0,0.945188,0,0,1.110223E-16,0,0.9949347,0.945188,0,0,3.076849,1.784525,0,0.9949347,-0.9949347,2.032303,33.87165,0.141884,1.039707,0,0,1.784525
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.4667,1.4667,1.7,0,0.5202,1.4667,0,0,0,0,0,0,0.2332996,0.2216346,4.182332,0.7895901,0.2216346,0,0.2216346,2.242564,37.376,0.1419188,1.613371,0,1.7,0.7895901
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.186107,0.186107,1.638739,0,0.5034756,0.186107,0,0,0,0,0,0,1.452632,1.38,3.960697,0.9890612,1.38,0,1.38,3.551747,59.19567,0.1420709,0.2047177,0,1.7,0.9890612
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.2801907,0.2801907,1.7,0,0.5202,0.2801907,0,0,0,0,0,0,1.419809,1.348819,2.580698,2.231061,1.348819,0,1.348819,4.831349,80.52232,0.1422429,0.3082098,0,1.7,2.231061
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231879,3.444998,0,0,0,4.831349,80.52232,0.1422429,0,0,0,3.444998
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.1641947,0.1641947,0,0,0,0.1641947,0,0,2.775558E-17,0,0.1728365,0.1641947,0,0,1.231879,3.444998,0,0.1728365,-0.1728365,4.649164,77.48591,0.1422429,0.1806142,0,0,3.444998
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.147842,0.147842,0,0,0,0.147842,0,0,0,0,0.1556231,0.147842,0,0,1.423919,3.272162,0,0.1556231,-0.1556231,4.485122,74.75189,0.1422429,0.1626261,0,0,3.272162
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.05053389,0.05053389,0,0,0,0.05053389,0,0,6.938894E-18,0,0.05319357,0.05053389,0,0,1.596834,3.116539,0,0.05319357,-0.05319357,4.429051,73.81738,0.1422429,0.05558728,0,0,3.116539
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.3070285,0.3070285,0,0,0,0.3070285,0,0,5.551115E-17,0,0.3231879,0.3070285,0,0,1.655938,3.063345,0,0.3231879,-0.3231879,4.088382,68.13956,0.1422429,0.3377313,0,0,3.063345
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1528238,0.1528238,0,0,0,0.1528238,0,0,2.775558E-17,0,0.1608672,0.1528238,0,0,2.015035,2.740157,0,0.1608672,-0.1608672,3.918813,65.31342,0.1422429,0.1681062,0,0,2.740157
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.193777,2.57929,0.01403648,0,0.01403648,3.932129,65.53535,0.1422412,0,0.01122919,0,2.593326
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.36212,1.36212,1.7,0,0.5202,1.36212,29.91474,0,0,0.4074747,0,0,0.3378798,0.3209859,2.17974,2.591923,0.7284605,0,0.7284605,4.623207,77.0533,0.1423436,1.498332,0.3259797,1.7,2.999397
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.03538102,0.03538102,0.6691047,0,0.2387656,0.03538102,2400.276,1.110223E-16,0,0.8492423,0,0,0.6337236,0.6020375,1.45128,3.247537,1.45128,0,1.45128,6.000012,100,0.142227,0.03891912,0.6793938,1.7,4.096779
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.238539,1.238539,0,0,0,1.238539,104.4756,0,0,1.293971,1.303725,1.238539,0,0,0,4.553689,0,0.009754094,-0.009754094,5.98973,99.82864,0.142227,1.362393,1.035177,0,5.84766
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.5872,0,1.598038,0,0,0,0,0.01083788,4.543935,0.01083788,0,0.01083788,6.000012,100,0.1422257,0,1.27843,0,6.141973
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.3613924,0.3613924,0,0,0,0.3613924,536.2358,1.557502,0,1.937915,0.380413,0.3613924,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0.3975316,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.049161,1.049161,0,0,0,1.049161,155.0191,0.5220201,0,1.6264,1.10438,1.049161,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,1.154077,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.2101166,0.2101166,0,0,0,0.2101166,539.8037,0.913042,0,1.134217,0.2211754,0.2101166,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0.2311283,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.4558662,0.4558662,0,0,0,0.4558662,201.2986,0.4377932,0,0.9176524,0.4798592,0.4558662,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0.5014529,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.426825,0.426825,0,0,0,0.426825,154.8452,0.2116288,0,0.6609182,0.4492895,0.426825,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0.4695075,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422257,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.7870877,0.7870877,0,0,0,0.7870877,0,0,1.110223E-16,0,0.8285134,0.7870877,0,0,0,4.553689,0,0.8285134,-0.8285134,5.126682,85.44453,0.1422257,0.8657965,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.12515,1.12515,0,0,0,1.12515,0,0,0,0,1.184368,1.12515,0,0,0.9205704,3.725176,0,1.184368,-1.184368,3.878248,64.63734,0.1422257,1.237665,0,0,3.725176
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.43374,1.43374,1.7,0,0.5202,1.43374,0,0,0,0,0,0,0.2662598,0.2529468,2.236535,2.540807,0.2529468,0,0.2529468,4.118215,68.63677,0.1422651,1.577114,0,1.7,2.540807
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.192059,0.192059,1.644691,0,0.5051005,0.192059,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.983588,2.768459,1.38,0,1.38,5.427398,90.45644,0.1424177,0.2112649,0,1.7,2.768459
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.09512373,0.09512373,0,0,0,0.09512373,0,0,1.387779E-17,0,0.1001302,0.09512373,0,0,0.6035885,4.010459,0,0.1001302,-0.1001302,5.321851,88.69734,0.1424177,0.1046361,0,0,4.010459
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01455027,0.01455027,0,0,0,0.01455027,0,0,1.734723E-18,0,0.01531608,0.01455027,0,0,0.7148443,3.910329,0,0.01531608,-0.01531608,5.305707,88.42827,0.1424177,0.0160053,0,0,3.910329
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1477372,0.1477372,0,0,0,0.1477372,0,0,2.775558E-17,0,0.1555129,0.1477372,0,0,0.7318622,3.895013,0,0.1555129,-0.1555129,5.141782,85.69619,0.1424177,0.162511,0,0,3.895013
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.2144822,0.2144822,0,0,0,0.2144822,0,0,2.775558E-17,0,0.2257707,0.2144822,0,0,0.9046543,3.7395,0,0.2257707,-0.2257707,4.903799,81.72981,0.1424177,0.2359304,0,0,3.7395
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.06308397,0.06308397,0,0,0,0.06308397,0,0,0,0,0.06640418,0.06308397,0,0,1.155511,3.513729,0,0.06640418,-0.06640418,4.833802,80.56321,0.1424177,0.06939237,0,0,3.513729
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.2621137,0.2621137,0,0,0,0.2621137,0,0,0,0,0.2759092,0.2621137,0,0,1.229293,3.447325,0,0.2759092,-0.2759092,4.542968,75.71599,0.1424177,0.2883251,0,0,3.447325
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.1699808,0.1699808,0,0,0,0.1699808,0,0,2.775558E-17,0,0.1789271,0.1699808,0,0,1.535859,3.171416,0,0.1789271,-0.1789271,4.354362,72.57256,0.1424177,0.1869788,0,0,3.171416
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.3444566,0.3444566,0,0,0,0.3444566,6.321362,0,0,0.02177435,0.3625859,0.3444566,0,0,1.734667,2.992489,0,0.3408116,-0.3408116,3.995116,66.58513,0.1424177,0.3789023,0.01741948,0,3.014263
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.308226,1.308226,1.7,0,0.5202,1.308226,24.09186,0,0,0.3151759,0,0,0.3917741,0.3721854,2.113346,2.651677,0.6873614,0,0.6873614,4.647204,77.45325,0.1425158,1.439048,0.2521407,1.7,2.966853
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.11086,1.11086,1.663709,0,0.5102925,1.11086,75.98066,1.110223E-16,0,0.8440391,0,0,0.5528485,0.5252061,1.425985,3.270303,1.369245,0,1.369245,5.946184,99.10287,0.1426742,1.221946,0.6752313,1.7,4.114342
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.5660869,0.5660869,0,0,0,0.5660869,224.9869,0.6210008,0,1.273622,0.595881,0.5660869,0,0,0.05673971,4.502623,0.05673971,0,0.05673971,6.000012,100,0.1426671,0.6226957,1.018897,0,5.776245
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.148458,1.148458,0,0,0,1.148458,141.2225,0.4129777,0,1.621881,1.208903,1.148458,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,1.263303,1.297504,0,6.17557
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.8005989,0.8005989,0,0,0,0.8005989,243.8828,1.109787,0,1.952523,0.8427357,0.8005989,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,0.8806589,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.4943556,0.4943556,0,0,0,0.4943556,415.9617,1.535956,0,2.05633,0.5203743,0.4943556,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,0.5437912,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.076398,1.076398,0,0,0,1.076398,162.5273,0.6163895,0,1.749439,1.13305,1.076398,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,1.184037,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.6940545,0.6940545,0,0,0,0.6940545,178.2709,0.5067136,0,1.237297,0.7305837,0.6940545,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,0.76346,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1507499,0.1507499,0,0,0,0.1507499,527.8862,0.6371039,0,0.795788,0.1586841,0.1507499,0,0,0,4.553689,0,0,0,6.000012,100,0.1426671,0.1658249,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.231844,1.231844,0,0,0,1.231844,48.10233,0,0,0.5925455,1.296677,1.231844,0,0,0,4.553689,0,0.704132,-0.704132,5.257792,87.62968,0.1426671,1.355028,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.140373,1.140373,0,0,0,1.140373,24.29832,0,0,0.2770915,1.200393,1.140373,0,0,0.7823688,3.849557,0,0.9233013,-0.9233013,4.284547,71.40897,0.1426671,1.25441,0.2216732,0,4.126648
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.3717973,0.3717973,0,0,0,0.3717973,7.92995,0,5.551115E-17,0.02948334,0.3913656,0.3717973,0,0,1.808259,2.926256,0,0.3618823,-0.3618823,3.903089,65.05136,0.1426671,0.4089771,0.02358668,0,2.955739
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.8371765,0.8371765,0,0,0,0.8371765,0,0,1.110223E-16,0,0.8812384,0.8371765,0,0,2.210351,2.564373,0,0.8812384,-0.8812384,2.974182,49.56961,0.1426671,0.9208941,0,0,2.564373
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1094102,0.1094102,0,0,0,0.1094102,0,0,1.387779E-17,0,0.1151686,0.1094102,0,0,3.189504,1.683135,0,0.1151686,-0.1151686,2.852784,47.54631,0.1426671,0.1203512,0,0,1.683135
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.03125001,0.03125001,0,0,0,0.03125001,0,0,6.938894E-18,0,0.03289475,0.03125001,0,0,3.31747,1.567966,0,0.03289475,-0.03289475,2.81811,46.96841,0.1426671,0.03437502,0,0,1.567966
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1593132,0.1593132,0,0,0,0.1593132,0,0,2.775558E-17,0,0.1676981,0.1593132,0,0,3.354019,1.535072,0,0.1676981,-0.1676981,2.641341,44.02226,0.1426671,0.1752445,0,0,1.535072
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.2824287,0.2824287,0,0,0,0.2824287,0,0,0,0,0.2972933,0.2824287,0,0,3.54035,1.367374,0,0.2972933,-0.2972933,2.327966,38.79935,0.1426671,0.3106715,0,0,1.367374
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1317801,0.1317801,0,0,0,0.1317801,0,0,0,0,0.138716,0.1317801,0,0,3.870676,1.07008,0,0.138716,-0.138716,2.181746,36.36237,0.1426671,0.1449582,0,0,1.07008
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024805,0.9313643,0,0,0,2.181746,36.36237,0.1426671,0,0,0,0.9313643
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1364927,0.1364927,0,0,0,0.1364927,0,0,2.775558E-17,0,0.1436766,0.1364927,0,0,4.024805,0.9313643,0,0.1436766,-0.1436766,2.030298,33.83823,0.1426671,0.150142,0,0,0.9313643
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.2181917,0.2181917,0,0,0,0.2181917,0,0,2.775558E-17,0,0.2296754,0.2181917,0,0,4.184446,0.7876877,0,0.2296754,-0.2296754,1.788199,29.80326,0.1426671,0.2400108,0,0,0.7876877
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.1662837,0.1662837,0,0,0,0.1662837,0,0,2.775558E-17,0,0.1750355,0.1662837,0,0,4.439641,0.5580122,0,0.1750355,-0.1750355,1.603695,26.7282,0.1426671,0.1829121,0,0,0.5580122
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634125,0.3829768,0,0,0,1.603695,26.7282,0.1426671,0,0,0,0.3829768
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.1926211,0.1926211,0,0,0,0.1926211,5.14565,0,2.775558E-17,0.009911606,0.202759,0.1926211,0,0,4.634125,0.3829768,0,0.1928474,-0.1928474,1.400416,23.34023,0.1426671,0.2118832,0.007929285,0,0.3928884
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.8484,0.1901293,0.1298734,0,0.1298734,1.523625,25.3937,0.1426509,0,0.1038988,0,0.3200028
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.245561,0.245561,0,0,0,0.245561,47.84764,0,2.775558E-17,0.1174951,0.2584852,0.245561,0,0,4.718526,0.3070154,0,0.1409901,-0.1409901,1.375008,22.91676,0.1426509,0.2701171,0.09399611,0,0.4245106
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.6105837,0.6105837,1.7,0,0.5202,0.6105837,65.07719,0,0,0.3973508,0,0,1.089416,1.034945,4.875182,0.1660253,1.432296,0,1.432296,2.733804,45.56331,0.1428107,0.6716421,0.3178806,1.7,0.5633761
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.6473059,0.6473059,1.7,0,0.5202,0.6473059,31.05175,0,0,0.2009998,0,0,1.052694,1.000059,3.442886,1.455092,1.201059,0,1.201059,3.873229,64.55368,0.1429907,0.7120365,0.1607998,1.7,1.656092
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.369043,1.369043,1.7,0,0.5202,1.369043,7.934774,0,0,0.1086305,0,0,0.3309569,0.3144091,2.241826,2.536045,0.4230396,0,0.4230396,4.274559,71.24252,0.143053,1.505947,0.08690438,1.7,2.644676
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.181114,1.181114,1.7,0,0.5202,1.181114,11.53502,0,0,0.1362417,0,0,0.5188857,0.4929414,1.818787,2.916781,0.6291832,0,0.6291832,4.871455,81.19075,0.1431462,1.299226,0.1089934,1.7,3.053023
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.7070356,0.7070356,0,0,0,0.7070356,21.09279,0,0,0.1491335,0.744248,0.7070356,0,0,1.189604,3.483046,0,0.5951145,-0.5951145,4.244149,70.73568,0.1431462,0.7777392,0.1193068,0,3.632179
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.228076,1.228076,0,0,0,1.228076,12.33326,0,2.220446E-16,0.1514619,1.292712,1.228076,0,0,1.850842,2.887931,0,1.14125,-1.14125,3.041166,50.686,0.1431462,1.350884,0.1211695,0,3.039393
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.4522247,0.4522247,0,0,0,0.4522247,55.88404,0,0,0.2527215,0.476026,0.4522247,0,0,3.118897,1.746681,0,0.2233046,-0.2233046,2.805782,46.76295,0.1431462,0.4974472,0.2021772,0,1.999403
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.6012666,0.6012666,0,0,0,0.6012666,13.05776,0,1.110223E-16,0.07851192,0.6329122,0.6012666,0,0,3.367014,1.523377,0,0.5544002,-0.5544002,2.221393,37.02315,0.1431462,0.6613932,0.06280953,0,1.601889
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.263433,1.263433,1.7,0,0.5202,1.263433,3.394506,0,0,0.04288729,0,0,0.4365674,0.414739,3.983014,0.9689764,0.4576263,0,0.4576263,2.655536,44.25884,0.1432155,1.389776,0.03430983,1.7,1.011864
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0.02056402,0,0,1.452632,1.38,3.525388,1.38084,1.400564,0,1.400564,3.984227,66.40366,0.1433125,0,0.01645122,1.7,1.401404
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.5870924,0.5870924,1.7,0,0.5202,0.5870924,0,0,0,0,0,0,1.112908,1.057262,2.124824,2.641348,1.057262,0,1.057262,4.987234,83.12041,0.1434747,0.6458017,0,1.7,2.641348
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.7729231,0.7729231,0,0,0,0.7729231,0,0,1.110223E-16,0,0.8136033,0.7729231,0,0,1.067561,3.592884,0,0.8136033,-0.8136033,4.129621,68.82688,0.1434747,0.8502154,0,0,3.592884
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,0.9565887,0.9565887,0,0,0,0.9565887,0,0,2.220446E-16,0,1.006935,0.9565887,0,0,1.971565,2.77928,0,1.006935,-1.006935,3.068218,51.13686,0.1434747,1.052248,0,0,2.77928
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.2131937,0.2131937,0,0,0,0.2131937,0,0,2.775558E-17,0,0.2244144,0.2131937,0,0,3.090382,1.772345,0,0.2244144,-0.2244144,2.831665,47.19431,0.1434747,0.234513,0,0,1.772345
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339731,1.547931,0,0,0,2.831665,47.19431,0.1434747,0,0,0,1.547931
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01273828,0.01273828,0,0,0,0.01273828,0,0,1.734723E-18,0,0.01340872,0.01273828,0,0,3.339731,1.547931,0,0.01340872,-0.01340872,2.81753,46.95875,0.1434747,0.01401211,0,0,1.547931
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.2288671,0.2288671,0,0,0,0.2288671,0,0,0,0,0.2409127,0.2288671,0,0,3.35463,1.534522,0,0.2409127,-0.2409127,2.563586,42.72635,0.1434747,0.2517538,0,0,1.534522
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1046415,0.1046415,0,0,0,0.1046415,0,0,1.387779E-17,0,0.110149,0.1046415,0,0,3.622311,1.293609,0,0.110149,-0.110149,2.447479,40.79123,0.1434747,0.1151057,0,0,1.293609
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.04316441,0.04316441,0,0,0,0.04316441,0,0,6.938894E-18,0,0.04543622,0.04316441,0,0,3.744699,1.18346,0,0.04543622,-0.04543622,2.399585,39.993,0.1434747,0.04748085,0,0,1.18346
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1030756,0.1030756,0,0,0,0.1030756,0,0,1.387779E-17,0,0.1085007,0.1030756,0,0,3.795183,1.138024,0,0.1085007,-0.1085007,2.285215,38.08685,0.1434747,0.1133832,0,0,1.138024
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.3119216,0.3119216,0,0,0,0.3119216,0,0,5.551115E-17,0,0.3283386,0.3119216,0,0,3.91574,1.029523,0,0.3283386,-0.3283386,1.939116,32.31853,0.1434747,0.3431138,0,0,1.029523
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,4.28056,0.7011847,0.01409162,0,0.01409162,1.952484,32.54134,0.1434729,0,0.01127329,0,0.7152764
