Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.4075994,0.4075994,0,0,0,0.4075994,30.48602,0,0,0.1242608,0.429052,0.4075994,0,0,4.266469,0.7138672,0,0.3047912,-0.3047912,1.631206,27.18672,0.1434729,0.4483594,0.09940867,0,0.838128
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,4.605125,0.409076,0.3270454,0,0.3270454,1.941469,32.35775,0.143432,0,0.2616363,0,0.7361214
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.3008522,0.3008522,0,0,0,0.3008522,150.2385,0,0,0.4519957,0.3166865,0.3008522,0,0,4.27808,0.7034169,0.1353092,0,0.1353092,2.069834,34.49717,0.1434151,0.3309374,0.3615966,0,1.155413
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.3225397,0.3225397,0,0,0,0.3225397,179.2157,0,0,0.5780417,0.3395155,0.3225397,0,0,4.142771,0.8251951,0.2385262,0,0.2385262,2.29612,38.2686,0.1433853,0.3547937,0.4624334,0,1.403237
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.3848214,0.3848214,0,0,0,0.3848214,36.94065,0,0,0.1421555,0.4050752,0.3848214,0,0,3.904245,1.039869,0,0.2629197,-0.2629197,2.018979,33.64958,0.1433853,0.4233036,0.1137244,0,1.182024
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.3911016,0.3911016,0,0,0,0.3911016,51.67068,0,5.551115E-17,0.2020848,0.4116859,0.3911016,0,0,4.196378,0.7769491,0,0.2096011,-0.2096011,1.79804,29.96727,0.1433853,0.4302118,0.1616679,0,0.9790339
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.656109,1.656109,1.7,0,0.5202,1.656109,22.44676,0,0,0.3717429,0,0,0.0438909,0.04169636,4.429268,0.5673481,0.4134392,0,0.4134392,2.190263,36.5043,0.1434386,1.82172,0.2973943,1.7,0.9390909
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.392422,0.392422,1.7,0,0.5202,0.392422,87.33894,0,0,0.3427372,0,0,1.307578,1.242199,4.015829,0.9394433,1.584936,0,1.584936,3.693865,61.5643,0.1435772,0.4316642,0.2741898,1.7,1.282181
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.2972676,0.2972676,1.7,0,0.5202,0.2972676,82.88136,0,0,0.2463795,0,0,1.402732,1.332596,2.430892,2.365886,1.578975,0,1.578975,5.191813,86.53004,0.1437163,0.3269944,0.1971036,1.7,2.612266
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.838634,0.838634,0,0,0,0.838634,28.79662,0,0,0.2414982,0.8827726,0.838634,0,0,0.8519169,3.786964,0,0.6412743,-0.6412743,4.51585,75.26402,0.1437163,0.9224973,0.1931986,0,4.028462
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.2192943,0.2192943,0,0,0,0.2192943,64.97617,0,0,0.142489,0.2308361,0.2192943,0,0,1.564444,3.145689,0,0.08834709,-0.08834709,4.422724,73.71192,0.1437163,0.2412238,0.1139912,0,3.288178
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.5274769,0.5274769,0,0,0,0.5274769,2.986671,0,0,0.015754,0.5552388,0.5274769,0,0,1.662607,3.057342,0,0.5394849,-0.5394849,3.854057,64.23416,0.1437163,0.5802246,0.0126032,0,3.073096
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.5243621,0.5243621,0,0,0,0.5243621,0,0,1.110223E-16,0,0.5519602,0.5243621,0,0,2.262035,2.517858,0,0.5519602,-0.5519602,3.27224,54.53723,0.1437163,0.5767984,0,0,2.517858
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.4540357,0.4540357,0,0,0,0.4540357,0,0,5.551115E-17,0,0.4779323,0.4540357,0,0,2.875324,1.965897,0,0.4779323,-0.4779323,2.768455,46.14083,0.1437163,0.4994392,0,0,1.965897
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.341869,1.341869,1.7,0,0.5202,1.341869,0,0,0,0,0,0,0.358131,0.3402245,3.40636,1.487965,0.3402245,0,0.3402245,3.091221,51.52024,0.1437682,1.476056,0,1.7,1.487965
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.05793672,0.05793672,1.510568,0,0.4684851,0.05793672,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.066135,1.794167,1.38,0,1.38,4.400403,73.33991,0.1438817,0.06373039,0,1.7,1.794167
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1386646,0.1386646,1.591296,0,0.4905238,0.1386646,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.686135,3.036167,1.38,0,1.38,5.709587,95.15958,0.1440162,0.152531,0,1.7,3.036167
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1538435,0.1538435,0,0,0,0.1538435,0,0,2.775558E-17,0,0.1619406,0.1538435,0,0,0.3061354,4.278167,0,0.1619406,-0.1619406,5.538886,92.31458,0.1440162,0.1692279,0,0,4.278167
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1264244,0.1264244,0,0,0,0.1264244,0,0,0,0,0.1330783,0.1264244,0,0,0.4860694,4.116227,0,0.1330783,-0.1330783,5.398609,89.97664,0.1440162,0.1390669,0,0,4.116227
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.2861822,0.2861822,0,0,0,0.2861822,0,0,5.551115E-17,0,0.3012444,0.2861822,0,0,0.6339342,3.983148,0,0.3012444,-0.3012444,5.08107,84.68433,0.1440162,0.3148004,0,0,3.983148
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.02809215,0.02809215,0,0,0,0.02809215,0,0,0,0,0.02957068,0.02809215,0,0,0.9686502,3.681904,0,0.02957068,-0.02957068,5.0499,84.16483,0.1440162,0.03090136,0,0,3.681904
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.278058,0.278058,0,0,0,0.278058,0,0,0,0,0.2926926,0.278058,0,0,1.001507,3.652333,0,0.2926926,-0.2926926,4.741374,79.02275,0.1440162,0.3058638,0,0,3.652333
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.3302168,0.3302168,0,0,0,0.3302168,0,0,5.551115E-17,0,0.3475966,0.3302168,0,0,1.32672,3.35964,0,0.3475966,-0.3475966,4.374975,72.91611,0.1440162,0.3632384,0,0,3.35964
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1220815,0.1220815,0,0,0,0.1220815,25.01166,0,0,0.03053461,0.1285068,0.1220815,0,0,1.712939,3.012044,0,0.09797221,-0.09797221,4.271704,71.19492,0.1440162,0.1342896,0.02442769,0,3.042578
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.3560323,0.3560323,0,0,0,0.3560323,55.53913,0,5.551115E-17,0.1977372,0.3747708,0.3560323,0,0,1.821797,2.914072,0,0.1770336,-0.1770336,4.085094,68.08476,0.1440162,0.3916355,0.1581898,0,3.111809
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.2522846,0.2522846,0,0,0,0.2522846,246.7944,0,0,0.6226242,0.2655627,0.2522846,0,0,2.018501,2.737038,0.3570615,0,0.3570615,4.423832,73.73038,0.1439717,0.2775131,0.4980994,0,3.359662
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.3862817,0.3862817,0,0,0,0.3862817,229.0271,0,0,0.8846899,0.4066124,0.3862817,0,0,1.66144,3.058393,0.4780775,0,0.4780775,4.877376,81.28944,0.1439121,0.4249099,0.7077519,0,3.943083
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,1.183362,3.488663,1.066082,0,1.066082,5.88875,98.14565,0.1437794,0,0.8528655,0,4.554745
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.5376918,0.5376918,0,0,0,0.5376918,233.7608,0.5736409,0,1.256912,0.5659913,0.5376918,0,0,0.1172801,4.448137,0.1172801,0,0.1172801,6.000012,100,0.1437648,0.5914609,1.00553,0,5.705049
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437648,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437648,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437648,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.6350225,0.6350225,0,0,0,0.6350225,103.978,1.110223E-16,0,0.6602833,0.6684447,0.6350225,0,0,0,4.553689,0,0.008161358,-0.008161358,5.991409,99.85662,0.1437648,0.6985247,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.530076,0.530076,0,0,0,0.530076,98.98558,0,0,0.5246988,0.5579747,0.530076,0,0,0.009068175,4.545527,0,0.03327593,-0.03327593,5.956333,99.27203,0.1437648,0.5830836,0.419759,0,5.070226
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.052979,1.052979,0,0,0,1.052979,37.62341,0,0,0.3961666,1.108399,1.052979,0,0,0.04604143,4.512252,0,0.7122324,-0.7122324,5.205575,86.7594,0.1437648,1.158277,0.3169333,0,4.908418
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.8374107,3.800019,0.02248804,0,0.02248804,5.226909,87.11497,0.143762,0,0.01799043,0,3.822507
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1290506,0.1290506,0,0,0,0.1290506,0,0,2.775558E-17,0,0.1358427,0.1290506,0,0,0.8149227,3.820259,0,0.1358427,-0.1358427,5.083718,84.72846,0.143762,0.1419556,0,0,3.820259
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.6964179,0.6964179,0,0,0,0.6964179,0,0,1.110223E-16,0,0.7330715,0.6964179,0,0,0.965859,3.684416,0,0.7330715,-0.7330715,4.310992,71.84973,0.143762,0.7660597,0,0,3.684416
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.27302,1.27302,1.7,0,0.5202,1.27302,0,0,0,0,0,0,0.4269804,0.4056314,1.780383,2.951344,0.4056314,0,0.4056314,4.695808,78.26331,0.1438235,1.400321,0,1.7,2.951344
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1646173,0.1646173,1.611724,0,0.4961007,0.1646173,0,0,0,0,0,0,1.447107,1.374751,1.374751,3.316413,1.374751,0,1.374751,6.000012,100,0.1439636,0.181079,0,1.7,3.316413
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.1804632,0.1804632,0,0,0,0.1804632,0,0,2.775558E-17,0,0.1899613,0.1804632,0,0,0,4.553689,0,0.1899613,-0.1899613,5.799775,96.66273,0.1439636,0.1985096,0,0,4.553689
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.1790565,0.1790565,0,0,0,0.1790565,0,0,2.775558E-17,0,0.1884805,0.1790565,0,0,0.2110681,4.363728,0,0.1884805,-0.1884805,5.601099,93.35147,0.1439636,0.1969621,0,0,4.363728
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.1913746,0.1913746,0,0,0,0.1913746,0,0,2.775558E-17,0,0.2014469,0.1913746,0,0,0.4204909,4.175247,0,0.2014469,-0.2014469,5.388756,89.81242,0.1439636,0.210512,0,0,4.175247
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6443208,3.9738,0,0,0,5.388756,89.81242,0.1439636,0,0,0,3.9738
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6443208,3.9738,0,0,0,5.388756,89.81242,0.1439636,0,0,0,3.9738
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.05649702,0.05649702,0,0,0,0.05649702,0,0,6.938894E-18,0,0.05947054,0.05649702,0,0,0.6443208,3.9738,0,0.05947054,-0.05947054,5.326068,88.76762,0.1439636,0.06214672,0,0,3.9738
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.217285,0.217285,0,0,0,0.217285,0,0,0,0,0.2287211,0.217285,0,0,0.7103992,3.91433,0,0.2287211,-0.2287211,5.084975,84.74941,0.1439636,0.2390135,0,0,3.91433
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.07058313,0.07058313,0,0,0,0.07058313,20.81599,0,1.387779E-17,0.01469258,0.07429804,0.07058313,0,0,0.9645337,3.685609,0,0.05960546,-0.05960546,5.022145,83.70226,0.1439636,0.07764145,0.01175406,0,3.700301
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.407361,0.407361,0,0,0,0.407361,77.44458,0,0,0.315479,0.4288011,0.407361,0,0,1.030762,3.626003,0,0.1133221,-0.1133221,4.902693,81.7114,0.1439636,0.4480971,0.2523832,0,3.941482
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.7447225,0.7447225,0,0,0,0.7447225,70.73601,0,0,0.526787,0.7839184,0.7447225,0,0,1.156675,3.512681,0,0.2571315,-0.2571315,4.631653,77.19406,0.1439636,0.8191947,0.4214296,0,4.039468
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,1.442377,3.25555,0.4163233,0,0.4163233,5.026612,83.7767,0.1439119,0,0.3330586,0,3.671873
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.5762794,0.5762794,0,0,0,0.5762794,146.2052,0,0,0.8425505,0.6066099,0.5762794,0,0,1.026054,3.630241,0.2359406,0,0.2359406,5.250445,87.50724,0.1438826,0.6339073,0.6740404,0,4.472791
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.1693179,0,0.9594311,0,0,0,0,0.7901132,3.842587,0.7901132,0,0.7901132,6.000012,100,0.1437846,0,0.7675448,0,4.802018
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.2851542,0.2851542,0,0,0,0.2851542,353.9844,0.709239,0,1.009401,0.3001623,0.2851542,0,0,0,4.553689,0,0,0,6.000012,100,0.1437846,0.3136696,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.4352071,0.4352071,0,0,0,0.4352071,190.9871,0.3730767,0,0.8311895,0.4581128,0.4352071,0,0,0,4.553689,0,0,0,6.000012,100,0.1437846,0.4787278,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.6800343,0.6800343,0,0,0,0.6800343,50.86231,0,0,0.3458812,0.7158256,0.6800343,0,0,0,4.553689,0,0.3699444,-0.3699444,5.610056,93.50076,0.1437846,0.7480378,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.2892019,0.2892019,0,0,0,0.2892019,110.3122,0,0,0.3190248,0.304423,0.2892019,0,0,0.4110493,4.183744,0.0146018,0,0.0146018,5.623909,93.73163,0.1437827,0.3181221,0.2552199,0,4.502769
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,0.9437072,0.9437072,0,0,0,0.9437072,41.90643,0,1.110223E-16,0.395474,0.993376,0.9437072,0,0,0.3964475,4.196886,0,0.597902,-0.597902,4.993665,83.22758,0.1437827,1.038078,0.3163792,0,4.59236
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,0.9450557,0.9450557,0,0,0,0.9450557,9.291146,0,1.110223E-16,0.0878065,0.9947954,0.9450557,0,0,1.060783,3.598984,0,0.9069889,-0.9069889,4.037614,67.29344,0.1437827,1.039561,0.0702452,0,3.686791
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1448274,0.1448274,0,0,0,0.1448274,0,0,2.775558E-17,0,0.1524499,0.1448274,0,0,2.068548,2.691995,0,0.1524499,-0.1524499,3.876918,64.61517,0.1437827,0.1593101,0,0,2.691995
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.404157,0.404157,0,0,0,0.404157,0,0,5.551115E-17,0,0.4254285,0.404157,0,0,2.237937,2.539545,0,0.4254285,-0.4254285,3.428477,57.14117,0.1437827,0.4445727,0,0,2.539545
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.3108436,0.3108436,0,0,0,0.3108436,0,0,0,0,0.3272038,0.3108436,0,0,2.710636,2.114117,0,0.3272038,-0.3272038,3.083574,51.3928,0.1437827,0.3419279,0,0,2.114117
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.5549274,0.5549274,0,0,0,0.5549274,0,0,1.110223E-16,0,0.5841341,0.5549274,0,0,3.074195,1.786913,0,0.5841341,-0.5841341,2.467843,41.13063,0.1437827,0.6104202,0,0,1.786913
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1556583,0.1556583,0,0,0,0.1556583,0,0,2.775558E-17,0,0.1638508,0.1556583,0,0,3.723233,1.202779,0,0.1638508,-0.1638508,2.295129,38.25207,0.1437827,0.1712241,0,0,1.202779
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.1945249,0.1945249,0,0,0,0.1945249,0,0,2.775558E-17,0,0.204763,0.1945249,0,0,3.90529,1.038928,0,0.204763,-0.204763,2.07929,34.65476,0.1437827,0.2139774,0,0,1.038928
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1500687,0.1500687,0,0,0,0.1500687,0,0,2.775558E-17,0,0.1579671,0.1500687,0,0,4.132804,0.8341652,0,0.1579671,-0.1579671,1.912778,31.87957,0.1437827,0.1650756,0,0,0.8341652
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.05156044,0.05156044,0,0,0,0.05156044,0,0,6.938894E-18,0,0.05427415,0.05156044,0,0,4.308323,0.6761981,0,0.05427415,-0.05427415,1.855568,30.92607,0.1437827,0.05671648,0,0,0.6761981
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.368628,0.621924,0,0,0,1.855568,30.92607,0.1437827,0,0,0,0.621924
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1543465,0.1543465,0,0,0,0.1543465,0,0,2.775558E-17,0,0.16247,0.1543465,0,0,4.368628,0.621924,0,0.16247,-0.16247,1.684309,28.07177,0.1437827,0.1697811,0,0,0.621924
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.54915,0.459454,0,0,0,1.684309,28.07177,0.1437827,0,0,0,0.459454
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1409227,0.1409227,0,0,0,0.1409227,0,0,0,0,0.1483397,0.1409227,0,0,4.54915,0.459454,0,0.1483397,-0.1483397,1.527946,25.46571,0.1437827,0.155015,0,0,0.459454
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.07388103,0.07388103,0,0,0,0.07388103,57.45752,0,0,0.04245021,0.0777695,0.07388103,0,0,4.713972,0.3111143,0,0.0353193,-0.0353193,1.490716,24.84521,0.1437827,0.08126913,0.03396016,0,0.3535645
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.4046157,0.4046157,1.7,0,0.5202,0.4046157,111.8336,0,0,0.4524962,0,0,1.295384,1.230615,4.753215,0.275795,1.683111,0,1.683111,3.087456,51.45749,0.1439074,0.4450772,0.361997,1.7,0.7282912
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,1.452632,0,0.4526684,0,0,0,0,0.991892,0,0,1.452632,1.38,3.070104,1.790595,2.371892,0,2.371892,5.33763,88.96032,0.1438819,0,0.7935137,1.7,2.782487
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.5936309,0.5936309,0,0,0,0.5936309,205.1196,0,0,1.217653,0.6248746,0.5936309,0,0,0.6982121,3.925298,0.5927784,0,0.5927784,5.899989,98.33295,0.1438087,0.652994,0.9741224,0,5.142951
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,0.9219573,0.9219573,0,0,0,0.9219573,176.147,0.5480849,0,1.624,0.9704813,0.9219573,0,0,0.1054338,4.458798,0.1054338,0,0.1054338,6.000012,100,0.1437957,1.014153,1.2992,0,6.082798
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.8581586,0.8581586,0,0,0,0.8581586,221.9425,1.001294,0,1.904619,0.9033249,0.8581586,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.9439745,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.4995905,0.4995905,0,0,0,0.4995905,383.2356,1.388723,0,1.914608,0.5258847,0.4995905,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.5495495,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.6483585,0.6483585,0,0,0,0.6483585,207.2834,0.661457,0,1.34394,0.6824827,0.6483585,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.7131944,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.5656534,0.5656534,0,0,0,0.5656534,212.1508,0.6046137,0,1.200038,0.5954247,0.5656534,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.6222187,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.2060769,0.2060769,0,0,0,0.2060769,357.7661,0.5203503,0,0.7372734,0.2169231,0.2060769,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.2266846,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.07469261,0.07469261,0,0,0,0.07469261,325.207,0.1642818,0,0.2429056,0.0786238,0.07469261,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0.08216187,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437957,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.4455467,0.4455467,0,0,0,0.4455467,0,0,0,0,0.4689965,0.4455467,0,0,0,4.553689,0,0.4689965,-0.4689965,5.505646,91.76059,0.1437957,0.4901013,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.854072,0.854072,0,0,0,0.854072,0,0,1.110223E-16,0,0.8990232,0.854072,0,0,0.5211072,4.084692,0,0.8990232,-0.8990232,4.557992,75.96639,0.1437957,0.9394792,0,0,4.084692
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.14074,1.14074,0,0,0,1.14074,0,0,2.220446E-16,0,1.200779,1.14074,0,0,1.520022,3.185669,0,1.200779,-1.200779,3.292261,54.8709,0.1437957,1.254814,0,0,3.185669
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00005629695,0.00005629695,0,0,0,0.00005629695,0,0,6.776264E-21,0,0.00005925995,0.00005629695,0,0,2.85422,1.984891,0,0.00005925995,-0.00005925995,3.292198,54.86987,0.1437957,0.00006192665,0,0,1.984891
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854286,1.984831,0,0,0,3.292198,54.86987,0.1437957,0,0,0,1.984831
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.06671666,0.06671666,0,0,0,0.06671666,0,0,1.387779E-17,0,0.07022806,0.06671666,0,0,2.854286,1.984831,0,0.07022806,-0.07022806,3.218172,53.63609,0.1437957,0.07338833,0,0,1.984831
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1360852,0.1360852,0,0,0,0.1360852,0,0,0,0,0.1432476,0.1360852,0,0,2.932317,1.914603,0,0.1432476,-0.1432476,3.067175,51.11949,0.1437957,0.1496937,0,0,1.914603
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091481,1.771356,0,0,0,3.067175,51.11949,0.1437957,0,0,0,1.771356
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1021511,0.1021511,0,0,0,0.1021511,0,0,1.387779E-17,0,0.1075275,0.1021511,0,0,3.091481,1.771356,0,0.1075275,-0.1075275,2.953831,49.23042,0.1437957,0.1123663,0,0,1.771356
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.2982499,0.2982499,0,0,0,0.2982499,0,0,0,0,0.3139472,0.2982499,0,0,3.210956,1.663828,0,0.3139472,-0.3139472,2.622902,43.71494,0.1437957,0.3280748,0,0,1.663828
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.09783612,0.09783612,0,0,0,0.09783612,0,0,1.387779E-17,0,0.1029854,0.09783612,0,0,3.559787,1.349881,0,0.1029854,-0.1029854,2.514346,41.90568,0.1437957,0.1076197,0,0,1.349881
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.2210072,0.2210072,0,0,0,0.2210072,24.2089,0,0,0.0535034,0.2326391,0.2210072,0,0,3.674215,1.246896,0,0.1791357,-0.1791357,2.32552,38.75859,0.1437957,0.2431079,0.04280272,0,1.300399
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1155129,0.1155129,0,0,0,0.1155129,342.2191,0,0,0.3953071,0.1215925,0.1155129,0,0,3.873255,1.06776,0.2737146,0,0.2737146,2.585189,43.08639,0.1437619,0.1270642,0.3162457,0,1.463067
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.5653387,0.5653387,0,0,0,0.5653387,122.993,0,0,0.695327,0.5950934,0.5653387,0,0,3.59954,1.314103,0.1002336,0,0.1002336,2.680279,44.67122,0.1437495,0.6218725,0.5562616,0,2.00943
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,0.9836915,0.9836915,0,0,0,0.9836915,97.30926,0,0,0.9572229,1.035465,0.9836915,0,0,3.499306,1.404313,0,0.07824181,-0.07824181,2.597805,43.29665,0.1437495,1.082061,0.7657783,0,2.361536
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.5112025,0.5112025,0,0,0,0.5112025,236.203,0,0,1.207476,0.5381078,0.5112025,0,0,3.586241,1.326072,0.6693677,0,0.6693677,3.232822,53.88027,0.1436669,0.5623227,0.9659805,0,2.533547
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.537819,0.537819,0,0,0,0.537819,241.1888,0,0,1.297159,0.5661252,0.537819,0,0,2.916874,1.928503,0.731034,0,0.731034,3.926342,65.4389,0.1435768,0.5916009,1.037727,0,3.225662
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.200124,0.200124,0,0,0,0.200124,766.1429,0,0,1.533236,0.2106568,0.200124,0,0,2.18584,2.586433,1.322579,0,1.322579,5.181051,86.35067,0.1434142,0.2201363,1.226588,0,4.119668
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.2747696,0.2747696,0,0,0,0.2747696,531.7944,0.3087172,0,1.461209,0.2892312,0.2747696,0,0,0.863261,3.776754,0.863261,0,0.863261,6.000012,100,0.1433082,0.3022465,1.168967,0,5.237963
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.735413,0.735413,0,0,0,0.735413,203.6546,0.7235836,0,1.497703,0.774119,0.735413,0,0,0,4.553689,0,0,0,6.000012,100,0.1433082,0.8089544,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.170699,1.170699,0,0,0,1.170699,103.5115,0,0,1.211809,1.232315,1.170699,0,0,0,4.553689,0,0.02050614,-0.02050614,5.978396,99.63975,0.1433082,1.287769,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6487322,0,0.6715168,0,0,0,0,0.0227846,4.533183,0.0227846,0,0.0227846,6.000012,100,0.1433054,0,0.5372134,0,5.2047
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.6847544,0.6847544,0,0,0,0.6847544,50.39571,0,0,0.3450868,0.7207941,0.6847544,0,0,0,4.553689,0,0.3757072,-0.3757072,5.603982,93.39951,0.1433054,0.7532298,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.7755098,0.7755098,0,0,0,0.7755098,0,0,1.110223E-16,0,0.8163261,0.7755098,0,0,0.4174525,4.177982,0,0.8163261,-0.8163261,4.743498,79.05815,0.1433054,0.8530608,0,0,4.177982
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.3604876,0.3604876,0,0,0,0.3604876,0,0,0,0,0.3794607,0.3604876,0,0,1.324481,3.361655,0,0.3794607,-0.3794607,4.343512,72.39172,0.1433054,0.3965364,0,0,3.361655
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.4874536,0.4874536,0,0,0,0.4874536,0,0,0,0,0.5131091,0.4874536,0,0,1.746104,2.982195,0,0.5131091,-0.5131091,3.802647,63.37733,0.1433054,0.536199,0,0,2.982195
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.316226,2.469086,0,0,0,3.802647,63.37733,0.1433054,0,0,0,2.469086
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.06422448,0.06422448,0,0,0,0.06422448,0,0,1.387779E-17,0,0.06760472,0.06422448,0,0,2.316226,2.469086,0,0.06760472,-0.06760472,3.731386,62.18964,0.1433054,0.07064693,0,0,2.469086
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1269935,0.1269935,0,0,0,0.1269935,0,0,2.775558E-17,0,0.1336774,0.1269935,0,0,2.391342,2.401481,0,0.1336774,-0.1336774,3.590477,59.84117,0.1433054,0.1396929,0,0,2.401481
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539872,2.267804,0,0,0,3.590477,59.84117,0.1433054,0,0,0,2.267804
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1109413,0.1109413,0,0,0,0.1109413,0,0,1.387779E-17,0,0.1167804,0.1109413,0,0,2.539872,2.267804,0,0.1167804,-0.1167804,3.46738,57.78955,0.1433054,0.1220355,0,0,2.267804
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.04467661,0.04467661,0,0,0,0.04467661,0,0,6.938894E-18,0,0.04702801,0.04467661,0,0,2.669628,2.151023,0,0.04702801,-0.04702801,3.417808,56.96336,0.1433054,0.04914427,0,0,2.151023
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.03751316,0.03751316,0,0,0,0.03751316,0,0,6.938894E-18,0,0.03948754,0.03751316,0,0,2.721882,2.103995,0,0.03948754,-0.03948754,3.376185,56.26963,0.1433054,0.04126448,0,0,2.103995
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1162304,0.1162304,0,0,0,0.1162304,0,0,1.387779E-17,0,0.1223477,0.1162304,0,0,2.765757,2.064508,0,0.1223477,-0.1223477,3.247219,54.1202,0.1433054,0.1278534,0,0,2.064508
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.09726865,0.09726865,0,0,0,0.09726865,0,0,1.387779E-17,0,0.1023881,0.09726865,0,0,2.901699,1.94216,0,0.1023881,-0.1023881,3.139292,52.32143,0.1433054,0.1069955,0,0,1.94216
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.09668165,0.09668165,0,0,0,0.09668165,39.41688,0,1.387779E-17,0.03810889,0.1017702,0.09668165,0,0,3.015463,1.839772,0,0.06366127,-0.06366127,3.072187,51.20302,0.1433054,0.1063498,0.03048712,0,1.877881
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.7406509,0.7406509,0,0,0,0.7406509,14.08177,0,1.110223E-16,0.1042967,0.7796326,0.7406509,0,0,3.086198,1.776111,0,0.6753358,-0.6753358,2.360321,39.3386,0.1433054,0.814716,0.08343738,0,1.880407
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.2634099,0.2634099,0,0,0,0.2634099,109.6612,0,0,0.2888583,0.2772736,0.2634099,0,0,3.836571,1.100775,0.01158478,0,0.01158478,2.371311,39.52178,0.143304,0.2897509,0.2310867,0,1.389633
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.6554587,0.6554587,0,0,0,0.6554587,29.07044,0,0,0.1905447,0.6899565,0.6554587,0,0,3.824986,1.111201,0,0.4994118,-0.4994118,1.844885,30.74802,0.143304,0.7210045,0.1524358,0,1.301746
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.182091,1.182091,1.7,0,0.5202,1.182091,36.27179,0,0,0.4287656,0,0,0.517909,0.4920135,4.379889,0.6117894,0.9207791,0,0.9207791,2.718413,45.30679,0.1434312,1.3003,0.3430125,1.7,1.040555
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.7638322,0.7638322,1.7,0,0.5202,0.7638322,67.41147,0,0,0.5149105,0,0,0.9361678,0.8893594,3.459109,1.440491,1.40427,0,1.40427,4.05062,67.5102,0.1435895,0.8402154,0.4119284,1.7,1.955401
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.2581407,0.2581407,0.9391347,0,0.3124838,0.2581407,545.3982,0,0,1.407895,0,0,0.6809939,0.6469442,2.054839,2.704334,2.054839,0,2.054839,6.000012,100,0.1434709,0.2839548,1.126316,1.7,4.112228
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.338017,1.338017,0.425,0,0.172125,1.338017,87.6176,0.2112679,0,1.172338,0.9610702,0.9130167,0,0,0,4.553689,0,0,0,6.000012,100,0.1434709,1.471818,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.7353411,0.7353411,0,0,0,0.7353411,96.70603,0,0,0.7111192,0.7740432,0.7353411,0,0,0,4.553689,0,0.06292406,-0.06292406,5.933684,98.89454,0.1434709,0.8088751,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.3164083,0.3164083,0,0,0,0.3164083,137.0678,0.03071688,0,0.4336939,0.3330614,0.3164083,0,0,0.06991562,4.490765,0.06991562,0,0.06991562,6.000012,100,0.1434623,0.3480491,0.3469551,0,4.924459
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,0.9937168,0.9937168,0,0,0,0.9937168,50.51513,0,1.110223E-16,0.5019773,1.046018,0.9937168,0,0,0,4.553689,0,0.5440403,-0.5440403,5.426543,90.44221,0.1434623,1.093089,0.4015819,0,5.055666
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.7479951,0.7479951,0,0,0,0.7479951,42.09921,0,0,0.3149,0.7873633,0.7479951,0,0,0.6044893,4.009649,0,0.4724633,-0.4724633,4.928523,82.14188,0.1434623,0.8227947,0.25192,0,4.324549
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.7708468,0.7708468,0,0,0,0.7708468,0,0,0,0,0.8114176,0.7708468,0,0,1.129449,3.537185,0,0.8114176,-0.8114176,4.073214,67.88676,0.1434623,0.8479314,0,0,3.537185
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.5336162,0.5336162,0,0,0,0.5336162,0,0,1.110223E-16,0,0.5617012,0.5336162,0,0,2.031024,2.725768,0,0.5617012,-0.5617012,3.481129,58.0187,0.1434623,0.5869778,0,0,2.725768
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.3335046,0.3335046,0,0,0,0.3335046,0,0,5.551115E-17,0,0.3510574,0.3335046,0,0,2.655136,2.164066,0,0.3510574,-0.3510574,3.111082,51.85126,0.1434623,0.366855,0,0,2.164066
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1632662,0.1632662,0,0,0,0.1632662,0,0,0,0,0.1718592,0.1632662,0,0,3.0452,1.813009,0,0.1718592,-0.1718592,2.929926,48.832,0.1434623,0.1795928,0,0,1.813009
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.05719436,0.05719436,0,0,0,0.05719436,0,0,0,0,0.0602046,0.05719436,0,0,3.236155,1.64115,0,0.0602046,-0.0602046,2.866465,47.77432,0.1434623,0.0629138,0,0,1.64115
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.3391556,0.3391556,0,0,0,0.3391556,0,0,5.551115E-17,0,0.3570059,0.3391556,0,0,3.303049,1.580945,0,0.3570059,-0.3570059,2.490148,41.50238,0.1434623,0.3730711,0,0,1.580945
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.216409,0.216409,0,0,0,0.216409,0,0,2.775558E-17,0,0.2277989,0.216409,0,0,3.699722,1.223939,0,0.2277989,-0.2277989,2.250027,37.50037,0.1434623,0.2380498,0,0,1.223939
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.1923602,0.1923602,0,0,0,0.1923602,0,0,2.775558E-17,0,0.2024844,0.1923602,0,0,3.952832,0.9961404,0,0.2024844,-0.2024844,2.036589,33.94309,0.1434623,0.2115962,0,0,0.9961404
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.08746233,0.08746233,0,0,0,0.08746233,0,0,1.387779E-17,0,0.09206561,0.08746233,0,0,4.177814,0.793656,0,0.09206561,-0.09206561,1.939544,32.32566,0.1434623,0.09620856,0,0,0.793656
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1555988,0.1555988,0,0,0,0.1555988,0,0,0,0,0.1637882,0.1555988,0,0,4.280109,0.7015904,0,0.1637882,-0.1637882,1.766896,29.4482,0.1434623,0.1711587,0,0,0.7015904
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1196516,0.1196516,0,0,0,0.1196516,0,0,2.775558E-17,0,0.125949,0.1196516,0,0,4.462096,0.5378022,0,0.125949,-0.125949,1.634134,27.23551,0.1434623,0.1316167,0,0,0.5378022
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.0674261,0.0674261,0,0,0,0.0674261,0,0,0,0,0.07097484,0.0674261,0,0,4.60204,0.4118531,0,0.07097484,-0.07097484,1.55932,25.98861,0.1434623,0.07416871,0,0,0.4118531
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1353914,0.1353914,0,0,0,0.1353914,48.34756,0,0,0.06545847,0.1425173,0.1353914,0,0,4.680901,0.3408783,0,0.07705884,-0.07705884,1.478093,24.63483,0.1434623,0.1489306,0.05236677,0,0.4063368
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.07463,1.07463,1.7,0,0.5202,1.07463,39.46879,0,0,0.4241435,0,0,0.6253698,0.5941014,4.766521,0.2638195,1.018245,0,1.018245,2.444084,40.73466,0.1436036,1.182093,0.3393148,1.7,0.687963
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.2565448,0.2565448,1.7,0,0.5202,0.2565448,361.6839,0,0,0.9278811,0,0,1.443455,1.371282,3.748277,1.18024,2.299164,0,2.299164,4.625263,77.08755,0.1436517,0.2821993,0.7423049,1.7,2.108121
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.07594173,0.07594173,0.425,0,0.172125,0.07594173,1774.654,0.2423107,0,1.347703,0,0,0.1067476,0.1014102,1.449113,3.249487,1.449113,0,1.449113,6.000012,100,0.1434749,0.0835359,1.078162,1.7,4.59719
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.5623769,0.5623769,0,0,0,0.5623769,256.8151,0.8522929,0,1.444269,0.5919756,0.5623769,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.6186146,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.04134706,0.04134706,0,0,0,0.04134706,4292.731,1.731395,0,1.774918,0.04352322,0.04134706,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.04548176,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.08253637,0.08253637,0,0,0,0.08253637,2086.064,1.634881,0,1.721762,0.08688039,0.08253637,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.09079001,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.3521966,0.3521966,0,0,0,0.3521966,478.9419,1.316084,0,1.686817,0.3707333,0.3521966,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.3874162,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.5066838,0.5066838,0,0,0,0.5066838,282.0641,0.8958215,0,1.429173,0.5333513,0.5066838,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.5573521,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.6426753,0.6426753,0,0,0,0.6426753,136.4902,0.2006886,0,0.8771889,0.6765003,0.6426753,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0.7069429,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434749,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.02002835,0.02002835,0,0,0,0.02002835,0,0,3.469447E-18,0,0.02108247,0.02002835,0,0,0,4.553689,0,0.02108247,-0.02108247,5.977789,99.62962,0.1434749,0.02203118,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,0.9387305,0.9387305,0,0,0,0.9387305,0,0,1.110223E-16,0,0.9881374,0.9387305,0,0,0.02342497,4.532607,0,0.9881374,-0.9881374,4.936201,82.26985,0.1434749,1.032604,0,0,4.532607
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.121355,3.544469,0,0,0,4.936201,82.26985,0.1434749,0,0,0,3.544469
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.08084647,0.08084647,0,0,0,0.08084647,0,0,1.387779E-17,0,0.08510154,0.08084647,0,0,1.121355,3.544469,0,0.08510154,-0.08510154,4.846496,80.77477,0.1434749,0.08893111,0,0,3.544469
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1374661,0.1374661,0,0,0,0.1374661,0,0,0,0,0.1447011,0.1374661,0,0,1.215913,3.459368,0,0.1447011,-0.1447011,4.693968,78.23264,0.1434749,0.1512127,0,0,3.459368
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376692,3.314667,0,0,0,4.693968,78.23264,0.1434749,0,0,0,3.314667
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.2007492,0.2007492,0,0,0,0.2007492,0,0,2.775558E-17,0,0.2113149,0.2007492,0,0,1.376692,3.314667,0,0.2113149,-0.2113149,4.471222,74.52022,0.1434749,0.2208241,0,0,3.314667
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.611486,3.103351,0,0,0,4.471222,74.52022,0.1434749,0,0,0,3.103351
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1285582,0.1285582,0,0,0,0.1285582,0,0,2.775558E-17,0,0.1353245,0.1285582,0,0,1.611486,3.103351,0,0.1353245,-0.1353245,4.328578,72.14281,0.1434749,0.1414141,0,0,3.103351
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.2259682,0.2259682,0,0,0,0.2259682,0,0,2.775558E-17,0,0.2378612,0.2259682,0,0,1.761847,2.968027,0,0.2378612,-0.2378612,4.07785,67.96403,0.1434749,0.248565,0,0,2.968027
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1420964,0.1420964,0,0,0,0.1420964,0,0,0,0,0.1495752,0.1420964,0,0,2.026137,2.730166,0,0.1495752,-0.1495752,3.920184,65.33627,0.1434749,0.1563061,0,0,2.730166
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.07908556,0.07908556,0,0,0,0.07908556,65.15481,1.387779E-17,0,0.05152804,0.08324796,0.07908556,0,0,2.192332,2.58059,0,0.03171992,-0.03171992,3.886748,64.77901,0.1434749,0.08699412,0.04122243,0,2.632119
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.557132,1.557132,1.7,0,0.5202,1.557132,20.40587,0,0,0.3177462,0,0,0.1428684,0.135725,2.227576,2.548871,0.4534712,0,0.4534712,4.316948,71.949,0.1435342,1.712845,0.254197,1.7,2.866617
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.8621967,0.8621967,1.7,0,0.5202,0.8621967,83.81029,0,0,0.7226096,0,0,0.8378033,0.7959131,1.774105,2.956995,1.518523,0,1.518523,5.757545,95.9589,0.1436773,0.9484164,0.5780876,1.7,3.679604
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.2069057,0.2069057,0,0,0,0.2069057,622.8093,0.8152506,0,1.288628,0.2177955,0.2069057,0,0,0.255582,4.323665,0.255582,0,0.255582,6.000012,100,0.1436462,0.2275963,1.030902,0,5.612293
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.8398658,0.8398658,0,0,0,0.8398658,198.6749,0.7845333,0,1.668602,0.8840693,0.8398658,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,0.9238524,1.334882,0,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.4536658,0.4536658,0,0,0,0.4536658,325.4583,0.9989504,0,1.476493,0.477543,0.4536658,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,0.4990324,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.2736438,0.2736438,0,0,0,0.2736438,526.4776,1.152627,0,1.440673,0.2880461,0.2736438,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,0.3010082,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.7854697,0.7854697,0,0,0,0.7854697,218.7009,0.8910187,0,1.717829,0.8268102,0.7854697,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,0.8640167,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.4265,1.4265,0.425,0,0.172125,1.4265,119.6072,0.6519861,0,1.706197,1.05421,1.0015,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,1.56915,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.8363713,0.8363713,0,0,0,0.8363713,155.5026,0.4201883,0,1.300579,0.8803908,0.8363713,0,0,0,4.553689,0,0,0,6.000012,100,0.1436462,0.9200084,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.8797692,0.8797692,0,0,0,0.8797692,87.9391,0,0,0.7736611,0.9260728,0.8797692,0,0,0,4.553689,0,0.1524117,-0.1524117,5.839356,97.3224,0.1436462,0.9677461,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.2340758,0.2340758,0,0,0,0.2340758,183.7369,0.01434164,0,0.4300835,0.2463955,0.2340758,0,0,0.1693464,4.401277,0.1693464,0,0.1693464,6.000012,100,0.1436256,0.2574833,0.3440668,0,4.831361
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.054128,1.054128,0,0,0,1.054128,0,0,2.220446E-16,0,1.109609,1.054128,0,0,0,4.553689,0,1.109609,-1.109609,4.830381,80.5062,0.1436256,1.159541,0,0,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.3035848,0.3035848,0,0,0,0.3035848,0,0,0,0,0.3195629,0.3035848,0,0,1.232899,3.44408,0,0.3195629,-0.3195629,4.493533,74.89206,0.1436256,0.3339432,0,0,3.44408
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1339632,0.1339632,0,0,0,0.1339632,0,0,2.775558E-17,0,0.1410139,0.1339632,0,0,1.587969,3.124517,0,0.1410139,-0.1410139,4.344891,72.4147,0.1436256,0.1473595,0,0,3.124517
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.3483437,0.3483437,0,0,0,0.3483437,0,0,5.551115E-17,0,0.3666776,0.3483437,0,0,1.744651,2.983503,0,0.3666776,-0.3666776,3.958379,65.97285,0.1436256,0.3831781,0,0,2.983503
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.2334014,0.2334014,0,0,0,0.2334014,0,0,2.775558E-17,0,0.2456856,0.2334014,0,0,2.15207,2.616826,0,0.2456856,-0.2456856,3.699404,61.6566,0.1436256,0.2567415,0,0,2.616826
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.1890619,0.1890619,0,0,0,0.1890619,0,0,2.775558E-17,0,0.1990125,0.1890619,0,0,2.425054,2.37114,0,0.1990125,-0.1990125,3.489626,58.16032,0.1436256,0.2079681,0,0,2.37114
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.06042469,0.06042469,0,0,0,0.06042469,0,0,1.387779E-17,0,0.06360493,0.06042469,0,0,2.646179,2.172127,0,0.06360493,-0.06360493,3.42258,57.04289,0.1436256,0.06646715,0,0,2.172127
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.110708,0.110708,0,0,0,0.110708,0,0,1.387779E-17,0,0.1165347,0.110708,0,0,2.716851,2.108523,0,0.1165347,-0.1165347,3.299742,54.99559,0.1436256,0.1217788,0,0,2.108523
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1053586,0.1053586,0,0,0,0.1053586,0,0,1.387779E-17,0,0.1109038,0.1053586,0,0,2.846334,1.991988,0,0.1109038,-0.1109038,3.182839,53.04721,0.1436256,0.1158944,0,0,1.991988
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.04904114,0.04904114,0,0,0,0.04904114,0,0,6.938894E-18,0,0.05162225,0.04904114,0,0,2.969561,1.881084,0,0.05162225,-0.05162225,3.128424,52.1403,0.1436256,0.05394525,0,0,1.881084
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.2062007,0.2062007,0,0,0,0.2062007,0,0,0,0,0.2170534,0.2062007,0,0,3.026919,1.829462,0,0.2170534,-0.2170534,2.89963,48.32707,0.1436256,0.2268208,0,0,1.829462
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.09207664,0.09207664,0,0,0,0.09207664,0,0,1.387779E-17,0,0.09692279,0.09207664,0,0,3.26809,1.612408,0,0.09692279,-0.09692279,2.797465,46.62432,0.1436256,0.1012843,0,0,1.612408
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1517505,0.1517505,0,0,0,0.1517505,35.76583,0,0,0.05427484,0.1597374,0.1517505,0,0,3.375782,1.515486,0,0.1054626,-0.1054626,2.686297,44.77153,0.1436256,0.1669256,0.04341987,0,1.56976
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,0.9801063,0.9801063,0,0,0,0.9801063,25.73952,0,2.220446E-16,0.2522746,1.031691,0.9801063,0,0,3.492962,1.410023,0,0.7794162,-0.7794162,1.86472,31.07861,0.1436256,1.078117,0.2018197,0,1.662298
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.209465,0.209465,0,0,0,0.209465,371.9584,0,0,0.7791226,0.2204895,0.209465,0,0,4.35898,0.6306068,0.5586331,0,0.5586331,2.394686,39.91136,0.1435576,0.2304115,0.623298,0,1.409729
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.3379494,0.3379494,0,0,0,0.3379494,230.7492,0,0,0.7798156,0.3557362,0.3379494,0,0,3.800347,1.133377,0.4240794,0,0.4240794,2.797003,46.61663,0.1435061,0.3717444,0.6238525,0,1.913192
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.5834992,0.5834992,0,0,0,0.5834992,233.376,0,0,1.361747,0.6142097,0.5834992,0,0,3.376268,1.515048,0.7475374,0,0.7475374,3.50618,58.43621,0.1434153,0.6418491,1.089398,0,2.876795
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,0.9544177,0.9544177,0,0,0,0.9544177,153.7725,0,0,1.467632,1.00465,0.9544177,0,0,2.62873,2.187832,0.4629819,0,0.4629819,3.945403,65.75658,0.1433591,1.04986,1.174106,0,3.655464
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.8463016,0.8463016,0,0,0,0.8463016,202.224,0,0,1.711425,0.8908437,0.8463016,0,0,2.165748,2.604516,0.8205814,0,0.8205814,4.723875,78.73109,0.1432596,0.9309317,1.36914,0,4.315941
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.3400269,0.3400269,0,0,0,0.3400269,400.6788,0,0,1.362416,0.3579231,0.3400269,0,0,1.345167,3.343039,1.004493,0,1.004493,5.67682,94.61348,0.1431381,0.3740296,1.089933,0,4.705454
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.3034518,0.3034518,0,0,0,0.3034518,283.7877,0.2010618,0,0.861159,0.319423,0.3034518,0,0,0.3406742,4.247082,0.3406742,0,0.3406742,6.000012,100,0.1430969,0.333797,0.6889272,0,5.108241
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.5404924,0.5404924,0,0,0,0.5404924,126.7207,0.1159763,0,0.6849156,0.5689394,0.5404924,0,0,0,4.553689,0,0,0,6.000012,100,0.1430969,0.5945416,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,0.9963673,0.9963673,0,0,0,0.9963673,18.95724,0,1.110223E-16,0.1888838,1.048808,0.9963673,0,0,0,4.553689,0,0.859924,-0.859924,5.093573,84.89271,0.1430969,1.096004,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.7164013,0.7164013,0,0,0,0.7164013,11.84434,0,1.110223E-16,0.08485302,0.7541066,0.7164013,0,0,0.955471,3.693765,0,0.6692536,-0.6692536,4.388117,73.13514,0.1430969,0.7880415,0.06788242,0,3.778618
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1647974,0.1647974,0,0,0,0.1647974,0,0,0,0,0.1734709,0.1647974,0,0,1.699086,3.024511,0,0.1734709,-0.1734709,4.205263,70.08758,0.1430969,0.1812771,0,0,3.024511
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,0.9941705,0.9941705,0,0,0,0.9941705,0,0,1.110223E-16,0,1.046495,0.9941705,0,0,1.891832,2.85104,0,1.046495,-1.046495,3.10216,51.70256,0.1430969,1.093588,0,0,2.85104
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.228769,1.228769,0,0,0,1.228769,0,0,2.220446E-16,0,1.293441,1.228769,0,0,3.054604,1.804545,0,1.293441,-1.293441,1.738754,28.97917,0.1430969,1.351645,0,0,1.804545
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.726524,1.726524,1.7,0,0.5202,1.726524,0,0,0,0,0.02792029,0.02652428,0,0,4.491761,0.5111045,0,0.02792029,-0.02792029,1.709323,28.48866,0.1430969,1.899177,0,1.7,0.5111045
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.2648748,0.2648748,1.7,0,0.5202,0.2648748,0,0,0,0,0,0,1.435125,1.363369,4.522783,0.4831842,1.363369,0,1.363369,3.002728,50.04538,0.1432586,0.2913623,0,1.7,0.4831842
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.2072863,0.2072863,1.659918,0,0.5092576,0.2072863,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.159414,1.710216,1.38,0,1.38,4.311912,71.86505,0.1434076,0.2280149,0,1.7,1.710216
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.1883623,0.1883623,1.640994,0,0.5040913,0.1883623,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.779414,2.952216,1.38,0,1.38,5.621095,93.68472,0.1435515,0.2071985,0,1.7,2.952216
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.107269,0.107269,0,0,0,0.107269,0,0,1.387779E-17,0,0.1129148,0.107269,0,0,0.3994142,4.194216,0,0.1129148,-0.1129148,5.502072,91.70101,0.1435515,0.1179959,0,0,4.194216
