Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.1823451,0.1823451,0,0,0,0.1823451,0,0,2.775558E-17,0,0.1919422,0.1823451,0,0,0.524875,4.081301,0,0.1919422,-0.1919422,5.299747,88.32894,0.1435515,0.2005796,0,0,4.081301
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.05146281,0.05146281,0,0,0,0.05146281,0,0,6.938894E-18,0,0.05417138,0.05146281,0,0,0.7381442,3.889359,0,0.05417138,-0.05417138,5.242645,87.37725,0.1435515,0.05660909,0,0,3.889359
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.01830986,0.01830986,0,0,0,0.01830986,0,0,3.469447E-18,0,0.01927354,0.01830986,0,0,0.7983346,3.835188,0,0.01927354,-0.01927354,5.222329,87.03864,0.1435515,0.02014085,0,0,3.835188
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.1999028,0.1999028,0,0,0,0.1999028,0,0,2.775558E-17,0,0.210424,0.1999028,0,0,0.8197496,3.815914,0,0.210424,-0.210424,5.000523,83.34188,0.1435515,0.2198931,0,0,3.815914
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.053554,3.60549,0.05004581,0,0.05004581,5.048,84.13317,0.1435454,0,0.04003665,0,3.655536
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.003508,3.650532,0.2561625,0,0.2561625,5.291018,88.18345,0.1435145,0,0.20493,0,3.906694
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7473457,3.881078,0.5793834,0,0.5793834,5.840669,97.34428,0.1434446,0,0.4635067,0,4.460461
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.2458893,0.2458893,0,0,0,0.2458893,403.8593,0.5662537,0,0.9930469,0.2588308,0.2458893,0,0,0.1679623,4.402523,0.1679623,0,0.1679623,6.000012,100,0.1434243,0.2704782,0.7944375,0,5.39557
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1558621,0.1558621,0,0,0,0.1558621,813.6506,1.104108,0,1.268173,0.1640654,0.1558621,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,0.1714483,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.053186,1.053186,0,0,0,1.053186,160.2965,0.5796033,0,1.68822,1.108617,1.053186,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,1.158505,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.092001,1.092001,0,0,0,1.092001,121.5232,0.1775602,0,1.327035,1.149474,1.092001,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,1.201201,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.407872,1.407872,0.869315,0,0.293423,1.407872,40.26658,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,1.548659,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.5486688,0.5486688,0,0,0,0.5486688,167.7979,0.3431086,0,0.9206547,0.5775461,0.5486688,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,0.6035357,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.2749272,0.2749272,0,0,0,0.2749272,365.8025,0.7162934,0,1.00569,0.2893971,0.2749272,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,0.3024199,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.4343416,0.4343416,0,0,0,0.4343416,209.3034,0.4518901,0,0.9090919,0.4572017,0.4343416,0,0,0,4.553689,0,0,0,6.000012,100,0.1434243,0.4777758,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.6962259,0.6962259,0,0,0,0.6962259,51.60562,1.110223E-16,0,0.3592916,0.7328693,0.6962259,0,0,0,4.553689,0,0.3735777,-0.3735777,5.606226,93.43692,0.1434243,0.7658485,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.1689613,0.1689613,0,0,0,0.1689613,0,0,0,0,0.177854,0.1689613,0,0,0.4150863,4.180111,0,0.177854,-0.177854,5.418752,90.31236,0.1434243,0.1858574,0,0,4.180111
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.5893444,0.5893444,0,0,0,0.5893444,0,0,0,0,0.6203625,0.5893444,0,0,0.6127018,4.002257,0,0.6203625,-0.6203625,4.764832,79.41372,0.1434243,0.6482788,0,0,4.002257
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.06395744,0.06395744,0,0,0,0.06395744,0,0,1.387779E-17,0,0.06732362,0.06395744,0,0,1.301993,3.381895,0,0.06732362,-0.06732362,4.693867,78.23096,0.1434243,0.07035319,0,0,3.381895
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376798,3.314571,0,0,0,4.693867,78.23096,0.1434243,0,0,0,3.314571
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.05080944,0.05080944,0,0,0,0.05080944,0,0,0,0,0.05348362,0.05080944,0,0,1.376798,3.314571,0,0.05348362,-0.05348362,4.63749,77.29135,0.1434243,0.05589039,0,0,3.314571
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.1255808,0.1255808,0,0,0,0.1255808,0,0,0,0,0.1321903,0.1255808,0,0,1.436224,3.261087,0,0.1321903,-0.1321903,4.49815,74.96901,0.1434243,0.1381388,0,0,3.261087
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.583102,3.128897,0,0,0,4.49815,74.96901,0.1434243,0,0,0,3.128897
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.2429371,0.2429371,0,0,0,0.2429371,0,0,0,0,0.2557232,0.2429371,0,0,1.583102,3.128897,0,0.2557232,-0.2557232,4.228594,70.47642,0.1434243,0.2672308,0,0,3.128897
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.1849529,0.1849529,0,0,0,0.1849529,0,0,2.775558E-17,0,0.1946873,0.1849529,0,0,1.867239,2.873174,0,0.1946873,-0.1946873,4.023376,67.05612,0.1434243,0.2034482,0,0,2.873174
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.3235395,0.3235395,0,0,0,0.3235395,0,0,5.551115E-17,0,0.3405679,0.3235395,0,0,2.083558,2.678487,0,0.3405679,-0.3405679,3.664385,61.07296,0.1434243,0.3558934,0,0,2.678487
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1214801,0.1214801,0,0,0,0.1214801,0,0,1.387779E-17,0,0.1278738,0.1214801,0,0,2.461967,2.337919,0,0.1278738,-0.1278738,3.529594,58.82646,0.1434243,0.1336281,0,0,2.337919
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.2330111,0.2330111,0,0,0,0.2330111,0,0,2.775558E-17,0,0.2452749,0.2330111,0,0,2.604049,2.210045,0,0.2452749,-0.2452749,3.271052,54.51743,0.1434243,0.2563123,0,0,2.210045
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.2244961,0.2244961,0,0,0,0.2244961,28.15338,0,0,0.06320325,0.2363117,0.2244961,0,0,2.876576,1.96477,0,0.1731084,-0.1731084,3.08858,51.47623,0.1434243,0.2469457,0.0505626,0,2.027973
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,3.068919,1.791662,0.4102186,0,0.4102186,3.477747,57.96234,0.1433748,0,0.3281749,0,2.20188
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,0.8904134,0.8904134,0,0,0,0.8904134,90.30644,0,0,0.8041007,0.9372773,0.8904134,0,0,2.6587,2.160859,0,0.1331766,-0.1331766,3.337367,55.62267,0.1433748,0.9794547,0.6432805,0,2.964959
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.7086542,0.7086542,0,0,0,0.7086542,116.4691,0,0,0.8253633,0.7459518,0.7086542,0,0,2.806674,2.027682,0.07941149,0,0.07941149,3.412703,56.87827,0.1433653,0.7795196,0.6602907,0,2.853045
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,2.727263,2.099152,1.344677,0,1.344677,4.688376,78.13944,0.1432035,0,1.075742,0,3.443829
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.6318398,0.6318398,0,0,0,0.6318398,176.964,0,0,1.118129,0.6650946,0.6318398,0,0,1.382586,3.309362,0.4530342,0,0.4530342,5.118162,85.30253,0.143149,0.6950238,0.894503,0,4.42749
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.3208726,0.3208726,0,0,0,0.3208726,555.4789,0.5150676,0,1.78238,0.3377607,0.3208726,0,0,0.9295517,3.717093,0.9295517,0,0.9295517,6.000012,100,0.1430374,0.3529599,1.425904,0,5.499472
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430374,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430374,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.6492606,0.6492606,0,0,0,0.6492606,177.0794,0.4662744,0,1.149707,0.6834322,0.6492606,0,0,0,4.553689,0,0,0,6.000012,100,0.1430374,0.7141867,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.6046077,0.6046077,0,0,0,0.6046077,91.89011,0,0,0.5555747,0.6364291,0.6046077,0,0,0,4.553689,0,0.0808545,-0.0808545,5.914784,98.57954,0.1430374,0.6650684,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.1801102,0,0.2699485,0,0,0,0,0.08983833,4.472835,0.08983833,0,0.08983833,6.000012,100,0.1430267,0,0.2159588,0,4.742783
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430267,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430267,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,0.982865,0.982865,0,0,0,0.982865,0,0,1.110223E-16,0,1.034595,0.982865,0,0,0,4.553689,0,1.034595,-1.034595,4.909453,81.82406,0.1430267,1.081151,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.2075656,0.2075656,0,0,0,0.2075656,0,0,2.775558E-17,0,0.2184901,0.2075656,0,0,1.14955,3.519094,0,0.2184901,-0.2184901,4.679145,77.98559,0.1430267,0.2283221,0,0,3.519094
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.0828803,0.0828803,0,0,0,0.0828803,0,0,1.387779E-17,0,0.08724242,0.0828803,0,0,1.392316,3.300604,0,0.08724242,-0.08724242,4.587183,76.4529,0.1430267,0.09116834,0,0,3.300604
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.03483303,0.03483303,0,0,0,0.03483303,0,0,0,0,0.03666635,0.03483303,0,0,1.489252,3.213362,0,0.03666635,-0.03666635,4.548533,75.80874,0.1430267,0.03831634,0,0,3.213362
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.529993,3.176695,0,0,0,4.548533,75.80874,0.1430267,0,0,0,3.176695
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.2007606,0.2007606,0,0,0,0.2007606,0,0,2.775558E-17,0,0.211327,0.2007606,0,0,1.529993,3.176695,0,0.211327,-0.211327,4.325775,72.09611,0.1430267,0.2208367,0,0,3.176695
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.07733256,0.07733256,0,0,0,0.07733256,0,0,0,0,0.0814027,0.07733256,0,0,1.764801,2.965368,0,0.0814027,-0.0814027,4.239969,70.66601,0.1430267,0.08506582,0,0,2.965368
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.06010131,0.06010131,0,0,0,0.06010131,0,0,6.938894E-18,0,0.06326453,0.06010131,0,0,1.855248,2.883966,0,0.06326453,-0.06326453,4.173283,69.55457,0.1430267,0.06611144,0,0,2.883966
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.107689,0.107689,0,0,0,0.107689,0,0,0,0,0.1133569,0.107689,0,0,1.925542,2.820701,0,0.1133569,-0.1133569,4.053794,67.5631,0.1430267,0.118458,0,0,2.820701
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.1621035,0.1621035,0,0,0,0.1621035,0,0,2.775558E-17,0,0.1706352,0.1621035,0,0,2.051494,2.707344,0,0.1706352,-0.1706352,3.873929,64.56535,0.1430267,0.1783138,0,0,2.707344
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1726923,0.1726923,0,0,0,0.1726923,2.831864,0,0,0.004890412,0.1817814,0.1726923,0,0,2.241089,2.536709,0,0.176891,-0.176891,3.687469,61.4577,0.1430267,0.1899616,0.003912329,0,2.5416
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.204365,1.204365,0,0,0,1.204365,3.432603,0,2.220446E-16,0.04134107,1.267752,1.204365,0,0,2.437634,2.359818,0,1.226411,-1.226411,2.394718,39.91188,0.1430267,1.324801,0.03307285,0,2.401159
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.082014,1.082014,1.7,0,0.5202,1.082014,0.8569763,0,0,0.009272602,0,0,0.6179861,0.5870868,3.800314,1.133407,0.5963594,0,0.5963594,2.960474,49.34114,0.1431145,1.190215,0.007418082,1.7,1.142679
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,0.9265074,0.9265074,1.7,0,0.5202,0.9265074,8.208794,0,0,0.07605508,0,0,0.7734926,0.734818,3.203954,1.67013,0.810873,0,0.810873,3.729736,62.16214,0.1432322,1.019158,0.06084406,1.7,1.746185
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0.2872245,0,0,1.452632,1.38,2.393081,2.399916,1.667224,0,1.667224,5.311404,88.52322,0.1432931,0,0.2297796,1.7,2.68714
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.3834515,0.3834515,0,0,0,0.3834515,54.25754,0,0,0.2080514,0.4036332,0.3834515,0,0,0.7258567,3.900418,0,0.1955818,-0.1955818,5.105243,85.0872,0.1432931,0.4217967,0.1664411,0,4.108469
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.6041216,0.6041216,0,0,0,0.6041216,54.13759,0,0,0.3270569,0.6359175,0.6041216,0,0,0.9431698,3.704836,0,0.3088606,-0.3088606,4.779675,79.66109,0.1432931,0.6645338,0.2616455,0,4.031893
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.4268599,0.4268599,0,0,0,0.4268599,40.77004,0,0,0.1740309,0.4493262,0.4268599,0,0,1.286348,3.395975,0,0.2752953,-0.2752953,4.489488,74.82465,0.1432931,0.4695459,0.1392248,0,3.570006
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.03945308,0.03945308,0,0,0,0.03945308,187.6216,0,0,0.07402249,0.04152956,0.03945308,0,0,1.592232,3.12068,0.03249294,0,0.03249294,4.520314,75.33841,0.1432893,0.04339839,0.059218,0,3.194703
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.6109675,0.6109675,0,0,0,0.6109675,46.50428,0,1.110223E-16,0.284126,0.6431236,0.6109675,0,0,1.559739,3.149924,0,0.3589976,-0.3589976,4.141897,69.03148,0.1432893,0.6720642,0.2273008,0,3.43405
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.5983052,0.5983052,0,0,0,0.5983052,25.5822,0,1.110223E-16,0.1530596,0.6297949,0.5983052,0,0,1.958625,2.790926,0,0.4767353,-0.4767353,3.639374,60.65611,0.1432893,0.6581357,0.1224477,0,2.943986
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,2.488331,2.314191,0.09643095,0,0.09643095,3.730856,62.18081,0.1432777,0,0.07714476,0,2.410622
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.079664,1.079664,0,0,0,1.079664,0,0,2.220446E-16,0,1.136488,1.079664,0,0,2.3919,2.400979,0,1.136488,-1.136488,2.532893,42.21479,0.1432777,1.18763,0,0,2.400979
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.540828,1.540828,1.7,0,0.5202,1.540828,0,0,0,0,0,0,0.1591717,0.1512131,3.654665,1.264491,0.1512131,0,0.1512131,2.676346,44.60568,0.1433,1.694911,0,1.7,1.264491
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.5575096,0.5575096,1.7,0,0.5202,0.5575096,0,0,0,0,0,0,1.14249,1.085366,3.503452,1.400583,1.085366,0,1.085366,3.706015,61.76678,0.1434595,0.6132606,0,1.7,1.400583
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.418086,2.377412,1.38,0,1.38,5.015198,83.58646,0.1435544,0,0,1.7,2.377412
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1529043,0.1529043,0,0,0,0.1529043,0,0,2.775558E-17,0,0.1609519,0.1529043,0,0,1.038086,3.619412,0,0.1609519,-0.1609519,4.84554,80.75883,0.1435544,0.1681947,0,0,3.619412
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.1825175,0.1825175,0,0,0,0.1825175,0,0,2.775558E-17,0,0.1921237,0.1825175,0,0,1.216921,3.45846,0,0.1921237,-0.1921237,4.643023,77.38357,0.1435544,0.2007692,0,0,3.45846
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.02863165,0.02863165,0,0,0,0.02863165,0,0,3.469447E-18,0,0.03013858,0.02863165,0,0,1.430392,3.266336,0,0.03013858,-0.03013858,4.611254,76.85409,0.1435544,0.03149481,0,0,3.266336
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.03047006,0.03047006,0,0,0,0.03047006,0,0,6.938894E-18,0,0.03207375,0.03047006,0,0,1.463879,3.236198,0,0.03207375,-0.03207375,4.577446,76.29061,0.1435544,0.03351707,0,0,3.236198
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499516,3.204124,0,0,0,4.577446,76.29061,0.1435544,0,0,0,3.204124
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499516,3.204124,0,0,0,4.577446,76.29061,0.1435544,0,0,0,3.204124
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.07053216,0.07053216,0,0,0,0.07053216,0,0,1.387779E-17,0,0.07424438,0.07053216,0,0,1.499516,3.204124,0,0.07424438,-0.07424438,4.499185,74.98627,0.1435544,0.07758538,0,0,3.204124
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.04661916,0.04661916,0,0,0,0.04661916,0,0,6.938894E-18,0,0.0490728,0.04661916,0,0,1.58201,3.12988,0,0.0490728,-0.0490728,4.447458,74.12415,0.1435544,0.05128108,0,0,3.12988
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.2785274,0.2785274,0,0,0,0.2785274,7.300543,0,5.551115E-17,0.02033401,0.2931868,0.2785274,0,0,1.636536,3.080807,0,0.2728527,-0.2728527,4.159846,69.33063,0.1435544,0.3063802,0.01626721,0,3.101141
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.7329887,0.7329887,0,0,0,0.7329887,27.6163,0,1.110223E-16,0.2024243,0.771567,0.7329887,0,0,1.939705,2.807954,0,0.5691427,-0.5691427,3.559917,59.33183,0.1435544,0.8062876,0.1619395,0,3.010378
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,2.572086,2.238811,0.5053799,0,0.5053799,4.039362,67.32257,0.1434939,0,0.4043039,0,2.744191
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.5871105,0.5871105,0,0,0,0.5871105,105.7262,0,0,0.6207299,0.6180111,0.5871105,0,0,2.066706,2.693653,0.002718806,0,0.002718806,4.041942,67.36555,0.1434936,0.6458216,0.4965839,0,3.314383
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.5323244,0.5323244,0,0,0,0.5323244,195.4047,0,0,1.040187,0.5603414,0.5323244,0,0,2.063987,2.6961,0.4798453,0,0.4798453,4.497163,74.95256,0.1434362,0.5855568,0.8321494,0,3.736287
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,0.8971913,0.8971913,0,0,0,0.8971913,67.99062,1.110223E-16,0,0.610006,0.9444119,0.8971913,0,0,1.584142,3.127961,0,0.3344059,-0.3344059,4.144668,69.07766,0.1434362,0.9869104,0.4880048,0,3.737967
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.275591,1.275591,1.7,0,0.5202,1.275591,92.65478,0,0,1.181896,0,0,0.4244093,0.4031888,1.955704,2.793555,1.585085,0,1.585085,5.648411,94.14,0.1435689,1.40315,0.9455166,1.7,3.975451
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.055671,1.055671,0,0,0,1.055671,97.31889,0,0,1.027367,1.111233,1.055671,0,0,0.3706197,4.220131,0,0.08386534,-0.08386534,5.560009,92.66664,0.1435689,1.161238,0.8218937,0,5.247499
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.09376871,0.09376871,0,0,0,0.09376871,786.1169,0.1746245,0,0.7371318,0.09870391,0.09376871,0,0,0.4638034,4.136266,0.4638034,0,0.4638034,6.000012,100,0.1435135,0.1031456,0.5897054,0,4.873398
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.445128,0.445128,0,0,0,0.445128,85.63619,0,0,0.3811907,0.4685558,0.445128,0,0,0,4.553689,0,0.08736514,-0.08736514,5.907921,98.46516,0.1435135,0.4896408,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.5958328,0.5958328,0,0,0,0.5958328,58.19794,0,0,0.3467624,0.6271924,0.5958328,0,0,0.09707237,4.466324,0,0.28043,-0.28043,5.612322,93.53851,0.1435135,0.6554161,0.2774099,0,4.813086
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.4325633,0.4325633,0,0,0,0.4325633,39.4866,0,0,0.1708045,0.4553297,0.4325633,0,0,0.4086612,4.185894,0,0.2845252,-0.2845252,5.312406,88.53992,0.1435135,0.4758196,0.1366436,0,4.356699
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.6763065,0.6763065,0,0,0,0.6763065,0,0,1.110223E-16,0,0.7119015,0.6763065,0,0,0.7248004,3.901369,0,0.7119015,-0.7119015,4.561996,76.03311,0.1435135,0.7439371,0,0,3.901369
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.084754,1.084754,0,0,0,1.084754,0,0,0,0,1.141847,1.084754,0,0,1.515802,3.189467,0,1.141847,-1.141847,3.358384,55.97295,0.1435135,1.19323,0,0,3.189467
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.7284386,0.7284386,0,0,0,0.7284386,0,0,1.110223E-16,0,0.7667774,0.7284386,0,0,2.784521,2.04762,0,0.7667774,-0.7667774,2.550129,42.50207,0.1435135,0.8012824,0,0,2.04762
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.5249875,0.5249875,0,0,0,0.5249875,0,0,1.110223E-16,0,0.5526184,0.5249875,0,0,3.636496,1.280843,0,0.5526184,-0.5526184,1.967618,32.79358,0.1435135,0.5774862,0,0,1.280843
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.3246669,0.3246669,0,0,0,0.3246669,0,0,5.551115E-17,0,0.3417546,0.3246669,0,0,4.250516,0.7282245,0,0.3417546,-0.3417546,1.607377,26.78957,0.1435135,0.3571336,0,0,0.7282245
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1297342,0.1297342,0,0,0,0.1297342,0,0,2.775558E-17,0,0.1365623,0.1297342,0,0,4.630243,0.3864698,0,0.1365623,-0.1365623,1.463428,24.39042,0.1435135,0.1427076,0,0,0.3864698
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.135354,0.135354,0,0,0,0.135354,0,0,2.775558E-17,0,0.1424779,0.135354,0,0,4.78198,0.2499075,0,0.1424779,-0.1424779,1.313243,21.88734,0.1435135,0.1488894,0,0,0.2499075
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.02159511,0.02159511,0,0,0,0.02159511,0,0,3.469447E-18,0,0.02273169,0.02159511,0,0,4.940288,0.1074296,0,0.02273169,-0.02273169,1.289282,21.48799,0.1435135,0.02375462,0,0,0.1074296
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.07502817,0.07502817,1.52766,0,0.4731511,0.07502817,0,0,0,0,0,0,1.452632,1.38,4.965546,0.08469789,1.38,0,1.38,2.598465,43.30766,0.1436269,0.08253099,0,1.7,0.08469789
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.0690553,0.0690553,1.521687,0,0.4715205,0.0690553,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.585546,1.326698,1.38,0,1.38,3.907648,65.12733,0.1437385,0.07596082,0,1.7,1.326698
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1485879,0.1485879,1.60122,0,0.4932329,0.1485879,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.205546,2.568698,1.38,0,1.38,5.216831,86.94701,0.1438699,0.1634467,0,1.7,2.568698
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.195869,0.195869,0,0,0,0.195869,0,0,2.775558E-17,0,0.2061779,0.195869,0,0,0.8255456,3.810698,0,0.2061779,-0.2061779,4.9995,83.32484,0.1438699,0.2154559,0,0,3.810698
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.06490464,0.06490464,0,0,0,0.06490464,5.549407,0,1.387779E-17,0.003601823,0.06832067,0.06490464,0,0,1.054632,3.60452,0,0.06471885,-0.06471885,4.931281,82.18784,0.1438699,0.0713951,0.002881458,0,3.608122
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.04572951,0.04572951,0,0,0,0.04572951,81.6312,0,6.938894E-18,0.03732955,0.04813633,0.04572951,0,0,1.126542,3.539801,0,0.01080678,-0.01080678,4.919889,81.99799,0.1438699,0.05030246,0.02986364,0,3.577131
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.13855,3.528994,0.07850208,0,0.07850208,4.994363,83.23921,0.1438606,0,0.06280167,0,3.607497
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,0.988169,0.988169,0,0,0,0.988169,17.05991,0,1.110223E-16,0.1685807,1.040178,0.988169,0,0,1.060047,3.599646,0,0.8715972,-0.8715972,4.075619,67.92684,0.1438606,1.086986,0.1348646,0,3.768227
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.499047,0.499047,0,0,0,0.499047,26.57961,0,5.551115E-17,0.1326447,0.5253126,0.499047,0,0,2.028489,2.728049,0,0.3926679,-0.3926679,3.66171,61.02838,0.1438606,0.5489517,0.1061158,0,2.860694
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,2.464787,2.335381,0.2155912,0,0.2155912,3.866238,64.43717,0.1438348,0,0.1724729,0,2.550972
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.8474984,0.8474984,0,0,0,0.8474984,12.52135,0,0,0.1061183,0.8921036,0.8474984,0,0,2.249195,2.529413,0,0.7859853,-0.7859853,3.037737,50.62885,0.1438348,0.9322482,0.08489461,0,2.635531
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.7662978,0.7662978,0,0,0,0.7662978,26.67421,0,2.220446E-16,0.2044038,0.8066292,0.7662978,0,0,3.122512,1.743428,0,0.6022254,-0.6022254,2.402936,40.04884,0.1438348,0.8429275,0.1635231,0,1.947832
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.2671748,0.2671748,0,0,0,0.2671748,147.4097,0,0,0.3938415,0.2812366,0.2671748,0,0,3.791651,1.141203,0.112605,0,0.112605,2.509762,41.82928,0.1438214,0.2938922,0.3150732,0,1.535044
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,3.679047,1.242547,0.2218366,0,0.2218366,2.720215,45.33682,0.143795,0,0.1774693,0,1.464384
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,3.45721,1.4422,0.1404232,0,0.1404232,2.853432,47.5571,0.1437782,0,0.1123386,0,1.582623
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.8743995,0.8743995,0,0,0,0.8743995,7.042175,0,1.110223E-16,0.06157674,0.9204205,0.8743995,0,0,3.316787,1.568581,0,0.8588438,-0.8588438,1.948131,32.46878,0.1437782,0.9618394,0.04926139,0,1.630158
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.244467,1.244467,1.7,0,0.5202,1.244467,0,0,0,0,0,0,0.4555329,0.4327562,4.271058,0.709737,0.4327562,0,0.4327562,2.35868,39.31124,0.1438412,1.368914,0,1.7,0.709737
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.1746738,0.1746738,1.627305,0,0.5003543,0.1746738,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.838301,1.099218,1.38,0,1.38,3.667862,61.13092,0.1439787,0.1921412,0,1.7,1.099218
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0105737,0.0105737,1.463205,0,0.4555551,0.0105737,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.458302,2.341218,1.38,0,1.38,4.977046,82.95059,0.1440748,0.01163107,0,1.7,2.341218
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.1992458,0.1992458,0,0,0,0.1992458,0,0,2.775558E-17,0,0.2097324,0.1992458,0,0,1.078301,3.583218,0,0.2097324,-0.2097324,4.755968,79.26598,0.1440748,0.2191704,0,0,3.583218
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.2202348,0.2202348,0,0,0,0.2202348,0,0,2.775558E-17,0,0.2318261,0.2202348,0,0,1.311337,3.373485,0,0.2318261,-0.2318261,4.511602,75.19321,0.1440748,0.2422583,0,0,3.373485
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.568922,3.141659,0,0,0,4.511602,75.19321,0.1440748,0,0,0,3.141659
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.08931682,0.08931682,0,0,0,0.08931682,0,0,0,0,0.09401771,0.08931682,0,0,1.568922,3.141659,0,0.09401771,-0.09401771,4.412498,73.5415,0.1440748,0.0982485,0,0,3.141659
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673386,3.047641,0,0,0,4.412498,73.5415,0.1440748,0,0,0,3.047641
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.293236,0.293236,0,0,0,0.293236,0,0,5.551115E-17,0,0.3086695,0.293236,0,0,1.673386,3.047641,0,0.3086695,-0.3086695,4.087132,68.11874,0.1440748,0.3225597,0,0,3.047641
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.04328628,0.04328628,0,0,0,0.04328628,0,0,6.938894E-18,0,0.04556451,0.04328628,0,0,2.016352,2.738972,0,0.04556451,-0.04556451,4.039103,67.31825,0.1440748,0.04761491,0,0,2.738972
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.1881132,0.1881132,0,0,0,0.1881132,0,0,2.775558E-17,0,0.1980139,0.1881132,0,0,2.066979,2.693407,0,0.1980139,-0.1980139,3.830378,63.83951,0.1440748,0.2069245,0,0,2.693407
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.1817839,0.1817839,0,0,0,0.1817839,0,0,2.775558E-17,0,0.1913515,0.1817839,0,0,2.286995,2.495394,0,0.1913515,-0.1913515,3.628676,60.47781,0.1440748,0.1999623,0,0,2.495394
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.2149871,0.2149871,0,0,0,0.2149871,35.36403,0,0,0.07602808,0.2263022,0.2149871,0,0,2.499608,2.304042,0,0.1502741,-0.1502741,3.470273,57.83777,0.1440748,0.2364858,0.06082246,0,2.38007
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.087742,1.087742,0,0,0,1.087742,42.84892,0,0,0.4660856,1.144992,1.087742,0,0,2.666579,2.153768,0,0.6789058,-0.6789058,2.754643,45.91063,0.1440748,1.196516,0.3728685,0,2.619853
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.7647688,0.7647688,0,0,0,0.7647688,114.9199,0,0,0.8788719,0.8050199,0.7647688,0,0,3.420919,1.474862,0.07385201,0,0.07385201,2.824706,47.07833,0.144066,0.8412457,0.7030975,0,2.353734
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.07462,1.07462,0,0,0,1.07462,98.00811,0,2.220446E-16,1.053215,1.131179,1.07462,0,0,3.347067,1.541329,0,0.07796424,-0.07796424,2.742524,45.70864,0.144066,1.182082,0.8425721,0,2.594544
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.862641,0.862641,0,0,0,0.862641,138.4611,0,0,1.194422,0.9080431,0.862641,0,0,3.433694,1.463365,0.2863789,0,0.2863789,3.014207,50.23668,0.1440319,0.9489051,0.9555376,0,2.657787
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.146214,1.146214,0,0,0,1.146214,129.9307,0,0,1.489284,1.206541,1.146214,0,0,3.147315,1.721106,0.2827434,0,0.2827434,3.282441,54.70724,0.1439983,1.260835,1.191428,0,3.21039
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,0.9581097,0.9581097,0,0,0,0.9581097,166.7195,0,0,1.597356,1.008537,0.9581097,0,0,2.864571,1.975575,0.5888193,0,0.5888193,3.841044,64.01727,0.1439282,1.053921,1.277885,0,3.572931
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.2978057,0.2978057,0,0,0,0.2978057,570.34,0,0,1.698505,0.3134797,0.2978057,0,0,2.275752,2.505512,1.385025,0,1.385025,5.154994,85.9164,0.1437638,0.3275863,1.358804,0,4.204017
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,0.9486555,0.9486555,0,0,0,0.9486555,155.6226,0,0,1.476323,0.9985847,0.9486555,0,0,0.8907267,3.752035,0.4777378,0,0.4777378,5.608216,93.47009,0.1437072,1.043521,1.181058,0,5.228357
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.255306,0.255306,0,0,0,0.255306,439.2662,0.4397409,0,1.121473,0.2687431,0.255306,0,0,0.4129889,4.181999,0.4129889,0,0.4129889,6.000012,100,0.1436583,0.2808366,0.8971784,0,5.303472
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.7391084,0.7391084,0,0,0,0.7391084,89.39881,0,1.110223E-16,0.6607541,0.7780089,0.7391084,0,0,0,4.553689,0,0.1172547,-0.1172547,5.876415,97.94005,0.1436583,0.8130193,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.055457,1.055457,0,0,0,1.055457,29.32376,0,0,0.3094995,1.111007,1.055457,0,0,0.130283,4.436434,0,0.8015074,-0.8015074,5.031552,83.85903,0.1436583,1.161002,0.2475996,0,4.745934
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,1.808614,1.808614,1.7,0,0.5202,1.808614,0,0,0,0,0.1143307,0.1086142,0,0,1.020847,3.634927,0,0.1143307,-0.1143307,4.911036,81.85045,0.1436583,1.989476,0,1.7,3.634927
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.4391982,0.4391982,0,0,0,0.4391982,0,0,5.551115E-17,0,0.4623139,0.4391982,0,0,1.147881,3.520596,0,0.4623139,-0.4623139,4.423715,73.72843,0.1436583,0.483118,0,0,3.520596
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1107119,0.1107119,0,0,0,0.1107119,0,0,1.387779E-17,0,0.1165389,0.1107119,0,0,1.661563,3.058282,0,0.1165389,-0.1165389,4.300872,71.68106,0.1436583,0.1217831,0,0,3.058282
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791051,2.941743,0,0,0,4.300872,71.68106,0.1436583,0,0,0,2.941743
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.0345913,0.0345913,0,0,0,0.0345913,0,0,0,0,0.0364119,0.0345913,0,0,1.791051,2.941743,0,0.0364119,-0.0364119,4.262491,71.04137,0.1436583,0.03805043,0,0,2.941743
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.2336667,0.2336667,0,0,0,0.2336667,0,0,2.775558E-17,0,0.245965,0.2336667,0,0,1.831508,2.905332,0,0.245965,-0.245965,4.003221,66.72021,0.1436583,0.2570334,0,0,2.905332
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.007309638,0.007309638,0,0,0,0.007309638,0,0,8.673617E-19,0,0.007694356,0.007309638,0,0,2.104803,2.659367,0,0.007694356,-0.007694356,3.99511,66.58504,0.1436583,0.008040601,0,0,2.659367
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1126687,0.1126687,0,0,0,0.1126687,0,0,1.387779E-17,0,0.1185987,0.1126687,0,0,2.113352,2.651672,0,0.1185987,-0.1185987,3.870096,64.50148,0.1436583,0.1239356,0,0,2.651672
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1069749,0.1069749,0,0,0,0.1069749,0,0,1.387779E-17,0,0.1126051,0.1069749,0,0,2.245128,2.533073,0,0.1126051,-0.1126051,3.7514,62.52321,0.1436583,0.1176724,0,0,2.533073
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.07244586,0.07244586,0,0,0,0.07244586,0,0,1.387779E-17,0,0.07625881,0.07244586,0,0,2.370245,2.420468,0,0.07625881,-0.07625881,3.671016,61.18348,0.1436583,0.07969045,0,0,2.420468
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.03341593,0.03341593,0,0,0,0.03341593,0,0,6.938894E-18,0,0.03517467,0.03341593,0,0,2.454977,2.34421,0,0.03517467,-0.03517467,3.633939,60.56553,0.1436583,0.03675753,0,0,2.34421
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.04446806,0.04446806,0,0,0,0.04446806,0,0,0,0,0.04680848,0.04446806,0,0,2.49406,2.309035,0,0.04680848,-0.04680848,3.584598,59.74319,0.1436583,0.04891487,0,0,2.309035
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.04207862,0.04207862,0,0,0,0.04207862,107.6356,0,0,0.04529158,0.04429328,0.04207862,0,0,2.546069,2.262226,0.0009982998,0,0.0009982998,3.585546,59.75897,0.1436581,0.04628648,0.03623327,0,2.307518
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.8587737,0.8587737,0,0,0,0.8587737,51.78725,0,0,0.4447353,0.9039723,0.8587737,0,0,2.545071,2.263125,0,0.4592371,-0.4592371,3.101467,51.69102,0.1436581,0.9446511,0.3557882,0,2.70786
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.4812972,0.4812972,0,0,0,0.4812972,180.9086,0,0,0.8707079,0.5066286,0.4812972,0,0,3.055335,1.803888,0.3640793,0,0.3640793,3.446863,57.4476,0.143615,0.5294269,0.6965663,0,2.674596
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.4205983,0.4205983,0,0,0,0.4205983,308.3117,0,0,1.296754,0.4427351,0.4205983,0,0,2.691255,2.131559,0.8540187,0,0.8540187,4.257056,70.9508,0.143514,0.4626581,1.037403,0,3.428313
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1696929,0.1696929,0,0,0,0.1696929,719.3976,0,0,1.220767,0.1786241,0.1696929,0,0,1.837237,2.900176,1.042143,0,1.042143,5.245719,87.42848,0.143391,0.1866622,0.9766133,0,4.120943
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.5772433,0.5772433,0,0,0,0.5772433,250.7491,0.04471371,0,1.447432,0.6076245,0.5772433,0,0,0.795094,3.838104,0.795094,0,0.795094,6.000012,100,0.1432972,0.6349676,1.157946,0,5.285537
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.1994323,0.1994323,0,0,0,0.1994323,949.4957,1.683672,0,1.8936,0.2099287,0.1994323,0,0,0,4.553689,0,0,0,6.000012,100,0.1432972,0.2193755,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,0.9010316,0.9010316,0,0,0,0.9010316,144.9208,0.3573278,0,1.305782,0.9484543,0.9010316,0,0,0,4.553689,0,0,0,6.000012,100,0.1432972,0.9911348,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.384471,1.384471,0.425,0,0.172125,1.384471,107.2238,0.4745125,0,1.484482,1.00997,0.9594712,0,0,0,4.553689,0,0,0,6.000012,100,0.1432972,1.522918,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.4055565,0.4055565,0,0,0,0.4055565,272.6029,0.6786574,0,1.105559,0.4269016,0.4055565,0,0,0,4.553689,0,0,0,6.000012,100,0.1432972,0.4461122,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.4590992,0.4590992,0,0,0,0.4590992,156.2863,0.2342469,0,0.7175092,0.4832623,0.4590992,0,0,0,4.553689,0,0,0,6.000012,100,0.1432972,0.5050091,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.4510071,0.4510071,0,0,0,0.4510071,58.39298,0,0,0.2633565,0.4747443,0.4510071,0,0,0,4.553689,0,0.2113878,-0.2113878,5.77719,96.2863,0.1432972,0.4961078,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2348754,4.342301,0,0,0,5.77719,96.2863,0.1432972,0,0,0,4.342301
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.2489892,0.2489892,0,0,0,0.2489892,0,0,2.775558E-17,0,0.2620939,0.2489892,0,0,0.2348754,4.342301,0,0.2620939,-0.2620939,5.500918,91.68179,0.1432972,0.2738881,0,0,4.342301
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.352145,1.352145,1.7,0,0.5202,1.352145,0,-5.551115E-17,0,0,0,0,0.3478553,0.3304625,0.5260908,4.080207,0.3304625,0,0.3304625,5.814423,96.90685,0.143345,1.487359,0,1.7,4.080207
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.5890625,0.5890625,0,0,0,0.5890625,0,0,0,0,0.6200657,0.5890625,0,0,0.1956283,4.377624,0,0.6200657,-0.6200657,5.160816,86.01343,0.143345,0.6479687,0,0,4.377624
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8845902,3.757558,0,0,0,5.160816,86.01343,0.143345,0,0,0,3.757558
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8845902,3.757558,0,0,0,5.160816,86.01343,0.143345,0,0,0,3.757558
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.2324974,0.2324974,0,0,0,0.2324974,0,0,2.775558E-17,0,0.2447341,0.2324974,0,0,0.8845902,3.757558,0,0.2447341,-0.2447341,4.902843,81.7139,0.143345,0.2557471,0,0,3.757558
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.06720185,0.06720185,0,0,0,0.06720185,0,0,0,0,0.07073878,0.06720185,0,0,1.156517,3.512824,0,0.07073878,-0.07073878,4.828279,80.47115,0.143345,0.07392203,0,0,3.512824
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.08351593,0.08351593,0,0,0,0.08351593,0,0,1.387779E-17,0,0.08791151,0.08351593,0,0,1.235116,3.442085,0,0.08791151,-0.08791151,4.735611,78.9267,0.143345,0.09186753,0,0,3.442085
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.1926581,0.1926581,0,0,0,0.1926581,0,0,2.775558E-17,0,0.202798,0.1926581,0,0,1.332795,3.354173,0,0.202798,-0.202798,4.521844,75.36391,0.143345,0.2119239,0,0,3.354173
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.02078652,0.02078652,0,0,0,0.02078652,0,0,0,0,0.02188054,0.02078652,0,0,1.558126,3.151375,0,0.02188054,-0.02188054,4.49878,74.97951,0.143345,0.02286517,0,0,3.151375
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1485142,0.1485142,0,0,0,0.1485142,0,0,2.775558E-17,0,0.1563307,0.1485142,0,0,1.582438,3.129495,0,0.1563307,-0.1563307,4.333992,72.23306,0.143345,0.1633656,0,0,3.129495
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.3125769,0.3125769,0,0,0,0.3125769,29.22865,0,0,0.091362,0.3290283,0.3125769,0,0,1.756139,2.973164,0,0.2376663,-0.2376663,4.08347,68.0577,0.143345,0.3438345,0.0730896,0,3.064526
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.8596192,0.8596192,0,0,0,0.8596192,52.81636,0,1.110223E-16,0.4540195,0.9048623,0.8596192,0,0,2.020212,2.735498,0,0.4508428,-0.4508428,3.60824,60.13722,0.143345,0.9455811,0.3632156,0,3.189517
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.460727,0.460727,0,0,0,0.460727,200.2258,0,0,0.9224944,0.4849758,0.460727,0,0,2.521149,2.284655,0.4375186,0,0.4375186,4.023307,67.05498,0.1432935,0.5067997,0.7379955,0,3.20715
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.8127332,0.8127332,0,0,0,0.8127332,137.1738,0,0,1.114857,0.8555086,0.8127332,0,0,2.08363,2.678422,0.2593484,0,0.2593484,4.269346,71.15563,0.143263,0.8940065,0.8918856,0,3.793279
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.824282,2.911835,1.134732,0,1.134732,5.345848,89.09729,0.1431296,0,0.9077859,0,4.046568
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.2865015,0,0.9760509,0,0,0,0,0.6895494,3.933095,0.6895494,0,0.6895494,6.000012,100,0.1430486,0,0.7808407,0,4.909145
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.2579343,0.2579343,0,0,0,0.2579343,491.5937,0.996479,0,1.267989,0.2715098,0.2579343,0,0,0,4.553689,0,0,0,6.000012,100,0.1430486,0.2837278,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.494921,1.494921,0.425,0,0.172125,1.494921,87.41647,0.1805746,0,1.306807,1.126232,1.069921,0,0,0,4.553689,0,0,0,6.000012,100,0.1430486,1.644413,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.4762478,0.4762478,0,0,0,0.4762478,266.9928,0.770234,0,1.271547,0.5013134,0.4762478,0,0,0,4.553689,0,0,0,6.000012,100,0.1430486,0.5238726,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.09585052,0.09585052,0,0,0,0.09585052,1011.648,0.8687747,0,0.9696699,0.1008953,0.09585052,0,0,0,4.553689,0,0,0,6.000012,100,0.1430486,0.1054356,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.8066866,0.8066866,0,0,0,0.8066866,78.80727,0,0,0.6357276,0.8491437,0.8066866,0,0,0,4.553689,0,0.2134161,-0.2134161,5.775052,96.25067,0.1430486,0.8873552,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.5736288,0.5736288,0,0,0,0.5736288,36.08862,0,0,0.2070147,0.6038198,0.5736288,0,0,0.237129,4.340273,0,0.3968051,-0.3968051,5.356782,89.27953,0.1430486,0.6309917,0.1656118,0,4.547287
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.334196,0.334196,0,0,0,0.334196,0,0,5.551115E-17,0,0.3517853,0.334196,0,0,0.6780236,3.943468,0,0.3517853,-0.3517853,4.985968,83.0993,0.1430486,0.3676156,0,0,3.943468
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.6548517,0.6548517,0,0,0,0.6548517,0,0,1.110223E-16,0,0.6893176,0.6548517,0,0,1.068896,3.591682,0,0.6893176,-0.6893176,4.259364,70.98925,0.1430486,0.7203369,0,0,3.591682
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834805,2.902365,0,0,0,4.259364,70.98925,0.1430486,0,0,0,2.902365
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834805,2.902365,0,0,0,4.259364,70.98925,0.1430486,0,0,0,2.902365
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834805,2.902365,0,0,0,4.259364,70.98925,0.1430486,0,0,0,2.902365
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1734597,0.1734597,0,0,0,0.1734597,0,0,0,0,0.1825892,0.1734597,0,0,1.834805,2.902365,0,0.1825892,-0.1825892,4.066898,67.78149,0.1430486,0.1908057,0,0,2.902365
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1315108,0.1315108,0,0,0,0.1315108,0,0,0,0,0.1384324,0.1315108,0,0,2.037681,2.719776,0,0.1384324,-0.1384324,3.920977,65.34949,0.1430486,0.1446618,0,0,2.719776
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1119402,0.1119402,0,0,0,0.1119402,0,0,0,0,0.1178318,0.1119402,0,0,2.191495,2.581343,0,0.1178318,-0.1178318,3.796772,63.2794,0.1430486,0.1231342,0,0,2.581343
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.322419,2.463511,0,0,0,3.796772,63.2794,0.1430486,0,0,0,2.463511
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1729309,0.1729309,0,0,0,0.1729309,0,0,2.775558E-17,0,0.1820325,0.1729309,0,0,2.322419,2.463511,0,0.1820325,-0.1820325,3.604892,60.08142,0.1430486,0.190224,0,0,2.463511
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.302602,0.302602,0,0,0,0.302602,0,0,0,0,0.3185284,0.302602,0,0,2.524678,2.281479,0,0.3185284,-0.3185284,3.269134,54.48545,0.1430486,0.3328622,0,0,2.281479
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.878598,1.96295,0,0,0,3.269134,54.48545,0.1430486,0,0,0,1.96295
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.01980211,0.01980211,0,0,0,0.01980211,291.9592,0,0,0.05781407,0.02084433,0.01980211,0,0,2.878598,1.96295,0.03696975,0,0.03696975,3.304206,55.07,0.1430443,0.02178232,0.04625126,0,2.020765
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.2913279,0.2913279,0,0,0,0.2913279,132.6431,0,0,0.3864262,0.3066609,0.2913279,0,0,2.841629,1.996223,0.0797653,0,0.0797653,3.379879,56.3312,0.1430349,0.3204606,0.309141,0,2.382649
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,2.761863,2.068012,0.7884857,0,0.7884857,4.127902,68.79823,0.1429425,0,0.6307886,0,2.856498
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.6770485,0.6770485,0,0,0,0.6770485,168.386,0,0,1.140055,0.7126826,0.6770485,0,0,1.973377,2.777649,0.4273725,0,0.4273725,4.533343,75.55556,0.1428924,0.7447534,0.912044,0,3.917704
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,1.546005,3.162284,1.319771,0,1.319771,5.785388,96.42294,0.142738,0,1.055817,0,4.482055
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1442989,0.1442989,0,0,0,0.1442989,1298.449,1.495519,0,1.873646,0.1518935,0.1442989,0,0,0.226234,4.350078,0.226234,0,0.226234,6.000012,100,0.1427116,0.1587287,1.498917,0,6.223725
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.064006,1.064006,0,0,0,1.064006,181.5529,0.8117278,0,1.931734,1.120007,1.064006,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,1.170407,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.5894354,0.5894354,0,0,0,0.5894354,224.0322,0.700067,0,1.320525,0.6204583,0.5894354,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,0.6483789,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.6296576,0.6296576,0,0,0,0.6296576,126.6029,0.1343671,0,0.7971646,0.6627975,0.6296576,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,0.6926234,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.09022289,0.09022289,0,0,0,0.09022289,334.7835,0.2070799,0,0.3020514,0.09497146,0.09022289,0,0,0,4.553689,0,0,0,6.000012,100,0.1427116,0.09924518,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.8192415,0.8192415,0,0,0,0.8192415,0,0,1.110223E-16,0,0.8623595,0.8192415,0,0,0,4.553689,0,0.8623595,-0.8623595,5.091005,84.84992,0.1427116,0.9011657,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.2539761,0.2539761,0,0,0,0.2539761,0,0,5.551115E-17,0,0.2673433,0.2539761,0,0,0.9581772,3.691329,0,0.2673433,-0.2673433,4.809201,80.15318,0.1427116,0.2793737,0,0,3.691329
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.1718462,0.1718462,0,0,0,0.1718462,0,0,0,0,0.1808908,0.1718462,0,0,1.255225,3.423986,0,0.1808908,-0.1808908,4.618525,76.97527,0.1427116,0.1890309,0,0,3.423986
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456215,3.243095,0,0,0,4.618525,76.97527,0.1427116,0,0,0,3.243095
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1771486,0.1771486,0,0,0,0.1771486,0,0,0,0,0.1864722,0.1771486,0,0,1.456215,3.243095,0,0.1864722,-0.1864722,4.421966,73.69929,0.1427116,0.1948635,0,0,3.243095
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.07968446,0.07968446,0,0,0,0.07968446,0,0,0,0,0.08387838,0.07968446,0,0,1.663406,3.056623,0,0.08387838,-0.08387838,4.33355,72.2257,0.1427116,0.08765291,0,0,3.056623
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.06440069,0.06440069,0,0,0,0.06440069,0,0,0,0,0.0677902,0.06440069,0,0,1.756605,2.972745,0,0.0677902,-0.0677902,4.262094,71.03475,0.1427116,0.07084075,0,0,2.972745
