Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831927,2.904955,0,0,0,4.262094,71.03475,0.1427116,0,0,0,2.904955
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.3249937,0.3249937,0,0,0,0.3249937,0,0,5.551115E-17,0,0.3420986,0.3249937,0,0,1.831927,2.904955,0,0.3420986,-0.3420986,3.90149,65.0247,0.1427116,0.357493,0,0,2.904955
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1277778,0.1277778,0,0,0,0.1277778,0,0,2.775558E-17,0,0.134503,0.1277778,0,0,2.212037,2.562856,0,0.134503,-0.134503,3.759711,62.66173,0.1427116,0.1405556,0,0,2.562856
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.1499813,0.1499813,0,0,0,0.1499813,0,0,2.775558E-17,0,0.157875,0.1499813,0,0,2.361484,2.428353,0,0.157875,-0.157875,3.593296,59.88815,0.1427116,0.1649794,0,0,2.428353
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1378766,0.1378766,0,0,0,0.1378766,0,0,0,0,0.1451333,0.1378766,0,0,2.536901,2.270478,0,0.1451333,-0.1451333,3.440312,57.33842,0.1427116,0.1516643,0,0,2.270478
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.1979425,0.1979425,0,0,0,0.1979425,10.39348,0,2.775558E-17,0.02057311,0.2083605,0.1979425,0,0,2.69816,2.125345,0,0.1877874,-0.1877874,3.242367,54.03934,0.1427116,0.2177367,0.01645849,0,2.145918
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.770412,0.770412,0,0,0,0.770412,43.80257,0,0,0.3374602,0.81096,0.770412,0,0,2.906813,1.937557,0,0.4734997,-0.4734997,2.743255,45.72082,0.1427116,0.8474532,0.2699682,0,2.275017
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,3.432924,1.464058,0.7425823,0,0.7425823,3.44773,57.46205,0.1426249,0,0.5940658,0,2.20664
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,2.690341,2.132382,1.324039,0,1.324039,4.703824,78.39691,0.1424707,0,1.059232,0,3.456421
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.5105857,0.5105857,0,0,0,0.5105857,253.352,0,0,1.293579,0.5374586,0.5105857,0,0,1.366302,3.324017,0.7561202,0,0.7561202,5.421143,90.3522,0.1423827,0.5616443,1.034863,0,4.617596
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.7089235,0.7089235,0,0,0,0.7089235,253.5228,0.4408658,0,1.797283,0.7462352,0.7089235,0,0,0.6101818,4.004525,0.6101818,0,0.6101818,6.000012,100,0.1423118,0.7798158,1.437826,0,5.801808
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.8277385,0.8277385,0,0,0,0.8277385,223.2682,0.9767732,0,1.848077,0.8713037,0.8277385,0,0,0,4.553689,0,0,0,6.000012,100,0.1423118,0.9105123,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.4747191,0.4747191,0,0,0,0.4747191,320.4278,1.021428,0,1.521132,0.4997043,0.4747191,0,0,0,4.553689,0,0,0,6.000012,100,0.1423118,0.522191,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423118,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.039113,1.039113,0,0,0,1.039113,80.55037,2.220446E-16,0,0.8370091,1.093803,1.039113,0,0,0,4.553689,0,0.2567937,-0.2567937,5.729328,95.4886,0.1423118,1.143024,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.05596388,0,0.3412902,0,0,0,0,0.2853263,4.296895,0.2853263,0,0.2853263,6.000012,100,0.1422787,0,0.2730322,0,4.638186
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.5155513,0.5155513,0,0,0,0.5155513,46.59835,0,0,0.2402384,0.5426856,0.5155513,0,0,0,4.553689,0,0.3024472,-0.3024472,5.681205,94.68655,0.1422787,0.5671065,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.258536,1.258536,1.612276,0,0.4962513,1.258536,0,0,0,0,0,0,0.3537394,0.3360525,0.3360525,4.251242,0.3360525,0,0.3360525,6.000012,100,0.1423272,1.38439,0,1.7,4.251242
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.041848,1.041848,0,0,0,1.041848,0,0,0,0,1.096683,1.041848,0,0,0,4.553689,0,1.096683,-1.096683,4.844007,80.73329,0.1423272,1.146033,0,0,4.553689
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.178909,1.178909,0,0,0,1.178909,0,0,2.220446E-16,0,1.240957,1.178909,0,0,1.218536,3.457006,0,1.240957,-1.240957,3.535924,58.93195,0.1423272,1.2968,0,0,3.457006
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,0.982188,0.982188,0,0,0,0.982188,0,0,1.110223E-16,0,1.033882,0.982188,0,0,2.597377,2.21605,0,1.033882,-1.033882,2.446116,40.76852,0.1423272,1.080407,0,0,2.21605
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.09094338,0.09094338,0,0,0,0.09094338,0,0,1.387779E-17,0,0.09572988,0.09094338,0,0,3.746135,1.182168,0,0.09572988,-0.09572988,2.345208,39.08673,0.1423272,0.1000377,0,0,1.182168
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.05311513,0.05311513,0,0,0,0.05311513,0,0,6.938894E-18,0,0.05591067,0.05311513,0,0,3.852501,1.086438,0,0.05591067,-0.05591067,2.286273,38.10448,0.1423272,0.05842664,0,0,1.086438
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1206318,0.1206318,0,0,0,0.1206318,0,0,2.775558E-17,0,0.1269809,0.1206318,0,0,3.914624,1.030527,0,0.1269809,-0.1269809,2.152424,35.87366,0.1423272,0.132695,0,0,1.030527
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.06747635,0.06747635,0,0,0,0.06747635,0,0,0,0,0.07102773,0.06747635,0,0,4.055714,0.9035462,0,0.07102773,-0.07102773,2.077554,34.62583,0.1423272,0.07422398,0,0,0.9035462
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1430378,0.1430378,0,0,0,0.1430378,0,0,2.775558E-17,0,0.1505661,0.1430378,0,0,4.134634,0.8325184,0,0.1505661,-0.1505661,1.918843,31.98066,0.1423272,0.1573416,0,0,0.8325184
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1099607,0.1099607,0,0,0,0.1099607,0,0,1.387779E-17,0,0.1157481,0.1099607,0,0,4.301929,0.6819524,0,0.1157481,-0.1157481,1.796834,29.94717,0.1423272,0.1209568,0,0,0.6819524
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1471098,0.1471098,0,0,0,0.1471098,0,0,0,0,0.1548524,0.1471098,0,0,4.430539,0.5662042,0,0.1548524,-0.1548524,1.633605,27.2267,0.1423272,0.1618208,0,0,0.5662042
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.05342017,0.05342017,0,0,0,0.05342017,0,0,6.938894E-18,0,0.05623176,0.05342017,0,0,4.602597,0.4113518,0,0.05623176,-0.05623176,1.574332,26.23881,0.1423272,0.05876219,0,0,0.4113518
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.1473814,0.1473814,0,0,0,0.1473814,19.99149,0,0,0.02946372,0.1551383,0.1473814,0,0,4.665077,0.35512,0,0.1256745,-0.1256745,1.441859,24.03094,0.1423272,0.1621195,0.02357098,0,0.3845837
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.6308869,0.6308869,1.7,0,0.5202,0.6308869,30.71202,0,0,0.1937581,0,0,1.069113,1.015657,4.804715,0.2294455,1.209416,0,1.209416,2.589211,43.15344,0.1424967,0.6939756,0.1550065,1.7,0.4232036
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.5875394,0.5875394,1.7,0,0.5202,0.5875394,98.65579,0,0,0.5796416,0,0,1.112461,1.056838,3.595299,1.317919,1.636479,0,1.636479,4.141712,69.0284,0.1426216,0.6462933,0.4637133,1.7,1.897561
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.4634318,0.4634318,1.053389,0,0.3436751,0.4634318,288.6752,0,0,1.337813,0,0,0.5899569,0.560459,1.95882,2.790751,1.898272,0,1.898272,5.942571,99.04265,0.1425565,0.509775,1.07025,1.7,4.128564
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.6451336,0.6451336,0,0,0,0.6451336,191.0608,0.4929613,0,1.232597,0.6790881,0.6451336,0,0,0.0605482,4.499196,0.0605482,0,0.0605482,6.000012,100,0.1425495,0.709647,0.986078,0,5.731793
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.5706432,0.5706432,0,0,0,0.5706432,246.7158,0.8071899,0,1.407867,0.600677,0.5706432,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.6277075,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.5083348,0.5083348,0,0,0,0.5083348,294.239,0.96063,0,1.495719,0.5350893,0.5083348,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.5591683,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.3095078,0.3095078,0,0,0,0.3095078,568.6916,1.434347,0,1.760145,0.3257977,0.3095078,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.3404586,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.5866653,0.5866653,0,0,0,0.5866653,143.6581,0.2252498,0,0.8427922,0.6175424,0.5866653,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.6453318,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.2320307,0.2320307,0,0,0,0.2320307,368.7272,0.6113175,0,0.8555604,0.2442428,0.2320307,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.2552338,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.3208131,0.3208131,0,0,0,0.3208131,110.828,0.01785278,0,0.3555509,0.3376981,0.3208131,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0.3528945,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.1702741,0,0.1702741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425495,0,0.1362193,0,4.723963
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1453386,0.1453386,0,0,0,0.1453386,0,0,2.775558E-17,0,0.152988,0.1453386,0,0,0,4.553689,0,0.152988,-0.152988,5.838748,97.31228,0.1425495,0.1598725,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.5480163,0.5480163,0,0,0,0.5480163,0,0,0,0,0.5768592,0.5480163,0,0,0.1699867,4.400701,0,0.5768592,-0.5768592,5.230685,87.17792,0.1425495,0.6028179,0,0,4.400701
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8109414,3.823842,0,0,0,5.230685,87.17792,0.1425495,0,0,0,3.823842
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.8499755,0.8499755,0,0,0,0.8499755,0,0,0,0,0.894711,0.8499755,0,0,0.8109414,3.823842,0,0.894711,-0.894711,4.287577,71.45948,0.1425495,0.934973,0,0,3.823842
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.805065,2.929131,0,0,0,4.287577,71.45948,0.1425495,0,0,0,2.929131
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1040003,0.1040003,0,0,0,0.1040003,0,0,0,0,0.109474,0.1040003,0,0,1.805065,2.929131,0,0.109474,-0.109474,4.172182,69.53622,0.1425495,0.1144004,0,0,2.929131
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.05420802,0.05420802,0,0,0,0.05420802,0,0,6.938894E-18,0,0.05706107,0.05420802,0,0,1.926702,2.819657,0,0.05706107,-0.05706107,4.112034,68.53376,0.1425495,0.05962882,0,0,2.819657
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1159577,0.1159577,0,0,0,0.1159577,0,0,1.387779E-17,0,0.1220608,0.1159577,0,0,1.990104,2.762596,0,0.1220608,-0.1220608,3.983371,66.38937,0.1425495,0.1275535,0,0,2.762596
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.2348767,0.2348767,0,0,0,0.2348767,0,0,2.775558E-17,0,0.2472387,0.2348767,0,0,2.125727,2.640535,0,0.2472387,-0.2472387,3.722758,62.04585,0.1425495,0.2583644,0,0,2.640535
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1225347,0.1225347,0,0,0,0.1225347,0,0,2.775558E-17,0,0.1289839,0.1225347,0,0,2.400436,2.393296,0,0.1289839,-0.1289839,3.586797,59.77983,0.1425495,0.1347881,0,0,2.393296
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.003116732,0.003116732,0,0,0,0.003116732,0,0,0,0,0.003280771,0.003116732,0,0,2.543752,2.264312,0,0.003280771,-0.003280771,3.583339,59.72219,0.1425495,0.003428406,0,0,2.264312
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.2906344,0.2906344,0,0,0,0.2906344,0,0,5.551115E-17,0,0.3059309,0.2906344,0,0,2.547397,2.261032,0,0.3059309,-0.3059309,3.260859,54.34755,0.1425495,0.3196978,0,0,2.261032
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.88732,1.955101,0.04428761,0,0.04428761,3.302874,55.04779,0.1425444,0,0.03543009,0,1.999388
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.6597205,0.6597205,0,0,0,0.6597205,42.87707,0,0,0.2828689,0.6944427,0.6597205,0,0,2.843033,1.994959,0,0.4115738,-0.4115738,2.869037,47.8172,0.1425444,0.7256926,0.2262951,0,2.277828
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.300337,1.583386,0.4699953,0,0.4699953,3.314914,55.24846,0.14249,0,0.3759962,0,2.053381
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.236931,1.236931,0,0,0,1.236931,87.11081,0,0,1.077501,1.302033,1.236931,0,0,2.830342,2.006382,0,0.2245321,-0.2245321,3.078237,51.30384,0.14249,1.360624,0.8620005,0,3.083882
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.3207151,0.3207151,0,0,0,0.3207151,392.0657,0,0,1.257414,0.3375949,0.3207151,0,0,3.079822,1.781849,0.9198193,0,0.9198193,3.950854,65.84743,0.1423836,0.3527867,1.005931,0,3.039263
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.109752,1.109752,0,0,0,1.109752,50.11221,0,0,0.5561213,1.16816,1.109752,0,0,2.160002,2.609687,0,0.6120388,-0.6120388,3.305708,55.09503,0.1423836,1.220727,0.444897,0,3.165808
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.618544,1.618544,1.7,0,0.5202,1.618544,68.30312,0,0,1.105516,0,0,0.0814556,0.07738282,2.840046,1.997648,1.182899,0,1.182899,4.427905,73.79826,0.1425254,1.780399,0.884413,1.7,3.103164
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.793398,0.793398,1.200028,0,0.3837076,0.793398,154.9179,0,0,1.229115,0,0,0.4066297,0.3862982,1.657147,3.062257,1.615414,0,1.615414,5.960421,99.34014,0.1425293,0.8727377,0.9832922,1.7,4.291372
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,0.9485649,0.9485649,0,0,0,0.9485649,80.2794,0,1.110223E-16,0.7615023,0.9984894,0.9485649,0,0,0.04173305,4.516129,0,0.2369872,-0.2369872,5.710614,95.17671,0.1425293,1.043422,0.6092018,0,5.277631
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.548418,0.548418,0,0,0,0.548418,112.3868,0,0,0.6163494,0.5772821,0.548418,0,0,0.3050522,4.279142,0.03906729,0,0.03906729,5.747676,95.79442,0.1425248,0.6032598,0.4930795,0,4.895491
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.8249351,0.8249351,0,0,0,0.8249351,74.48367,0,1.110223E-16,0.6144418,0.8683527,0.8249351,0,0,0.2659849,4.314302,0,0.2539108,-0.2539108,5.480031,91.33367,0.1425248,0.9074286,0.4915535,0,4.928744
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.548108,4.060392,0.3197347,0,0.3197347,5.783358,96.38911,0.1424879,0,0.2557877,0,4.380126
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.7201462,0.7201462,0,0,0,0.7201462,0,0,1.110223E-16,0,0.7580487,0.7201462,0,0,0.2283734,4.348153,0,0.7580487,-0.7580487,4.984304,83.07158,0.1424879,0.7921609,0,0,4.348153
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.6565658,0.6565658,0,0,0,0.6565658,0,0,1.110223E-16,0,0.6911219,0.6565658,0,0,1.07065,3.590104,0,0.6911219,-0.6911219,4.255798,70.92982,0.1424879,0.7222224,0,0,3.590104
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.6269076,0.6269076,0,0,0,0.6269076,0,0,0,0,0.6599028,0.6269076,0,0,1.838563,2.898982,0,0.6599028,-0.6599028,3.560199,59.33654,0.1424879,0.6895984,0,0,2.898982
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.055036,1.055036,0,0,0,1.055036,0,0,0,0,1.110564,1.055036,0,0,2.571788,2.239079,0,1.110564,-1.110564,2.389562,39.82595,0.1424879,1.16054,0,0,2.239079
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.082655,0.082655,0,0,0,0.082655,0,0,0,0,0.08700527,0.082655,0,0,3.805749,1.128515,0,0.08700527,-0.08700527,2.29785,38.29742,0.1424879,0.0909205,0,0,1.128515
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.07853831,0.07853831,0,0,0,0.07853831,0,0,0,0,0.08267191,0.07853831,0,0,3.902421,1.04151,0,0.08267191,-0.08267191,2.210706,36.84503,0.1424879,0.08639214,0,0,1.04151
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.3581282,0.3581282,0,0,0,0.3581282,0,0,5.551115E-17,0,0.3769771,0.3581282,0,0,3.994279,0.9588378,0,0.3769771,-0.3769771,1.813337,30.22223,0.1424879,0.3939411,0,0,0.9588378
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413143,0.5818607,0,0,0,1.813337,30.22223,0.1424879,0,0,0,0.5818607
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413143,0.5818607,0,0,0,1.813337,30.22223,0.1424879,0,0,0,0.5818607
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.02285012,0.02285012,0,0,0,0.02285012,0,0,0,0,0.02405276,0.02285012,0,0,4.413143,0.5818607,0,0.02405276,-0.02405276,1.787984,29.79967,0.1424879,0.02513514,0,0,0.5818607
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.2077821,0.2077821,0,0,0,0.2077821,0,0,2.775558E-17,0,0.218718,0.2077821,0,0,4.439868,0.557808,0,0.218718,-0.218718,1.557435,25.95719,0.1424879,0.2285603,0,0,0.557808
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.682888,0.33909,0,0,0,1.557435,25.95719,0.1424879,0,0,0,0.33909
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,4.682888,0.33909,0.1055889,0,0.1055889,1.657605,27.6267,0.1424758,0,0.08447114,0,0.4446789
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.577299,0.43412,0.4645849,0,0.4645849,2.098349,34.97241,0.1424222,0,0.3716679,0,0.8987049
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.6884664,0.6884664,0,0,0,0.6884664,107.4416,0,0,0.7396992,0.7247014,0.6884664,0,0,4.112714,0.8522464,0.01499774,0,0.01499774,2.112577,35.20955,0.1424205,0.757313,0.5917593,0,1.591946
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.8007989,0.8007989,0,0,0,0.8007989,156.5053,0,0,1.253293,0.8429462,0.8007989,0,0,4.097716,0.8657444,0.4103468,0,0.4103468,2.501866,41.69769,0.1423732,0.8808788,1.002634,0,2.119037
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.116794,1.116794,0,0,0,1.116794,86.6366,0,0,0.9675524,1.175573,1.116794,0,0,3.687369,1.235057,0,0.2080203,-0.2080203,2.282593,38.04315,0.1423732,1.228473,0.7740419,0,2.202609
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.089977,1.089977,0,0,0,1.089977,108.5209,0,0,1.182853,1.147344,1.089977,0,0,3.918503,1.027036,0.03550828,0,0.03550828,2.31628,38.60458,0.1423691,1.198975,0.946282,0,2.209889
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.6638479,0.6638479,0,0,0,0.6638479,237.4313,0,0,1.576183,0.6987872,0.6638479,0,0,3.882995,1.058994,0.8773955,0,0.8773955,3.14865,52.4774,0.1422682,0.7302327,1.260946,0,2.635176
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.7320834,0.7320834,0,0,0,0.7320834,201.8412,0,0,1.477646,0.7706141,0.7320834,0,0,3.005599,1.84865,0.707032,0,0.707032,3.8194,63.65653,0.1421869,0.8052917,1.182117,0,3.326296
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.3226833,0.3226833,0,0,0,0.3226833,502.6076,0,0,1.621831,0.3396666,0.3226833,0,0,2.298567,2.484978,1.282164,0,1.282164,5.035767,83.92928,0.1420398,0.3549516,1.297464,0,4.106809
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,0.2694801,0,1.285883,0,0,0,0,1.016403,3.638926,1.016403,0,1.016403,6.000012,100,0.1419234,0,1.028707,0,4.924809
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,0.9336382,0.9336382,0,0,0,0.9336382,88.63034,0,1.110223E-16,0.8274868,0.9827771,0.9336382,0,0,0,4.553689,0,0.1552903,-0.1552903,5.836322,97.27184,0.1419234,1.027002,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.5120336,0.5120336,0,0,0,0.5120336,65.797,0,0,0.3369028,0.5389827,0.5120336,0,0,0.1725448,4.398398,0,0.20208,-0.20208,5.623311,93.72166,0.1419234,0.563237,0.2695222,0,4.735301
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3970782,4.196319,0,0,0,5.623311,93.72166,0.1419234,0,0,0,4.196319
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.1818811,0.1818811,0,0,0,0.1818811,0,0,2.775558E-17,0,0.1914538,0.1818811,0,0,0.3970782,4.196319,0,0.1914538,-0.1914538,5.421501,90.35816,0.1419234,0.2000692,0,0,4.196319
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.2394799,0.2394799,0,0,0,0.2394799,0,0,5.551115E-17,0,0.2520841,0.2394799,0,0,0.6098046,4.004865,0,0.2520841,-0.2520841,5.15578,85.9295,0.1419234,0.2634279,0,0,4.004865
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,0.896329,0.896329,0,0,0,0.896329,0,0,1.110223E-16,0,0.9435042,0.896329,0,0,0.8898981,3.752781,0,0.9435042,-0.9435042,4.16124,69.35386,0.1419234,0.9859619,0,0,3.752781
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.2342445,0.2342445,0,0,0,0.2342445,0,0,0,0,0.2465731,0.2342445,0,0,1.938236,2.809276,0,0.2465731,-0.2465731,3.901329,65.02202,0.1419234,0.2576689,0,0,2.809276
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.119176,0.119176,0,0,0,0.119176,0,0,0,0,0.1254484,0.119176,0,0,2.212206,2.562703,0,0.1254484,-0.1254484,3.769095,62.81812,0.1419234,0.1310936,0,0,2.562703
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1543228,0.1543228,0,0,0,0.1543228,0,0,2.775558E-17,0,0.1624451,0.1543228,0,0,2.351593,2.437255,0,0.1624451,-0.1624451,3.597862,59.96426,0.1419234,0.1697551,0,0,2.437255
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1147986,0.1147986,0,0,0,0.1147986,0,0,1.387779E-17,0,0.1208406,0.1147986,0,0,2.532088,2.27481,0,0.1208406,-0.1208406,3.470485,57.8413,0.1419234,0.1262784,0,0,2.27481
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.03028454,0.03028454,0,0,0,0.03028454,0,0,3.469447E-18,0,0.03187847,0.03028454,0,0,2.666355,2.153969,0,0.03187847,-0.03187847,3.436882,57.28126,0.1419234,0.033313,0,0,2.153969
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.08157965,0.08157965,0,0,0,0.08157965,0,0,1.387779E-17,0,0.08587331,0.08157965,0,0,2.701776,2.122091,0,0.08587331,-0.08587331,3.346364,55.77262,0.1419234,0.08973761,0,0,2.122091
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.08677931,0.08677931,0,0,0,0.08677931,0,0,0,0,0.09134664,0.08677931,0,0,2.79719,2.036217,0,0.09134664,-0.09134664,3.250076,54.16783,0.1419234,0.09545724,0,0,2.036217
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.08285771,0.08285771,0,0,0,0.08285771,0,0,0,0,0.08721865,0.08285771,0,0,2.898687,1.944871,0,0.08721865,-0.08721865,3.15814,52.63556,0.1419234,0.09114349,0,0,1.944871
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.05597128,0.05597128,0,0,0,0.05597128,53.85904,0,0,0.03014559,0.05891714,0.05597128,0,0,2.995596,1.857652,0,0.02877154,-0.02877154,3.127812,52.13009,0.1419234,0.06156841,0.02411647,0,1.887798
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1295859,0.1295859,0,0,0,0.1295859,207.5334,0,0,0.2689341,0.1364062,0.1295859,0,0,3.027565,1.828881,0.1325279,0,0.1325279,3.253539,54.22554,0.1419082,0.1425445,0.2151473,0,2.097815
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,0.9846519,0.9846519,0,0,0,0.9846519,73.64402,0,0,0.7251372,1.036476,0.9846519,0,0,2.895037,1.948156,0,0.3113384,-0.3113384,2.925359,48.75589,0.1419082,1.083117,0.5801098,0,2.673293
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.6372956,0.6372956,0,0,0,0.6372956,186.1988,0,0,1.186637,0.6708375,0.6372956,0,0,3.240968,1.636817,0.5157991,0,0.5157991,3.414689,56.91138,0.1418492,0.7010252,0.9493093,0,2.823454
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.8102149,0.8102149,0,0,0,0.8102149,177.0149,0,0,1.434201,0.8528578,0.8102149,0,0,2.725169,2.101037,0.5813431,0,0.5813431,3.9662,66.1032,0.1417828,0.8912364,1.147361,0,3.535237
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.2958219,0.2958219,0,0,0,0.2958219,578.3005,0,0,1.71074,0.3113915,0.2958219,0,0,2.143826,2.624245,1.399348,0,1.399348,5.293738,88.22879,0.1416232,0.3254041,1.368592,0,4.334985
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.3003025,0.3003025,0,0,0,0.3003025,547.8777,0.5847045,0,1.64529,0.3161079,0.3003025,0,0,0.7444782,3.883659,0.7444782,0,0.7444782,6.000012,100,0.1415384,0.3303328,1.316232,0,5.528949
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415384,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1041355,0.1041355,0,0,0,0.1041355,1269.137,1.212006,0,1.321623,0.1096163,0.1041355,0,0,0,4.553689,0,0,0,6.000012,100,0.1415384,0.1145491,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.7276899,0.7276899,0,0,0,0.7276899,121.581,0.1187432,0,0.8847325,0.7659894,0.7276899,0,0,0,4.553689,0,0,0,6.000012,100,0.1415384,0.8004589,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.338736,0.338736,0,0,0,0.338736,106.3931,0.003827528,0,0.3603917,0.3565642,0.338736,0,0,0,4.553689,0,0,0,6.000012,100,0.1415384,0.3726096,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.3732451,0.3732451,0,0,0,0.3732451,66.97016,0,0,0.2499629,0.3928896,0.3732451,0,0,0,4.553689,0,0.1429268,-0.1429268,5.849354,97.48904,0.1415384,0.4105697,0.1999703,0,4.803652
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.211608,0.211608,0,0,0,0.211608,0,0,0,0,0.2227453,0.211608,0,0,0.1588075,4.410762,0,0.2227453,-0.2227453,5.61456,93.57581,0.1415384,0.2327688,0,0,4.410762
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1152657,0.1152657,0,0,0,0.1152657,0,0,1.387779E-17,0,0.1213323,0.1152657,0,0,0.4063022,4.188017,0,0.1213323,-0.1213323,5.486664,91.44422,0.1415384,0.1267923,0,0,4.188017
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5411159,4.066685,0,0,0,5.486664,91.44422,0.1415384,0,0,0,4.066685
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.1779202,0.1779202,0,0,0,0.1779202,0,0,2.775558E-17,0,0.1872844,0.1779202,0,0,0.5411159,4.066685,0,0.1872844,-0.1872844,5.289249,88.15398,0.1415384,0.1957122,0,0,4.066685
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1019718,0.1019718,0,0,0,0.1019718,0,0,0,0,0.1073387,0.1019718,0,0,0.7492096,3.8794,0,0.1073387,-0.1073387,5.176105,86.26823,0.1415384,0.1121689,0,0,3.8794
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.05808625,0.05808625,0,0,0,0.05808625,0,0,6.938894E-18,0,0.06114342,0.05808625,0,0,0.8684749,3.772062,0,0.06114342,-0.06114342,5.111653,85.19405,0.1415384,0.06389488,0,0,3.772062
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1723825,0.1723825,0,0,0,0.1723825,0,0,2.775558E-17,0,0.1814553,0.1723825,0,0,0.936412,3.710918,0,0.1814553,-0.1814553,4.920383,82.00622,0.1415384,0.1896207,0,0,3.710918
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.06249663,0.06249663,0,0,0,0.06249663,0,0,6.938894E-18,0,0.06578593,0.06249663,0,0,1.138029,3.529463,0,0.06578593,-0.06578593,4.851038,80.85048,0.1415384,0.06874629,0,0,3.529463
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.09963709,0.09963709,0,0,0,0.09963709,0,0,1.387779E-17,0,0.1048812,0.09963709,0,0,1.211124,3.463677,0,0.1048812,-0.1048812,4.740484,79.00791,0.1415384,0.1096008,0,0,3.463677
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.02546716,0.02546716,0,0,0,0.02546716,0,0,3.469447E-18,0,0.02680754,0.02546716,0,0,1.327659,3.358796,0,0.02680754,-0.02680754,4.712226,78.53695,0.1415384,0.02801387,0,0,3.358796
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.2328146,0.2328146,0,0,0,0.2328146,0,0,2.775558E-17,0,0.245068,0.2328146,0,0,1.357445,3.331988,0,0.245068,-0.245068,4.453902,74.23155,0.1415384,0.256096,0,0,3.331988
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.0986551,0.0986551,0,0,0,0.0986551,0,0,0,0,0.1038475,0.0986551,0,0,1.629743,3.08692,0,0.1038475,-0.1038475,4.344437,72.40714,0.1415384,0.1085206,0,0,3.08692
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.07502474,0.07502474,0,0,0,0.07502474,61.19168,0,0,0.0459089,0.07897341,0.07502474,0,0,1.745129,2.983073,0,0.03306451,-0.03306451,4.309584,71.82626,0.1415384,0.08252721,0.03672712,0,3.028982
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.4045696,0.4045696,0,0,0,0.4045696,91.22456,0,5.551115E-17,0.3690668,0.4258627,0.4045696,0,0,1.781867,2.950008,0,0.0567959,-0.0567959,4.249716,70.82846,0.1415384,0.4450265,0.2952535,0,3.319075
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.787904,0.787904,0,0,0,0.787904,108.1194,0,0,0.8518771,0.8293726,0.787904,0,0,1.844974,2.893212,0.0225045,0,0.0225045,4.271066,71.18429,0.1415359,0.8666944,0.6815017,0,3.74509
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.7704649,0.7704649,0,0,0,0.7704649,153.4559,0,0,1.182324,0.8110157,0.7704649,0,0,1.822469,2.913466,0.3713082,0,0.3713082,4.62332,77.05518,0.1414936,0.8475114,0.9458591,0,4.09579
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.6582878,0.6582878,0,0,0,0.6582878,196.9298,0,0,1.296365,0.6929345,0.6582878,0,0,1.451161,3.247644,0.6034302,0,0.6034302,5.195784,86.59622,0.141425,0.7241166,1.037092,0,4.544008
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.48753,1.48753,1.025758,0,0.3361319,1.48753,89.66589,0,0,1.333807,0.4860761,0.4617723,0,0,0.8477311,3.790731,0.8477311,0,0.8477311,6.000012,100,0.1414751,1.636283,1.067046,1.7,5.124538
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.5805622,0.5805622,0,0,0,0.5805622,212.6479,0.6234351,0,1.234553,0.6111181,0.5805622,0,0,0,4.553689,0,0,0,6.000012,100,0.1414751,0.6386185,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414751,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414751,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414751,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.132766,1.132766,0,0,0,1.132766,46.92652,0,0,0.5315675,1.192385,1.132766,0,0,0,4.553689,0,0.6608174,-0.6608174,5.303449,88.39064,0.1414751,1.246042,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.7555866,0.7555866,0,0,0,0.7555866,38.99243,0,0,0.2946216,0.7953543,0.7555866,0,0,0.7342416,3.892871,0,0.5007327,-0.5007327,4.77563,79.59368,0.1414751,0.8311453,0.2356973,0,4.187493
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290611,3.392139,0,0,0,4.77563,79.59368,0.1414751,0,0,0,3.392139
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.1986884,0.1986884,0,0,0,0.1986884,0,0,2.775558E-17,0,0.2091457,0.1986884,0,0,1.290611,3.392139,0,0.2091457,-0.2091457,4.555171,75.91937,0.1414751,0.2185573,0,0,3.392139
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.8431253,0.8431253,0,0,0,0.8431253,0,0,1.110223E-16,0,0.8875004,0.8431253,0,0,1.522995,3.182993,0,0.8875004,-0.8875004,3.619664,60.32761,0.1414751,0.9274379,0,0,3.182993
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.5533305,0.5533305,0,0,0,0.5533305,0,0,1.110223E-16,0,0.5824532,0.5533305,0,0,2.509107,2.295493,0,0.5824532,-0.5824532,3.005705,50.09497,0.1414751,0.6086636,0,0,2.295493
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.04216382,0.04216382,0,0,0,0.04216382,0,0,0,0,0.04438297,0.04216382,0,0,3.156277,1.71304,0,0.04438297,-0.04438297,2.958921,49.31525,0.1414751,0.0463802,0,0,1.71304
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.007042967,0.007042967,0,0,0,0.007042967,0,0,8.673617E-19,0,0.007413649,0.007042967,0,0,3.205592,1.668656,0,0.007413649,-0.007413649,2.951106,49.18501,0.1414751,0.007747264,0,0,1.668656
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.0629514,0.0629514,0,0,0,0.0629514,0,0,0,0,0.06626463,0.0629514,0,0,3.213829,1.661243,0,0.06626463,-0.06626463,2.881257,48.02085,0.1414751,0.06924654,0,0,1.661243
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.129766,0.129766,0,0,0,0.129766,0,0,2.775558E-17,0,0.1365957,0.129766,0,0,3.287456,1.594978,0,0.1365957,-0.1365957,2.737273,45.62112,0.1414751,0.1427426,0,0,1.594978
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1505944,0.1505944,0,0,0,0.1505944,0,0,2.775558E-17,0,0.1585204,0.1505944,0,0,3.439229,1.458382,0,0.1585204,-0.1585204,2.570177,42.8362,0.1414751,0.1656538,0,0,1.458382
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.2499071,0.2499071,0,0,0,0.2499071,0,0,2.775558E-17,0,0.2630601,0.2499071,0,0,3.615363,1.299862,0,0.2630601,-0.2630601,2.292888,38.21472,0.1414751,0.2748978,0,0,1.299862
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.09414578,0.09414578,0,0,0,0.09414578,0,0,1.387779E-17,0,0.09910082,0.09414578,0,0,3.907652,1.036802,0,0.09910082,-0.09910082,2.188426,36.4737,0.1414751,0.1035604,0,0,1.036802
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.2966043,0.2966043,0,0,0,0.2966043,0,0,5.551115E-17,0,0.3122151,0.2966043,0,0,4.017764,0.9377012,0,0.3122151,-0.3122151,1.859323,30.98865,0.1414751,0.3262647,0,0,0.9377012
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.09127244,0.09127244,0,0,0,0.09127244,48.74337,0,0,0.04448926,0.09607624,0.09127244,0,0,4.36467,0.6254861,0,0.05158699,-0.05158699,1.804945,30.08236,0.1414751,0.1003997,0.0355914,0,0.6699754
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.2235584,0.2235584,0,0,0,0.2235584,198.5019,0,0,0.4437678,0.2353247,0.2235584,0,0,4.421988,0.5738991,0.2084431,0,0.2084431,2.002692,33.37813,0.1414514,0.2459143,0.3550142,0,1.017667
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.6337165,0.6337165,0,0,0,0.6337165,123.3655,0,0,0.7817873,0.66707,0.6337165,0,0,4.213545,0.7614979,0.1147173,0,0.1147173,2.111522,35.19196,0.1414384,0.6970881,0.6254298,0,1.543285
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0,0,0.7837306,0,0,0,0,4.098828,0.8647435,0.7837306,0,0.7837306,2.855034,47.58381,0.1413495,0,0.6269844,0,1.648474
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,3.315098,1.570101,0.7610885,0,0.7610885,3.577066,59.61765,0.1412632,0,0.6088707,0,2.331189
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.5514006,0.5514006,0,0,0,0.5514006,216.0755,0,0,1.191441,0.5804217,0.5514006,0,0,2.554009,2.255081,0.6110197,0,0.6110197,4.15673,69.2787,0.1411941,0.6065406,0.9531531,0,3.446522
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.5153533,0.5153533,0,0,0,0.5153533,366.1888,0,0,1.887166,0.5424772,0.5153533,0,0,1.942989,2.804998,1.344689,0,1.344689,5.432414,90.54005,0.1410421,0.5668886,1.509733,0,4.692164
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.5943942,0.5943942,0,0,0,0.5943942,282.0483,0.4525003,0,1.676479,0.6256781,0.5943942,0,0,0.5983007,4.015218,0.5983007,0,0.5983007,6.000012,100,0.1409746,0.6538336,1.341183,0,5.691698
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.5956113,0.5956113,0,0,0,0.5956113,277.5432,1.02612,0,1.653079,0.6269593,0.5956113,0,0,0,4.553689,0,0,0,6.000012,100,0.1409746,0.6551725,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409746,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.8304585,0.8304585,0,0,0,0.8304585,72.13529,0,0,0.5990536,0.8741668,0.8304585,0,0,0,4.553689,0,0.2751132,-0.2751132,5.710017,95.16676,0.1409746,0.9135043,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.06400477,0.06400477,0,0,0,0.06400477,396.886,0,0,0.254026,0.06737344,0.06400477,0,0,0.3056813,4.278576,0.1866525,0,0.1866525,5.887092,98.118,0.1409535,0.07040524,0.2032208,0,4.532602
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.513461,1.513461,1.638754,0,0.50348,1.513461,0,0,0,0,0,0,0.1252934,0.1190288,0.1190288,4.446563,0.1190288,0,0.1190288,6.000012,100,0.1409705,1.664807,0,1.7,4.446563
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.7619402,0.7619402,0,0,0,0.7619402,0,0,0,0,0.8020423,0.7619402,0,0,0,4.553689,0,0.8020423,-0.8020423,5.154585,85.90958,0.1409705,0.8381342,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.424455,1.424455,1.7,0,0.5202,1.424455,0,0,0,0,0,0,0.2755453,0.261768,0.8911582,3.751647,0.261768,0,0.261768,5.40292,90.04848,0.1410078,1.5669,0,1.7,3.751647
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.224552,0.224552,0,0,0,0.224552,0,0,0,0,0.2363706,0.224552,0,0,0.6293901,3.987238,0,0.2363706,-0.2363706,5.153764,85.89589,0.1410078,0.2470072,0,0,3.987238
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8920241,3.750867,0,0,0,5.153764,85.89589,0.1410078,0,0,0,3.750867
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.2288738,0.2288738,0,0,0,0.2288738,0,0,2.775558E-17,0,0.2409198,0.2288738,0,0,0.8920241,3.750867,0,0.2409198,-0.2409198,4.899812,81.66337,0.1410078,0.2517612,0,0,3.750867
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.05488271,0.05488271,0,0,0,0.05488271,0,0,6.938894E-18,0,0.05777127,0.05488271,0,0,1.159713,3.509947,0,0.05777127,-0.05777127,4.838915,80.64843,0.1410078,0.06037097,0,0,3.509947
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.09611161,0.09611161,0,0,0,0.09611161,0,0,0,0,0.1011701,0.09611161,0,0,1.223903,3.452176,0,0.1011701,-0.1011701,4.732273,78.87106,0.1410078,0.1057228,0,0,3.452176
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01088763,0.01088763,0,0,0,0.01088763,0,0,1.734723E-18,0,0.01146066,0.01088763,0,0,1.336314,3.351006,0,0.01146066,-0.01146066,4.720192,78.66972,0.1410078,0.01197639,0,0,3.351006
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1303949,0.1303949,0,0,0,0.1303949,0,0,2.775558E-17,0,0.1372578,0.1303949,0,0,1.349048,3.339545,0,0.1372578,-0.1372578,4.57551,76.25835,0.1410078,0.1434344,0,0,3.339545
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1126579,0.1126579,0,0,0,0.1126579,0,0,1.387779E-17,0,0.1185872,0.1126579,0,0,1.501557,3.202287,0,0.1185872,-0.1185872,4.450508,74.17498,0.1410078,0.1239237,0,0,3.202287
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.07833087,0.07833087,0,0,0,0.07833087,0,0,0,0,0.08245356,0.07833087,0,0,1.633321,3.0837,0,0.08245356,-0.08245356,4.363594,72.72643,0.1410078,0.08616396,0,0,3.0837
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1741782,0.1741782,0,0,0,0.1741782,10.63292,0,2.775558E-17,0.01852023,0.1833455,0.1741782,0,0,1.724936,3.001247,0,0.1648252,-0.1648252,4.189853,69.83075,0.1410078,0.191596,0.01481618,0,3.019767
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.005637454,0.005637454,0,0,0,0.005637454,2742.124,0,0,0.154586,0.005934163,0.005637454,0,0,1.908075,2.836421,0.1486518,0,0.1486518,4.330877,72.18114,0.1409911,0.0062012,0.1236688,0,2.991008
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.265499,1.265499,1.7,0,0.5202,1.265499,9.169994,0,0,0.1160462,0,0,0.4345005,0.4127755,1.759423,2.970208,0.5288217,0,0.5288217,4.832561,80.54253,0.1410636,1.392049,0.09283698,1.7,3.086254
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1119898,0.1119898,0,0,0,0.1119898,366.9255,0,0,0.410919,0.117884,0.1119898,0,0,1.230601,3.446148,0.293035,0,0.293035,5.110559,85.1758,0.1410305,0.1231887,0.3287352,0,3.857067
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.9375663,3.709879,0.2730808,0,0.2730808,5.369626,89.49358,0.1409998,0,0.2184646,0,3.98296
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.6790324,0.6790324,0,0,0,0.6790324,69.37331,0,0,0.4710672,0.714771,0.6790324,0,0,0.6644856,3.955652,0,0.2437037,-0.2437037,5.11274,85.21215,0.1409998,0.7469357,0.3768538,0,4.426719
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.9352674,3.711948,0.2079356,0,0.2079356,5.310004,88.49989,0.1409764,0,0.1663485,0,3.919884
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1458604,0.1458604,0,0,0,0.1458604,270.4163,0,0,0.3944303,0.1535373,0.1458604,0,0,0.7273319,3.89909,0.240893,0,0.240893,5.538536,92.30874,0.1409492,0.1604464,0.3155442,0,4.29352
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0,0,0.3825581,0,0,0,0,0.4864389,4.115894,0.3825581,0,0.3825581,5.901462,98.35751,0.1409062,0,0.3060465,0,4.498452
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.08033139,0.08033139,0,0,0,0.08033139,320.8241,0.06928234,0,0.2577224,0.08455935,0.08033139,0,0,0.1038808,4.460196,0.1038808,0,0.1038808,6.000012,100,0.1408945,0.08836452,0.206178,0,4.717919
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,0.9038969,0.9038969,0,0,0,0.9038969,33.93575,0,2.220446E-16,0.3067442,0.9514704,0.9038969,0,0,0,4.553689,0,0.6447263,-0.6447263,5.320411,88.67334,0.1408945,0.9942866,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.6575352,0.6575352,0,0,0,0.6575352,27.70973,0,1.110223E-16,0.1822012,0.6921423,0.6575352,0,0,0.7163625,3.908963,0,0.5099411,-0.5099411,4.782886,79.7146,0.1408945,0.7232887,0.145761,0,4.091164
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282964,3.399022,0,0,0,4.782886,79.7146,0.1408945,0,0,0,3.399022
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.2817236,0.2817236,0,0,0,0.2817236,0,0,5.551115E-17,0,0.2965512,0.2817236,0,0,1.282964,3.399022,0,0.2965512,-0.2965512,4.470294,74.50474,0.1408945,0.309896,0,0,3.399022
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.411991,1.411991,1.7,0,0.5202,1.411991,0,0,0,0,0,0,0.2880087,0.2736083,1.612465,3.10247,0.2736083,0,0.2736083,4.729861,78.83086,0.1409335,1.55319,0,1.7,3.10247
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.8874142,0.8874142,1.7,0,0.5202,0.8874142,0,0,0,0,0,0,0.8125858,0.7719566,1.338857,3.348718,0.7719566,0,0.7719566,5.462203,91.03654,0.1410433,0.9761556,0,1.7,3.348718
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1098417,0.1098417,0,0,0,0.1098417,0,0,1.387779E-17,0,0.1156229,0.1098417,0,0,0.5669002,4.043479,0,0.1156229,-0.1156229,5.340326,89.00526,0.1410433,0.1208259,0,0,4.043479
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.140141,0.140141,0,0,0,0.140141,0,0,0,0,0.1475169,0.140141,0,0,0.6953701,3.927856,0,0.1475169,-0.1475169,5.18483,86.41365,0.1410433,0.1541551,0,0,3.927856
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.2929657,0.2929657,0,0,0,0.2929657,0,0,5.551115E-17,0,0.308385,0.2929657,0,0,0.8592777,3.780339,0,0.308385,-0.308385,4.859763,80.9959,0.1410433,0.3222623,0,0,3.780339
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1637221,0.1637221,0,0,0,0.1637221,0,0,2.775558E-17,0,0.1723391,0.1637221,0,0,1.201928,3.471954,0,0.1723391,-0.1723391,4.678102,77.96821,0.1410433,0.1800944,0,0,3.471954
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.1986498,0.1986498,0,0,0,0.1986498,0,0,2.775558E-17,0,0.209105,0.1986498,0,0,1.393416,3.299615,0,0.209105,-0.209105,4.457686,74.29462,0.1410433,0.2185147,0,0,3.299615
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.2303823,0.2303823,0,0,0,0.2303823,0,0,2.775558E-17,0,0.2425077,0.2303823,0,0,1.625754,3.09051,0,0.2425077,-0.2425077,4.20206,70.0342,0.1410433,0.2534205,0,0,3.09051
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.1834112,0.1834112,0,0,0,0.1834112,0,0,0,0,0.1930644,0.1834112,0,0,1.895207,2.848002,0,0.1930644,-0.1930644,3.998553,66.64241,0.1410433,0.2017523,0,0,2.848002
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.2210189,0.2210189,0,0,0,0.2210189,0,0,2.775558E-17,0,0.2326514,0.2210189,0,0,2.109723,2.654938,0,0.2326514,-0.2326514,3.753316,62.55515,0.1410433,0.2431208,0,0,2.654938
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1371393,0.1371393,0,0,0,0.1371393,18.33206,0,2.775558E-17,0.02514046,0.1443572,0.1371393,0,0,2.368225,2.422287,0,0.1192167,-0.1192167,3.627651,60.46073,0.1410433,0.1508533,0.02011237,0,2.447427
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.5847006,0.5847006,0,0,0,0.5847006,33.93976,0,0,0.198446,0.6154743,0.5847006,0,0,2.500688,2.30307,0,0.4170284,-0.4170284,3.188065,53.1343,0.1410433,0.6431707,0.1587568,0,2.501516
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.004653023,0.004653023,0,0,0,0.004653023,6915.581,0,0,0.3217836,0.004897919,0.004653023,0,0,2.964053,1.886041,0.3168857,0,0.3168857,3.488689,58.1447,0.1410076,0.005118325,0.2574269,0,2.207825
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.6690089,0.6690089,0,0,0,0.6690089,107.1808,0,0,0.7170489,0.7042199,0.6690089,0,0,2.647167,2.171238,0.012829,0,0.012829,3.500859,58.34754,0.1410062,0.7359098,0.5736392,0,2.888287
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.8793105,0.8793105,0,0,0,0.8793105,108.1481,0,0,0.9509577,0.9255901,0.8793105,0,0,2.634338,2.182785,0.02536758,0,0.02536758,3.524925,58.74863,0.1410033,0.9672416,0.7607661,0,3.133742
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0,0,1.037262,0,0,0,0,2.608971,2.205615,1.037262,0,1.037262,4.508958,75.14915,0.1408868,0,0.8298096,0,3.242877
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,0.061462,0,1.633171,0,0,0,0,1.571709,3.139151,1.571709,0,1.571709,6.000012,100,0.1407106,0,1.306537,0,4.772322
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.167699,1.167699,0,0,0,1.167699,107.453,0.0255708,0,1.254728,1.229157,1.167699,0,0,0,4.553689,0,0,0,6.000012,100,0.1407106,1.284469,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.3996141,0.3996141,0,0,0,0.3996141,137.704,0.1296383,0,0.5502847,0.4206464,0.3996141,0,0,0,4.553689,0,0,0,6.000012,100,0.1407106,0.4395755,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407106,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407106,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.3470781,0.3470781,0,0,0,0.3470781,90.32746,0,0,0.3135068,0.3653453,0.3470781,0,0,0,4.553689,0,0.05183852,-0.05183852,5.945369,99.08929,0.1407106,0.3817859,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.4074703,0.4074703,0,0,0,0.4074703,0,0,0,0,0.4289161,0.4074703,0,0,0.05759835,4.501851,0,0.4289161,-0.4289161,5.493252,91.55402,0.1407106,0.4482174,0,0,4.501851
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.225451,1.225451,0,0,0,1.225451,0,0,2.220446E-16,0,1.289948,1.225451,0,0,0.5341718,4.072934,0,1.289948,-1.289948,4.133527,68.89198,0.1407106,1.347996,0,0,4.072934
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.2357432,0.2357432,0,0,0,0.2357432,0,0,2.775558E-17,0,0.2481507,0.2357432,0,0,1.967448,2.782986,0,0.2481507,-0.2481507,3.871953,64.53242,0.1407106,0.2593175,0,0,2.782986
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243171,2.534835,0,0,0,3.871953,64.53242,0.1407106,0,0,0,2.534835
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.1941158,0.1941158,0,0,0,0.1941158,0,0,0,0,0.2043324,0.1941158,0,0,2.243171,2.534835,0,0.2043324,-0.2043324,3.656568,60.94268,0.1407106,0.2135273,0,0,2.534835
