Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1003048,0.1003048,0,0,0,0.1003048,0,0,0,0,0.105584,0.1003048,0,0,2.470207,2.330503,0,0.105584,-0.105584,3.545273,59.08776,0.1407106,0.1103353,0,0,2.330503
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.08863758,0.08863758,0,0,0,0.08863758,0,0,1.387779E-17,0,0.09330272,0.08863758,0,0,2.587522,2.224919,0,0.09330272,-0.09330272,3.446923,57.4486,0.1407106,0.09750134,0,0,2.224919
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1443781,0.1443781,0,0,0,0.1443781,0,0,0,0,0.1519769,0.1443781,0,0,2.691192,2.131616,0,0.1519769,-0.1519769,3.286726,54.77865,0.1407106,0.1588159,0,0,2.131616
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1175216,0.1175216,0,0,0,0.1175216,0,0,1.387779E-17,0,0.123707,0.1175216,0,0,2.860055,1.979639,0,0.123707,-0.123707,3.156327,52.60534,0.1407106,0.1292738,0,0,1.979639
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.06508329,0.06508329,0,0,0,0.06508329,0,0,0,0,0.06850873,0.06508329,0,0,2.997507,1.855932,0,0.06850873,-0.06850873,3.084112,51.40177,0.1407106,0.07159162,0,0,1.855932
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073628,1.787424,0,0,0,3.084112,51.40177,0.1407106,0,0,0,1.787424
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1438084,0.1438084,0,0,0,0.1438084,0,0,0,0,0.1513773,0.1438084,0,0,3.073628,1.787424,0,0.1513773,-0.1513773,2.924547,48.74235,0.1407106,0.1581893,0,0,1.787424
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.03108233,0.03108233,0,0,0,0.03108233,383.4768,0,0,0.1191935,0.03271824,0.03108233,0,0,3.241825,1.636046,0.08647527,0,0.08647527,3.006584,50.10964,0.1407009,0.03419056,0.09535481,0,1.75524
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.4592839,0.4592839,0,0,0,0.4592839,114.5158,0,0,0.5259527,0.4834567,0.4592839,0,0,3.15535,1.713874,0.042496,0,0.042496,3.0469,50.78156,0.1406962,0.5052122,0.4207622,0,2.239827
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.5786664,0.5786664,0,0,0,0.5786664,166.6728,0,0,0.9644794,0.6091225,0.5786664,0,0,3.112854,1.75212,0.3553569,0,0.3553569,3.384021,56.40023,0.1406564,0.636533,0.7715836,0,2.7166
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.7890167,0.7890167,0,0,0,0.7890167,186.3524,0,0,1.470351,0.8305439,0.7890167,0,0,2.757497,2.071942,0.6398076,0,0.6398076,3.990995,66.51646,0.1405849,0.8679184,1.176281,0,3.542293
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0,0,1.507188,0,0,0,0,2.117689,2.647768,1.507188,0,1.507188,5.42084,90.34715,0.1404166,0,1.205751,0,4.154957
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.286742,1.286742,0.425,0,0.172125,1.286742,143.4702,0.3284937,0,1.846092,0.9070966,0.8617418,0,0,0.6105012,4.004238,0.6105012,0,0.6105012,6.000012,100,0.1403486,1.415416,1.476873,1.7,5.850329
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.232661,0.232661,0,0,0,0.232661,823.2178,1.6704,0,1.915307,0.2449063,0.232661,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,0.2559271,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.8120447,0.8120447,0,0,0,0.8120447,219.9251,0.9311064,0,1.78589,0.854784,0.8120447,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,0.8932492,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.054714,1.054714,0,0,0,1.054714,127.9254,0.2390216,0,1.349247,1.110225,1.054714,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,1.160185,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.5171124,0.5171124,0,0,0,0.5171124,221.648,0.6018407,0,1.146169,0.5443288,0.5171124,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,0.5688236,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.4898209,0.4898209,0,0,0,0.4898209,162.7148,0.2814101,0,0.7970111,0.5156009,0.4898209,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,0.538803,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.697574,1.697574,1.420858,0,0.4439943,1.697574,17.15862,1.110223E-16,0,0.2912804,0.2912804,0.2767164,0,0,0,4.553689,0,0,0,6.000012,100,0.1403486,1.867332,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.6676092,0.6676092,0,0,0,0.6676092,0,0,0,0,0.7027465,0.6676092,0,0,0,4.553689,0,0.7027465,-0.7027465,5.259252,87.65403,0.1403486,0.7343701,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.3341177,0.3341177,0,0,0,0.3341177,0,0,5.551115E-17,0,0.3517029,0.3341177,0,0,0.7808295,3.850942,0,0.3517029,-0.3517029,4.888525,81.47525,0.1403486,0.3675295,0,0,3.850942
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.485622,1.485622,1.7,0,0.5202,1.485622,0,0,0,0,0,0,0.2143776,0.2036587,1.17161,3.499239,0.2036587,0,0.2036587,5.081732,84.69537,0.1403775,1.634185,0,1.7,3.499239
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9679517,3.682532,0,0,0,5.081732,84.69537,0.1403775,0,0,0,3.682532
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.07169493,0.07169493,0,0,0,0.07169493,0,0,1.387779E-17,0,0.07546834,0.07169493,0,0,0.9679517,3.682532,0,0.07546834,-0.07546834,5.002182,83.36953,0.1403775,0.07886442,0,0,3.682532
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.1830771,0.1830771,0,0,0,0.1830771,0,0,0,0,0.1927128,0.1830771,0,0,1.051805,3.607064,0,0.1927128,-0.1927128,4.799045,79.98392,0.1403775,0.2013848,0,0,3.607064
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1151465,0.1151465,0,0,0,0.1151465,0,0,1.387779E-17,0,0.1212068,0.1151465,0,0,1.265931,3.414351,0,0.1212068,-0.1212068,4.671281,77.85454,0.1403775,0.1266611,0,0,3.414351
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.05941808,0.05941808,0,0,0,0.05941808,0,0,1.387779E-17,0,0.06254535,0.05941808,0,0,1.400605,3.293144,0,0.06254535,-0.06254535,4.605353,76.75573,0.1403775,0.06535989,0,0,3.293144
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.1452184,0.1452184,0,0,0,0.1452184,0,0,0,0,0.1528615,0.1452184,0,0,1.4701,3.230599,0,0.1528615,-0.1528615,4.444223,74.07023,0.1403775,0.1597402,0,0,3.230599
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.1902454,0.1902454,0,0,0,0.1902454,0,0,2.775558E-17,0,0.2002584,0.1902454,0,0,1.639946,3.077738,0,0.2002584,-0.2002584,4.233132,70.55206,0.1403775,0.20927,0,0,3.077738
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1243167,0.1243167,0,0,0,0.1243167,0,0,1.387779E-17,0,0.1308596,0.1243167,0,0,1.862455,2.877479,0,0.1308596,-0.1308596,4.095194,68.25309,0.1403775,0.1367483,0,0,2.877479
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1588872,0.1588872,0,0,0,0.1588872,0,0,2.775558E-17,0,0.1672497,0.1588872,0,0,2.007855,2.74662,0,0.1672497,-0.1672497,3.918897,65.31482,0.1403775,0.1747759,0,0,2.74662
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.1528832,0.1528832,0,0,0,0.1528832,59.80167,0,0,0.09142672,0.1609297,0.1528832,0,0,2.193688,2.57937,0,0.06950299,-0.06950299,3.845634,64.09378,0.1403775,0.1681715,0.07314137,0,2.670797
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.270913,2.509867,0.3816668,0,0.3816668,4.207716,70.12845,0.140335,0,0.3053335,0,2.891534
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1414918,0.1414918,0,0,0,0.1414918,340.9131,0,0,0.482364,0.1489387,0.1414918,0,0,1.889246,2.853367,0.3334253,0,0.3334253,4.52403,75.40035,0.1402979,0.155641,0.3858912,0,3.335731
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.555821,3.15345,0.595949,0,0.595949,5.089397,84.82312,0.1402316,0,0.4767592,0,3.749399
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.6491418,0.6491418,0,0,0,0.6491418,134.4976,0,0,0.8730803,0.6833071,0.6491418,0,0,0.9598723,3.689804,0.1897732,0,0.1897732,5.269432,87.82368,0.1402105,0.714056,0.6984643,0,4.562884
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.8699343,0.8699343,0,0,0,0.8699343,69.07647,0,1.110223E-16,0.6009198,0.9157202,0.8699343,0,0,0.7700991,3.8606,0,0.3148004,-0.3148004,4.937603,82.29322,0.1402105,0.9569277,0.4807359,0,4.46152
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.119877,3.545799,0.6045356,0,0.6045356,5.511116,91.85175,0.1401433,0,0.4836285,0,4.150335
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.3991493,0.3991493,0,0,0,0.3991493,158.5431,0,0,0.6328236,0.4201572,0.3991493,0,0,0.5153417,4.089881,0.2126665,0,0.2126665,5.712869,95.21429,0.1401197,0.4390643,0.5062589,0,4.722705
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.6645495,0.6645495,0,0,0,0.6645495,123.3258,0,0,0.819561,0.6995258,0.6645495,0,0,0.3026752,4.281281,0.1200352,0,0.1200352,5.826745,97.11221,0.1401064,0.7310045,0.6556488,0,5.100842
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.2432932,0.2432932,0,0,0,0.2432932,310.7411,0.3172737,0,0.7560117,0.2560981,0.2432932,0,0,0.18264,4.389313,0.18264,0,0.18264,6.000012,100,0.1400862,0.2676225,0.6048094,0,5.145325
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400862,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400862,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,0.9369127,0.9369127,0,0,0,0.9369127,0,0,1.110223E-16,0,0.9862239,0.9369127,0,0,0,4.553689,0,0.9862239,-0.9862239,4.960441,82.67385,0.1400862,1.030604,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.000821,1.000821,0,0,0,1.000821,0,0,0,0,1.053496,1.000821,0,0,1.095804,3.567465,0,1.053496,-1.053496,3.849959,64.16585,0.1400862,1.100903,0,0,3.567465
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266355,2.513969,0,0,0,3.849959,64.16585,0.1400862,0,0,0,2.513969
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266355,2.513969,0,0,0,3.849959,64.16585,0.1400862,0,0,0,2.513969
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.2211846,0.2211846,0,0,0,0.2211846,0,0,2.775558E-17,0,0.2328259,0.2211846,0,0,2.266355,2.513969,0,0.2328259,-0.2328259,3.604539,60.07552,0.1400862,0.243303,0,0,2.513969
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.2083952,0.2083952,0,0,0,0.2083952,0,0,2.775558E-17,0,0.2193634,0.2083952,0,0,2.525051,2.281143,0,0.2193634,-0.2193634,3.373309,56.22171,0.1400862,0.2292347,0,0,2.281143
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.06299591,0.06299591,0,0,0,0.06299591,0,0,0,0,0.06631149,0.06299591,0,0,2.768788,2.06178,0,0.06631149,-0.06631149,3.303411,55.05674,0.1400862,0.0692955,0,0,2.06178
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.03828719,0.03828719,0,0,0,0.03828719,0,0,6.938894E-18,0,0.04030231,0.03828719,0,0,2.842467,1.995468,0,0.04030231,-0.04030231,3.260928,54.3487,0.1400862,0.04211591,0,0,1.995468
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.2522688,0.2522688,0,0,0,0.2522688,0,0,0,0,0.2655461,0.2522688,0,0,2.887248,1.955166,0,0.2655461,-0.2655461,2.981018,49.68354,0.1400862,0.2774957,0,0,1.955166
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001447577,0.001447577,0,0,0,0.001447577,0,0,2.168404E-19,0,0.001523766,0.001447577,0,0,3.182299,1.68962,0,0.001523766,-0.001523766,2.979412,49.65677,0.1400862,0.001592335,0,0,1.68962
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.03004209,0.03004209,0,0,0,0.03004209,0,0,6.938894E-18,0,0.03162325,0.03004209,0,0,3.183992,1.688096,0,0.03162325,-0.03162325,2.946078,49.10121,0.1400862,0.0330463,0,0,1.688096
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.09663688,0.09663688,0,0,0,0.09663688,0,0,1.387779E-17,0,0.101723,0.09663688,0,0,3.219129,1.656473,0,0.101723,-0.101723,2.838853,47.31412,0.1400862,0.1063006,0,0,1.656473
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1523435,0.1523435,0,0,0,0.1523435,27.79128,0,2.775558E-17,0.04233821,0.1603616,0.1523435,0,0,3.332154,1.55475,0,0.1180234,-0.1180234,2.714445,45.24066,0.1400862,0.1675779,0.03387057,0,1.597088
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.2130794,0.2130794,0,0,0,0.2130794,101.851,0,0,0.2170235,0.2242941,0.2130794,0,0,3.463291,1.436727,0,0.007270657,-0.007270657,2.706781,45.11293,0.1400862,0.2343874,0.1736188,0,1.65375
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.70622,0.70622,0,0,0,0.70622,59.95268,0,0,0.4233979,0.7433895,0.70622,0,0,3.47137,1.429456,0,0.3199916,-0.3199916,2.36948,39.49126,0.1400862,0.776842,0.3387183,0,1.852854
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.2152675,0.2152675,0,0,0,0.2152675,350.6505,0,0,0.7548365,0.2265974,0.2152675,0,0,3.826916,1.109464,0.5282391,0,0.5282391,2.870612,47.84344,0.1400276,0.2367942,0.6038692,0,1.864301
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.8487997,0.8487997,0,0,0,0.8487997,102.8757,0,0,0.8732089,0.8934734,0.8487997,0,0,3.298677,1.58488,0,0.02026442,-0.02026442,2.849252,47.48743,0.1400276,0.9336797,0.6985672,0,2.458088
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.796332,0.796332,0,0,0,0.796332,139.8923,0,0,1.114007,0.8382442,0.796332,0,0,3.321193,1.564615,0.2757628,0,0.2757628,3.110863,51.84761,0.139997,0.8759652,0.8912056,0,2.678622
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,3.04543,1.812802,0.8399591,0,0.8399591,3.907718,65.12851,0.139904,0,0.6719673,0,2.652761
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,0.9512714,0.9512714,0,0,0,0.9512714,114.4757,0,0,1.088974,1.001338,0.9512714,0,0,2.205471,2.568765,0.08763605,0,0.08763605,3.990857,66.51415,0.1398943,1.046399,0.8711795,0,3.657739
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.7828677,0.7828677,0,0,0,0.7828677,119.6735,0,0,0.9368854,0.8240712,0.7828677,0,0,2.117835,2.647637,0.1128142,0,0.1128142,4.097882,68.2979,0.1398818,0.8611544,0.7495084,0,3.584523
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.7136211,0.7136211,0,0,0,0.7136211,151.7755,0,0,1.083102,0.7511802,0.7136211,0,0,2.005021,2.74917,0.3319223,0,0.3319223,4.412771,73.54604,0.1398451,0.7849833,0.866482,0,3.832273
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0,0,0.8163562,0,0,0,0,1.673099,3.0479,0.8163562,0,0.8163562,5.187235,86.45374,0.139755,0,0.6530849,0,3.864256
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0,0,0.1815397,0,0,0,0,0.8567426,3.782621,0.1815397,0,0.1815397,5.359458,89.32413,0.1397349,0,0.1452318,0,3.96416
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6752028,3.946006,0,0,0,5.359458,89.32413,0.1397349,0,0,0,3.946006
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.4807934,0.4807934,0,0,0,0.4807934,0,0,5.551115E-17,0,0.5060983,0.4807934,0,0,0.6752028,3.946006,0,0.5060983,-0.5060983,4.825984,80.4329,0.1397349,0.5288728,0,0,3.946006
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.3475814,0.3475814,0,0,0,0.3475814,0,0,5.551115E-17,0,0.3658752,0.3475814,0,0,1.237534,3.439908,0,0.3658752,-0.3658752,4.440318,74.00514,0.1397349,0.3823396,0,0,3.439908
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.4841278,0.4841278,0,0,0,0.4841278,0,0,0,0,0.5096081,0.4841278,0,0,1.644062,3.074033,0,0.5096081,-0.5096081,3.903143,65.05226,0.1397349,0.5325406,0,0,3.074033
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1580597,0.1580597,0,0,0,0.1580597,0,0,0,0,0.1663786,0.1580597,0,0,2.210294,2.564425,0,0.1663786,-0.1663786,3.727765,62.12929,0.1397349,0.1738657,0,0,2.564425
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1443003,0.1443003,0,0,0,0.1443003,0,0,2.775558E-17,0,0.151895,0.1443003,0,0,2.395159,2.398046,0,0.151895,-0.151895,3.567653,59.46077,0.1397349,0.1587303,0,0,2.398046
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.2553599,0.2553599,0,0,0,0.2553599,0,0,0,0,0.2687999,0.2553599,0,0,2.563931,2.246151,0,0.2687999,-0.2687999,3.284313,54.73845,0.1397349,0.2808959,0,0,2.246151
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.01955617,0.01955617,0,0,0,0.01955617,0,0,3.469447E-18,0,0.02058545,0.01955617,0,0,2.862598,1.977351,0,0.02058545,-0.02058545,3.262614,54.3768,0.1397349,0.02151179,0,0,1.977351
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1299333,0.1299333,0,0,0,0.1299333,0,0,2.775558E-17,0,0.1367719,0.1299333,0,0,2.88547,1.956766,0,0.1367719,-0.1367719,3.118444,51.97396,0.1397349,0.1429267,0,0,1.956766
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.2897639,0.2897639,0,0,0,0.2897639,0,0,0,0,0.3050147,0.2897639,0,0,3.037439,1.819994,0,0.3050147,-0.3050147,2.796931,46.61541,0.1397349,0.3187403,0,0,1.819994
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1124733,0.1124733,0,0,0,0.1124733,0,0,1.387779E-17,0,0.1183929,0.1124733,0,0,3.376344,1.514979,0,0.1183929,-0.1183929,2.672133,44.53547,0.1397349,0.1237206,0,0,1.514979
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.09183618,0.09183618,0,0,0,0.09183618,0,0,0,0,0.09666967,0.09183618,0,0,3.507892,1.396586,0,0.09666967,-0.09666967,2.570235,42.83716,0.1397349,0.1010198,0,0,1.396586
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1215081,0.1215081,0,0,0,0.1215081,91.34731,0,1.387779E-17,0.1109943,0.1279032,0.1215081,0,0,3.615303,1.299916,0,0.01690888,-0.01690888,2.552411,42.5401,0.1397349,0.1336589,0.08879547,0,1.410911
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.4527224,0.4527224,0,0,0,0.4527224,106.8199,0,0,0.4835977,0.4765499,0.4527224,0,0,3.63409,1.283008,0.007047737,0,0.007047737,2.559097,42.65154,0.1397341,0.4979947,0.3868781,0,1.766605
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.7300647,0.7300647,0,0,0,0.7300647,127.1481,0,0,0.9282635,0.7684892,0.7300647,0,0,3.627043,1.289351,0.1597744,0,0.1597744,2.710672,45.17778,0.1397165,0.8030712,0.7426109,0,2.217614
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.7896057,0.7896057,0,0,0,0.7896057,172.9642,0,0,1.365735,0.8311639,0.7896057,0,0,3.467268,1.433147,0.5345715,0,0.5345715,3.217811,53.63008,0.1396575,0.8685663,1.092588,0,2.798883
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.8274496,0.8274496,0,0,0,0.8274496,187.5046,0,0,1.551506,0.8709996,0.8274496,0,0,2.932697,1.914262,0.6805067,0,0.6805067,3.863397,64.38982,0.1395825,0.9101946,1.241205,0,3.465768
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.3213584,0.3213584,0,0,0,0.3213584,579.539,0,0,1.862397,0.3382719,0.3213584,0,0,2.25219,2.526718,1.524125,0,1.524125,5.309309,88.4883,0.1394149,0.3534942,1.489918,0,4.389114
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.5528499,0.5528499,0,0,0,0.5528499,334.7912,0.5408802,0,1.850893,0.5819473,0.5528499,0,0,0.7280653,3.89843,0.7280653,0,0.7280653,6.000012,100,0.1393349,0.6081349,1.480714,0,5.749323
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393349,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.004341,1.004341,0,0,0,1.004341,115.8681,0.1065094,0,1.163711,1.057201,1.004341,0,0,0,4.553689,0,0,0,6.000012,100,0.1393349,1.104775,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1619101,0.1619101,0,0,0,0.1619101,692.1141,0.9501709,0,1.120602,0.1704317,0.1619101,0,0,0,4.553689,0,0,0,6.000012,100,0.1393349,0.1781011,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.5240315,0.5240315,0,0,0,0.5240315,144.6468,0.2063825,0,0.7579945,0.551612,0.5240315,0,0,0,4.553689,0,0,0,6.000012,100,0.1393349,0.5764346,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.053585,1.053585,0,0,0,1.053585,30.20266,0,2.220446E-16,0.3182108,1.109037,1.053585,0,0,0,4.553689,0,0.7908265,-0.7908265,5.166408,86.10662,0.1393349,1.158944,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,0.9624149,0.9624149,0,0,0,0.9624149,0,0,0,0,1.013068,0.9624149,0,0,0.8786961,3.762862,0,1.013068,-1.013068,4.09854,68.30886,0.1393349,1.058656,0,0,3.762862
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.174992,1.174992,0,0,0,1.174992,0,0,0,0,1.236834,1.174992,0,0,2.004328,2.749794,0,1.236834,-1.236834,2.794802,46.57995,0.1393349,1.292491,0,0,2.749794
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.3883443,0.3883443,0,0,0,0.3883443,0,0,5.551115E-17,0,0.4087834,0.3883443,0,0,3.378587,1.51296,0,0.4087834,-0.4087834,2.363907,39.39837,0.1393349,0.4271787,0,0,1.51296
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.832791,1.104177,0,0,0,2.363907,39.39837,0.1393349,0,0,0,1.104177
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.832791,1.104177,0,0,0,2.363907,39.39837,0.1393349,0,0,0,1.104177
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1170708,0.1170708,0,0,0,0.1170708,0,0,1.387779E-17,0,0.1232324,0.1170708,0,0,3.832791,1.104177,0,0.1232324,-0.1232324,2.234009,37.2334,0.1393349,0.1287779,0,0,1.104177
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.09253285,0.09253285,0,0,0,0.09253285,0,0,1.387779E-17,0,0.097403,0.09253285,0,0,3.969716,0.9809443,0,0.097403,-0.097403,2.131337,35.52221,0.1393349,0.1017861,0,0,0.9809443
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1080741,0.1080741,0,0,0,0.1080741,0,0,1.387779E-17,0,0.1137622,0.1080741,0,0,4.077942,0.8835413,0,0.1137622,-0.1137622,2.011421,33.52361,0.1393349,0.1188815,0,0,0.8835413
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.08288667,0.08288667,0,0,0,0.08288667,0,0,1.387779E-17,0,0.08724913,0.08288667,0,0,4.204344,0.7697792,0,0.08724913,-0.08724913,1.919452,31.99081,0.1393349,0.09117534,0,0,0.7697792
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.09459338,0.09459338,0,0,0,0.09459338,0,0,1.387779E-17,0,0.09957198,0.09459338,0,0,4.301288,0.68253,0,0.09957198,-0.09957198,1.814494,30.24151,0.1393349,0.1040527,0,0,0.68253
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.2307619,0.2307619,0,0,0,0.2307619,0,0,2.775558E-17,0,0.2429073,0.2307619,0,0,4.411923,0.5829581,0,0.2429073,-0.2429073,1.558447,25.97407,0.1393349,0.2538381,0,0,0.5829581
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.097794,0.097794,0,0,0,0.097794,0,0,1.387779E-17,0,0.1029411,0.097794,0,0,4.68182,0.3400508,0,0.1029411,-0.1029411,1.449938,24.16558,0.1393349,0.1075734,0,0,0.3400508
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1497401,0.1497401,0,0,0,0.1497401,23.09556,0,0,0.03458332,0.1576212,0.1497401,0,0,4.796199,0.2371098,0,0.1230379,-0.1230379,1.320245,22.00403,0.1393349,0.1647141,0.02766665,0,0.2716931
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.723406,0.723406,1.7,0,0.5202,0.723406,21.03039,0,0,0.1521351,0,0,0.976594,0.9277644,4.932908,0.1140719,1.079899,0,1.079899,2.344727,39.07871,0.1394842,0.7957465,0.1217081,1.7,0.2662069
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.6014626,0.6014626,1.7,0,0.5202,0.6014626,19.23027,0,0,0.1156629,0,0,1.098537,1.04361,3.853009,1.085981,1.159273,0,1.159273,3.444511,57.40839,0.1396452,0.6616089,0.09253032,1.7,1.201644
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,0.9417764,0.9417764,1.7,0,0.5202,0.9417764,52.01488,0,0,0.4898639,0,0,0.7582236,0.7203124,2.693735,2.129328,1.210176,0,1.210176,4.592585,76.54292,0.139804,1.035954,0.3918911,1.7,2.619191
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.2701243,0.2701243,1.469052,0,0.4571512,0.2701243,127.5625,0,0,0.3445773,0,0,1.198928,1.138981,1.483559,3.218486,1.483559,0,1.483559,6.000012,100,0.1398898,0.2971367,0.2756619,1.7,3.563063
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0.261449,0,0.261449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398898,0,0.2091592,0,4.815138
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,0.9721544,0.9721544,0,0,0,0.9721544,99.593,0,1.110223E-16,0.9681978,1.02332,0.9721544,0,0,0,4.553689,0,0.05512265,-0.05512265,5.941907,99.03159,0.1398898,1.06937,0.7745582,0,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.2098326,0.2098326,0,0,0,0.2098326,626.0217,1.031474,0,1.313598,0.2208764,0.2098326,0,0,0.06124739,4.498566,0.06124739,0,0.06124739,6.000012,100,0.139883,0.2308159,1.050878,0,5.812164
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,0.9313515,0.9313515,0,0,0,0.9313515,88.3558,1.110223E-16,0,0.822903,0.98037,0.9313515,0,0,0,4.553689,0,0.157467,-0.157467,5.834027,97.23359,0.139883,1.024487,0.6583225,0,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,1.82851,1.82851,1.19716,0,0.3829247,1.82851,45.91401,0,0,0.8395424,0.6645791,0.6313502,0,0,0.1749633,4.396222,0.1749633,0,0.1749633,6.000012,100,0.1399034,2.011361,0.671634,1.7,5.235765
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.7961089,0.7961089,0,0,0,0.7961089,74.86724,0,1.110223E-16,0.5960248,0.8380094,0.7961089,0,0,0,4.553689,0,0.2419846,-0.2419846,5.744938,95.74877,0.1399034,0.8757198,0.4768198,0,5.149714
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.044717,1.044717,0,0,0,1.044717,26.18619,0,0,0.2735716,1.099702,1.044717,0,0,0.2688718,4.311704,0,0.8261306,-0.8261306,4.87412,81.23517,0.1399034,1.149189,0.2188573,0,4.585276
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186795,3.485574,0,0,0,4.87412,81.23517,0.1399034,0,0,0,3.485574
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.4211266,0.4211266,0,0,0,0.4211266,0,0,5.551115E-17,0,0.4432912,0.4211266,0,0,1.186795,3.485574,0,0.4432912,-0.4432912,4.40685,73.44735,0.1399034,0.4632393,0,0,3.485574
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,0.9686018,0.9686018,0,0,0,0.9686018,0,0,2.220446E-16,0,1.019581,0.9686018,0,0,1.67934,3.042283,0,1.019581,-1.019581,3.332117,55.53518,0.1399034,1.065462,0,0,3.042283
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.05295809,0.05295809,0,0,0,0.05295809,0,0,0,0,0.05574536,0.05295809,0,0,2.812208,2.022702,0,0.05574536,-0.05574536,3.273356,54.55583,0.1399034,0.0582539,0,0,2.022702
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1628905,0.1628905,0,0,0,0.1628905,0,0,2.775558E-17,0,0.1714637,0.1628905,0,0,2.874147,1.966956,0,0.1714637,-0.1714637,3.092618,51.54353,0.1399034,0.1791796,0,0,1.966956
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.04630276,0.04630276,0,0,0,0.04630276,0,0,6.938894E-18,0,0.04873975,0.04630276,0,0,3.064662,1.795493,0,0.04873975,-0.04873975,3.041242,50.68726,0.1399034,0.05093303,0,0,1.795493
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118818,1.746753,0,0,0,3.041242,50.68726,0.1399034,0,0,0,1.746753
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.1830348,0.1830348,0,0,0,0.1830348,0,0,0,0,0.1926682,0.1830348,0,0,3.118818,1.746753,0,0.1926682,-0.1926682,2.838151,47.30243,0.1399034,0.2013383,0,0,1.746753
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.05490634,0.05490634,0,0,0,0.05490634,0,0,6.938894E-18,0,0.05779615,0.05490634,0,0,3.332894,1.554085,0,0.05779615,-0.05779615,2.777229,46.28706,0.1399034,0.06039697,0,0,1.554085
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.02572262,0.02572262,0,0,0,0.02572262,0,0,3.469447E-18,0,0.02707644,0.02572262,0,0,3.397111,1.496289,0,0.02707644,-0.02707644,2.748688,45.81137,0.1399034,0.02829488,0,0,1.496289
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.2743599,0.2743599,0,0,0,0.2743599,0,0,0,0,0.2887999,0.2743599,0,0,3.427197,1.469212,0,0.2887999,-0.2887999,2.444266,40.73769,0.1399034,0.3017959,0,0,1.469212
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.07287147,0.07287147,0,0,0,0.07287147,0,0,0,0,0.07670681,0.07287147,0,0,3.748085,1.180412,0,0.07670681,-0.07670681,2.36341,39.39009,0.1399034,0.08015861,0,0,1.180412
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.06709872,0.06709872,0,0,0,0.06709872,187.312,0,0,0.125684,0.07063024,0.06709872,0,0,3.833315,1.103705,0.05505375,0,0.05505375,2.415639,40.26056,0.1398974,0.0738086,0.1005472,0,1.229389
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.5404176,0.5404176,0,0,0,0.5404176,60.07236,0,0,0.3246416,0.5688606,0.5404176,0,0,3.778261,1.153254,0,0.244219,-0.244219,2.158209,35.97008,0.1398974,0.5944593,0.2597132,0,1.477895
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.8619406,0.8619406,1.7,0,0.5202,0.8619406,40.51221,0,0,0.3491912,0,0,0.8380594,0.7961565,4.049616,0.9090348,1.145348,0,1.145348,3.244781,54.07958,0.1400499,0.9481347,0.2793529,1.7,1.258226
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.7597688,0.7597688,1.7,0,0.5202,0.7597688,96.72935,0,0,0.7349195,0,0,0.9402311,0.8932196,2.904268,1.939848,1.628139,0,1.628139,4.78937,79.82267,0.1401741,0.8357458,0.5879356,1.7,2.674767
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.2804644,0.2804644,0.4395578,0,0.1760993,0.2804644,401.1169,0,0,1.12499,0,0,0.1590933,0.1511387,1.276129,3.405173,1.276129,0,1.276129,6.000012,100,0.1400377,0.3085109,0.8999922,1.7,4.530163
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.5023022,0.5023022,0,0,0,0.5023022,304.0964,0.9987435,0,1.527483,0.5287392,0.5023022,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.5525324,1.221986,0,6.081172
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.09335358,0.09335358,0,0,0,0.09335358,1626.77,1.420381,0,1.518648,0.09826693,0.09335358,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.1026889,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.2529841,0.2529841,0,0,0,0.2529841,459.5388,0.8962612,0,1.16256,0.2662991,0.2529841,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.2782825,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1211006,0.1211006,0,0,0,0.1211006,1044.915,1.137924,0,1.265399,0.1274743,0.1211006,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.1332107,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.3083015,0.3083015,0,0,0,0.3083015,265.6552,0.4944909,0,0.8190188,0.3245279,0.3083015,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.3391317,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1118542,0.1118542,0,0,0,0.1118542,573.6647,0.5239267,0,0.641668,0.1177412,0.1118542,0,0,0,4.553689,0,0,0,6.000012,100,0.1400377,0.1230396,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.3919676,0.3919676,0,0,0,0.3919676,54.98209,0,0,0.215512,0.4125975,0.3919676,0,0,0,4.553689,0,0.1970855,-0.1970855,5.792265,96.53757,0.1400377,0.4311644,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2189839,4.356604,0,0,0,5.792265,96.53757,0.1400377,0,0,0,4.356604
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.6624187,0.6624187,0,0,0,0.6624187,0,0,0,0,0.6972829,0.6624187,0,0,0.2189839,4.356604,0,0.6972829,-0.6972829,5.057265,84.28758,0.1400377,0.7286606,0,0,4.356604
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9937426,3.659321,0,0,0,5.057265,84.28758,0.1400377,0,0,0,3.659321
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.650322,1.650322,1.7,0,0.5202,1.650322,0,0,0,0,0,0,0.04967792,0.04719402,0.9937426,3.659321,0.04719402,0,0.04719402,5.102037,85.03378,0.1400443,1.815354,0,1.7,3.659321
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.03130118,0.03130118,0,0,0,0.03130118,0,0,6.938894E-18,0,0.03294861,0.03130118,0,0,0.9465486,3.701795,0,0.03294861,-0.03294861,5.067306,84.45493,0.1400443,0.0344313,0,0,3.701795
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.1842949,0.1842949,0,0,0,0.1842949,0,0,0,0,0.1939946,0.1842949,0,0,0.9831582,3.668847,0,0.1939946,-0.1939946,4.862818,81.04681,0.1400443,0.2027244,0,0,3.668847
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.2299688,0.2299688,0,0,0,0.2299688,0,0,2.775558E-17,0,0.2420724,0.2299688,0,0,1.198708,3.474852,0,0.2420724,-0.2420724,4.607651,76.79403,0.1400443,0.2529657,0,0,3.474852
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1200467,0.1200467,0,0,0,0.1200467,0,0,2.775558E-17,0,0.126365,0.1200467,0,0,1.467677,3.23278,0,0.126365,-0.126365,4.474451,74.57403,0.1400443,0.1320514,0,0,3.23278
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.3053951,0.3053951,0,0,0,0.3053951,0,0,0,0,0.3214685,0.3053951,0,0,1.608083,3.106415,0,0.3214685,-0.3214685,4.135593,68.92641,0.1400443,0.3359346,0,0,3.106415
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1585326,0.1585326,0,0,0,0.1585326,0,0,2.775558E-17,0,0.1668764,0.1585326,0,0,1.96527,2.784946,0,0.1668764,-0.1668764,3.95969,65.99471,0.1400443,0.1743858,0,0,2.784946
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.2753731,0.2753731,0,0,0,0.2753731,0,0,5.551115E-17,0,0.2898664,0.2753731,0,0,2.150688,2.61807,0,0.2898664,-0.2898664,3.654144,60.90228,0.1400443,0.3029104,0,0,2.61807
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.006463121,0.006463121,0,0,0,0.006463121,0,0,0,0,0.006803285,0.006463121,0,0,2.472762,2.328203,0,0.006803285,-0.006803285,3.646973,60.78276,0.1400443,0.007109433,0,0,2.328203
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1513484,0.1513484,0,0,0,0.1513484,59.76457,0,0,0.09045269,0.1593141,0.1513484,0,0,2.480321,2.3214,0,0.06886137,-0.06886137,3.574387,59.57299,0.1400443,0.1664832,0.07236215,0,2.411853
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.556834,2.252538,0.5364605,0,0.5364605,4.083318,68.05516,0.1399856,0,0.4291684,0,2.788999
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.809541,0.809541,0,0,0,0.809541,117.6446,0,0,0.9523814,0.8521484,0.809541,0,0,2.020373,2.735353,0.100233,0,0.100233,4.178407,69.63998,0.1399746,0.8904951,0.7619051,0,3.687734
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.7935605,0.7935605,0,0,0,0.7935605,163.8954,0,0,1.300609,0.8353269,0.7935605,0,0,1.92014,2.825563,0.4652826,0,0.4652826,4.619813,76.99673,0.1399237,0.8729166,1.040488,0,4.126172
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.308408,1.308408,1.320314,0,0.4165457,1.308408,110.2351,0,0,1.442325,0,0,0.01190592,0.01131062,1.454858,3.244317,1.453636,0,1.453636,5.998853,99.98068,0.1399769,1.439249,1.15386,1.7,4.686642
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.187607,1.187607,0,0,0,1.187607,141.8209,0.4329408,0,1.684275,1.250112,1.187607,0,0,0.001221923,4.552589,0.001221923,0,0.001221923,6.000012,100,0.1399768,1.306367,1.34742,0,6.236864
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399768,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.2369968,0.2369968,0,0,0,0.2369968,552.0631,1.058902,0,1.308372,0.2494703,0.2369968,0,0,0,4.553689,0,0,0,6.000012,100,0.1399768,0.2606965,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.213174,1.213174,0,0,0,1.213174,94.67928,0,0,1.148625,1.277026,1.213174,0,0,0,4.553689,0,0.128401,-0.128401,5.864666,97.74423,0.1399768,1.334492,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01651737,0.01651737,0,0,0,0.01651737,5794.366,0.7970224,0,0.9570768,0.0173867,0.01651737,0,0,0.1426677,4.425288,0.1426677,0,0.1426677,6.000012,100,0.1399612,0.01816911,0.7656615,0,5.382365
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399612,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.000487,1.000487,0,0,0,1.000487,17.02589,0,0,0.1703418,1.053144,1.000487,0,0,0,4.553689,0,0.882802,-0.882802,5.069457,84.49078,0.1399612,1.100535,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.8428086,0.8428086,0,0,0,0.8428086,0,0,1.110223E-16,0,0.8871669,0.8428086,0,0,0.9808911,3.670887,0,0.8871669,-0.8871669,4.134301,68.90488,0.1399612,0.9270895,0,0,3.670887
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.8087305,0.8087305,0,0,0,0.8087305,0,0,0,0,0.8512952,0.8087305,0,0,1.966632,2.78372,0,0.8512952,-0.8512952,3.236957,53.94917,0.1399612,0.8896036,0,0,2.78372
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.2958813,0.2958813,0,0,0,0.2958813,0,0,5.551115E-17,0,0.311454,0.2958813,0,0,2.912516,1.932425,0,0.311454,-0.311454,2.908656,48.4775,0.1399612,0.3254695,0,0,1.932425
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.4520802,0.4520802,0,0,0,0.4520802,0,0,5.551115E-17,0,0.4758739,0.4520802,0,0,3.258576,1.620971,0,0.4758739,-0.4758739,2.40704,40.11726,0.1399612,0.4972883,0,0,1.620971
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787325,1.145097,0,0,0,2.40704,40.11726,0.1399612,0,0,0,1.145097
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787325,1.145097,0,0,0,2.40704,40.11726,0.1399612,0,0,0,1.145097
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.1404173,0.1404173,0,0,0,0.1404173,0,0,0,0,0.1478077,0.1404173,0,0,3.787325,1.145097,0,0.1478077,-0.1478077,2.251237,37.52055,0.1399612,0.154459,0,0,1.145097
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1008001,0.1008001,0,0,0,0.1008001,0,0,0,0,0.1061054,0.1008001,0,0,3.951555,0.9972891,0,0.1061054,-0.1061054,2.139393,35.65647,0.1399612,0.1108801,0,0,0.9972891
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.07708476,0.07708476,0,0,0,0.07708476,0,0,1.387779E-17,0,0.08114186,0.07708476,0,0,4.06945,0.8911837,0,0.08114186,-0.08114186,2.053862,34.23096,0.1399612,0.08479324,0,0,0.8911837
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.05878141,0.05878141,0,0,0,0.05878141,0,0,6.938894E-18,0,0.06187517,0.05878141,0,0,4.159608,0.8100419,0,0.06187517,-0.06187517,1.988639,33.14392,0.1399612,0.06465955,0,0,0.8100419
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.05626745,0.05626745,0,0,0,0.05626745,0,0,6.938894E-18,0,0.0592289,0.05626745,0,0,4.228358,0.7481667,0,0.0592289,-0.0592289,1.926207,32.10338,0.1399612,0.0618942,0,0,0.7481667
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.02900524,0.02900524,0,0,0,0.02900524,0,0,3.469447E-18,0,0.03053183,0.02900524,0,0,4.294168,0.6889378,0,0.03053183,-0.03053183,1.894023,31.56699,0.1399612,0.03190576,0,0,0.6889378
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.05050183,0.05050183,0,0,0,0.05050183,162.8362,0,0,0.08223528,0.05315982,0.05050183,0,0,4.328092,0.658406,0.02907546,0,0.02907546,1.921607,32.02671,0.1399581,0.05555201,0.06578822,0,0.7406413
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,0.9530436,0.9530436,1.7,0,0.5202,0.9530436,47.62898,0,0,0.453925,0,0,0.7469563,0.7096086,4.299016,0.6845739,1.163534,0,1.163534,3.025431,50.42376,0.1401097,1.048348,0.36314,1.7,1.138499
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0.9123341,0,0,1.452632,1.38,3.135483,1.731754,2.292334,0,2.292334,5.20013,86.66867,0.1401023,0,0.7298673,1.7,2.644088
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.2630692,0.2630692,0,0,0,0.2630692,526.8871,0.266014,0,1.386078,0.276915,0.2630692,0,0,0.8431491,3.794855,0.8431491,0,0.8431491,6.000012,100,0.1400105,0.2893762,1.108862,0,5.180933
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.010454,1.010454,0,0,0,1.010454,160.1384,0.5544894,0,1.618125,1.063636,1.010454,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,1.111499,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.8081892,0.8081892,0,0,0,0.8081892,205.2224,0.8078598,0,1.658585,0.8507255,0.8081892,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,0.8890082,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.2265852,0.2265852,0,0,0,0.2265852,742.3817,1.443616,0,1.682127,0.2385107,0.2265852,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,0.2492437,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.698255,1.698255,0.425,0,0.172125,1.698255,91.67163,0.2165496,0,1.556818,1.340268,1.273255,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,1.86808,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.7133086,0.7133086,0,0,0,0.7133086,197.9446,0.6611045,0,1.411956,0.7508511,0.7133086,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,0.7846394,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.6184269,0.6184269,0,0,0,0.6184269,197.9218,0.5730258,0,1.224002,0.6509756,0.6184269,0,0,0,4.553689,0,0,0,6.000012,100,0.1400105,0.6802696,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.126278,1.126278,0,0,0,1.126278,73.50961,0,2.220446E-16,0.8279228,1.185556,1.126278,0,0,0,4.553689,0,0.3576333,-0.3576333,5.623034,93.71703,0.1400105,1.238906,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0,0,0.3763629,0,0,0,0,0.3973703,4.196056,0.3763629,0,0.3763629,5.980083,99.66785,0.1399695,0,0.3010904,0,4.572419
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02100734,4.534782,0,0,0,5.980083,99.66785,0.1399695,0,0,0,4.534782
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.2477117,0.2477117,0,0,0,0.2477117,0,0,0,0,0.2607491,0.2477117,0,0,0.02100734,4.534782,0,0.2607491,-0.2607491,5.705229,95.08696,0.1399695,0.2724828,0,0,4.534782
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.262607,0.262607,0,0,0,0.262607,0,0,5.551115E-17,0,0.2764284,0.262607,0,0,0.3107286,4.274033,0,0.2764284,-0.2764284,5.413848,90.23061,0.1399695,0.2888677,0,0,4.274033
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.4193915,0.4193915,0,0,0,0.4193915,0,0,5.551115E-17,0,0.4414648,0.4193915,0,0,0.6178713,3.997605,0,0.4414648,-0.4414648,4.948503,82.47488,0.1399695,0.4613307,0,0,3.997605
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.06393402,0.06393402,0,0,0,0.06393402,0,0,0,0,0.06729897,0.06393402,0,0,1.108388,3.55614,0,0.06729897,-0.06729897,4.877564,81.29256,0.1399695,0.07032742,0,0,3.55614
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183164,3.488841,0,0,0,4.877564,81.29256,0.1399695,0,0,0,3.488841
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.004950483,0.004950483,0,0,0,0.004950483,0,0,8.673617E-19,0,0.005211035,0.004950483,0,0,1.183164,3.488841,0,0.005211035,-0.005211035,4.872071,81.20102,0.1399695,0.005445532,0,0,3.488841
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1123563,0.1123563,0,0,0,0.1123563,0,0,1.387779E-17,0,0.1182698,0.1123563,0,0,1.188954,3.48363,0,0.1182698,-0.1182698,4.747404,79.12324,0.1399695,0.123592,0,0,3.48363
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.08028585,0.08028585,0,0,0,0.08028585,0,0,0,0,0.08451142,0.08028585,0,0,1.320365,3.36536,0,0.08451142,-0.08451142,4.658321,77.63852,0.1399695,0.08831443,0,0,3.36536
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.2143261,0.2143261,0,0,0,0.2143261,0,0,2.775558E-17,0,0.2256064,0.2143261,0,0,1.414267,3.280849,0,0.2256064,-0.2256064,4.420511,73.67503,0.1399695,0.2357587,0,0,3.280849
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.007946583,0.007946583,0,0,0,0.007946583,0,0,1.734723E-18,0,0.008364824,0.007946583,0,0,1.664941,3.055242,0,0.008364824,-0.008364824,4.411694,73.52808,0.1399695,0.008741241,0,0,3.055242
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.003771462,0.003771462,0,0,0,0.003771462,0,0,4.336809E-19,0,0.003969959,0.003771462,0,0,1.674235,3.046878,0,0.003969959,-0.003969959,4.407509,73.45833,0.1399695,0.004148608,0,0,3.046878
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.1802773,0.1802773,0,0,0,0.1802773,52.23079,0,0,0.09416027,0.1897656,0.1802773,0,0,1.678646,3.042908,0,0.09560534,-0.09560534,4.306732,71.77872,0.1399695,0.1983051,0.07532822,0,3.137068
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.670492,0.670492,0,0,0,0.670492,68.64749,0,1.110223E-16,0.4602759,0.705781,0.670492,0,0,1.784874,2.947302,0,0.2455051,-0.2455051,4.047947,67.46564,0.1399695,0.7375412,0.3682207,0,3.407578
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,2.057657,2.701797,0.7517325,0,0.7517325,4.761103,79.35155,0.1398878,0,0.601386,0,3.45353
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.5637485,0.5637485,0,0,0,0.5637485,187.7706,0,0,1.058554,0.5934195,0.5637485,0,0,1.305925,3.378356,0.4651343,0,0.4651343,5.202368,86.70596,0.1398372,0.6201233,0.8468431,0,4.43691
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.6808795,0.6808795,0,0,0,0.6808795,196.1188,0,0,1.335333,0.7167153,0.6808795,0,0,0.8407906,3.796977,0.6186177,0,0.6186177,5.78924,96.48714,0.1397701,0.7489675,1.068266,0,5.13231
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.3093354,0.3093354,0,0,0,0.3093354,503.4108,1.009439,0,1.557228,0.3256162,0.3093354,0,0,0.2221729,4.353734,0.2221729,0,0.2221729,6.000012,100,0.139746,0.3402689,1.245782,0,5.910961
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.4976464,0.4976464,0,0,0,0.4976464,235.8482,0.6498519,0,1.17369,0.5238383,0.4976464,0,0,0,4.553689,0,0,0,6.000012,100,0.139746,0.547411,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.00160862,0.00160862,0,0,0,0.00160862,64758.5,1.040025,0,1.041718,0.001693284,0.00160862,0,0,0,4.553689,0,0,0,6.000012,100,0.139746,0.001769482,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.076417,1.076417,0,0,0,1.076417,105.773,0.005487749,0,1.138558,1.13307,1.076417,0,0,0,4.553689,0,0,0,6.000012,100,0.139746,1.184058,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.2582576,0.2582576,0,0,0,0.2582576,361.4742,0.6616845,0,0.9335346,0.2718501,0.2582576,0,0,0,4.553689,0,0,0,6.000012,100,0.139746,0.2840834,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.7006212,0.7006212,0,0,0,0.7006212,74.06401,0,0,0.5189082,0.7374961,0.7006212,0,0,0,4.553689,0,0.2185879,-0.2185879,5.7696,96.15981,0.139746,0.7706833,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.5261138,0.5261138,0,0,0,0.5261138,36.81149,0,0,0.1936703,0.553804,0.5261138,0,0,0.2428754,4.335101,0,0.3601336,-0.3601336,5.389986,89.83292,0.139746,0.5787252,0.1549363,0,4.528771
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6430239,3.974967,0,0,0,5.389986,89.83292,0.139746,0,0,0,3.974967
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.3134985,0.3134985,0,0,0,0.3134985,0,0,0,0,0.3299985,0.3134985,0,0,0.6430239,3.974967,0,0.3299985,-0.3299985,5.042137,84.03545,0.139746,0.3448484,0,0,3.974967
