Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.8426154,0.8426154,0,0,0,0.8426154,0,0,1.110223E-16,0,0.8869635,0.8426154,0,0,1.009689,3.644969,0,0.8869635,-0.8869635,4.107195,68.45312,0.139746,0.9268769,0,0,3.644969
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.3969532,0.3969532,0,0,0,0.3969532,0,0,0,0,0.4178454,0.3969532,0,0,1.995204,2.758005,0,0.4178454,-0.4178454,3.666748,61.11234,0.139746,0.4366485,0,0,2.758005
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.1934876,0.1934876,0,0,0,0.1934876,0,0,2.775558E-17,0,0.2036711,0.1934876,0,0,2.459477,2.34016,0,0.2036711,-0.2036711,3.452059,57.53421,0.139746,0.2128363,0,0,2.34016
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.2210723,0.2210723,0,0,0,0.2210723,0,0,2.775558E-17,0,0.2327077,0.2210723,0,0,2.685778,2.136489,0,0.2327077,-0.2327077,3.206764,53.44596,0.139746,0.2431795,0,0,2.136489
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.04605154,0.04605154,0,0,0,0.04605154,0,0,6.938894E-18,0,0.0484753,0.04605154,0,0,2.944342,1.903781,0,0.0484753,-0.0484753,3.155667,52.59434,0.139746,0.05065669,0,0,1.903781
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1594684,0.1594684,0,0,0,0.1594684,0,0,0,0,0.1678614,0.1594684,0,0,2.998204,1.855306,0,0.1678614,-0.1678614,2.978725,49.64532,0.139746,0.1754152,0,0,1.855306
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.2991707,0.2991707,0,0,0,0.2991707,0,0,5.551115E-17,0,0.3149165,0.2991707,0,0,3.184716,1.687444,0,0.3149165,-0.3149165,2.646774,44.11281,0.139746,0.3290877,0,0,1.687444
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1634721,0.1634721,0,0,0,0.1634721,0,0,2.775558E-17,0,0.1720759,0.1634721,0,0,3.534623,1.372528,0,0.1720759,-0.1720759,2.46539,41.08975,0.139746,0.1798193,0,0,1.372528
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.243671,0.243671,0,0,0,0.243671,0,0,2.775558E-17,0,0.2564958,0.243671,0,0,3.725819,1.200452,0,0.2564958,-0.2564958,2.19502,36.58359,0.139746,0.2680381,0,0,1.200452
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1367282,0.1367282,0,0,0,0.1367282,0,0,2.775558E-17,0,0.1439244,0.1367282,0,0,4.010814,0.9439563,0,0.1439244,-0.1439244,2.04331,34.0551,0.139746,0.1504011,0,0,0.9439563
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.04322799,0.04322799,0,0,0,0.04322799,268.4599,0,0,0.1160498,0.04550315,0.04322799,0,0,4.17073,0.8000318,0.07054669,0,0.07054669,2.110236,35.17054,0.1397383,0.04755079,0.09283987,0,0.9160817
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.100183,0.8635238,0.3402604,0,0.3402604,2.433036,40.55052,0.1397014,0,0.2722084,0,1.203784
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.294418,1.294418,1.7,0,0.5202,1.294418,47.52299,0,0,0.6151464,0,0,0.4055815,0.3853024,3.759923,1.169758,1.000449,0,1.000449,3.382145,56.36897,0.1398259,1.42386,0.4921171,1.7,1.784905
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.159636,1.159636,1.7,0,0.5202,1.159636,95.12818,0,0,1.103141,0,0,0.5403638,0.5133456,2.759474,2.070162,1.616486,0,1.616486,4.915679,81.92781,0.1399503,1.2756,0.8825126,1.7,3.173303
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,0.9932176,0.9932176,0,0,0,0.9932176,154.5045,0,0,1.534566,1.045492,0.9932176,0,0,1.142988,3.525,0.4890733,0,0.4890733,5.379654,89.66073,0.1398974,1.092539,1.227653,0,5.059566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.6741323,0.6741323,0,0,0,0.6741323,239.5048,0.2510518,0,1.614579,0.709613,0.6741323,0,0,0.6539144,3.965166,0.6539144,0,0.6539144,6.000012,100,0.1398266,0.7415456,1.291663,0,5.579745
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.0979705,0.0979705,0,0,0,0.0979705,1159.228,1.032574,0,1.135701,0.1031268,0.0979705,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,0.1077676,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1142498,0.1142498,0,0,0,0.1142498,1438.429,1.523139,0,1.643402,0.1202629,0.1142498,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,0.1256747,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.032877,1.032877,0,0,0,1.032877,120.9839,0.1623761,0,1.249615,1.087239,1.032877,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,1.136164,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.42959,1.42959,0.6950899,0,0.2458595,1.42959,54.0825,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,1.572549,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398266,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,0.9038785,0.9038785,0,0,0,0.9038785,0,0,1.110223E-16,0,0.951451,0.9038785,0,0,0,4.553689,0,0.951451,-0.951451,4.997095,83.28474,0.1398266,0.9942663,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.0763247,0.0763247,0,0,0,0.0763247,0,0,1.387779E-17,0,0.08034179,0.0763247,0,0,1.057168,3.602238,0,0.08034179,-0.08034179,4.912407,81.87328,0.1398266,0.08395717,0,0,3.602238
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.508431,0.508431,0,0,0,0.508431,0,0,0,0,0.5351905,0.508431,0,0,1.146436,3.521896,0,0.5351905,-0.5351905,4.348267,72.47096,0.1398266,0.559274,0,0,3.521896
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.5624473,0.5624473,0,0,0,0.5624473,0,0,1.110223E-16,0,0.5920498,0.5624473,0,0,1.741093,2.986706,0,0.5920498,-0.5920498,3.724191,62.06973,0.1398266,0.618692,0,0,2.986706
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.02295486,0.02295486,0,0,0,0.02295486,0,0,3.469447E-18,0,0.02416302,0.02295486,0,0,2.398926,2.394656,0,0.02416302,-0.02416302,3.698721,61.64523,0.1398266,0.02525035,0,0,2.394656
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1041383,0.1041383,0,0,0,0.1041383,0,0,1.387779E-17,0,0.1096192,0.1041383,0,0,2.425773,2.370493,0,0.1096192,-0.1096192,3.583173,59.71942,0.1398266,0.1145521,0,0,2.370493
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.07926564,0.07926564,0,0,0,0.07926564,0,0,1.387779E-17,0,0.08343751,0.07926564,0,0,2.547573,2.260874,0,0.08343751,-0.08343751,3.495222,58.25358,0.1398266,0.0871922,0,0,2.260874
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640281,2.177436,0,0,0,3.495222,58.25358,0.1398266,0,0,0,2.177436
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1193467,0.1193467,0,0,0,0.1193467,0,0,2.775558E-17,0,0.1256281,0.1193467,0,0,2.640281,2.177436,0,0.1256281,-0.1256281,3.362798,56.04652,0.1398266,0.1312813,0,0,2.177436
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.005086752,0.005086752,0,0,0,0.005086752,0,0,8.673617E-19,0,0.005354476,0.005086752,0,0,2.779868,2.051808,0,0.005354476,-0.005354476,3.357154,55.95245,0.1398266,0.005595427,0,0,2.051808
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1495675,0.1495675,0,0,0,0.1495675,0,0,0,0,0.1574395,0.1495675,0,0,2.785817,2.046453,0,0.1574395,-0.1574395,3.191198,53.18653,0.1398266,0.1645243,0,0,2.046453
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.96075,1.889014,0,0,0,3.191198,53.18653,0.1398266,0,0,0,1.889014
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1484631,0.1484631,0,0,0,0.1484631,56.50041,0,0,0.08388226,0.156277,0.1484631,0,0,2.96075,1.889014,0,0.0723947,-0.0723947,3.114887,51.91468,0.1398266,0.1633094,0.06710581,0,1.972896
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.5044248,0.5044248,0,0,0,0.5044248,77.00266,0,1.110223E-16,0.3884205,0.5309735,0.5044248,0,0,3.041188,1.816619,0,0.142553,-0.142553,2.964623,49.41029,0.1398266,0.5548673,0.3107364,0,2.20504
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.7701942,0.7701942,0,0,0,0.7701942,110.1793,0,0,0.8485944,0.8107308,0.7701942,0,0,3.199581,1.674066,0.03786371,0,0.03786371,3.000544,50.00896,0.1398225,0.8472136,0.6788756,0,2.522661
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,0,0,0,0,0,0,1.399335,0,0,0,0,3.161717,1.708144,1.399335,0,1.399335,4.328069,72.13435,0.1396713,0,1.119468,0,3.107478
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0,0,1.533006,0,0,0,0,1.762382,2.967545,1.533006,0,1.533006,5.782406,96.37325,0.139506,0,1.226405,0,4.500551
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.629238,0,1.858614,0,0,0,0,0.2293766,4.34725,0.2293766,0,0.2293766,6.000012,100,0.1394813,0,1.486891,0,6.205864
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,0.9340217,0.9340217,0,0,0,0.9340217,181.6368,0.7133468,0,1.696528,0.9831808,0.9340217,0,0,0,4.553689,0,0,0,6.000012,100,0.1394813,1.027424,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.004336,1.004336,0,0,0,1.004336,167.7865,0.627944,0,1.685139,1.057195,1.004336,0,0,0,4.553689,0,0,0,6.000012,100,0.1394813,1.104769,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.6758288,0.6758288,0,0,0,0.6758288,173.4081,0.4605432,0,1.171942,0.7113987,0.6758288,0,0,0,4.553689,0,0,0,6.000012,100,0.1394813,0.7434117,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.6590934,0.6590934,0,0,0,0.6590934,134.6278,0.1935407,0,0.8873232,0.6937825,0.6590934,0,0,0,4.553689,0,0,0,6.000012,100,0.1394813,0.7250028,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394813,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.3606434,0.3606434,0,0,0,0.3606434,70.21101,0,5.551115E-17,0.2532114,0.3796246,0.3606434,0,0,0,4.553689,0,0.1264133,-0.1264133,5.866761,97.77915,0.1394813,0.3967077,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.7251683,0.7251683,0,0,0,0.7251683,0,0,1.110223E-16,0,0.7633351,0.7251683,0,0,0.1404592,4.427276,0,0.7633351,-0.7633351,5.062135,84.36874,0.1394813,0.7976852,0,0,4.427276
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.08280912,0.08280912,0,0,0,0.08280912,0,0,1.387779E-17,0,0.08716749,0.08280912,0,0,0.9886093,3.66394,0,0.08716749,-0.08716749,4.970252,82.83737,0.1394813,0.09109003,0,0,3.66394
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.085462,3.576773,0,0,0,4.970252,82.83737,0.1394813,0,0,0,3.576773
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.3909753,0.3909753,0,0,0,0.3909753,0,0,5.551115E-17,0,0.4115529,0.3909753,0,0,1.085462,3.576773,0,0.4115529,-0.4115529,4.536438,75.60714,0.1394813,0.4300728,0,0,3.576773
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.202459,0.202459,0,0,0,0.202459,0,0,2.775558E-17,0,0.2131148,0.202459,0,0,1.542743,3.16522,0,0.2131148,-0.2131148,4.311795,71.8631,0.1394813,0.2227049,0,0,3.16522
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.779537,2.952105,0,0,0,4.311795,71.8631,0.1394813,0,0,0,2.952105
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.2768066,0.2768066,0,0,0,0.2768066,0,0,5.551115E-17,0,0.2913754,0.2768066,0,0,1.779537,2.952105,0,0.2913754,-0.2913754,4.004658,66.74417,0.1394813,0.3044873,0,0,2.952105
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.0953216,0.0953216,0,0,0,0.0953216,0,0,1.387779E-17,0,0.1003385,0.0953216,0,0,2.103288,2.66073,0,0.1003385,-0.1003385,3.898892,64.9814,0.1394813,0.1048537,0,0,2.66073
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.1488096,0.1488096,0,0,0,0.1488096,0,0,2.775558E-17,0,0.1566417,0.1488096,0,0,2.214775,2.560391,0,0.1566417,-0.1566417,3.733777,62.2295,0.1394813,0.1636905,0,0,2.560391
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.110545,0.110545,0,0,0,0.110545,0,0,1.387779E-17,0,0.1163631,0.110545,0,0,2.388821,2.40375,0,0.1163631,-0.1163631,3.61112,60.18521,0.1394813,0.1215995,0,0,2.40375
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518114,2.287387,0,0,0,3.61112,60.18521,0.1394813,0,0,0,2.287387
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.1910274,0.1910274,0,0,0,0.1910274,0,0,2.775558E-17,0,0.2010815,0.1910274,0,0,2.518114,2.287387,0,0.2010815,-0.2010815,3.399161,56.65257,0.1394813,0.2101302,0,0,2.287387
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.1722154,0.1722154,0,0,0,0.1722154,72.01186,0,0,0.1240155,0.1812793,0.1722154,0,0,2.741538,2.086305,0,0.05726384,-0.05726384,3.3388,55.64655,0.1394813,0.1894369,0.09921239,0,2.210321
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.3217123,0.3217123,0,0,0,0.3217123,136.4215,0,0,0.4388846,0.3386445,0.3217123,0,0,2.805164,2.029041,0.1002402,0,0.1002402,3.433896,57.23148,0.1394705,0.3538835,0.3511077,0,2.467926
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.514982,0.514982,0,0,0,0.514982,196.151,0,0,1.010143,0.5420864,0.514982,0,0,2.704924,2.119257,0.4680562,0,0.4680562,3.877933,64.63209,0.1394202,0.5664803,0.8081141,0,3.1294
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.6141115,0.6141115,0,0,0,0.6141115,232.1021,0,0,1.425366,0.6464331,0.6141115,0,0,2.236868,2.540508,0.7789328,0,0.7789328,4.616893,76.94807,0.1393364,0.6755226,1.140293,0,3.965874
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.257138,0.257138,0,0,0,0.257138,537.7953,0,0,1.382876,0.2706715,0.257138,0,0,1.457935,3.241548,1.112204,0,1.112204,5.672023,94.53353,0.1392171,0.2828517,1.106301,0,4.624424
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.3053534,0.3053534,0,0,0,0.3053534,397.1325,0.5455022,0,1.212657,0.3214246,0.3053534,0,0,0.3457306,4.242531,0.3457306,0,0.3457306,6.000012,100,0.13918,0.3358887,0.9701259,0,5.455189
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.054119,1.054119,0,0,0,1.054119,112.3664,0.07487624,0,1.184475,1.109599,1.054119,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,1.159531,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.4691492,0.4691492,0,0,0,0.4691492,291.3185,0.8728774,0,1.366719,0.4938412,0.4691492,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,0.5160641,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,0.9682949,0.9682949,0,0,0,0.9682949,140.1049,0.3373706,0,1.356628,1.019258,0.9682949,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,1.065124,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,0.9717874,0.9717874,0,0,0,0.9717874,113.1963,0.07709283,0,1.100027,1.022934,0.9717874,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,1.068966,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.4437561,0.4437561,0,0,0,0.4437561,138.4105,0.1470935,0,0.6142051,0.4671117,0.4437561,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,0.4881317,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.2150725,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13918,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.4098655,0.4098655,0,0,0,0.4098655,0,0,5.551115E-17,0,0.4314373,0.4098655,0,0,0,4.553689,0,0.4314373,-0.4314373,5.545237,92.42043,0.13918,0.450852,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,0.9126331,0.9126331,0,0,0,0.9126331,0,0,1.110223E-16,0,0.9606664,0.9126331,0,0,0.4793748,4.122252,0,0.9606664,-0.9606664,4.532606,75.54328,0.13918,1.003896,0,0,4.122252
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.2725592,0.2725592,0,0,0,0.2725592,0,0,0,0,0.2869044,0.2725592,0,0,1.546782,3.161585,0,0.2869044,-0.2869044,4.230182,70.50289,0.13918,0.2998151,0,0,3.161585
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.2226238,0.2226238,0,0,0,0.2226238,0,0,2.775558E-17,0,0.2343409,0.2226238,0,0,1.865565,2.874681,0,0.2343409,-0.2343409,3.983165,66.38596,0.13918,0.2448862,0,0,2.874681
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125943,2.64034,0,0,0,3.983165,66.38596,0.13918,0,0,0,2.64034
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125943,2.64034,0,0,0,3.983165,66.38596,0.13918,0,0,0,2.64034
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125943,2.64034,0,0,0,3.983165,66.38596,0.13918,0,0,0,2.64034
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125943,2.64034,0,0,0,3.983165,66.38596,0.13918,0,0,0,2.64034
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.02692143,0.02692143,0,0,0,0.02692143,0,0,3.469447E-18,0,0.02833835,0.02692143,0,0,2.125943,2.64034,0,0.02833835,-0.02833835,3.953294,65.8881,0.13918,0.02961357,0,0,2.64034
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.02118385,0.02118385,0,0,0,0.02118385,0,0,3.469447E-18,0,0.02229879,0.02118385,0,0,2.15743,2.612002,0,0.02229879,-0.02229879,3.929789,65.49635,0.13918,0.02330223,0,0,2.612002
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1454965,0.1454965,0,0,0,0.1454965,0,0,2.775558E-17,0,0.1531542,0.1454965,0,0,2.182207,2.589703,0,0.1531542,-0.1531542,3.76835,62.80571,0.13918,0.1600461,0,0,2.589703
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.04407733,0.04407733,0,0,0,0.04407733,0,0,6.938894E-18,0,0.04639719,0.04407733,0,0,2.352378,2.436549,0,0.04639719,-0.04639719,3.719443,61.9906,0.13918,0.04848506,0,0,2.436549
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.403931,2.390152,0.06301126,0,0.06301126,3.779221,62.98689,0.1391732,0,0.050409,0,2.453163
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.340919,2.446862,0.350812,0,0.350812,4.112031,68.53371,0.1391357,0,0.2806496,0,2.797673
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.482913,0.482913,0,0,0,0.482913,143.0235,0,0,0.6906791,0.5083295,0.482913,0,0,1.990107,2.762592,0.1823496,0,0.1823496,4.285022,71.4169,0.1391161,0.5312043,0.5525433,0,3.453271
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.5116309,0.5116309,0,0,0,0.5116309,266.0741,0,0,1.361317,0.5385588,0.5116309,0,0,1.807758,2.926707,0.8227586,0,0.8227586,5.06556,84.42583,0.1390281,0.562794,1.089054,0,4.288024
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.6953089,0,1.680308,0,0,0,0,0.9849991,3.66719,0.9849991,0,0.9849991,6.000012,100,0.1389228,0,1.344246,0,5.347498
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.7771778,0.7771778,0,0,0,0.7771778,159.604,0.4223249,0,1.240407,0.8180819,0.7771778,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0.8548956,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.7046888,0.7046888,0,0,0,0.7046888,177.0488,0.5058652,0,1.247643,0.7417777,0.7046888,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0.7751576,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.2864747,0.2864747,0,0,0,0.2864747,493.3777,1.11185,0,1.413402,0.3015523,0.2864747,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0.3151221,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.3140929,0.3140929,0,0,0,0.3140929,341.7404,0.7427582,0,1.073382,0.3306241,0.3140929,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0.3455022,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.1406737,0.1406737,0,0,0,0.1406737,756.7365,0.9164517,0,1.064529,0.1480776,0.1406737,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0.1547411,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389228,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.7448326,0.7448326,0,0,0,0.7448326,34.96197,0,0,0.2604082,0.7840344,0.7448326,0,0,0,4.553689,0,0.5236262,-0.5236262,5.448061,90.80084,0.1389228,0.8193159,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.3267397,0.3267397,0,0,0,0.3267397,0,0,5.551115E-17,0,0.3439366,0.3267397,0,0,0.5818069,4.030063,0,0.3439366,-0.3439366,5.085521,84.75851,0.1389228,0.3594137,0,0,4.030063
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.7792116,0.7792116,0,0,0,0.7792116,0,0,0,0,0.8202227,0.7792116,0,0,0.9639586,3.686126,0,0.8202227,-0.8202227,4.22093,70.34869,0.1389228,0.8571328,0,0,3.686126
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.565716,0.565716,0,0,0,0.565716,0,0,0,0,0.5954905,0.565716,0,0,1.875317,2.865903,0,0.5954905,-0.5954905,3.593228,59.88701,0.1389228,0.6222876,0,0,2.865903
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1658712,0.1658712,0,0,0,0.1658712,0,0,2.775558E-17,0,0.1746012,0.1658712,0,0,2.536973,2.270413,0,0.1746012,-0.1746012,3.409182,56.81958,0.1389228,0.1824583,0,0,2.270413
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.01715839,0.01715839,0,0,0,0.01715839,0,0,0,0,0.01806147,0.01715839,0,0,2.730975,2.095812,0,0.01806147,-0.01806147,3.390143,56.50228,0.1389228,0.01887423,0,0,2.095812
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.05731209,0.05731209,0,0,0,0.05731209,0,0,6.938894E-18,0,0.06032851,0.05731209,0,0,2.751043,2.07775,0,0.06032851,-0.06032851,3.326552,55.44242,0.1389228,0.0630433,0,0,2.07775
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1343687,0.1343687,0,0,0,0.1343687,0,0,0,0,0.1414407,0.1343687,0,0,2.818075,2.017422,0,0.1414407,-0.1414407,3.17746,52.95756,0.1389228,0.1478056,0,0,2.017422
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.08033646,0.08033646,0,0,0,0.08033646,0,0,1.387779E-17,0,0.08456469,0.08033646,0,0,2.975231,1.875981,0,0.08456469,-0.08456469,3.088321,51.47191,0.1389228,0.08837011,0,0,1.875981
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.01912168,0.01912168,0,0,0,0.01912168,0,0,3.469447E-18,0,0.02012808,0.01912168,0,0,3.069192,1.791416,0,0.02012808,-0.02012808,3.067104,51.1183,0.1389228,0.02103385,0,0,1.791416
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091556,1.771288,0,0,0,3.067104,51.1183,0.1389228,0,0,0,1.771288
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.1780256,0.1780256,0,0,0,0.1780256,0,0,2.775558E-17,0,0.1873954,0.1780256,0,0,3.091556,1.771288,0,0.1873954,-0.1873954,2.869572,47.8261,0.1389228,0.1958282,0,0,1.771288
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1479874,0.1479874,0,0,0,0.1479874,0,0,2.775558E-17,0,0.1557762,0.1479874,0,0,3.299773,1.583893,0,0.1557762,-0.1557762,2.705369,45.0894,0.1389228,0.1627861,0,0,1.583893
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.472858,1.428117,0.1466941,0,0.1466941,2.844536,47.40883,0.1389071,0,0.1173553,0,1.574811
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.6315557,0.6315557,0,0,0,0.6315557,88.56735,0,0,0.5593522,0.6647955,0.6315557,0,0,3.326164,1.560141,0,0.1054433,-0.1054433,2.733389,45.55639,0.1389071,0.6947112,0.4474817,0,2.119493
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.7890482,0.7890482,0,0,0,0.7890482,127.4048,0,0,1.005285,0.8305771,0.7890482,0,0,3.443323,1.454698,0.174708,0,0.174708,2.899131,48.31876,0.1388885,0.867953,0.8042281,0,2.459983
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.5858331,0.5858331,0,0,0,0.5858331,216.7944,0,0,1.270054,0.6166664,0.5858331,0,0,3.268615,1.611935,0.6533872,0,0.6533872,3.518989,58.6497,0.1388188,0.6444164,1.016043,0,2.881989
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.115087,0.115087,0,0,0,0.115087,1408.058,0,0,1.620492,0.1211442,0.115087,0,0,2.615228,2.199984,1.499347,0,1.499347,4.941395,82.35641,0.1386591,0.1265957,1.296393,0,3.820475
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.261185,1.261185,0.5441927,0,0.2046646,1.261185,148.3216,0,0,1.870609,0.7547287,0.7169923,0,0,1.115881,3.549396,1.115881,0,1.115881,6.000012,100,0.1385682,1.387303,1.496487,1.7,5.420006
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.4139796,0.4139796,0,0,0,0.4139796,446.4233,1.412333,0,1.848101,0.4357679,0.4139796,0,0,0,4.553689,0,0,0,6.000012,100,0.1385682,0.4553775,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.4027347,0.4027347,0,0,0,0.4027347,423.1393,1.280197,0,1.704129,0.4239313,0.4027347,0,0,0,4.553689,0,0,0,6.000012,100,0.1385682,0.4430082,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.6648567,0.6648567,0,0,0,0.6648567,201.1975,0.6378261,0,1.337675,0.6998491,0.6648567,0,0,0,4.553689,0,0,0,6.000012,100,0.1385682,0.7313424,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.511767,0.511767,0,0,0,0.511767,224.4603,0.6100116,0,1.148714,0.5387021,0.511767,0,0,0,4.553689,0,0,0,6.000012,100,0.1385682,0.5629437,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.8537663,0.8537663,0,0,0,0.8537663,87.93865,0,0,0.7507906,0.8987014,0.8537663,0,0,0,4.553689,0,0.1479108,-0.1479108,5.8441,97.40147,0.1385682,0.9391429,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.08095679,0.08095679,0,0,0,0.08095679,402.293,0.0761205,0,0.3256835,0.08521768,0.08095679,0,0,0.1643453,4.405778,0.1643453,0,0.1643453,6.000012,100,0.1385508,0.08905248,0.2605468,0,4.731462
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.186707,1.186707,0,0,0,1.186707,0,0,0,0,1.249165,1.186707,0,0,0,4.553689,0,1.249165,-1.249165,4.683276,78.05445,0.1385508,1.305378,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.6122223,0.6122223,0,0,0,0.6122223,0,0,1.110223E-16,0,0.6444446,0.6122223,0,0,1.387961,3.304524,0,0.6444446,-0.6444446,4.003972,66.73273,0.1385508,0.6734446,0,0,3.304524
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.5331713,0.5331713,0,0,0,0.5331713,0,0,1.110223E-16,0,0.561233,0.5331713,0,0,2.104011,2.660079,0,0.561233,-0.561233,3.412381,56.8729,0.1385508,0.5864884,0,0,2.660079
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.5612956,0.5612956,0,0,0,0.5612956,0,0,1.110223E-16,0,0.5908375,0.5612956,0,0,2.727603,2.098846,0,0.5908375,-0.5908375,2.789583,46.49296,0.1385508,0.6174251,0,0,2.098846
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.1239936,0.1239936,0,0,0,0.1239936,0,0,0,0,0.1305196,0.1239936,0,0,3.384089,1.508009,0,0.1305196,-0.1305196,2.652004,44.19997,0.1385508,0.1363929,0,0,1.508009
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529111,1.377489,0,0,0,2.652004,44.19997,0.1385508,0,0,0,1.377489
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1480598,0.1480598,0,0,0,0.1480598,0,0,2.775558E-17,0,0.1558524,0.1480598,0,0,3.529111,1.377489,0,0.1558524,-0.1558524,2.487721,41.46193,0.1385508,0.1628658,0,0,1.377489
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.04695403,0.04695403,0,0,0,0.04695403,0,0,0,0,0.0494253,0.04695403,0,0,3.70228,1.221637,0,0.0494253,-0.0494253,2.435622,40.59362,0.1385508,0.05164944,0,0,1.221637
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.2214309,0.2214309,0,0,0,0.2214309,0,0,0,0,0.2330852,0.2214309,0,0,3.757197,1.172212,0,0.2330852,-0.2330852,2.189929,36.49873,0.1385508,0.243574,0,0,1.172212
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1151837,0.1151837,0,0,0,0.1151837,0,0,0,0,0.121246,0.1151837,0,0,4.016181,0.9391263,0,0.121246,-0.121246,2.062124,34.36866,0.1385508,0.1267021,0,0,0.9391263
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1421071,0.1421071,0,0,0,0.1421071,0,0,0,0,0.1495864,0.1421071,0,0,4.150898,0.8178803,0,0.1495864,-0.1495864,1.904446,31.7407,0.1385508,0.1563178,0,0,0.8178803
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.1670493,0.1670493,0,0,0,0.1670493,0,0,0,0,0.1758413,0.1670493,0,0,4.317106,0.6682939,0,0.1758413,-0.1758413,1.719093,28.65149,0.1385508,0.1837542,0,0,0.6682939
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.1957376,0.1957376,0,0,0,0.1957376,9.70224,0,0,0.01899093,0.2060396,0.1957376,0,0,4.512485,0.4924526,0,0.1870486,-0.1870486,1.521926,25.36539,0.1385508,0.2153113,0.01519274,0,0.5114435
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,4.720317,0.3054039,0.2261366,0,0.2261366,1.736458,28.94092,0.1385268,0,0.1809093,0,0.5315405
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.057647,1.057647,1.7,0,0.5202,1.057647,53.11588,0,0,0.5617786,0,0,0.6423529,0.6102353,4.49418,0.5089269,1.172014,0,1.172014,2.848328,47.47205,0.1386756,1.163412,0.4494229,1.7,1.070705
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.8877988,0.8877988,1.7,0,0.5202,0.8877988,113.9097,0,0,1.011289,0,0,0.8122012,0.7715911,3.322166,1.563739,1.78288,0,1.78288,4.539717,75.6618,0.1387822,0.9765787,0.8090312,1.7,2.575028
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0.425,0,0.172125,0,0,0.4113915,0,1.526358,0,0,0.01360848,0.01292805,1.539286,3.168331,1.539286,0,1.539286,6.000012,100,0.1386191,0,1.221086,1.7,4.694689
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.03037034,0.03037034,0,0,0,0.03037034,5606.618,1.67078,0,1.702749,0.03196878,0.03037034,0,0,0,4.553689,0,0,0,6.000012,100,0.1386191,0.03340738,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.03261,1.03261,0,0,0,1.03261,125.9499,0.2136137,0,1.300571,1.086957,1.03261,0,0,0,4.553689,0,0,0,6.000012,100,0.1386191,1.135871,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.1406613,0.1406613,0,0,0,0.1406613,1307.472,1.691043,0,1.839108,0.1480646,0.1406613,0,0,0,4.553689,0,0,0,6.000012,100,0.1386191,0.1547275,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.1422379,0.1422379,0,0,0,0.1422379,910.7609,1.145723,0,1.295447,0.1497241,0.1422379,0,0,0,4.553689,0,0,0,6.000012,100,0.1386191,0.1564617,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.783206,0.783206,0,0,0,0.783206,77.81331,0,0,0.6094385,0.8244274,0.783206,0,0,0,4.553689,0,0.2149889,-0.2149889,5.773394,96.22304,0.1386191,0.8615266,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.8577736,0.8577736,0,0,0,0.8577736,23.82659,0,1.110223E-16,0.2043782,0.9029196,0.8577736,0,0,0.2388766,4.3387,0,0.6985414,-0.6985414,5.037066,83.95094,0.1386191,0.9435509,0.1635025,0,4.543078
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,1.015034,3.640159,0.1343416,0,0.1343416,5.164514,86.07507,0.1386049,0,0.1074733,0,3.7745
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.479308,0.479308,0,0,0,0.479308,0,0,5.551115E-17,0,0.5045347,0.479308,0,0,0.880692,3.761066,0,0.5045347,-0.5045347,4.632688,77.21131,0.1386049,0.5272388,0,0,3.761066
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.02524894,0.02524894,0,0,0,0.02524894,0,0,3.469447E-18,0,0.02657783,0.02524894,0,0,1.441286,3.256531,0,0.02657783,-0.02657783,4.604672,76.74438,0.1386049,0.02777383,0,0,3.256531
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.4045511,0.4045511,0,0,0,0.4045511,0,0,0,0,0.4258433,0.4045511,0,0,1.470817,3.229954,0,0.4258433,-0.4258433,4.155794,69.2631,0.1386049,0.4450062,0,0,3.229954
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.4564874,0.4564874,0,0,0,0.4564874,0,0,5.551115E-17,0,0.4805131,0.4564874,0,0,1.943976,2.80411,0,0.4805131,-0.4805131,3.649289,60.82136,0.1386049,0.5021362,0,0,2.80411
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.1863566,0.1863566,0,0,0,0.1863566,0,0,2.775558E-17,0,0.1961649,0.1863566,0,0,2.47788,2.323597,0,0.1961649,-0.1961649,3.442513,57.3751,0.1386049,0.2049923,0,0,2.323597
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.1916372,0.1916372,0,0,0,0.1916372,0,0,2.775558E-17,0,0.2017234,0.1916372,0,0,2.695841,2.127432,0,0.2017234,-0.2017234,3.229878,53.83119,0.1386049,0.2108009,0,0,2.127432
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1214688,0.1214688,0,0,0,0.1214688,0,0,0,0,0.1278618,0.1214688,0,0,2.919978,1.925709,0,0.1278618,-0.1278618,3.0951,51.58489,0.1386049,0.1336156,0,0,1.925709
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062047,1.797847,0,0,0,3.0951,51.58489,0.1386049,0,0,0,1.797847
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.002751836,0.002751836,0,0,0,0.002751836,0,0,4.336809E-19,0,0.002896669,0.002751836,0,0,3.062047,1.797847,0,0.002896669,-0.002896669,3.092046,51.534,0.1386049,0.003027019,0,0,1.797847
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.09404833,0.09404833,0,0,0,0.09404833,0,0,1.387779E-17,0,0.09899824,0.09404833,0,0,3.065265,1.79495,0,0.09899824,-0.09899824,2.987693,49.79478,0.1386049,0.1034532,0,0,1.79495
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.175263,1.695952,0,0,0,2.987693,49.79478,0.1386049,0,0,0,1.695952
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.175263,1.695952,0,0,0,2.987693,49.79478,0.1386049,0,0,0,1.695952
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.03238038,0.03238038,0,0,0,0.03238038,541.8564,0,0,0.1754552,0.03408461,0.03238038,0,0,3.175263,1.695952,0.1413705,0,0.1413705,3.121809,52.03004,0.1385899,0.03561842,0.1403641,0,1.871407
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.033893,1.823186,0.3937723,0,0.3937723,3.495374,58.25612,0.1385483,0,0.3150178,0,2.216958
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.4274403,0.4274403,0,0,0,0.4274403,159.7562,0,0,0.6828625,0.4499372,0.4274403,0,0,2.64012,2.177581,0.2329253,0,0.2329253,3.716346,61.93898,0.1385236,0.4701844,0.54629,0,2.860443
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.1404208,0.1404208,0,0,0,0.1404208,731.6013,0,0,1.02732,0.1478114,0.1404208,0,0,2.407195,2.387213,0.8795089,0,0.8795089,4.550722,75.84521,0.1384307,0.1544629,0.8218562,0,3.414534
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.1433187,0.1433187,0,0,0,0.1433187,879.9293,0,0,1.261103,0.1508618,0.1433187,0,0,1.527686,3.178771,1.110241,0,1.110241,5.603989,93.39964,0.1383136,0.1576505,1.008882,0,4.439875
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1504116,0.1504116,0,0,0,0.1504116,979.0343,0.8968086,0,1.472581,0.158328,0.1504116,0,0,0.4174447,4.177989,0.4174447,0,0.4174447,6.000012,100,0.1382696,0.1654528,1.178065,0,5.65057
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.4934183,0.4934183,0,0,0,0.4934183,270.5237,0.8154258,0,1.334813,0.5193877,0.4934183,0,0,0,4.553689,0,0,0,6.000012,100,0.1382696,0.5427601,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382696,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.8596215,0.8596215,0,0,0,0.8596215,113.2563,0.06871065,0,0.9735754,0.9048648,0.8596215,0,0,0,4.553689,0,0,0,6.000012,100,0.1382696,0.9455837,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382696,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.5347388,0.5347388,0,0,0,0.5347388,79.8401,0,0,0.426936,0.562883,0.5347388,0,0,0,4.553689,0,0.135947,-0.135947,5.856711,97.61166,0.1382696,0.5882127,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.483505,0.483505,0,0,0,0.483505,48.638,0,5.551115E-17,0.2351671,0.5089526,0.483505,0,0,0.1510522,4.417742,0,0.2737854,-0.2737854,5.568116,92.80175,0.1382696,0.5318555,0.1881337,0,4.652909
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.3013306,0.3013306,0,0,0,0.3013306,0,0,5.551115E-17,0,0.3171901,0.3013306,0,0,0.4552583,4.143957,0,0.3171901,-0.3171901,5.233768,87.2293,0.1382696,0.3314637,0,0,4.143957
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8076918,3.826766,0,0,0,5.233768,87.2293,0.1382696,0,0,0,3.826766
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8076918,3.826766,0,0,0,5.233768,87.2293,0.1382696,0,0,0,3.826766
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8076918,3.826766,0,0,0,5.233768,87.2293,0.1382696,0,0,0,3.826766
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.04375309,0.04375309,0,0,0,0.04375309,0,0,6.938894E-18,0,0.04605589,0.04375309,0,0,0.8076918,3.826766,0,0.04605589,-0.04605589,5.185221,86.42018,0.1382696,0.0481284,0,0,3.826766
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1445197,0.1445197,0,0,0,0.1445197,0,0,0,0,0.152126,0.1445197,0,0,0.858865,3.78071,0,0.152126,-0.152126,5.024866,83.7476,0.1382696,0.1589716,0,0,3.78071
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.2420362,0.2420362,0,0,0,0.2420362,0,0,2.775558E-17,0,0.2547749,0.2420362,0,0,1.027894,3.628585,0,0.2547749,-0.2547749,4.75631,79.27168,0.1382696,0.2662398,0,0,3.628585
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.03850963,0.03850963,0,0,0,0.03850963,0,0,0,0,0.04053646,0.03850963,0,0,1.310977,3.37381,0,0.04053646,-0.04053646,4.713581,78.55952,0.1382696,0.0423606,0,0,3.37381
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.3543116,0.3543116,0,0,0,0.3543116,0,0,5.551115E-17,0,0.3729596,0.3543116,0,0,1.356018,3.333273,0,0.3729596,-0.3729596,4.320447,72.0073,0.1382696,0.3897428,0,0,3.333273
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1393612,0.1393612,0,0,0,0.1393612,0,0,0,0,0.146696,0.1393612,0,0,1.770417,2.960314,0,0.146696,-0.146696,4.165816,69.43012,0.1382696,0.1532973,0,0,2.960314
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1642775,0.1642775,0,0,0,0.1642775,0,0,2.775558E-17,0,0.1729237,0.1642775,0,0,1.933413,2.813617,0,0.1729237,-0.1729237,3.983538,66.39217,0.1382696,0.1807053,0,0,2.813617
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.1732187,0.1732187,0,0,0,0.1732187,0,0,2.775558E-17,0,0.1823355,0.1732187,0,0,2.12555,2.640694,0,0.1823355,-0.1823355,3.79134,63.18887,0.1382696,0.1905406,0,0,2.640694
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.2466608,0.2466608,0,0,0,0.2466608,0.07934937,0,2.775558E-17,0.0001957238,0.2596429,0.2466608,0,0,2.328145,2.458358,0,0.2594472,-0.2594472,3.517858,58.63085,0.1382696,0.2713268,0.000156579,0,2.458554
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.5949759,0.5949759,0,0,0,0.5949759,10.54093,0,0,0.06271597,0.6262904,0.5949759,0,0,2.61642,2.198911,0,0.5635745,-0.5635745,2.923799,48.72988,0.1382696,0.6544735,0.05017277,0,2.261627
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.2455588,0.2455588,0,0,0,0.2455588,51.54827,0,0,0.1265813,0.258483,0.2455588,0,0,3.242614,1.635337,0,0.1319016,-0.1319016,2.784762,46.41261,0.1382696,0.2701147,0.1012651,0,1.761918
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.3272087,0.3272087,0,0,0,0.3272087,153.0932,0,0,0.5009342,0.3444302,0.3272087,0,0,3.389171,1.503435,0.156504,0,0.156504,2.933235,48.88715,0.1382531,0.3599296,0.4007474,0,2.004369
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.5588397,0.5588397,0,0,0,0.5588397,164.9624,0,0,0.9218751,0.5882522,0.5588397,0,0,3.232667,1.644289,0.3336229,0,0.3336229,3.249737,54.16218,0.138218,0.6147236,0.7375001,0,2.566164
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,2.899044,1.944549,0.739759,0,0.739759,3.951534,65.85877,0.1381402,0,0.5918072,0,2.684308
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.2319562,0.2319562,0,0,0,0.2319562,302.4894,0,0,0.701643,0.2441645,0.2319562,0,0,2.159285,2.610332,0.4574786,0,0.4574786,4.385537,73.09212,0.1380921,0.2551518,0.5613144,0,3.311975
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.643596,0.643596,0,0,0,0.643596,72.36871,0,0,0.4657621,0.6774695,0.643596,0,0,1.701807,3.022063,0,0.2117074,-0.2117074,4.162377,69.37282,0.1380921,0.7079556,0.3726097,0,3.487825
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.3035081,0.3035081,0,0,0,0.3035081,235.3964,0,0,0.7144471,0.3194822,0.3035081,0,0,1.937037,2.810356,0.3949649,0,0.3949649,4.537074,75.61774,0.1380506,0.3338589,0.5715576,0,3.524803
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.7816554,0.7816554,0,0,0,0.7816554,48.45984,0,0,0.378789,0.8227952,0.7816554,0,0,1.542072,3.165824,0,0.4440062,-0.4440062,4.06905,67.81737,0.1380506,0.859821,0.3030312,0,3.544613
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.04955733,0.04955733,0,0,0,0.04955733,133.0727,0,0,0.06594729,0.05216561,0.04955733,0,0,2.035412,2.721818,0.01378168,0,0.01378168,4.082125,68.03528,0.1380492,0.05451306,0.05275784,0,2.787765
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.4402225,0.4402225,0,0,0,0.4402225,14.72861,0,5.551115E-17,0.06483864,0.4633921,0.4402225,0,0,2.021631,2.734221,0,0.3985535,-0.3985535,3.662013,61.03342,0.1380492,0.4842447,0.05187091,0,2.79906
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.47384,0.47384,0,0,0,0.47384,0,0,0,0,0.4987789,0.47384,0,0,2.464468,2.335668,0,0.4987789,-0.4987789,3.136253,52.27078,0.1380492,0.521224,0,0,2.335668
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.2771838,0.2771838,0,0,0,0.2771838,0,0,5.551115E-17,0,0.2917725,0.2771838,0,0,3.018667,1.836889,0,0.2917725,-0.2917725,2.828698,47.14487,0.1380492,0.3049022,0,0,1.836889
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.749675,0.749675,0,0,0,0.749675,0,0,1.110223E-16,0,0.7891316,0.749675,0,0,3.342858,1.545116,0,0.7891316,-0.7891316,1.99688,33.28127,0.1380492,0.8246425,0,0,1.545116
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.320669,1.320669,1.7,0,0.5202,1.320669,0,5.551115E-17,0,0,0,0,0.3793309,0.3603643,4.219671,0.7559849,0.3603643,0,0.3603643,2.338752,38.97912,0.1380989,1.452736,0,1.7,0.7559849
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.3124729,0.3124729,1.7,0,0.5202,0.3124729,0,0,0,0,0,0,1.387527,1.318151,3.859307,1.080313,1.318151,0,1.318151,3.58926,59.82087,0.1382544,0.3437202,0,1.7,1.080313
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.01546955,0.01546955,1.468101,0,0.4568916,0.01546955,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.541156,2.266649,1.38,0,1.38,4.898443,81.64055,0.1383497,0.0170165,0,1.7,2.266649
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.3480451,0.3480451,0,0,0,0.3480451,0,0,5.551115E-17,0,0.3663633,0.3480451,0,0,1.161156,3.508648,0,0.3663633,-0.3663633,4.512262,75.20422,0.1383497,0.3828496,0,0,3.508648
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.04773223,0.04773223,0,0,0,0.04773223,0,0,0,0,0.05024446,0.04773223,0,0,1.568226,3.142285,0,0.05024446,-0.05024446,4.4593,74.32151,0.1383497,0.05250546,0,0,3.142285
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.3511547,0.3511547,0,0,0,0.3511547,0,0,0,0,0.3696365,0.3511547,0,0,1.624054,3.092041,0,0.3696365,-0.3696365,4.069668,67.82767,0.1383497,0.3862702,0,0,3.092041
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.03858592,0.03858592,0,0,0,0.03858592,0,0,0,0,0.04061676,0.03858592,0,0,2.034761,2.722404,0,0.04061676,-0.04061676,4.026855,67.11411,0.1383497,0.04244451,0,0,2.722404
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.06605262,0.06605262,0,0,0,0.06605262,0,0,1.387779E-17,0,0.06952908,0.06605262,0,0,2.07989,2.681787,0,0.06952908,-0.06952908,3.953564,65.89261,0.1383497,0.07265788,0,0,2.681787
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.157145,2.612258,0,0,0,3.953564,65.89261,0.1383497,0,0,0,2.612258
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.2236413,0.2236413,0,0,0,0.2236413,9.177736,0,2.775558E-17,0.02052521,0.2354119,0.2236413,0,0,2.157145,2.612258,0,0.2148867,-0.2148867,3.727054,62.11744,0.1383497,0.2460054,0.01642017,0,2.632784
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.018854,1.018854,0,0,0,1.018854,18.42438,0,0,0.1877175,1.072478,1.018854,0,0,2.395908,2.397372,0,0.8847601,-0.8847601,2.794435,46.57382,0.1383497,1.120739,0.150174,0,2.585089
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.4259939,0.4259939,0,0,0,0.4259939,129.2639,0,0,0.5506563,0.4484146,0.4259939,0,0,3.378975,1.512612,0.1022416,0,0.1022416,2.89143,48.1904,0.1383389,0.4685933,0.440525,0,2.063268
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.05043204,0.05043204,0,0,0,0.05043204,2133.493,0,0,1.075964,0.05308636,0.05043204,0,0,3.276733,1.604629,1.022877,0,1.022877,3.861817,64.36348,0.1382317,0.05547524,0.8607711,0,2.680593
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.862453,0.862453,0,0,0,0.862453,119.3542,0,0,1.029374,0.9078453,0.862453,0,0,2.253856,2.525219,0.1215287,0,0.1215287,3.977109,66.28501,0.1382189,0.9486983,0.8234991,0,3.554593
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.3979334,0.3979334,0,0,0,0.3979334,311.1466,0,0,1.238156,0.4188773,0.3979334,0,0,2.132327,2.634594,0.8192791,0,0.8192791,4.754345,79.23893,0.1381331,0.4377267,0.9905251,0,3.872751
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.3946843,0.3946843,0,0,0,0.3946843,317.2648,0,0,1.252194,0.4154572,0.3946843,0,0,1.313048,3.371946,0.8367372,0,0.8367372,5.548144,92.46888,0.1380456,0.4341528,1.001755,0,4.62414
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.8640572,0.8640572,0,0,0,0.8640572,98.62636,0,0,0.8521882,0.9095339,0.8640572,0,0,0.476311,4.125009,0,0.05734573,-0.05734573,5.487696,91.46142,0.1380456,0.9504629,0.6817505,0,4.977197
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.6504093,0.6504093,0,0,0,0.6504093,84.62359,0,1.110223E-16,0.5503997,0.6846414,0.6504093,0,0,0.5400285,4.067663,0,0.1342417,-0.1342417,5.346193,89.10303,0.1380456,0.7154503,0.4403198,0,4.618063
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.5914915,0.5914915,0,0,0,0.5914915,117.0778,0,0,0.6925053,0.6226227,0.5914915,0,0,0.6891859,3.933422,0.06988263,0,0.06988263,5.412489,90.20798,0.1380383,0.6506407,0.5540043,0,4.625927
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.2498547,0.2498547,0,0,0,0.2498547,94.52459,0,2.775558E-17,0.2361742,0.263005,0.2498547,0,0,0.6193032,3.996316,0,0.02683082,-0.02683082,5.384207,89.73661,0.1380383,0.2748402,0.1889393,0,4.23249
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1248296,0.1248296,0,0,0,0.1248296,51.8321,0,0,0.0647018,0.1313996,0.1248296,0,0,0.6491153,3.969485,0,0.06669776,-0.06669776,5.313901,88.56485,0.1380383,0.1373125,0.05176144,0,4.034187
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7232239,3.902787,0,0,0,5.313901,88.56485,0.1380383,0,0,0,3.902787
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7232239,3.902787,0,0,0,5.313901,88.56485,0.1380383,0,0,0,3.902787
