Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.2858078,0.2858078,0,0,0,0.2858078,0,0,5.551115E-17,0,0.3008503,0.2858078,0,0,0.7232239,3.902787,0,0.3008503,-0.3008503,4.996778,83.27946,0.1380383,0.3143886,0,0,3.902787
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,0.8928612,0.8928612,0,0,0,0.8928612,0,0,1.110223E-16,0,0.9398538,0.8928612,0,0,1.057502,3.601937,0,0.9398538,-0.9398538,4.006084,66.76794,0.1380383,0.9821473,0,0,3.601937
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.2077892,0.2077892,0,0,0,0.2077892,0,0,0,0,0.2187255,0.2077892,0,0,2.101784,2.662083,0,0.2187255,-0.2187255,3.775528,62.92533,0.1380383,0.2285681,0,0,2.662083
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.344812,2.443358,0,0,0,3.775528,62.92533,0.1380383,0,0,0,2.443358
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.1922708,0.1922708,0,0,0,0.1922708,0,0,2.775558E-17,0,0.2023903,0.1922708,0,0,2.344812,2.443358,0,0.2023903,-0.2023903,3.56219,59.36971,0.1380383,0.2114979,0,0,2.443358
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.136932,0.136932,0,0,0,0.136932,0,0,2.775558E-17,0,0.1441389,0.136932,0,0,2.56969,2.240968,0,0.1441389,-0.1441389,3.410254,56.83745,0.1380383,0.1506251,0,0,2.240968
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.08306655,0.08306655,0,0,0,0.08306655,0,0,0,0,0.08743848,0.08306655,0,0,2.729845,2.096828,0,0.08743848,-0.08743848,3.318085,55.30132,0.1380383,0.09137321,0,0,2.096828
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.02776584,0.02776584,0,0,0,0.02776584,0,0,0,0,0.0292272,0.02776584,0,0,2.826999,2.00939,0,0.0292272,-0.0292272,3.287277,54.78785,0.1380383,0.03054242,0,0,2.00939
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.08738524,0.08738524,0,0,0,0.08738524,0,0,0,0,0.09198447,0.08738524,0,0,2.859473,1.980163,0,0.09198447,-0.09198447,3.190317,53.17185,0.1380383,0.09612377,0,0,1.980163
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.07743479,0.07743479,0,0,0,0.07743479,0,0,1.387779E-17,0,0.0815103,0.07743479,0,0,2.961678,1.888178,0,0.0815103,-0.0815103,3.104398,51.73986,0.1380383,0.08517826,0,0,1.888178
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1054867,0.1054867,0,0,0,0.1054867,15.4692,0,0,0.01631795,0.1110387,0.1054867,0,0,3.052245,1.806668,0,0.09472071,-0.09472071,3.004553,50.07579,0.1380383,0.1160354,0.01305436,0,1.822986
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.7443294,0.7443294,0,0,0,0.7443294,8.443204,0,1.110223E-16,0.06284525,0.7835046,0.7443294,0,0,3.15749,1.711947,0,0.7206594,-0.7206594,2.244912,37.41512,0.1380383,0.8187623,0.0502762,0,1.774793
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,3.958223,0.9912881,0.5132099,0,0.5132099,2.731785,45.52967,0.1379847,0,0.4105679,0,1.504498
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.4252391,0.4252391,0,0,0,0.4252391,103.812,0,0,0.4414491,0.4476201,0.4252391,0,0,3.445013,1.453177,0,0.006170928,-0.006170928,2.725281,45.42125,0.1379847,0.467763,0.3531593,0,1.894626
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.7305831,0.7305831,0,0,0,0.7305831,67.49931,0,1.110223E-16,0.4931385,0.7690348,0.7305831,0,0,3.45187,1.447006,0,0.2758963,-0.2758963,2.43446,40.57426,0.1379847,0.8036414,0.3945108,0,1.940145
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,3.758421,1.17111,0.2068376,0,0.2068376,2.630684,43.84464,0.1379631,0,0.1654701,0,1.377947
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.4480171,0.4480171,0,0,0,0.4480171,123.2085,0,0,0.5519951,0.471597,0.4480171,0,0,3.551584,1.357263,0.08039815,0,0.08039815,2.706956,45.11584,0.1379547,0.4928188,0.4415961,0,1.909259
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.542039,1.542039,1.7,0,0.5202,1.542039,41.01924,0,0,0.6325328,0,0,0.1579607,0.1500627,3.471186,1.429622,0.7825955,0,0.7825955,3.449391,57.48974,0.1380471,1.696243,0.5060263,1.7,2.062155
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.8644817,0.8644817,1.7,0,0.5202,0.8644817,33.92621,0,0,0.2932859,0,0,0.8355182,0.7937424,2.68859,2.133958,1.087028,0,1.087028,4.480637,74.67713,0.1381891,0.9509299,0.2346287,1.7,2.427244
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.8398699,0.8398699,1.7,0,0.5202,0.8398699,22.44283,0,0,0.1884905,0,0,0.8601301,0.8171237,1.601562,3.112283,1.005614,0,1.005614,5.434647,90.57726,0.1383222,0.9238569,0.1507924,1.7,3.300774
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,0.9738501,0.9738501,0,0,0,0.9738501,26.33755,0,1.110223E-16,0.2564883,1.025105,0.9738501,0,0,0.5959477,4.017336,0,0.768617,-0.768617,4.624453,77.07406,0.1383222,1.071235,0.2051906,0,4.273824
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.672362,0.672362,0,0,0,0.672362,10.44704,0,0,0.07024196,0.7077495,0.672362,0,0,1.449967,3.248719,0,0.6375075,-0.6375075,3.952461,65.87421,0.1383222,0.7395982,0.05619357,0,3.318961
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.05434085,0.05434085,0,0,0,0.05434085,0,0,0,0,0.0572009,0.05434085,0,0,2.158308,2.611212,0,0.0572009,-0.0572009,3.892166,64.8693,0.1383222,0.05977494,0,0,2.611212
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.5638922,0.5638922,0,0,0,0.5638922,0,0,0,0,0.5935708,0.5638922,0,0,2.221865,2.554011,0,0.5935708,-0.5935708,3.266487,54.44135,0.1383222,0.6202815,0,0,2.554011
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.881388,1.96044,0,0,0,3.266487,54.44135,0.1383222,0,0,0,1.96044
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.4637179,0.4637179,0,0,0,0.4637179,0,0,5.551115E-17,0,0.4881241,0.4637179,0,0,2.881388,1.96044,0,0.4881241,-0.4881241,2.751959,45.8659,0.1383222,0.5100896,0,0,1.96044
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1002692,0.1002692,0,0,0,0.1002692,0,0,1.387779E-17,0,0.1055466,0.1002692,0,0,3.423748,1.472316,0,0.1055466,-0.1055466,2.640703,44.01164,0.1383222,0.1102962,0,0,1.472316
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1166195,0.1166195,0,0,0,0.1166195,0,0,1.387779E-17,0,0.1227574,0.1166195,0,0,3.541022,1.366769,0,0.1227574,-0.1227574,2.511306,41.85501,0.1383222,0.1282815,0,0,1.366769
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1385086,0.1385086,0,0,0,0.1385086,0,0,2.775558E-17,0,0.1457985,0.1385086,0,0,3.677419,1.244012,0,0.1457985,-0.1457985,2.357621,39.2936,0.1383222,0.1523594,0,0,1.244012
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1773415,0.1773415,0,0,0,0.1773415,0,0,0,0,0.1866753,0.1773415,0,0,3.839417,1.098213,0,0.1866753,-0.1866753,2.160848,36.01406,0.1383222,0.1950757,0,0,1.098213
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.05473616,0.05473616,0,0,0,0.05473616,0,0,6.938894E-18,0,0.05761702,0.05473616,0,0,4.046834,0.9115379,0,0.05761702,-0.05761702,2.100114,35.00183,0.1383222,0.06020978,0,0,0.9115379
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.1835085,0.1835085,0,0,0,0.1835085,0,0,2.775558E-17,0,0.1931669,0.1835085,0,0,4.110853,0.8539209,0,0.1931669,-0.1931669,1.896498,31.60824,0.1383222,0.2018594,0,0,0.8539209
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.2559452,0.2559452,0,0,0,0.2559452,0,0,0,0,0.269416,0.2559452,0,0,4.325483,0.660754,0,0.269416,-0.269416,1.612509,26.8751,0.1383222,0.2815397,0,0,0.660754
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.624834,0.3913381,0,0,0,1.612509,26.8751,0.1383222,0,0,0,0.3913381
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.03347651,0.03347651,0,0,0,0.03347651,796.9016,0,0,0.2667748,0.03523843,0.03347651,0,0,4.624834,0.3913381,0.2315364,0,0.2315364,1.832164,30.536,0.138298,0.03682416,0.2134199,0,0.6581129
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.38782,1.38782,1.7,0,0.5202,1.38782,39.99178,0,0,0.5550139,0,0,0.3121798,0.2965708,4.393298,0.5997208,0.8515847,0,0.8515847,2.640048,44.00071,0.1384012,1.526602,0.4440111,1.7,1.154735
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.7307011,0.7307011,1.7,0,0.5202,0.7307011,132.0949,0,0,0.9652187,0,0,0.9692989,0.9208339,3.541713,1.366147,1.886053,0,1.886053,4.429315,73.82176,0.138496,0.8037712,0.772175,1.7,2.331366
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.8255565,0.8255565,0.9230389,0,0.3080896,0.8255565,188.1213,0,0,1.553047,0,0,0.09748244,0.09260832,1.655661,3.063595,1.645656,0,1.645656,5.99052,99.84181,0.1384381,0.9081121,1.242438,1.7,4.616642
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.142596,1.142596,0,0,0,1.142596,154.0865,0.5478494,0,1.760587,1.202733,1.142596,0,0,0.01000478,4.544684,0.01000478,0,0.01000478,6.000012,100,0.1384371,1.256855,1.408469,0,6.305271
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.533816,0.533816,0,0,0,0.533816,297.6049,1.026751,0,1.588663,0.5619115,0.533816,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0.5871975,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.0363402,0.0363402,0,0,0,0.0363402,4062.007,1.437889,0,1.476142,0.03825285,0.0363402,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0.03997422,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.3528465,0.3528465,0,0,0,0.3528465,398.4724,1.034579,0,1.405996,0.3714174,0.3528465,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0.3881312,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1253169,0.1253169,0,0,0,0.1253169,536.3068,0.5401707,0,0.6720833,0.1319126,0.1253169,0,0,0,4.553689,0,0,0,6.000012,100,0.1384371,0.1378486,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.5283637,0.5283637,0,0,0,0.5283637,62.2852,0,0,0.3290924,0.5561723,0.5283637,0,0,0,4.553689,0,0.2270799,-0.2270799,5.760649,96.01062,0.1384371,0.5812001,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.255397,1.255397,1.520988,0,0.4713296,1.255397,0,0,0,0,0,0,0.2655905,0.252311,0.252311,4.326609,0.252311,0,0.252311,6.000012,100,0.1384714,1.380937,0,1.7,4.326609
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.334562,1.334562,1.334562,0,0.4204354,1.334562,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384714,1.468018,0,1.7,4.553689
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.6352908,0.6352908,0,0,0,0.6352908,0,0,0,0,0.6687272,0.6352908,0,0,0,4.553689,0,0.6687272,-0.6687272,5.295112,88.25169,0.1384714,0.6988199,0,0,4.553689
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,0.9660885,0.9660885,0,0,0,0.9660885,0,0,1.110223E-16,0,1.016935,0.9660885,0,0,0.7430302,3.884962,0,1.016935,-1.016935,4.223168,70.38599,0.1384714,1.062697,0,0,3.884962
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.08583879,0.08583879,0,0,0,0.08583879,0,0,0,0,0.09035662,0.08583879,0,0,1.872958,2.868026,0,0.09035662,-0.09035662,4.127923,68.79858,0.1384714,0.09442266,0,0,2.868026
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.2433182,0.2433182,0,0,0,0.2433182,0,0,5.551115E-17,0,0.2561244,0.2433182,0,0,1.973355,2.77767,0,0.2561244,-0.2561244,3.857945,64.29895,0.1384714,0.26765,0,0,2.77767
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.04557506,0.04557506,0,0,0,0.04557506,0,0,6.938894E-18,0,0.04797375,0.04557506,0,0,2.257937,2.521545,0,0.04797375,-0.04797375,3.807376,63.45614,0.1384714,0.05013257,0,0,2.521545
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.175038,0.175038,0,0,0,0.175038,0,0,2.775558E-17,0,0.1842505,0.175038,0,0,2.311241,2.473572,0,0.1842505,-0.1842505,3.613159,60.21919,0.1384714,0.1925418,0,0,2.473572
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.06423104,0.06423104,0,0,0,0.06423104,0,0,1.387779E-17,0,0.06761162,0.06423104,0,0,2.515964,2.289321,0,0.06761162,-0.06761162,3.54189,59.03138,0.1384714,0.07065415,0,0,2.289321
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.3017649,0.3017649,0,0,0,0.3017649,0,0,0,0,0.3176473,0.3017649,0,0,2.591088,2.221709,0,0.3176473,-0.3176473,3.20706,53.4509,0.1384714,0.3319414,0,0,2.221709
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1659821,0.1659821,0,0,0,0.1659821,0,0,2.775558E-17,0,0.174718,0.1659821,0,0,2.94403,1.904062,0,0.174718,-0.174718,3.022891,50.38142,0.1384714,0.1825803,0,0,1.904062
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1480052,0.1480052,0,0,0,0.1480052,0,0,2.775558E-17,0,0.155795,0.1480052,0,0,3.138161,1.729344,0,0.155795,-0.155795,2.858669,47.64439,0.1384714,0.1628058,0,0,1.729344
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.08421395,0.08421395,0,0,0,0.08421395,89.17104,0,0,0.07509445,0.08864626,0.08421395,0,0,3.311266,1.573549,0,0.01355181,-0.01355181,2.844384,47.40631,0.1384714,0.09263535,0.06007556,0,1.648644
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.5414507,0.5414507,0,0,0,0.5414507,79.07642,0,0,0.4281598,0.5699482,0.5414507,0,0,3.326324,1.559997,0,0.1417883,-0.1417883,2.694926,44.91534,0.1384714,0.5955958,0.3425279,0,1.988157
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.483866,1.418209,0.913065,0,0.913065,3.561136,59.35214,0.1383764,0,0.7304519,0,2.331274
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1536725,0.1536725,0,0,0,0.1536725,855.1354,0,0,1.314108,0.1617605,0.1536725,0,0,2.570801,2.239968,1.152347,0,1.152347,4.654348,77.57231,0.1382566,0.1690397,1.051286,0,3.554075
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.5527625,0.5527625,0,0,0,0.5527625,316.2656,0,0,1.748198,0.5818553,0.5527625,0,0,1.418454,3.27708,1.166342,0,1.166342,5.760838,96.01377,0.1381356,0.6080388,1.398558,0,5.025278
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.069605,0.069605,0,0,0,0.069605,2201.117,1.206707,0,1.532088,0.07326842,0.069605,0,0,0.2521119,4.326788,0.2521119,0,0.2521119,6.000012,100,0.1381095,0.0765655,1.22567,0,5.858876
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.06144832,0.06144832,0,0,0,0.06144832,2184.158,1.277446,0,1.342129,0.06468245,0.06144832,0,0,0,4.553689,0,0,0,6.000012,100,0.1381095,0.06759315,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.5923728,0.5923728,0,0,0,0.5923728,259.1075,0.9113319,0,1.534882,0.6235503,0.5923728,0,0,0,4.553689,0,0,0,6.000012,100,0.1381095,0.6516101,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.141976,1.141976,0,0,0,1.141976,153.2576,0.5480844,0,1.750164,1.20208,1.141976,0,0,0,4.553689,0,0,0,6.000012,100,0.1381095,1.256173,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.8749228,0.8749228,0,0,0,0.8749228,158.3292,0.464287,0,1.385258,0.9209713,0.8749228,0,0,0,4.553689,0,0,0,6.000012,100,0.1381095,0.962415,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.7059141,0.7059141,0,0,0,0.7059141,111.0079,0.04055291,0,0.7836204,0.7430675,0.7059141,0,0,0,4.553689,0,0,0,6.000012,100,0.1381095,0.7765056,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.7166911,0.7166911,0,0,0,0.7166911,47.32969,0,1.110223E-16,0.3392077,0.7544118,0.7166911,0,0,0,4.553689,0,0.415204,-0.415204,5.562348,92.70562,0.1381095,0.7883603,0.2713662,0,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.2627129,0.2627129,0,0,0,0.2627129,0,0,5.551115E-17,0,0.2765399,0.2627129,0,0,0.4613378,4.138485,0,0.2765399,-0.2765399,5.27085,87.84732,0.1381095,0.2889842,0,0,4.138485
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.754538,0.754538,0,0,0,0.754538,0,0,1.110223E-16,0,0.7942505,0.754538,0,0,0.7686044,3.861945,0,0.7942505,-0.7942505,4.433636,73.89379,0.1381095,0.8299918,0,0,3.861945
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.726996,0.726996,0,0,0,0.726996,0,0,0,0,0.765259,0.726996,0,0,1.651105,3.067694,0,0.765259,-0.765259,3.626982,60.44959,0.1381095,0.7996956,0,0,3.067694
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.313494,1.313494,1.7,0,0.5202,1.313494,0,0,0,0,0,0,0.3865059,0.3671806,2.501393,2.302435,0.3671806,0,0.3671806,3.975321,66.25521,0.1381594,1.444843,0,1.7,2.302435
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.04990913,0.04990913,1.502541,0,0.4662936,0.04990913,0,0,0,0,0,0,1.452632,1.38,2.134212,2.632898,1.38,0,1.38,5.284503,88.07488,0.1382614,0.05490005,0,1.7,2.632898
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.05923819,0.05923819,0,0,0,0.05923819,0,0,6.938894E-18,0,0.06235598,0.05923819,0,0,0.7542121,3.874898,0,0.06235598,-0.06235598,5.218775,86.9794,0.1382614,0.065162,0,0,3.874898
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.0544613,0.0544613,0,0,0,0.0544613,0,0,6.938894E-18,0,0.05732768,0.0544613,0,0,0.8234965,3.812542,0,0.05732768,-0.05732768,5.158346,85.97226,0.1382614,0.05990743,0,0,3.812542
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.3033719,0.3033719,0,0,0,0.3033719,0,0,5.551115E-17,0,0.3193388,0.3033719,0,0,0.8871939,3.755214,0,0.3193388,-0.3193388,4.821733,80.36206,0.1382614,0.3337091,0,0,3.755214
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.06901027,0.06901027,0,0,0,0.06901027,0,0,0,0,0.07264239,0.06901027,0,0,1.242015,3.435876,0,0.07264239,-0.07264239,4.745162,79.08587,0.1382614,0.0759113,0,0,3.435876
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.02434317,0.02434317,0,0,0,0.02434317,0,0,3.469447E-18,0,0.02562439,0.02434317,0,0,1.322729,3.363233,0,0.02562439,-0.02562439,4.718151,78.6357,0.1382614,0.02677749,0,0,3.363233
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.3512,3.337609,0,0,0,4.718151,78.6357,0.1382614,0,0,0,3.337609
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.04690436,0.04690436,0,0,0,0.04690436,0,0,6.938894E-18,0,0.04937301,0.04690436,0,0,1.3512,3.337609,0,0.04937301,-0.04937301,4.666107,77.7683,0.1382614,0.0515948,0,0,3.337609
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.07288516,0.07288516,0,0,0,0.07288516,379.2673,0,0,0.2764296,0.07672121,0.07288516,0,0,1.406059,3.288236,0.1997083,0,0.1997083,4.855567,80.92596,0.1382408,0.08017367,0.2211436,0,3.564665
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.206351,3.467973,0.5108711,0,0.5108711,5.340222,89.00352,0.1381879,0,0.4086968,0,3.978844
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.3877051,0,1.083185,0,0,0,0,0.6954797,3.927757,0.6954797,0,0.6954797,6.000012,100,0.1381159,0,0.8665478,0,5.010942
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1609651,0.1609651,0,0,0,0.1609651,922.9802,1.316239,0,1.485676,0.169437,0.1609651,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.1770616,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.2267793,0.2267793,0,0,0,0.2267793,835.348,1.655681,0,1.894397,0.2387151,0.2267793,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.2494573,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.335498,1.335498,0.425,0,0.172125,1.335498,146.1137,0.9929266,0,1.951346,0.9584191,0.9104981,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,1.469048,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.05981426,0.05981426,0,0,0,0.05981426,3406.538,1.974633,0,2.037596,0.06296238,0.05981426,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.06579569,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.249716,1.249716,0,0,0,1.249716,131.8054,0.3317029,0,1.647193,1.31549,1.249716,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,1.374688,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.0676713,0.0676713,0,0,0,0.0676713,2003.819,1.284777,0,1.35601,0.07123294,0.0676713,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.07443842,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.7093462,0.7093462,0,0,0,0.7093462,128.1049,0.1620273,0,0.9087075,0.7466801,0.7093462,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.7802808,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.1922505,0.1922505,0,0,0,0.1922505,187.7478,0.1585772,0,0.3609461,0.2023689,0.1922505,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.2114755,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.4930614,0.4930614,0,0,0,0.4930614,0,0,5.551115E-17,0,0.519012,0.4930614,0,0,0,4.553689,0,0.519012,-0.519012,5.452925,90.8819,0.1381159,0.5423676,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.8781493,0.8781493,0,0,0,0.8781493,0,0,1.110223E-16,0,0.9243677,0.8781493,0,0,0.57668,4.034677,0,0.9243677,-0.9243677,4.478556,74.64246,0.1381159,0.9659642,0,0,4.034677
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.0473026,0.0473026,0,0,0,0.0473026,0,0,6.938894E-18,0,0.04979221,0.0473026,0,0,1.603755,3.110309,0,0.04979221,-0.04979221,4.426071,73.7677,0.1381159,0.05203285,0,0,3.110309
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1341277,0.1341277,0,0,0,0.1341277,0,0,2.775558E-17,0,0.141187,0.1341277,0,0,1.65908,3.060517,0,0.141187,-0.141187,4.277246,71.2873,0.1381159,0.1475405,0,0,3.060517
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.815954,2.91933,0,0,0,4.277246,71.2873,0.1381159,0,0,0,2.91933
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1369684,0.1369684,0,0,0,0.1369684,0,0,0,0,0.1441772,0.1369684,0,0,1.815954,2.91933,0,0.1441772,-0.1441772,4.12527,68.75436,0.1381159,0.1506652,0,0,2.91933
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.08968007,0.08968007,0,0,0,0.08968007,0,0,0,0,0.09440007,0.08968007,0,0,1.976151,2.775153,0,0.09440007,-0.09440007,4.025764,67.09593,0.1381159,0.09864807,0,0,2.775153
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.4006239,0.4006239,0,0,0,0.4006239,0,0,5.551115E-17,0,0.4217094,0.4006239,0,0,2.08104,2.680753,0,0.4217094,-0.4217094,3.581243,59.68727,0.1381159,0.4406863,0,0,2.680753
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.4239308,0.4239308,0,0,0,0.4239308,0,0,5.551115E-17,0,0.446243,0.4239308,0,0,2.549606,2.259043,0,0.446243,-0.446243,3.110862,51.84759,0.1381159,0.4663239,0,0,2.259043
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.06477224,0.06477224,0,0,0,0.06477224,0,0,0,0,0.06818131,0.06477224,0,0,3.045432,1.8128,0,0.06818131,-0.06818131,3.038992,50.64977,0.1381159,0.07124947,0,0,1.8128
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1605321,0.1605321,0,0,0,0.1605321,149.3889,0,0,0.2398172,0.1689812,0.1605321,0,0,3.121189,1.744619,0.07083597,0,0.07083597,3.106193,51.76978,0.1381086,0.1765854,0.1918537,0,1.984436
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.7107062,0.7107062,0,0,0,0.7107062,60.79314,0,0,0.4320606,0.7481117,0.7107062,0,0,3.050353,1.808371,0,0.3160512,-0.3160512,2.773046,46.21734,0.1381086,0.7817768,0.3456484,0,2.240432
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,3.401521,1.49232,0.7426465,0,0.7426465,3.477582,57.95959,0.1380319,0,0.5941172,0,2.234967
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.5672259,0.5672259,0,0,0,0.5672259,227.0786,0,0,1.288049,0.5970799,0.5672259,0,0,2.658874,2.160702,0.6909688,0,0.6909688,4.133093,68.88474,0.1379606,0.6239485,1.030439,0,3.448751
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.05815277,0.05815277,0,0,0,0.05815277,2805.269,0,0,1.631342,0.06121344,0.05815277,0,0,1.967906,2.782574,1.570128,0,1.570128,5.622647,93.7106,0.1377988,0.06396805,1.305073,0,4.413916
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.02887512,0.02887512,0,0,0,0.02887512,4505.078,0.8726746,0,1.300847,0.03039487,0.02887512,0,0,0.3977772,4.19569,0.3977772,0,0.3977772,6.000012,100,0.1377579,0.03176264,1.040677,0,5.496536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.03151386,0.03151386,0,0,0,0.03151386,6296.943,1.951237,0,1.98441,0.03317248,0.03151386,0,0,0,4.553689,0,0,0,6.000012,100,0.1377579,0.03466524,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377579,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,0.9397252,0.9397252,0,0,0,0.9397252,176.1788,0.6664124,0,1.655597,0.9891844,0.9397252,0,0,0,4.553689,0,0,0,6.000012,100,0.1377579,1.033698,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.014479,1.014479,0,0,0,1.014479,124.0581,0.1906707,0,1.258543,1.067873,1.014479,0,0,0,4.553689,0,0,0,6.000012,100,0.1377579,1.115927,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.244906,0.244906,0,0,0,0.244906,327.2505,0.5436602,0,0.801456,0.2577958,0.244906,0,0,0,4.553689,0,0,0,6.000012,100,0.1377579,0.2693965,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,0.9617122,0.9617122,0,0,0,0.9617122,18.76931,0,2.220446E-16,0.1805068,1.012329,0.9617122,0,0,0,4.553689,0,0.8318219,-0.8318219,5.123195,85.38641,0.1377579,1.057883,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.6596737,0.6596737,0,0,0,0.6596737,0,0,0,0,0.6943934,0.6596737,0,0,0.9242465,3.721867,0,0.6943934,-0.6943934,4.39124,73.18719,0.1377579,0.7256411,0,0,3.721867
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.8539795,0.8539795,0,0,0,0.8539795,0,0,1.110223E-16,0,0.8989258,0.8539795,0,0,1.695795,3.027474,0,0.8989258,-0.8989258,3.443689,57.3947,0.1377579,0.9393775,0,0,3.027474
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.6091376,0.6091376,0,0,0,0.6091376,0,0,0,0,0.6411974,0.6091376,0,0,2.694601,2.128548,0,0.6411974,-0.6411974,2.767807,46.13003,0.1377579,0.6700513,0,0,2.128548
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.323131,1.323131,0.425,0,0.172125,1.323131,0,0,0,0,0.945401,0.898131,0,0,3.407043,1.48735,0,0.945401,-0.945401,1.771267,29.52106,0.1377579,1.455444,0,1.7,1.48735
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.0792729,0.0792729,1.531904,0,0.4743099,0.0792729,0,0,0,0,0,0,1.452632,1.38,4.457489,0.5419495,1.38,0,1.38,3.08045,51.34074,0.1378665,0.08720019,0,1.7,0.5419495
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.008208514,0.008208514,1.46084,0,0.4549094,0.008208514,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.077488,1.783949,1.38,0,1.38,4.389633,73.16041,0.1379589,0.009029365,0,1.7,1.783949
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.1912866,0.1912866,1.643918,0,0.5048897,0.1912866,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.697488,3.025949,1.38,0,1.38,5.698816,94.98008,0.1380924,0.2104153,0,1.7,3.025949
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1213875,0.1213875,0,0,0,0.1213875,0,0,2.775558E-17,0,0.1277763,0.1213875,0,0,0.3174883,4.26795,0,0.1277763,-0.1277763,5.564128,92.73528,0.1380924,0.1335262,0,0,4.26795
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1320431,0.1320431,0,0,0,0.1320431,0,0,2.775558E-17,0,0.1389928,0.1320431,0,0,0.4594619,4.140173,0,0.1389928,-0.1389928,5.417617,90.29343,0.1380924,0.1452474,0,0,4.140173
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1545894,0.1545894,0,0,0,0.1545894,0,0,2.775558E-17,0,0.1627257,0.1545894,0,0,0.6138983,4.001181,0,0.1627257,-0.1627257,5.246089,87.43464,0.1380924,0.1700484,0,0,4.001181
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.2150573,0.2150573,0,0,0,0.2150573,0,0,2.775558E-17,0,0.226376,0.2150573,0,0,0.7947047,3.838455,0,0.226376,-0.226376,5.007468,83.45763,0.1380924,0.236563,0,0,3.838455
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046234,3.612079,0,0,0,5.007468,83.45763,0.1380924,0,0,0,3.612079
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.02777433,0.02777433,0,0,0,0.02777433,950.6428,0,0,0.2640347,0.02923614,0.02777433,0,0,1.046234,3.612079,0.2347986,0,0.2347986,5.230217,87.17011,0.1380682,0.03055176,0.2112277,0,3.876113
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.4580833,0.4580833,0,0,0,0.4580833,88.50016,0,5.551115E-17,0.4054044,0.4821929,0.4580833,0,0,0.8114351,3.823397,0,0.0767885,-0.0767885,5.149275,85.82108,0.1380682,0.5038916,0.3243235,0,4.228802
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.8424948,0.8424948,0,0,0,0.8424948,47.71938,0,1.110223E-16,0.4020333,0.8868366,0.8424948,0,0,0.8967556,3.746609,0,0.4848033,-0.4848033,4.638247,77.30397,0.1380682,0.9267443,0.3216267,0,4.148642
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1526457,0.1526457,0,0,0,0.1526457,460.9583,0,0,0.703633,0.1606797,0.1526457,0,0,1.435426,3.261806,0.5429533,0,0.5429533,5.153338,85.88879,0.1380125,0.1679102,0.5629064,0,3.965439
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.03217246,0.03217246,0,0,0,0.03217246,3660.494,0.2513328,0,1.177671,0.03386575,0.03217246,0,0,0.8924727,3.750463,0.8924727,0,0.8924727,6.000012,100,0.1379209,0.03538971,0.942137,0,4.928135
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.4697058,0.4697058,0,0,0,0.4697058,166.9118,0.2895674,0,0.7839945,0.4944271,0.4697058,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.5166764,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.3432421,0.3432421,0,0,0,0.3432421,372.7917,0.9182705,0,1.279578,0.3613075,0.3432421,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.3775664,1.023662,0,5.833267
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.8836368,0.8836368,0,0,0,0.8836368,142.241,0.3267498,0,1.256894,0.930144,0.8836368,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.9720005,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.06145298,0.06145298,0,0,0,0.06145298,2590.111,1.527013,0,1.591701,0.06468735,0.06145298,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.06759828,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.6346601,0.6346601,0,0,0,0.6346601,136.6167,0.1989881,0,0.8670514,0.6680633,0.6346601,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.6981261,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1162087,0.1162087,0,0,0,0.1162087,457.4763,0.4093024,0,0.5316274,0.122325,0.1162087,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0.1278296,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379209,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.182423,1.182423,0,0,0,1.182423,0,0,2.220446E-16,0,1.244656,1.182423,0,0,0,4.553689,0,1.244656,-1.244656,4.68803,78.13367,0.1379209,1.300665,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.091478,1.091478,0,0,0,1.091478,0,0,0,0,1.148924,1.091478,0,0,1.382951,3.309033,0,1.148924,-1.148924,3.476957,57.94917,0.1379209,1.200626,0,0,3.309033
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,0.9356576,0.9356576,0,0,0,0.9356576,0,0,1.110223E-16,0,0.9849027,0.9356576,0,0,2.659534,2.160109,0,0.9849027,-0.9849027,2.438778,40.64622,0.1379209,1.029223,0,0,2.160109
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1137563,0.1137563,0,0,0,0.1137563,0,0,1.387779E-17,0,0.1197435,0.1137563,0,0,3.75387,1.175206,0,0.1197435,-0.1197435,2.312558,38.54255,0.1379209,0.1251319,0,0,1.175206
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.08818092,0.08818092,0,0,0,0.08818092,0,0,0,0,0.09282202,0.08818092,0,0,3.886918,1.055462,0,0.09282202,-0.09282202,2.214715,36.91183,0.1379209,0.09699901,0,0,1.055462
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.990054,0.9626405,0,0,0,2.214715,36.91183,0.1379209,0,0,0,0.9626405
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.0807559,0.0807559,0,0,0,0.0807559,0,0,1.387779E-17,0,0.08500621,0.0807559,0,0,3.990054,0.9626405,0,0.08500621,-0.08500621,2.12511,35.41843,0.1379209,0.0888315,0,0,0.9626405
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1435581,0.1435581,0,0,0,0.1435581,0,0,2.775558E-17,0,0.1511138,0.1435581,0,0,4.084505,0.8776343,0,0.1511138,-0.1511138,1.965822,32.76364,0.1379209,0.157914,0,0,0.8776343
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.252409,0.7265205,0,0,0,1.965822,32.76364,0.1379209,0,0,0,0.7265205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.252409,0.7265205,0,0,0,1.965822,32.76364,0.1379209,0,0,0,0.7265205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.07487484,0.07487484,0,0,0,0.07487484,0,0,1.387779E-17,0,0.07881562,0.07487484,0,0,4.252409,0.7265205,0,0.07881562,-0.07881562,1.882743,31.37899,0.1379209,0.08236232,0,0,0.7265205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.285962,0.285962,0,0,0,0.285962,0,0,0,0,0.3010127,0.285962,0,0,4.339983,0.6477048,0,0.3010127,-0.3010127,1.565448,26.09075,0.1379209,0.3145582,0,0,0.6477048
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.1775786,0.1775786,0,0,0,0.1775786,125.8908,0,0,0.2235551,0.1869249,0.1775786,0,0,4.674441,0.3466922,0.03663029,0,0.03663029,1.600199,26.66992,0.1379171,0.1953365,0.1788441,0,0.5702474
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.5340315,0.5340315,1.7,0,0.5202,0.5340315,64.88747,0,0,0.3465196,0,0,1.165969,1.10767,4.637811,0.3796594,1.45419,0,1.45419,2.979764,49.66264,0.1380554,0.5874346,0.2772156,1.7,0.726179
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.7190807,0.7190807,1.7,0,0.5202,0.7190807,86.32275,0,0,0.6207302,0,0,0.9809193,0.9318734,3.183621,1.68843,1.552604,0,1.552604,4.452693,74.2114,0.1381833,0.7909887,0.4965842,1.7,2.30916
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.6097384,0.6097384,1.386723,0,0.4346754,0.6097384,133.3586,0,0,0.8131388,0,0,0.7769846,0.7381353,1.631017,3.085773,1.551274,0,1.551274,5.924361,98.73915,0.1382406,0.6707122,0.6505111,1.7,3.898912
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.454131,1.454131,0.425,0,0.172125,1.454131,108.6863,0.417402,0,1.580441,1.083296,1.029131,0,0,0.07974315,4.48192,0.07974315,0,0.07974315,6.000012,100,0.1382324,1.599544,1.264353,1.7,6.062361
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.177134,1.177134,0,0,0,1.177134,155.5417,0.5918455,0,1.830934,1.239088,1.177134,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,1.294847,1.464747,0,6.384623
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.137162,1.137162,0,0,0,1.137162,175.4557,0.7982034,0,1.995216,1.197013,1.137162,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,1.250878,1.596173,0,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.483035,0.483035,0,0,0,0.483035,399.3699,1.420639,0,1.929096,0.5084579,0.483035,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,0.5313385,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1052204,0.1052204,0,0,0,0.1052204,1044.756,0.9885381,0,1.099297,0.1107584,0.1052204,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,0.1157425,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,0.9555723,0.9555723,0,0,0,0.9555723,106.5248,0.01205574,0,1.017921,1.005866,0.9555723,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,1.05113,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.3643605,0.3643605,0,0,0,0.3643605,196.8898,0.3338512,0,0.7173885,0.3835373,0.3643605,0,0,0,4.553689,0,0,0,6.000012,100,0.1382324,0.4007965,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.774259,0.774259,0,0,0,0.774259,32.14707,0,1.110223E-16,0.2489016,0.8150095,0.774259,0,0,0,4.553689,0,0.5661079,-0.5661079,5.403282,90.05452,0.1382324,0.8516849,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.18963,1.18963,0,0,0,1.18963,0,0,2.220446E-16,0,1.252242,1.18963,0,0,0.6290088,3.987581,0,1.252242,-1.252242,4.083303,68.05492,0.1382324,1.308593,0,0,3.987581
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.2613676,0.2613676,0,0,0,0.2613676,0,0,5.551115E-17,0,0.2751238,0.2613676,0,0,2.020388,2.735339,0,0.2751238,-0.2751238,3.793297,63.2215,0.1382324,0.2875044,0,0,2.735339
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.8054943,0.8054943,0,0,0,0.8054943,0,0,1.110223E-16,0,0.8478887,0.8054943,0,0,2.326082,2.460216,0,0.8478887,-0.8478887,2.899544,48.32564,0.1382324,0.8860437,0,0,2.460216
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.385068,0.385068,0,0,0,0.385068,0,0,5.551115E-17,0,0.4053348,0.385068,0,0,3.26818,1.612327,0,0.4053348,-0.4053348,2.472284,41.20465,0.1382324,0.4235748,0,0,1.612327
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.1965104,0.1965104,0,0,0,0.1965104,0,0,2.775558E-17,0,0.206853,0.1965104,0,0,3.718552,1.206992,0,0.206853,-0.206853,2.254241,37.57062,0.1382324,0.2161614,0,0,1.206992
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.06917235,0.06917235,0,0,0,0.06917235,0,0,0,0,0.072813,0.06917235,0,0,3.948389,1.000139,0,0.072813,-0.072813,2.17749,36.29142,0.1382324,0.07608959,0,0,1.000139
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1360123,0.1360123,0,0,0,0.1360123,0,0,0,0,0.1431709,0.1360123,0,0,4.029292,0.927326,0,0.1431709,-0.1431709,2.026574,33.77617,0.1382324,0.1496136,0,0,0.927326
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1004169,0.1004169,0,0,0,0.1004169,0,0,0,0,0.105702,0.1004169,0,0,4.188371,0.7841551,0,0.105702,-0.105702,1.915155,31.91918,0.1382324,0.1104586,0,0,0.7841551
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.305818,0.6784531,0,0,0,1.915155,31.91918,0.1382324,0,0,0,0.6784531
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.09555343,0.09555343,0,0,0,0.09555343,0,0,1.387779E-17,0,0.1005826,0.09555343,0,0,4.305818,0.6784531,0,0.1005826,-0.1005826,1.809132,30.15213,0.1382324,0.1051088,0,0,0.6784531
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.417576,0.5778706,0,0,0,1.809132,30.15213,0.1382324,0,0,0,0.5778706
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.07496837,0.07496837,0,0,0,0.07496837,0,0,0,0,0.07891407,0.07496837,0,0,4.417576,0.5778706,0,0.07891407,-0.07891407,1.725949,28.76575,0.1382324,0.0824652,0,0,0.5778706
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.09016636,0.09016636,0,0,0,0.09016636,40.32708,0,0,0.03636146,0.09491196,0.09016636,0,0,4.505258,0.4989565,0,0.0585505,-0.0585505,1.664231,27.73713,0.1382324,0.099183,0.02908917,0,0.535318
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.2426976,0.2426976,0,0,0,0.2426976,98.81465,0,0,0.2398208,0.2554712,0.2426976,0,0,4.570314,0.440406,0,0.01565037,-0.01565037,1.647734,27.46218,0.1382324,0.2669674,0.1918567,0,0.6802269
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.7828839,0.7828839,1.7,0,0.5202,0.7828839,58.63745,0,0,0.4590631,0,0,0.9171161,0.8712603,4.587704,0.4247557,1.330323,0,1.330323,2.90979,48.4964,0.1383825,0.8611723,0.3672505,1.7,0.8838188
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.4703724,0.4703724,1.7,0,0.5202,0.4703724,189.6313,0,0,0.8919736,0,0,1.229628,1.168146,3.25738,1.622047,2.06012,0,2.06012,4.864191,81.06969,0.1384576,0.5174097,0.7135788,1.7,2.51402
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.4703955,0.4703955,0,0,0,0.4703955,336.8275,0,0,1.584422,0.4951532,0.4703955,0,0,1.19726,3.476155,1.089268,0,1.089268,5.897562,98.2925,0.1383463,0.5174351,1.267537,0,5.060576
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.2113769,0.2113769,0,0,0,0.2113769,922.4858,1.619428,0,1.949922,0.222502,0.2113769,0,0,0.1079922,4.456496,0.1079922,0,0.1079922,6.000012,100,0.1383353,0.2325146,1.559937,0,6.406418
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1523169,0.1523169,0,0,0,0.1523169,869.2493,1.16368,0,1.324013,0.1603336,0.1523169,0,0,0,4.553689,0,0,0,6.000012,100,0.1383353,0.1675486,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.4218373,0.4218373,0,0,0,0.4218373,234.7597,0.5462648,0,0.9903041,0.4440393,0.4218373,0,0,0,4.553689,0,0,0,6.000012,100,0.1383353,0.4640211,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383353,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.8287221,0.8287221,0,0,0,0.8287221,117.4674,0.1011395,0,0.9734786,0.8723391,0.8287221,0,0,0,4.553689,0,0,0,6.000012,100,0.1383353,0.9115943,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,0.9914834,0.9914834,0,0,0,0.9914834,56.20634,0,0,0.5572766,1.043667,0.9914834,0,0,0,4.553689,0,0.4863902,-0.4863902,5.487312,91.45501,0.1383353,1.090632,0.4458213,0,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.2360839,0.2360839,0,0,0,0.2360839,60.72974,0,0,0.1433731,0.2485093,0.2360839,0,0,0.5404335,4.067299,0,0.1051362,-0.1051362,5.376488,89.60796,0.1383353,0.2596923,0.1146985,0,4.210672
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.552251,0.552251,0,0,0,0.552251,0,0,0,0,0.5813168,0.552251,0,0,0.6572515,3.962162,0,0.5813168,-0.5813168,4.763727,79.39529,0.1383353,0.6074761,0,0,3.962162
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.6658756,0.6658756,0,0,0,0.6658756,0,0,0,0,0.7009217,0.6658756,0,0,1.303159,3.380846,0,0.7009217,-0.7009217,4.02489,67.08138,0.1383353,0.7324632,0,0,3.380846
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.367082,1.367082,1.7,0,0.5202,1.367082,0,0,0,0,0,0,0.3329182,0.3162723,2.081961,2.679924,0.3162723,0,0.3162723,4.324933,72.08206,0.1383775,1.50379,0,1.7,2.679924
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.7621976,0.7621976,1.7,0,0.5202,0.7621976,0,0,0,0,0,0,0.9378024,0.8909123,1.765689,2.964569,0.8909123,0,0.8909123,5.170126,86.16859,0.1384964,0.8384173,0,1.7,2.964569
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.2103378,0.2103378,0,0,0,0.2103378,0,0,0,0,0.2214083,0.2103378,0,0,0.8747764,3.76639,0,0.2214083,-0.2214083,4.936741,82.27886,0.1384964,0.2313716,0,0,3.76639
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.05344663,0.05344663,0,0,0,0.05344663,0,0,6.938894E-18,0,0.05625961,0.05344663,0,0,1.120786,3.544982,0,0.05625961,-0.05625961,4.877439,81.29048,0.1384964,0.05879129,0,0,3.544982
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183296,3.488722,0,0,0,4.877439,81.29048,0.1384964,0,0,0,3.488722
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183296,3.488722,0,0,0,4.877439,81.29048,0.1384964,0,0,0,3.488722
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.08903818,0.08903818,0,0,0,0.08903818,0,0,1.387779E-17,0,0.0937244,0.08903818,0,0,1.183296,3.488722,0,0.0937244,-0.0937244,4.778645,79.64391,0.1384964,0.09794199,0,0,3.488722
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.08575016,0.08575016,0,0,0,0.08575016,0,0,1.387779E-17,0,0.09026332,0.08575016,0,0,1.287434,3.394998,0,0.09026332,-0.09026332,4.683498,78.05815,0.1384964,0.09432517,0,0,3.394998
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.08826591,0.08826591,0,0,0,0.08826591,0,0,0,0,0.09291149,0.08826591,0,0,1.387727,3.304734,0,0.09291149,-0.09291149,4.585561,76.42587,0.1384964,0.0970925,0,0,3.304734
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1390226,0.1390226,0,0,0,0.1390226,0,0,0,0,0.1463396,0.1390226,0,0,1.490962,3.211823,0,0.1463396,-0.1463396,4.431306,73.85495,0.1384964,0.1529249,0,0,3.211823
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.653562,3.065484,0.04979978,0,0.04979978,4.47855,74.64235,0.1384913,0,0.03983982,0,3.115283
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.244989,0.244989,0,0,0,0.244989,89.46732,0,0,0.2191851,0.2578831,0.244989,0,0,1.603762,3.110303,0,0.03869805,-0.03869805,4.437758,73.96249,0.1384913,0.2694879,0.1753481,0,3.329488
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.2147039,0.2147039,0,0,0,0.2147039,265.805,0,0,0.5706937,0.2260041,0.2147039,0,0,1.64676,3.071605,0.3446896,0,0.3446896,4.76476,79.41251,0.1384561,0.2361743,0.4565549,0,3.642299
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.5375968,0.5375968,0,0,0,0.5375968,62.84867,0,0,0.3378724,0.5658913,0.5375968,0,0,1.30207,3.381826,0,0.2280189,-0.2280189,4.524407,75.40663,0.1384561,0.5913565,0.2702979,0,3.719698
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.1810337,0.1810337,0,0,0,0.1810337,140.4419,0,0,0.2542473,0.1905618,0.1810337,0,0,1.555424,3.153807,0.06368546,0,0.06368546,4.584824,76.41358,0.1384496,0.1991371,0.2033978,0,3.408054
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.363965,1.363965,1.7,0,0.5202,1.363965,16.63355,0,0,0.2268758,0,0,0.3360354,0.3192337,1.491739,3.211124,0.5461094,0,0.5461094,5.102909,85.04832,0.1385172,1.500361,0.1815006,1.7,3.438
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.2525137,0.2525137,0,0,0,0.2525137,165.8864,0,0,0.4188859,0.2658039,0.2525137,0,0,0.9456295,3.702622,0.153082,0,0.153082,5.248136,87.46875,0.1385016,0.277765,0.3351087,0,4.121508
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.6137435,0.6137435,0,0,0,0.6137435,132.7012,0,0,0.8144453,0.6460459,0.6137435,0,0,0.7925475,3.840396,0.1683995,0,0.1683995,5.407893,90.13137,0.1384844,0.6751179,0.6515563,0,4.654841
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1327089,0.1327089,0,0,0,0.1327089,236.1445,0,0,0.3133847,0.1396936,0.1327089,0,0,0.6241481,3.991956,0.1736912,0,0.1736912,5.572671,92.87766,0.1384666,0.1459798,0.2507078,0,4.30534
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1025723,0.1025723,0,0,0,0.1025723,49.13893,0,0,0.05040294,0.1079709,0.1025723,0,0,0.4504569,4.148278,0,0.05756793,-0.05756793,5.511989,91.8663,0.1384666,0.1128296,0.04032236,0,4.198681
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.8166007,0.8166007,0,0,0,0.8166007,2.499111,0,0,0.02040776,0.8595797,0.8166007,0,0,0.5144213,4.09071,0,0.8391719,-0.8391719,4.627424,77.12358,0.1384666,0.8982607,0.01632621,0,4.111117
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.446834,3.251538,0.06730751,0,0.06730751,4.691278,78.18781,0.1384598,0,0.05384601,0,3.318846
