Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,2.204288,2.204288,1.7,0,0.5202,2.204288,0,0,0,0,0.53083,0.5042886,0,0,1.379527,3.312115,0,0.53083,-0.53083,4.131734,68.86209,0.1384598,2.424717,0,1.7,3.312115
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.08350227,0.08350227,1.536134,0,0.4754646,0.08350227,0,0,0,0,0,0,1.452632,1.38,1.969338,2.781285,1.38,0,1.38,5.440917,90.68176,0.1385672,0.09185249,0,1.7,2.781285
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01642023,0.01642023,0,0,0,0.01642023,0,0,3.469447E-18,0,0.01728446,0.01642023,0,0,0.5893381,4.023284,0,0.01728446,-0.01728446,5.422698,90.37811,0.1385672,0.01806226,0,0,4.023284
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.3924372,0.3924372,0,0,0,0.3924372,0,0,5.551115E-17,0,0.4130918,0.3924372,0,0,0.6085431,4.006,0,0.4130918,-0.4130918,4.98726,83.12084,0.1385672,0.4316809,0,0,4.006
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.2694436,0.2694436,0,0,0,0.2694436,0,0,0,0,0.2836248,0.2694436,0,0,1.067534,3.592908,0,0.2836248,-0.2836248,4.688293,78.13807,0.1385672,0.2963879,0,0,3.592908
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.3562077,0.3562077,0,0,0,0.3562077,0,0,5.551115E-17,0,0.3749554,0.3562077,0,0,1.382673,3.309283,0,0.3749554,-0.3749554,4.293056,71.55079,0.1385672,0.3918284,0,0,3.309283
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.79929,2.934328,0,0,0,4.293056,71.55079,0.1385672,0,0,0,2.934328
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.1502173,0.1502173,0,0,0,0.1502173,0,0,2.775558E-17,0,0.1581234,0.1502173,0,0,1.79929,2.934328,0,0.1581234,-0.1581234,4.126379,68.77284,0.1385672,0.165239,0,0,2.934328
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.06333924,0.06333924,0,0,0,0.06333924,0,0,1.387779E-17,0,0.06667288,0.06333924,0,0,1.974983,2.776205,0,0.06667288,-0.06667288,4.056099,67.60152,0.1385672,0.06967317,0,0,2.776205
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001566604,0.001566604,0,0,0,0.001566604,0,0,2.168404E-19,0,0.001649057,0.001566604,0,0,2.049063,2.709532,0,0.001649057,-0.001649057,4.054361,67.57256,0.1385672,0.001723264,0,0,2.709532
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1130709,0.1130709,0,0,0,0.1130709,0,0,1.387779E-17,0,0.119022,0.1130709,0,0,2.050896,2.707883,0,0.119022,-0.119022,3.928901,65.48155,0.1385672,0.124378,0,0,2.707883
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.06862455,0.06862455,0,0,0,0.06862455,0,0,1.387779E-17,0,0.07223637,0.06862455,0,0,2.183143,2.588861,0,0.07223637,-0.07223637,3.852757,64.21249,0.1385672,0.075487,0,0,2.588861
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.2139046,0.2139046,0,0,0,0.2139046,41.74263,2.775558E-17,0,0.08928941,0.2251627,0.2139046,0,0,2.263405,2.516624,0,0.1358733,-0.1358733,3.709534,61.82545,0.1385672,0.2352951,0.07143153,0,2.605914
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.616732,0.616732,0,0,0,0.616732,47.59416,0,0,0.2935284,0.6491916,0.616732,0,0,2.414376,2.380751,0,0.3556632,-0.3556632,3.334632,55.5771,0.1385672,0.6784052,0.2348228,0,2.674279
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,2.809557,2.025088,0.7225238,0,0.7225238,4.020079,67.00117,0.1384936,0,0.578019,0,2.747612
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,0.9190106,0.9190106,0,0,0,0.9190106,82.62666,0,0,0.7593478,0.9673796,0.9190106,0,0,2.087033,2.675359,0,0.2080319,-0.2080319,3.800794,63.34644,0.1384936,1.010912,0.6074782,0,3.434707
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.1966062,0.1966062,0,0,0,0.1966062,547.7357,0,0,1.076882,0.2069539,0.1966062,0,0,2.31818,2.467327,0.8699284,0,0.8699284,4.626081,77.10118,0.138405,0.2162668,0.8615059,0,3.54421
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.22396,1.22396,0,0,0,1.22396,103.3844,0,0,1.265384,1.288379,1.22396,0,0,1.448251,3.250263,0,0.02299532,-0.02299532,4.601841,76.6972,0.138405,1.346356,1.012307,0,4.515646
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,0.9349477,0.9349477,0,0,0,0.9349477,108.7452,0,0,1.016711,0.9841555,0.9349477,0,0,1.473801,3.227268,0.03255543,0,0.03255543,4.632726,77.21194,0.1384017,1.028443,0.8133687,0,4.243979
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.274297,0.274297,0,0,0,0.274297,288.6513,0,0,0.7917617,0.2887337,0.274297,0,0,1.441246,3.256567,0.503028,0,0.503028,5.10994,85.1655,0.1383505,0.3017267,0.6334094,0,4.048329
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.4620249,0.4620249,0,0,0,0.4620249,80.43583,0,0,0.3716335,0.486342,0.4620249,0,0,0.938218,3.709293,0,0.1147085,-0.1147085,4.989027,83.15028,0.1383505,0.5082273,0.2973068,0,4.080926
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.155176,1.155176,0,0,0,1.155176,28.65803,0,2.220446E-16,0.3310506,1.215975,1.155176,0,0,1.065672,3.594584,0,0.884924,-0.884924,4.056235,67.60378,0.1383505,1.270693,0.2648405,0,3.925635
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.3299399,0.3299399,0,0,0,0.3299399,115.3176,0,0,0.3804788,0.3473051,0.3299399,0,0,2.048921,2.70966,0.03317369,0,0.03317369,4.087707,68.1283,0.1383472,0.3629339,0.3043831,0,3.090139
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,0.8903118,0.8903118,0,0,0,0.8903118,18.52275,0,1.110223E-16,0.1649103,0.9371703,0.8903118,0,0,2.015747,2.739516,0,0.77226,-0.77226,3.273673,54.56111,0.1383472,0.9793429,0.1319282,0,2.904427
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.3940917,0.3940917,0,0,0,0.3940917,0,0,5.551115E-17,0,0.4148334,0.3940917,0,0,2.873814,1.967257,0,0.4148334,-0.4148334,2.8364,47.27324,0.1383472,0.4335009,0,0,1.967257
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.8757663,0.8757663,0,0,0,0.8757663,0,0,0,0,0.9218592,0.8757663,0,0,3.33474,1.552423,0,0.9218592,-0.9218592,1.864675,31.07786,0.1383472,0.9633429,0,0,1.552423
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359028,0.630564,0,0,0,1.864675,31.07786,0.1383472,0,0,0,0.630564
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359028,0.630564,0,0,0,1.864675,31.07786,0.1383472,0,0,0,0.630564
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01126839,0.01126839,0,0,0,0.01126839,0,0,1.734723E-18,0,0.01186146,0.01126839,0,0,4.359028,0.630564,0,0.01186146,-0.01186146,1.852172,30.86947,0.1383472,0.01239523,0,0,0.630564
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1346731,0.1346731,0,0,0,0.1346731,0,0,0,0,0.1417612,0.1346731,0,0,4.372207,0.6187025,0,0.1417612,-0.1417612,1.702743,28.37899,0.1383472,0.1481404,0,0,0.6187025
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.07847314,0.07847314,0,0,0,0.07847314,0,0,1.387779E-17,0,0.08260331,0.07847314,0,0,4.529719,0.4769414,0,0.08260331,-0.08260331,1.615671,26.9278,0.1383472,0.08632045,0,0,0.4769414
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.621501,0.3943381,0,0,0,1.615671,26.9278,0.1383472,0,0,0,0.3943381
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.621501,0.3943381,0,0,0,1.615671,26.9278,0.1383472,0,0,0,0.3943381
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.177705,0.177705,0,0,0,0.177705,0,0,2.775558E-17,0,0.187058,0.177705,0,0,4.621501,0.3943381,0,0.187058,-0.187058,1.418495,23.64153,0.1383472,0.1954756,0,0,0.3943381
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.829343,0.2072801,0,0,0,1.418495,23.64153,0.1383472,0,0,0,0.2072801
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.03231412,0.03231412,0,0,0,0.03231412,0,0,0,0,0.03401487,0.03231412,0,0,4.829343,0.2072801,0,0.03401487,-0.03401487,1.38264,23.04395,0.1383472,0.03554553,0,0,0.2072801
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.1796236,0.1796236,0,0,0,0.1796236,97.6591,0,0,0.1754187,0.1890774,0.1796236,0,0,4.867137,0.1732653,0,0.01365868,-0.01365868,1.368243,22.804,0.1383472,0.1975859,0.140335,0,0.348684
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.524881,0.524881,1.7,0,0.5202,0.524881,85.28008,0,0,0.4476189,0,0,1.175119,1.116363,4.882314,0.1596066,1.563982,0,1.563982,2.851966,47.53267,0.1384722,0.5773691,0.3580951,1.7,0.6072255
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1529666,0.1529666,1.605598,0,0.4944283,0.1529666,606.877,0,0,0.9283189,0,0,1.452632,1.38,3.318332,1.56719,2.308319,0,2.308319,5.04183,84.03033,0.1385004,0.1682632,0.742655,1.7,2.495509
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.8003196,0.8003196,0,0,0,0.8003196,158.8591,0,0,1.271381,0.8424416,0.8003196,0,0,1.010013,3.644677,0.4289391,0,0.4289391,5.448757,90.81244,0.1384569,0.8803515,1.017105,0,4.916058
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.1933622,0.1933622,0,0,0,0.1933622,870.4064,0.8984238,0,1.683037,0.2035391,0.1933622,0,0,0.5810738,4.030723,0.5810738,0,0.5810738,6.000012,100,0.138398,0.2126984,1.346429,0,5.713759
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.4696053,0.4696053,0,0,0,0.4696053,448.6367,1.6125,0,2.106821,0.4943213,0.4696053,0,0,0,4.553689,0,0,0,6.000012,100,0.138398,0.5165658,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.7814832,0.7814832,0,0,0,0.7814832,277.8491,1.34873,0,2.171344,0.822614,0.7814832,0,0,0,4.553689,0,0,0,6.000012,100,0.138398,0.8596315,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.7334321,0.7334321,0,0,0,0.7334321,260.8755,1.141311,0,1.913345,0.7720338,0.7334321,0,0,0,4.553689,0,0,0,6.000012,100,0.138398,0.8067753,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138398,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.5581391,0.5581391,0,0,0,0.5581391,237.3077,0.736992,0,1.324507,0.5875148,0.5581391,0,0,0,4.553689,0,0,0,6.000012,100,0.138398,0.613953,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,0.9671532,0.9671532,0,0,0,0.9671532,79.24394,0,0,0.7664104,1.018056,0.9671532,0,0,0,4.553689,0,0.2516457,-0.2516457,5.734754,95.57905,0.138398,1.063869,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.631345,0.631345,0,0,0,0.631345,58.91835,0,0,0.371978,0.6645736,0.631345,0,0,0.2796063,4.302043,0,0.2925956,-0.2925956,5.426332,90.43867,0.138398,0.6944795,0.2975824,0,4.674021
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,2.334698,2.334698,1.7,0,0.5202,2.334698,0,0,0,0,0.6681029,0.6346977,0,0,0.6047125,4.009448,0,0.6681029,-0.6681029,4.722089,78.70132,0.138398,2.568167,0,1.7,4.009448
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.7418935,0.7418935,1.7,0,0.5202,0.7418935,0,0,0,0,0,0,0.9581065,0.9102011,1.347049,3.341345,0.9102011,0,0.9102011,5.585582,93.09284,0.1385185,0.8160829,0,1.7,3.341345
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.732132,1.732132,1.7,0,0.5202,1.732132,0,0,0,0,0.03382296,0.03213181,0,0,0.4368479,4.160526,0,0.03382296,-0.03382296,5.549929,92.49863,0.1385185,1.905345,0,1.7,4.160526
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.2334939,0.2334939,0,0,0,0.2334939,0,0,2.775558E-17,0,0.2457831,0.2334939,0,0,0.4744289,4.126703,0,0.2457831,-0.2457831,5.290851,88.18067,0.1385185,0.2568433,0,0,4.126703
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1589854,0.1589854,0,0,0,0.1589854,0,0,0,0,0.167353,0.1589854,0,0,0.7475212,3.88092,0,0.167353,-0.167353,5.114446,85.24059,0.1385185,0.1748839,0,0,3.88092
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.0651518,0.0651518,0,0,0,0.0651518,0,0,1.387779E-17,0,0.06858084,0.0651518,0,0,0.9334691,3.713567,0,0.06858084,-0.06858084,5.042155,84.03575,0.1385185,0.07166698,0,0,3.713567
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.2219243,0.2219243,0,0,0,0.2219243,0,0,2.775558E-17,0,0.2336045,0.2219243,0,0,1.00967,3.644986,0,0.2336045,-0.2336045,4.795914,79.93174,0.1385185,0.2441167,0,0,3.644986
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1292663,0.1292663,0,0,0,0.1292663,0,0,2.775558E-17,0,0.1360698,0.1292663,0,0,1.269231,3.411381,0,0.1360698,-0.1360698,4.652484,77.54124,0.1385185,0.1421929,0,0,3.411381
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.09001847,0.09001847,0,0,0,0.09001847,0,0,1.387779E-17,0,0.09475628,0.09001847,0,0,1.420419,3.275312,0,0.09475628,-0.09475628,4.552602,75.87655,0.1385185,0.09902031,0,0,3.275312
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.03163004,0.03163004,0,0,0,0.03163004,0,0,6.938894E-18,0,0.03329478,0.03163004,0,0,1.525704,3.180555,0,0.03329478,-0.03329478,4.517506,75.29162,0.1385185,0.03479305,0,0,3.180555
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.2060935,0.2060935,0,0,0,0.2060935,0,0,0,0,0.2169405,0.2060935,0,0,1.562698,3.147261,0,0.2169405,-0.2169405,4.288831,71.48038,0.1385185,0.2267028,0,0,3.147261
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.04916688,0.04916688,0,0,0,0.04916688,0,0,6.938894E-18,0,0.05175461,0.04916688,0,0,1.803743,2.93032,0,0.05175461,-0.05175461,4.234277,70.57114,0.1385185,0.05408357,0,0,2.93032
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.1778825,0.1778825,0,0,0,0.1778825,0,0,2.775558E-17,0,0.1872447,0.1778825,0,0,1.861248,2.878566,0,0.1872447,-0.1872447,4.036903,67.28159,0.1385185,0.1956707,0,0,2.878566
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.069298,2.691321,0.5357756,0,0.5357756,4.545185,75.75293,0.1384642,0,0.4286205,0,3.227096
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.8386906,0.8386906,0,0,0,0.8386906,131.1929,0,0,1.100303,0.8828323,0.8386906,0,0,1.533522,3.173519,0.2174707,0,0.2174707,4.751496,79.19144,0.1384422,0.9225597,0.8802424,0,4.273822
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,0.9182647,0.9182647,0,0,0,0.9182647,146.9328,0,0,1.349232,0.9665944,0.9182647,0,0,1.316052,3.369242,0.3826375,0,0.3826375,5.114498,85.24146,0.1384034,1.010091,1.079386,0,4.718474
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.7949679,0.7949679,0,0,0,0.7949679,203.7052,0,0,1.619391,0.8368083,0.7949679,0,0,0.9334141,3.713616,0.782583,0,0.782583,5.856921,97.61516,0.1383243,0.8744647,1.295513,0,5.333007
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1486482,0.1486482,0,0,0,0.1486482,1335.244,1.677514,0,1.984817,0.1564718,0.1486482,0,0,0.1508311,4.417941,0.1508311,0,0.1508311,6.000012,100,0.138309,0.1635131,1.587854,0,6.402758
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.5644888,0.5644888,0,0,0,0.5644888,298.3668,1.090048,0,1.684247,0.5941987,0.5644888,0,0,0,4.553689,0,0,0,6.000012,100,0.138309,0.6209376,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138309,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.3058801,0.3058801,0,0,0,0.3058801,490.4857,1.178319,0,1.500298,0.321979,0.3058801,0,0,0,4.553689,0,0,0,6.000012,100,0.138309,0.3364681,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.4562733,0.4562733,0,0,0,0.4562733,282.0093,0.8064454,0,1.286733,0.4802877,0.4562733,0,0,0,4.553689,0,0,0,6.000012,100,0.138309,0.5019007,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.6773002,0.6773002,0,0,0,0.6773002,104.2582,0,0,0.7061412,0.7129475,0.6773002,0,0,0,4.553689,0,0.006806328,-0.006806328,5.992837,99.88042,0.138309,0.7450302,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.6121778,0.6121778,0,0,0,0.6121778,45.64295,0,1.110223E-16,0.279416,0.6443977,0.6121778,0,0,0.007562587,4.546883,0,0.3649817,-0.3649817,5.608113,93.46836,0.138309,0.6733956,0.2235328,0,4.826299
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.2605845,0.2605845,0,0,0,0.2605845,0,0,5.551115E-17,0,0.2742994,0.2605845,0,0,0.4130979,4.181901,0,0.2742994,-0.2742994,5.318976,88.64942,0.138309,0.2866429,0,0,4.181901
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.06889776,0.06889776,0,0,0,0.06889776,0,0,0,0,0.07252396,0.06889776,0,0,0.717875,3.907601,0,0.07252396,-0.07252396,5.242529,87.37531,0.138309,0.07578754,0,0,3.907601
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.7959785,0.7959785,0,0,0,0.7959785,0,0,1.110223E-16,0,0.8378721,0.7959785,0,0,0.7984572,3.835078,0,0.8378721,-0.8378721,4.359334,72.65543,0.138309,0.8755763,0,0,3.835078
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,0.9085528,0.9085528,0,0,0,0.9085528,0,0,1.110223E-16,0,0.9563714,0.9085528,0,0,1.729426,2.997205,0,0.9563714,-0.9563714,3.35123,55.85373,0.138309,0.9994081,0,0,2.997205
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.1416886,0.1416886,0,0,0,0.1416886,0,0,0,0,0.1491459,0.1416886,0,0,2.792061,2.040834,0,0.1491459,-0.1491459,3.194017,53.23351,0.138309,0.1558574,0,0,2.040834
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.09919084,0.09919084,0,0,0,0.09919084,0,0,1.387779E-17,0,0.1044114,0.09919084,0,0,2.957779,1.891688,0,0.1044114,-0.1044114,3.083957,51.39919,0.138309,0.1091099,0,0,1.891688
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1095708,0.1095708,0,0,0,0.1095708,0,0,0,0,0.1153376,0.1095708,0,0,3.073791,1.787277,0,0.1153376,-0.1153376,2.962381,49.37292,0.138309,0.1205278,0,0,1.787277
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1287797,0.1287797,0,0,0,0.1287797,0,0,2.775558E-17,0,0.1355575,0.1287797,0,0,3.201944,1.671939,0,0.1355575,-0.1355575,2.819491,46.99142,0.138309,0.1416576,0,0,1.671939
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.05675723,0.05675723,0,0,0,0.05675723,0,0,0,0,0.05974445,0.05675723,0,0,3.352564,1.536381,0,0.05974445,-0.05974445,2.756515,45.94182,0.138309,0.06243295,0,0,1.536381
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418947,1.476637,0,0,0,2.756515,45.94182,0.138309,0,0,0,1.476637
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418947,1.476637,0,0,0,2.756515,45.94182,0.138309,0,0,0,1.476637
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.09621592,0.09621592,0,0,0,0.09621592,0,0,1.387779E-17,0,0.1012799,0.09621592,0,0,3.418947,1.476637,0,0.1012799,-0.1012799,2.649756,44.16251,0.138309,0.1058375,0,0,1.476637
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.07129718,0.07129718,0,0,0,0.07129718,0,0,0,0,0.07504966,0.07129718,0,0,3.53148,1.375357,0,0.07504966,-0.07504966,2.570647,42.84403,0.138309,0.0784269,0,0,1.375357
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,3.614868,1.300308,0.2507402,0,0.2507402,2.80852,46.80857,0.1382837,0,0.2005922,0,1.551048
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.2393938,0.2393938,0,0,0,0.2393938,228.2092,0,0,0.5463188,0.2519935,0.2393938,0,0,3.364128,1.525974,0.2943253,0,0.2943253,3.087741,51.46225,0.138254,0.2633332,0.437055,0,2.072293
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.144685,1.144685,0,0,0,1.144685,38.66607,0,0,0.4426048,1.204932,1.144685,0,0,3.069803,1.790866,0,0.762327,-0.762327,2.284178,38.06956,0.138254,1.259154,0.3540838,0,2.233471
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.287151,1.287151,1.7,0,0.5202,1.287151,40.78263,0,0,0.5249342,0,0,0.4128487,0.3922062,3.916833,1.028539,0.9171405,0,0.9171405,3.154254,52.5708,0.1383632,1.415866,0.4199474,1.7,1.553474
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01235571,0.01235571,1.464987,0,0.4560415,0.01235571,8680.871,0,0,1.072583,0,0,1.452632,1.38,2.999692,1.853966,2.452583,0,2.452583,5.480979,91.34946,0.1383458,0.01359128,0.8580666,1.7,2.926549
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.61394,1.61394,0.5448745,0,0.2048507,1.61394,103.6247,0,0,1.672441,1.125332,1.069066,0,0,0.5471091,4.061291,0.5471091,0,0.5471091,6.000012,100,0.1383172,1.775334,1.337953,1.7,5.733732
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.6026389,0.6026389,0,0,0,0.6026389,276.8799,1.03423,0,1.668586,0.6343568,0.6026389,0,0,0,4.553689,0,0,0,6.000012,100,0.1383172,0.6629028,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.4160683,0.4160683,0,0,0,0.4160683,290.3303,0.7700058,0,1.207972,0.4379666,0.4160683,0,0,0,4.553689,0,0,0,6.000012,100,0.1383172,0.4576751,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.3254749,0.3254749,0,0,0,0.3254749,290.7372,0.6036717,0,0.9462769,0.3426052,0.3254749,0,0,0,4.553689,0,0,0,6.000012,100,0.1383172,0.3580224,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,0.9320185,0.9320185,0,0,0,0.9320185,83.64394,0,0,0.7795771,0.9810721,0.9320185,0,0,0,4.553689,0,0.2014951,-0.2014951,5.787618,96.4601,0.1383172,1.02522,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0,0,0.2079805,0,0,0,0,0.2238834,4.352194,0.2079805,0,0.2079805,5.984925,99.74855,0.1382963,0,0.1663844,0,4.560174
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.1914436,0.1914436,0,0,0,0.1914436,0,0,2.775558E-17,0,0.2015196,0.1914436,0,0,0.01590287,4.539376,0,0.2015196,-0.2015196,5.772505,96.20822,0.1382963,0.2105879,0,0,4.539376
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.446118,0.446118,0,0,0,0.446118,0,0,0,0,0.4695979,0.446118,0,0,0.2398135,4.337857,0,0.4695979,-0.4695979,5.277505,87.95824,0.1382963,0.4907298,0,0,4.337857
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.3841258,0.3841258,0,0,0,0.3841258,0,0,0,0,0.4043429,0.3841258,0,0,0.7615889,3.868259,0,0.4043429,-0.4043429,4.85129,80.85468,0.1382963,0.4225383,0,0,3.868259
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.8153882,0.8153882,0,0,0,0.8153882,0,0,1.110223E-16,0,0.8583034,0.8153882,0,0,1.210859,3.463916,0,0.8583034,-0.8583034,3.946559,65.77586,0.1382963,0.8969271,0,0,3.463916
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1086532,0.1086532,0,0,0,0.1086532,0,0,1.387779E-17,0,0.1143718,0.1086532,0,0,2.164529,2.605613,0,0.1143718,-0.1143718,3.826001,63.76655,0.1382963,0.1195185,0,0,2.605613
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.07203635,0.07203635,0,0,0,0.07203635,0,0,1.387779E-17,0,0.07582773,0.07203635,0,0,2.291609,2.491241,0,0.07582773,-0.07582773,3.746071,62.4344,0.1382963,0.07923998,0,0,2.491241
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.00225934,0.00225934,0,0,0,0.00225934,0,0,4.336809E-19,0,0.002378253,0.00225934,0,0,2.375862,2.415413,0,0.002378253,-0.002378253,3.743564,62.39262,0.1382963,0.002485274,0,0,2.415413
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1363887,0.1363887,0,0,0,0.1363887,0,0,2.775558E-17,0,0.1435671,0.1363887,0,0,2.378505,2.413035,0,0.1435671,-0.1435671,3.592232,59.8704,0.1382963,0.1500276,0,0,2.413035
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.07648543,0.07648543,0,0,0,0.07648543,0,0,1.387779E-17,0,0.08051098,0.07648543,0,0,2.538023,2.269468,0,0.08051098,-0.08051098,3.507365,58.45597,0.1382963,0.08413398,0,0,2.269468
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.62748,2.188957,0,0,0,3.507365,58.45597,0.1382963,0,0,0,2.188957
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.62748,2.188957,0,0,0,3.507365,58.45597,0.1382963,0,0,0,2.188957
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.02988197,0.02988197,0,0,0,0.02988197,0,0,0,0,0.0314547,0.02988197,0,0,2.62748,2.188957,0,0.0314547,-0.0314547,3.474209,57.90337,0.1382963,0.03287016,0,0,2.188957
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1237117,0.1237117,0,0,0,0.1237117,0,0,1.387779E-17,0,0.1302228,0.1237117,0,0,2.66243,2.157502,0,0.1302228,-0.1302228,3.336942,55.61559,0.1382963,0.1360829,0,0,2.157502
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.3167986,0.3167986,0,0,0,0.3167986,169.6919,0,0,0.5375817,0.3334722,0.3167986,0,0,2.807122,2.027279,0.2041095,0,0.2041095,3.530578,58.84284,0.1382757,0.3484785,0.4300654,0,2.564861
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.8256961,0.8256961,0,0,0,0.8256961,123.3698,0,0,1.01866,0.8691539,0.8256961,0,0,2.603012,2.210978,0.1495058,0,0.1495058,3.672411,61.20673,0.1382607,0.9082658,0.8149278,0,3.229637
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0,0,1.328893,0,0,0,0,2.453506,2.345533,1.328893,0,1.328893,4.93311,82.21833,0.138127,0,1.063114,0,3.674426
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,0.611541,0,1.736155,0,0,0,0,1.124614,3.541537,1.124614,0,1.124614,6.000012,100,0.1380142,0,1.388924,0,5.277691
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.7089403,0.7089403,0,0,0,0.7089403,290.1444,1.310698,0,2.056951,0.746253,0.7089403,0,0,0,4.553689,0,0,0,6.000012,100,0.1380142,0.7798344,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380142,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.6223183,0.6223183,0,0,0,0.6223183,331.4831,1.407808,0,2.06288,0.6550719,0.6223183,0,0,0,4.553689,0,0,0,6.000012,100,0.1380142,0.68455,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,0.9446069,0.9446069,0,0,0,0.9446069,187.3303,0.7752123,0,1.769535,0.9943231,0.9446069,0,0,0,4.553689,0,0,0,6.000012,100,0.1380142,1.039068,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380142,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,0.9354626,0.9354626,0,0,0,0.9354626,91.27338,0,0,0.8538283,0.9846975,0.9354626,0,0,0,4.553689,0,0.1308692,-0.1308692,5.862064,97.70087,0.1380142,1.029009,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1175752,0.1175752,0,0,0,0.1175752,251.0309,0.02597654,0,0.2951501,0.1237634,0.1175752,0,0,0.1454102,4.42282,0.1454102,0,0.1454102,6.000012,100,0.1379996,0.1293328,0.2361201,0,4.71797
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.03575,1.03575,0,0,0,1.03575,0,0,0,0,1.090263,1.03575,0,0,0,4.553689,0,1.090263,-1.090263,4.850774,80.84607,0.1379996,1.139325,0,0,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.262275,1.262275,1.7,0,0.5202,1.262275,0,0,0,0,0,0,0.437725,0.4158388,1.211404,3.463426,0.4158388,0,0.4158388,5.245273,87.42104,0.1380544,1.388502,0,1.7,3.463426
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,0.9708875,0.9708875,0,0,0,0.9708875,0,0,1.110223E-16,0,1.021987,0.9708875,0,0,0.7955648,3.837681,0,1.021987,-1.021987,4.168005,69.4666,0.1380544,1.067976,0,0,3.837681
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931106,2.815694,0,0,0,4.168005,69.4666,0.1380544,0,0,0,2.815694
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.1954347,0.1954347,0,0,0,0.1954347,0,0,2.775558E-17,0,0.2057207,0.1954347,0,0,1.931106,2.815694,0,0.2057207,-0.2057207,3.951156,65.85246,0.1380544,0.2149781,0,0,2.815694
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.05186807,0.05186807,0,0,0,0.05186807,0,0,6.938894E-18,0,0.05459797,0.05186807,0,0,2.159684,2.609973,0,0.05459797,-0.05459797,3.893604,64.89327,0.1380544,0.05705488,0,0,2.609973
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220349,2.555375,0,0,0,3.893604,64.89327,0.1380544,0,0,0,2.555375
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1240229,0.1240229,0,0,0,0.1240229,0,0,1.387779E-17,0,0.1305504,0.1240229,0,0,2.220349,2.555375,0,0.1305504,-0.1305504,3.755992,62.59974,0.1380544,0.1364252,0,0,2.555375
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.05872727,0.05872727,0,0,0,0.05872727,0,0,6.938894E-18,0,0.06181818,0.05872727,0,0,2.365405,2.424825,0,0.06181818,-0.06181818,3.69083,61.51371,0.1380544,0.0646,0,0,2.424825
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.06048016,0.06048016,0,0,0,0.06048016,0,0,6.938894E-18,0,0.06366332,0.06048016,0,0,2.434092,2.363007,0,0.06366332,-0.06366332,3.623723,60.39526,0.1380544,0.06652817,0,0,2.363007
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.05223295,0.05223295,0,0,0,0.05223295,0,0,0,0,0.05498206,0.05223295,0,0,2.504829,2.299343,0,0.05498206,-0.05498206,3.565767,59.42933,0.1380544,0.05745625,0,0,2.299343
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.56592,2.244361,0,0,0,3.565767,59.42933,0.1380544,0,0,0,2.244361
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.2003115,0.2003115,0,0,0,0.2003115,0,0,2.775558E-17,0,0.2108542,0.2003115,0,0,2.56592,2.244361,0,0.2108542,-0.2108542,3.343507,55.72501,0.1380544,0.2203426,0,0,2.244361
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.800202,2.033507,0.5243461,0,0.5243461,3.840945,64.01562,0.1380018,0,0.4194768,0,2.557853
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,0.9294358,0.9294358,0,0,0,0.9294358,113.1581,0,0,1.051732,0.9783534,0.9294358,0,0,2.275856,2.505419,0.07337853,0,0.07337853,3.910558,65.17584,0.1379944,1.022379,0.8413856,0,3.55715
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.6938255,0.6938255,0,0,0,0.6938255,214.9573,0,0,1.491429,0.7303426,0.6938255,0,0,2.202478,2.571459,0.7610861,0,0.7610861,4.632588,77.20965,0.1379182,0.763208,1.193143,0,4.062888
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.09867371,0.09867371,0,0,0,0.09867371,1573.903,0.007769902,0,1.553028,0.1038671,0.09867371,0,0,1.441391,3.256437,1.441391,0,1.441391,6.000012,100,0.1377741,0.1085411,1.242423,0,4.809465
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.644086,0.644086,0,0,0,0.644086,325.1841,1.41648,0,2.094465,0.6779853,0.644086,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.7084946,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.5700659,0.5700659,0,0,0,0.5700659,379.213,1.561695,0,2.161764,0.6000693,0.5700659,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.6270724,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,0.9686623,0.9686623,0,0,0,0.9686623,212.6075,1.039804,0,2.059448,1.019644,0.9686623,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,1.065529,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.1959318,0.1959318,0,0,0,0.1959318,915.6325,1.587771,0,1.794015,0.206244,0.1959318,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.215525,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.5283001,0.5283001,0,0,0,0.5283001,245.8011,0.7424619,0,1.298567,0.5561054,0.5283001,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.5811301,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.6651086,0.6651086,0,0,0,0.6651086,124.7887,0.1298664,0,0.8299807,0.7001143,0.6651086,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.7316195,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1682236,0.1682236,0,0,0,0.1682236,189.5396,0.1417728,0,0.3188503,0.1770775,0.1682236,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0.185046,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377741,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.5859616,0.5859616,0,0,0,0.5859616,0,0,1.110223E-16,0,0.6168017,0.5859616,0,0,0,4.553689,0,0.6168017,-0.6168017,5.349846,89.16392,0.1377741,0.6445578,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.4520373,0.4520373,0,0,0,0.4520373,0,0,5.551115E-17,0,0.4758287,0.4520373,0,0,0.6853353,3.936887,0,0.4758287,-0.4758287,4.848279,80.80447,0.1377741,0.4972411,0,0,3.936887
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.214034,3.461058,0,0,0,4.848279,80.80447,0.1377741,0,0,0,3.461058
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1578393,0.1578393,0,0,0,0.1578393,0,0,0,0,0.1661466,0.1578393,0,0,1.214034,3.461058,0,0.1661466,-0.1661466,4.673144,77.88558,0.1377741,0.1736232,0,0,3.461058
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.03161388,0.03161388,0,0,0,0.03161388,0,0,0,0,0.03327777,0.03161388,0,0,1.398641,3.294912,0,0.03327777,-0.03327777,4.638067,77.30096,0.1377741,0.03477526,0,0,3.294912
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.09043872,0.09043872,0,0,0,0.09043872,0,0,0,0,0.09519865,0.09043872,0,0,1.435616,3.261634,0,0.09519865,-0.09519865,4.537718,75.62849,0.1377741,0.09948259,0,0,3.261634
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541393,3.166435,0,0,0,4.537718,75.62849,0.1377741,0,0,0,3.166435
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.3998989,0.3998989,0,0,0,0.3998989,0,0,0,0,0.4209462,0.3998989,0,0,1.541393,3.166435,0,0.4209462,-0.4209462,4.094002,68.23323,0.1377741,0.4398888,0,0,3.166435
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.2084322,0.2084322,0,0,0,0.2084322,0,0,2.775558E-17,0,0.2194023,0.2084322,0,0,2.009111,2.745489,0,0.2194023,-0.2194023,3.862732,64.37873,0.1377741,0.2292754,0,0,2.745489
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.09004268,0.09004268,0,0,0,0.09004268,0,0,0,0,0.09478176,0.09004268,0,0,2.252891,2.526087,0,0.09478176,-0.09478176,3.762823,62.71359,0.1377741,0.09904695,0,0,2.526087
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1618859,0.1618859,0,0,0,0.1618859,0,0,0,0,0.1704062,0.1618859,0,0,2.358204,2.431305,0,0.1704062,-0.1704062,3.583199,59.71986,0.1377741,0.1780745,0,0,2.431305
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.006570617,0.006570617,0,0,0,0.006570617,0,0,0,0,0.006916439,0.006570617,0,0,2.547544,2.260899,0,0.006916439,-0.006916439,3.575908,59.59835,0.1377741,0.007227679,0,0,2.260899
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.325444,1.325444,0.425,0,0.172125,1.325444,42.14428,0,0,0.5585987,0.9478353,0.9004436,0,0,2.555229,2.253982,0,0.3892366,-0.3892366,3.165617,52.76018,0.1377741,1.457988,0.446879,1.7,2.812581
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,0.9446353,0.9446353,1.7,0,0.5202,0.9446353,113.9893,0,0,1.076783,0,0,0.7553647,0.7175964,2.987715,1.864746,1.794379,0,1.794379,4.867915,81.13174,0.1378752,1.039099,0.8614262,1.7,2.941529
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.2826104,0.2826104,0,0,0,0.2826104,475.5127,0,0,1.343848,0.2974846,0.2826104,0,0,1.193335,3.479687,1.046364,0,1.046364,5.860582,97.67618,0.1377708,0.3108715,1.075079,0,4.823535
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.4504211,0.4504211,0,0,0,0.4504211,363.1315,1.014521,0,1.635621,0.4741275,0.4504211,0,0,0.1469717,4.421414,0.1469717,0,0.1469717,6.000012,100,0.1377562,0.4954632,1.308497,0,6.057035
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.05910518,0.05910518,0,0,0,0.05910518,2988.1,1.703906,0,1.766122,0.06221598,0.05910518,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0.0650157,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.319835,0.319835,0,0,0,0.319835,575.5199,1.504046,0,1.840714,0.3366685,0.319835,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0.3518185,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.2407694,0.2407694,0,0,0,0.2407694,630.9019,1.265577,0,1.519019,0.2534415,0.2407694,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0.2648463,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.5486149,0.5486149,0,0,0,0.5486149,153.0852,0.262359,0,0.8398483,0.5774894,0.5486149,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0.6034763,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.131653,1.131653,0,0,0,1.131653,32.79897,0,2.220446E-16,0.3711704,1.191213,1.131653,0,0,0,4.553689,0,0.820043,-0.820043,5.135611,85.59335,0.1377562,1.244818,0.2969364,0,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.033529,1.033529,0,0,0,1.033529,0,0,0,0,1.087925,1.033529,0,0,0.9111589,3.733646,0,1.087925,-1.087925,3.988837,66.48048,0.1377562,1.136882,0,0,3.733646
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.686358,0.686358,0,0,0,0.686358,0,0,1.110223E-16,0,0.7224821,0.686358,0,0,2.119965,2.64572,0,0.7224821,-0.7224821,3.227274,53.78779,0.1377562,0.7549938,0,0,2.64572
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.2428174,0.2428174,0,0,0,0.2428174,0,0,2.775558E-17,0,0.2555972,0.2428174,0,0,2.922723,1.923239,0,0.2555972,-0.2555972,2.957851,49.29741,0.1377562,0.2670991,0,0,1.923239
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.5867755,0.5867755,0,0,0,0.5867755,0,0,1.110223E-16,0,0.6176584,0.5867755,0,0,3.20672,1.667641,0,0.6176584,-0.6176584,2.306782,38.44628,0.1377562,0.6454531,0,0,1.667641
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.09882261,0.09882261,0,0,0,0.09882261,0,0,0,0,0.1040238,0.09882261,0,0,3.893007,1.049983,0,0.1040238,-0.1040238,2.197131,36.61877,0.1377562,0.1087049,0,0,1.049983
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.008589,0.945959,0,0,0,2.197131,36.61877,0.1377562,0,0,0,0.945959
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.008589,0.945959,0,0,0,2.197131,36.61877,0.1377562,0,0,0,0.945959
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.09099063,0.09099063,0,0,0,0.09099063,0,0,0,0,0.09577961,0.09099063,0,0,4.008589,0.945959,0,0.09577961,-0.09577961,2.09617,34.9361,0.1377562,0.1000897,0,0,0.945959
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.2074693,0.2074693,0,0,0,0.2074693,0,0,2.775558E-17,0,0.2183888,0.2074693,0,0,4.115011,0.8501794,0,0.2183888,-0.2183888,1.865968,31.09941,0.1377562,0.2282163,0,0,0.8501794
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1491038,0.1491038,0,0,0,0.1491038,0,0,0,0,0.1569514,0.1491038,0,0,4.357665,0.6317906,0,0.1569514,-0.1569514,1.700527,28.34206,0.1377562,0.1640142,0,0,0.6317906
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1505695,0.1505695,0,0,0,0.1505695,0,0,0,0,0.1584942,0.1505695,0,0,4.532055,0.4748392,0,0.1584942,-0.1584942,1.533459,25.55761,0.1377562,0.1656264,0,0,0.4748392
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.2102153,0.2102153,0,0,0,0.2102153,0,0,0,0,0.2212793,0.2102153,0,0,4.70816,0.3163451,0,0.2212793,-0.2212793,1.300211,21.67013,0.1377562,0.2312368,0,0,0.3163451
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954026,0.09506582,0,0,0,1.300211,21.67013,0.1377562,0,0,0,0.09506582
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.122277,1.122277,0.5986995,0,0.219545,1.122277,40.63777,0,0,0.4560683,0.5511341,0.5235774,0,0,4.954026,0.09506582,0,0.09506582,-0.09506582,1.200002,20,0.1377562,1.234505,0.3648546,1.7,0.5511341
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.6539217,0.6539217,1.7,0,0.5202,0.6539217,116.2098,0,0,0.759921,0,0,1.046078,0.9937744,5.059654,0,1.753695,0,1.753695,2.863704,47.7283,0.137861,0.7193138,0.6079367,1.7,0.759921
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.2859881,0.2859881,1.7,0,0.5202,0.2859881,326.7437,0,0,0.9344482,0,0,1.414012,1.343311,3.305959,1.578326,2.27776,0,2.27776,5.024576,83.74277,0.1379135,0.3145869,0.7475586,1.7,2.512774
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.1434337,0,1.171633,0,0,0,0,1.028199,3.628309,1.028199,0,1.028199,6.000012,100,0.1378113,0,0.9373065,0,4.799942
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.005641,1.005641,0,0,0,1.005641,174.1065,0.6923168,0,1.750887,1.05857,1.005641,0,0,0,4.553689,0,0,0,6.000012,100,0.1378113,1.106205,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.4207391,0.4207391,0,0,0,0.4207391,423.6805,1.339707,0,1.78259,0.4428833,0.4207391,0,0,0,4.553689,0,0,0,6.000012,100,0.1378113,0.462813,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.5147645,0.5147645,0,0,0,0.5147645,278.6048,0.8923014,0,1.434159,0.5418574,0.5147645,0,0,0,4.553689,0,0,0,6.000012,100,0.1378113,0.566241,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.06478263,0.06478263,0,0,0,0.06478263,1888.582,1.15528,0,1.223473,0.06819224,0.06478263,0,0,0,4.553689,0,0,0,6.000012,100,0.1378113,0.07126089,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.108311,1.108311,0,0,0,1.108311,96.96416,2.220446E-16,0,1.074665,1.166644,1.108311,0,0,0,4.553689,0,0.09197877,-0.09197877,5.903058,98.3841,0.1378113,1.219143,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.6240302,0,0.7262288,0,0,0,0,0.1021986,4.46171,0.1021986,0,0.1021986,6.000012,100,0.1378011,0,0.580983,0,5.187939
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.4886834,0.4886834,0,0,0,0.4886834,59.75512,0,0,0.2920134,0.5144036,0.4886834,0,0,0,4.553689,0,0.2223902,-0.2223902,5.765592,96.09301,0.1378011,0.5375518,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1606823,0.1606823,0,0,0,0.1606823,0,0,2.775558E-17,0,0.1691392,0.1606823,0,0,0.2471002,4.331299,0,0.1691392,-0.1691392,5.587304,93.12154,0.1378011,0.1767505,0,0,4.331299
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.434625,0.434625,0,0,0,0.434625,0,0,5.551115E-17,0,0.4575,0.434625,0,0,0.4350327,4.162159,0,0.4575,-0.4575,5.105056,85.08411,0.1378011,0.4780875,0,0,4.162159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9433661,3.704659,0,0,0,5.105056,85.08411,0.1378011,0,0,0,3.704659
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9433661,3.704659,0,0,0,5.105056,85.08411,0.1378011,0,0,0,3.704659
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.1348128,0.1348128,0,0,0,0.1348128,0,0,2.775558E-17,0,0.1419082,0.1348128,0,0,0.9433661,3.704659,0,0.1419082,-0.1419082,4.955472,82.59103,0.1378011,0.1482941,0,0,3.704659
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101042,3.562751,0,0,0,4.955472,82.59103,0.1378011,0,0,0,3.562751
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.04019158,0.04019158,0,0,0,0.04019158,0,0,6.938894E-18,0,0.04230692,0.04019158,0,0,1.101042,3.562751,0,0.04230692,-0.04230692,4.910877,81.84778,0.1378011,0.04421074,0,0,3.562751
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.2103579,0.2103579,0,0,0,0.2103579,0,0,2.775558E-17,0,0.2214294,0.2103579,0,0,1.148049,3.520444,0,0.2214294,-0.2214294,4.67747,77.95767,0.1378011,0.2313937,0,0,3.520444
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.2010507,0.2010507,0,0,0,0.2010507,0,0,0,0,0.2116324,0.2010507,0,0,1.394082,3.299015,0,0.2116324,-0.2116324,4.45439,74.23968,0.1378011,0.2211558,0,0,3.299015
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1367134,0.1367134,0,0,0,0.1367134,0,0,0,0,0.1439088,0.1367134,0,0,1.629229,3.087383,0,0.1439088,-0.1439088,4.302696,71.71146,0.1378011,0.1503847,0,0,3.087383
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1401813,0.1401813,0,0,0,0.1401813,0,0,2.775558E-17,0,0.1475592,0.1401813,0,0,1.789128,2.943474,0,0.1475592,-0.1475592,4.147155,69.11911,0.1378011,0.1541994,0,0,2.943474
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.953083,2.795915,0,0,0,4.147155,69.11911,0.1378011,0,0,0,2.795915
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.06574605,0.06574605,0,0,0,0.06574605,0,0,1.387779E-17,0,0.06920637,0.06574605,0,0,1.953083,2.795915,0,0.06920637,-0.06920637,4.074205,67.90328,0.1378011,0.07232066,0,0,2.795915
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.24668,1.24668,0,0,0,1.24668,36.24607,0,2.220446E-16,0.4518724,1.312294,1.24668,0,0,2.029979,2.726708,0,0.8604219,-0.8604219,3.167241,52.78724,0.1378011,1.371348,0.3614979,0,3.178581
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.3666881,0.3666881,0,0,0,0.3666881,207.1594,0,0,0.759629,0.3859875,0.3666881,0,0,2.986003,1.866286,0.3736416,0,0.3736416,3.521708,58.69502,0.137764,0.4033569,0.6077032,0,2.625915
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.7440638,0.7440638,0,0,0,0.7440638,179.4775,0,0,1.335427,0.7832251,0.7440638,0,0,2.612361,2.202564,0.5522023,0,0.5522023,4.045574,67.42609,0.1377093,0.8184702,1.068342,0,3.537991
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.2639969,0.2639969,0,0,0,0.2639969,631.0509,0,0,1.665955,0.2778915,0.2639969,0,0,2.060159,2.699546,1.388063,0,1.388063,5.362406,89.37325,0.1375718,0.2903966,1.332764,0,4.3655
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.3614149,0.3614149,0,0,0,0.3614149,481.5134,0.6877286,0,1.740261,0.3804367,0.3614149,0,0,0.6720957,3.948803,0.6720957,0,0.6720957,6.000012,100,0.1375053,0.3975564,1.392209,0,5.689064
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.243851,1.243851,0,0,0,1.243851,134.5948,0.3648415,0,1.674159,1.309317,1.243851,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,1.368236,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.7145465,0.7145465,0,0,0,0.7145465,175.5635,0.5023284,0,1.254483,0.7521542,0.7145465,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,0.7860011,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.09371275,0.09371275,0,0,0,0.09371275,1132.905,0.9630312,0,1.061676,0.09864499,0.09371275,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,0.103084,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.2357312,0.2357312,0,0,0,0.2357312,272.707,0.3947173,0,0.6428553,0.2481381,0.2357312,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,0.2593043,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.126387,0.126387,0,0,0,0.126387,175.2405,0.08844231,0,0.2214813,0.133039,0.126387,0,0,0,4.553689,0,0,0,6.000012,100,0.1375053,0.1390257,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.665033,0.665033,0,0,0,0.665033,0,0,1.110223E-16,0,0.7000347,0.665033,0,0,0,4.553689,0,0.7000347,-0.7000347,5.262111,87.70167,0.1375053,0.7315363,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,0.89635,0.89635,0,0,0,0.89635,0,0,1.110223E-16,0,0.9435263,0.89635,0,0,0.7778164,3.853654,0,0.9435263,-0.9435263,4.267547,71.12563,0.1375053,0.985985,0,0,3.853654
