Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.07324335,0.07324335,0,0,0,0.07324335,0,0,1.387779E-17,0,0.07709826,0.07324335,0,0,1.826179,2.910128,0,0.07709826,-0.07709826,4.186278,69.77116,0.1375053,0.08056768,0,0,2.910128
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.09504151,0.09504151,0,0,0,0.09504151,0,0,0,0,0.1000437,0.09504151,0,0,1.911844,2.83303,0,0.1000437,-0.1000437,4.080822,68.01357,0.1375053,0.1045457,0,0,2.83303
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1638902,0.1638902,0,0,0,0.1638902,0,0,2.775558E-17,0,0.172516,0.1638902,0,0,2.023003,2.732986,0,0.172516,-0.172516,3.898975,64.98278,0.1375053,0.1802792,0,0,2.732986
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.214688,2.56047,0,0,0,3.898975,64.98278,0.1375053,0,0,0,2.56047
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.214688,2.56047,0,0,0,3.898975,64.98278,0.1375053,0,0,0,2.56047
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1102868,0.1102868,0,0,0,0.1102868,0,0,1.387779E-17,0,0.1160913,0.1102868,0,0,2.214688,2.56047,0,0.1160913,-0.1160913,3.776604,62.94327,0.1375053,0.1213154,0,0,2.56047
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.02795482,0.02795482,0,0,0,0.02795482,0,0,3.469447E-18,0,0.02942612,0.02795482,0,0,2.343678,2.444379,0,0.02942612,-0.02942612,3.745586,62.4263,0.1375053,0.0307503,0,0,2.444379
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.07231121,0.07231121,0,0,0,0.07231121,0,0,0,0,0.07611706,0.07231121,0,0,2.376374,2.414953,0,0.07611706,-0.07611706,3.665351,61.08907,0.1375053,0.07954233,0,0,2.414953
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.09273304,0.09273304,0,0,0,0.09273304,0,0,0,0,0.09761373,0.09273304,0,0,2.460948,2.338835,0,0.09761373,-0.09761373,3.562458,59.37417,0.1375053,0.1020063,0,0,2.338835
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.569408,2.241222,0,0,0,3.562458,59.37417,0.1375053,0,0,0,2.241222
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.04717863,0.04717863,0,0,0,0.04717863,0,0,0,0,0.04966171,0.04717863,0,0,2.569408,2.241222,0,0.04966171,-0.04966171,3.510109,58.50171,0.1375053,0.05189649,0,0,2.241222
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.624588,2.19156,0.3444591,0,0.3444591,3.836892,63.94807,0.1374712,0,0.2755673,0,2.536019
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1385291,0.1385291,0,0,0,0.1385291,195.0862,0,0,0.2702511,0.1458201,0.1385291,0,0,2.280129,2.501573,0.124431,0,0.124431,3.954938,65.9155,0.1374589,0.152382,0.2162009,0,2.771824
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.6503472,0.6503472,0,0,0,0.6503472,105.6916,0,0,0.6873625,0.684576,0.6503472,0,0,2.155698,2.613561,0.002786413,0,0.002786413,3.957581,65.95955,0.1374586,0.715382,0.54989,0,3.300924
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,0.9147882,0.9147882,0,0,0,0.9147882,85.38754,0,0,0.7811151,0.9629349,0.9147882,0,0,2.152911,2.616069,0,0.1818199,-0.1818199,3.765926,62.76531,0.1374586,1.006267,0.6248921,0,3.397184
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.190793,1.190793,0,0,0,1.190793,17.91175,0,2.220446E-16,0.2132918,1.253466,1.190793,0,0,2.354933,2.434249,0,1.040174,-1.040174,2.669486,44.49135,0.1374586,1.309872,0.1706334,0,2.647541
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.431152,1.431152,1.7,0,0.5202,1.431152,80.43217,0,0,1.151107,0,0,0.2688477,0.2554053,3.510682,1.394075,1.406512,0,1.406512,4.003821,66.73022,0.1375975,1.574268,0.9208854,1.7,2.545182
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.7258282,0.7258282,1.7,0,0.5202,0.7258282,87.56582,-1.110223E-16,0,0.6355774,0,0,0.9741718,0.9254632,2.10417,2.659936,1.561041,0,1.561041,5.484754,91.41238,0.1377209,0.7984111,0.508462,1.7,3.295513
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.7230361,0.7230361,0,0,0,0.7230361,77.86185,0,0,0.5629693,0.7610906,0.7230361,0,0,0.5431296,4.064872,0,0.1981213,-0.1981213,5.275916,87.93176,0.1377209,0.7953397,0.4503755,0,4.627841
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.153389,1.153389,0,0,0,1.153389,14.09575,0,2.220446E-16,0.1625789,1.214094,1.153389,0,0,0.7632644,3.866751,0,1.051515,-1.051515,4.167521,69.45856,0.1377209,1.268728,0.1300631,0,4.02933
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,1.931615,2.815236,0.1611372,0,0.1611372,4.32039,72.00636,0.137705,0,0.1289098,0,2.976373
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.2094881,0.2094881,0,0,0,0.2094881,16.67753,0,2.775558E-17,0.03493745,0.2205138,0.2094881,0,0,1.770477,2.960259,0,0.1855764,-0.1855764,4.124775,68.74612,0.137705,0.2304369,0.02794996,0,2.995197
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.4496211,0.4496211,0,0,0,0.4496211,0,0,5.551115E-17,0,0.4732854,0.4496211,0,0,1.976673,2.774683,0,0.4732854,-0.4732854,3.625889,60.43135,0.137705,0.4945832,0,0,2.774683
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.3558028,0.3558028,0,0,0,0.3558028,0,0,5.551115E-17,0,0.3745292,0.3558028,0,0,2.502546,2.301398,0,0.3745292,-0.3745292,3.2311,53.85156,0.137705,0.3913831,0,0,2.301398
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.918689,1.926868,0,0,0,3.2311,53.85156,0.137705,0,0,0,1.926868
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.452092,1.452092,0.425,0,0.172125,1.452092,0,0,2.220446E-16,0,1.08115,1.027092,0,0,2.918689,1.926868,0,1.08115,-1.08115,2.091468,34.85773,0.137705,1.597301,0,1.7,1.926868
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.119967,0.8457186,1.38,0,1.38,3.400651,56.67741,0.1377921,0,0,1.7,0.8457186
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1006212,0.1006212,1.553253,0,0.480138,0.1006212,0,0,0,0,0,0,1.452632,1.38,2.739967,2.087719,1.38,0,1.38,4.709834,78.49708,0.137901,0.1106833,0,1.7,2.087719
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.2924164,0.2924164,1.7,0,0.5202,0.2924164,0,0,0,0,0,0,1.407584,1.337204,1.359967,3.329719,1.337204,0,1.337204,5.978417,99.64009,0.1380457,0.321658,0,1.7,3.329719
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.05215554,0.05215554,0,0,0,0.05215554,0,0,6.938894E-18,0,0.05490057,0.05215554,0,0,0.02276255,4.533203,0,0.05490057,-0.05490057,5.920547,98.67559,0.1380457,0.0573711,0,0,4.533203
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08376318,4.478302,0,0,0,5.920547,98.67559,0.1380457,0,0,0,4.478302
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01563578,0.01563578,0,0,0,0.01563578,0,0,3.469447E-18,0,0.01645871,0.01563578,0,0,0.08376318,4.478302,0,0.01645871,-0.01645871,5.903198,98.38644,0.1380457,0.01719935,0,0,4.478302
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1020506,4.461843,0,0,0,5.903198,98.38644,0.1380457,0,0,0,4.461843
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.3174199,0.3174199,0,0,0,0.3174199,0,0,5.551115E-17,0,0.3341263,0.3174199,0,0,0.1020506,4.461843,0,0.3341263,-0.3341263,5.550998,92.51645,0.1380457,0.3491619,0,0,4.461843
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1129067,0.1129067,0,0,0,0.1129067,0,0,1.387779E-17,0,0.1188492,0.1129067,0,0,0.473302,4.127717,0,0.1188492,-0.1188492,5.42572,90.42849,0.1380457,0.1241974,0,0,4.127717
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.012105,1.012105,0,0,0,1.012105,25.27733,0,2.220446E-16,0.2558331,1.065374,1.012105,0,0,0.6053567,4.008868,0,0.8095407,-0.8095407,4.57239,76.20634,0.1380457,1.113316,0.2046665,0,4.264701
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,1.504846,3.199327,0.4714743,0,0.4714743,5.019669,83.66099,0.1379992,0,0.3771794,0,3.670802
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.6071138,0.6071138,0,0,0,0.6071138,138.5294,0,0,0.8410311,0.6390671,0.6071138,0,0,1.033372,3.623654,0.201964,0,0.201964,5.211269,86.85431,0.1379792,0.6678252,0.6728249,0,4.464685
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.4222584,0,1.253666,0,0,0,0,0.831408,3.805422,0.831408,0,0.831408,6.000012,100,0.1378973,0,1.002933,0,5.059088
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378973,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378973,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1128912,0.1128912,0,0,0,0.1128912,1262.034,1.305893,0,1.424726,0.1188329,0.1128912,0,0,0,4.553689,0,0,0,6.000012,100,0.1378973,0.1241804,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,0.988165,0.988165,0,0,0,0.988165,149.1947,0.4341158,0,1.474289,1.040174,0.988165,0,0,0,4.553689,0,0,0,6.000012,100,0.1378973,1.086982,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.4384704,0.4384704,0,0,0,0.4384704,259.4207,0.6759352,0,1.137483,0.4615478,0.4384704,0,0,0,4.553689,0,0,0,6.000012,100,0.1378973,0.4823174,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.5466033,0.5466033,0,0,0,0.5466033,93.30365,0,0,0.5100008,0.5753719,0.5466033,0,0,0,4.553689,0,0.06537108,-0.06537108,5.931105,98.85155,0.1378973,0.6012636,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.138719,1.138719,0,0,0,1.138719,20.66504,0,0,0.2353168,1.198652,1.138719,0,0,0.07263453,4.488318,0,0.9633353,-0.9633353,4.91566,81.92751,0.1378973,1.252591,0.1882534,0,4.723635
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.357258,1.357258,0.425,0,0.172125,1.357258,0,0,2.220446E-16,0,0.9813243,0.9322581,0,0,1.143007,3.524983,0,0.9813243,-0.9813243,3.881254,64.68743,0.1378973,1.492984,0,1.7,3.524983
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.3279519,0.3279519,1.7,0,0.5202,0.3279519,0,0,0,0,0,0,1.372048,1.303446,2.233367,2.543658,1.303446,0,1.303446,5.117811,85.29668,0.138045,0.3607471,0,1.7,2.543658
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.401331,0.401331,0,0,0,0.401331,0,0,5.551115E-17,0,0.4224537,0.401331,0,0,0.9299217,3.716759,0,0.4224537,-0.4224537,4.672505,77.87494,0.138045,0.4414641,0,0,3.716759
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.3442575,0.3442575,0,0,0,0.3442575,0,0,0,0,0.3623763,0.3442575,0,0,1.399315,3.294306,0,0.3623763,-0.3623763,4.290527,71.50864,0.138045,0.3786832,0,0,3.294306
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.07305872,0.07305872,0,0,0,0.07305872,0,0,0,0,0.07690391,0.07305872,0,0,1.801955,2.931929,0,0.07690391,-0.07690391,4.209464,70.15759,0.138045,0.08036458,0,0,2.931929
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1664617,0.1664617,0,0,0,0.1664617,0,0,2.775558E-17,0,0.1752228,0.1664617,0,0,1.887404,2.855026,0,0.1752228,-0.1752228,4.024763,67.07924,0.138045,0.1831079,0,0,2.855026
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.2855221,0.2855221,0,0,0,0.2855221,0,0,5.551115E-17,0,0.3005496,0.2855221,0,0,2.082096,2.679803,0,0.3005496,-0.3005496,3.707955,61.79913,0.138045,0.3140743,0,0,2.679803
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1380841,0.1380841,0,0,0,0.1380841,0,0,2.775558E-17,0,0.1453516,0.1380841,0,0,2.41604,2.379253,0,0.1453516,-0.1453516,3.554741,59.24557,0.138045,0.1518925,0,0,2.379253
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1201028,0.1201028,0,0,0,0.1201028,0,0,0,0,0.126424,0.1201028,0,0,2.577542,2.233902,0,0.126424,-0.126424,3.421479,57.02453,0.138045,0.132113,0,0,2.233902
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.07356785,0.07356785,0,0,0,0.07356785,0,0,0,0,0.07743985,0.07356785,0,0,2.718013,2.107477,0,0.07743985,-0.07743985,3.33985,55.66405,0.138045,0.08092465,0,0,2.107477
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804057,2.030038,0,0,0,3.33985,55.66405,0.138045,0,0,0,2.030038
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.03547068,0.03547068,0,0,0,0.03547068,0,0,0,0,0.03733756,0.03547068,0,0,2.804057,2.030038,0,0.03733756,-0.03733756,3.300493,55.0081,0.138045,0.03901775,0,0,2.030038
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.03922474,0.03922474,0,0,0,0.03922474,0,0,0,0,0.0412892,0.03922474,0,0,2.845543,1.9927,0,0.0412892,-0.0412892,3.25697,54.28273,0.138045,0.04314721,0,0,1.9927
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,2.89142,1.951411,0.2223621,0,0.2223621,3.467921,57.79857,0.1380231,0,0.1778897,0,2.173773
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.638031,0.638031,0,0,0,0.638031,52.87137,0,0,0.3373358,0.6716116,0.638031,0,0,2.669058,2.151537,0,0.3342758,-0.3342758,3.115564,51.92596,0.1380231,0.7018341,0.2698686,0,2.488873
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.6258031,0.6258031,0,0,0,0.6258031,72.69508,0,0,0.4549281,0.6587401,0.6258031,0,0,3.040476,1.817261,0,0.203812,-0.203812,2.900727,48.34535,0.1380231,0.6883835,0.3639425,0,2.272189
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.4515476,0.4515476,0,0,0,0.4515476,49.4294,0,0,0.2231973,0.4753132,0.4515476,0,0,3.266933,1.613449,0,0.252116,-0.252116,2.634973,43.91613,0.1380231,0.4967023,0.1785578,0,1.836646
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.547062,1.361333,0.9732128,0,0.9732128,3.558244,59.30395,0.1379273,0,0.7785702,0,2.334546
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.7028577,0.7028577,0,0,0,0.7028577,92.47713,0,0,0.6499826,0.7398502,0.7028577,0,0,2.573849,2.237225,0,0.08986758,-0.08986758,3.463515,57.72514,0.1379273,0.7731435,0.5199861,0,2.887207
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,0.9512526,0.9512526,0,0,0,0.9512526,52.39805,0,0,0.4984379,1.001319,0.9512526,0,0,2.673702,2.147357,0,0.5028807,-0.5028807,2.933433,48.89045,0.1379273,1.046378,0.3987503,0,2.645795
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0,0,0.9430344,0,0,0,0,3.232459,1.644476,0.9430344,0,0.9430344,3.828074,63.8011,0.1378347,0,0.7544275,0,2.587511
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.263795,1.263795,0.425,0,0.172125,1.263795,59.37677,1.110223E-16,0,0.7504009,0.8829424,0.8387953,0,0,2.289424,2.493207,0,0.1325416,-0.1325416,3.688362,61.47258,0.1378347,1.390175,0.6003207,1.7,3.243608
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.038669,1.038669,1.7,0,0.5202,1.038669,35.54883,0,0,0.3692345,0,0,0.6613314,0.6282648,2.436693,2.360666,0.9974994,0,0.9974994,4.634674,77.2444,0.1379554,1.142535,0.2953876,1.7,2.7299
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.5782265,0.5782265,1.7,0,0.5202,0.5782265,14.98103,0,0,0.08662429,0,0,1.121773,1.065685,1.439193,3.258415,1.152309,0,1.152309,5.72785,95.46397,0.1381021,0.6360492,0.06929943,1.7,3.345039
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.8059461,0.8059461,0,0,0,0.8059461,0,0,0,0,0.8483643,0.8059461,0,0,0.2868841,4.295493,0,0.8483643,-0.8483643,4.833595,80.55976,0.1381021,0.8865407,0,0,4.295493
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229511,3.447129,0,0,0,4.833595,80.55976,0.1381021,0,0,0,3.447129
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.4244813,0.4244813,0,0,0,0.4244813,0,0,5.551115E-17,0,0.4468224,0.4244813,0,0,1.229511,3.447129,0,0.4468224,-0.4468224,4.362603,72.70991,0.1381021,0.4669294,0,0,3.447129
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.5908378,0.5908378,0,0,0,0.5908378,0,0,0,0,0.6219345,0.5908378,0,0,1.72598,3.000307,0,0.6219345,-0.6219345,3.707027,61.78365,0.1381021,0.6499216,0,0,3.000307
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.05350408,0.05350408,0,0,0,0.05350408,0,0,6.938894E-18,0,0.05632009,0.05350408,0,0,2.417019,2.378372,0,0.05632009,-0.05632009,3.64766,60.79421,0.1381021,0.05885449,0,0,2.378372
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.1824438,0.1824438,0,0,0,0.1824438,0,0,2.775558E-17,0,0.1920461,0.1824438,0,0,2.479597,2.322052,0,0.1920461,-0.1920461,3.445226,57.42031,0.1381021,0.2006882,0,0,2.322052
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.692981,2.130006,0,0,0,3.445226,57.42031,0.1381021,0,0,0,2.130006
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1058869,0.1058869,0,0,0,0.1058869,0,0,1.387779E-17,0,0.1114599,0.1058869,0,0,2.692981,2.130006,0,0.1114599,-0.1114599,3.327737,55.46217,0.1381021,0.1164756,0,0,2.130006
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.03018152,0.03018152,0,0,0,0.03018152,0,0,0,0,0.03177002,0.03018152,0,0,2.816826,2.018546,0,0.03177002,-0.03177002,3.294248,54.90403,0.1381021,0.03319967,0,0,2.018546
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1322619,0.1322619,0,0,0,0.1322619,0,0,2.775558E-17,0,0.139223,0.1322619,0,0,2.852126,1.986776,0,0.139223,-0.139223,3.147494,52.45813,0.1381021,0.1454881,0,0,1.986776
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.128498,0.128498,0,0,0,0.128498,0,0,2.775558E-17,0,0.135261,0.128498,0,0,3.006818,1.847553,0,0.135261,-0.135261,3.004916,50.08184,0.1381021,0.1413478,0,0,1.847553
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.03703937,0.03703937,0,0,0,0.03703937,0,0,6.938894E-18,0,0.03898881,0.03703937,0,0,3.157108,1.712292,0,0.03898881,-0.03898881,2.963819,49.39688,0.1381021,0.04074331,0,0,1.712292
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1747228,0.1747228,0,0,0,0.1747228,0,0,2.775558E-17,0,0.1839188,0.1747228,0,0,3.200429,1.673303,0,0.1839188,-0.1839188,2.769951,46.16576,0.1381021,0.1921951,0,0,1.673303
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01001508,0.01001508,0,0,0,0.01001508,2156.545,0,0,0.2159798,0.01054219,0.01001508,0,0,3.404783,1.489384,0.2054376,0,0.2054376,2.964846,49.41401,0.1380819,0.01101659,0.1727838,0,1.705364
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.3392627,0.3392627,0,0,0,0.3392627,135.3568,0,0,0.4592152,0.3571187,0.3392627,0,0,3.199345,1.674278,0.1020965,0,0.1020965,3.061704,51.02829,0.1380719,0.373189,0.3673721,0,2.133493
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.5618607,0.5618607,0,0,0,0.5618607,70.86822,0,0,0.3981807,0.5914323,0.5618607,0,0,3.097249,1.766165,0,0.1932516,-0.1932516,2.857999,47.63322,0.1380719,0.6180468,0.3185445,0,2.164346
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.0419659,0.0419659,0,0,0,0.0419659,1714.529,0,0,0.7195176,0.04417463,0.0419659,0,0,3.311973,1.572913,0.675343,0,0.675343,3.498685,58.3113,0.1380056,0.04616249,0.5756141,0,2.292431
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.4144019,0.4144019,0,0,0,0.4144019,264.9542,0,0,1.097975,0.4362125,0.4144019,0,0,2.63663,2.180722,0.6617626,0,0.6617626,4.126488,68.77467,0.1379407,0.455842,0.8783801,0,3.278697
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.8669068,0.8669068,0,0,0,0.8669068,167.401,0,0,1.451211,0.9125335,0.8669068,0,0,1.974867,2.776308,0.5386773,0,0.5386773,4.637523,77.29189,0.1378879,0.9535975,1.160969,0,4.227519
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.8363686,0.8363686,0,0,0,0.8363686,145.5471,0,0,1.21731,0.880388,0.8363686,0,0,1.43619,3.261118,0.3369218,0,0.3369218,4.957155,82.61908,0.1378549,0.9200054,0.9738478,0,4.478428
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.6277546,0.6277546,0,0,0,0.6277546,140.4922,0,0,0.8819464,0.6607943,0.6277546,0,0,1.099268,3.564348,0.2211521,0,0.2211521,5.166958,86.11579,0.1378333,0.6905301,0.7055571,0,4.446294
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.3628087,0.3628087,0,0,0,0.3628087,254.7181,0,0,0.9241394,0.3819039,0.3628087,0,0,0.878116,3.763385,0.5422354,0,0.5422354,5.681368,94.68927,0.1377802,0.3990896,0.7393115,0,4.687524
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0,0,0.3073781,0,0,0,0,0.3358806,4.251397,0.3073781,0,0.3073781,5.972972,99.54934,0.1377502,0,0.2459025,0,4.558774
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1466371,0,0.1751395,0,0,0,0,0.02850244,4.528037,0.02850244,0,0.02850244,6.000012,100,0.1377474,0,0.1401116,0,4.703176
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.8766507,0.8766507,0,0,0,0.8766507,0,0,1.110223E-16,0,0.9227902,0.8766507,0,0,0,4.553689,0,0.9227902,-0.9227902,5.027306,83.78826,0.1377474,0.9643157,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.461912,0.461912,0,0,0,0.461912,0,0,5.551115E-17,0,0.4862231,0.461912,0,0,1.025322,3.630899,0,0.4862231,-0.4862231,4.514781,75.24621,0.1377474,0.5081032,0,0,3.630899
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.7529264,0.7529264,0,0,0,0.7529264,0,0,1.110223E-16,0,0.7925541,0.7529264,0,0,1.56557,3.144676,0,0.7925541,-0.7925541,3.679356,61.32248,0.1377474,0.8282191,0,0,3.144676
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.4576435,0.4576435,0,0,0,0.4576435,0,0,5.551115E-17,0,0.48173,0.4576435,0,0,2.446186,2.352122,0,0.48173,-0.48173,3.171568,52.85936,0.1377474,0.5034079,0,0,2.352122
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1161205,0.1161205,0,0,0,0.1161205,0,0,1.387779E-17,0,0.1222321,0.1161205,0,0,2.981442,1.870391,0,0.1222321,-0.1222321,3.042724,50.71197,0.1377474,0.1277325,0,0,1.870391
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.04458619,0.04458619,0,0,0,0.04458619,0,0,6.938894E-18,0,0.04693283,0.04458619,0,0,3.117255,1.748159,0,0.04693283,-0.04693283,2.993253,49.88744,0.1377474,0.0490448,0,0,1.748159
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.2896126,0.2896126,0,0,0,0.2896126,0,0,0,0,0.3048554,0.2896126,0,0,3.169403,1.701227,0,0.3048554,-0.3048554,2.671907,44.53169,0.1377474,0.3185739,0,0,1.701227
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1278575,0.1278575,0,0,0,0.1278575,0,0,2.775558E-17,0,0.1345869,0.1278575,0,0,3.508131,1.396371,0,0.1345869,-0.1345869,2.53004,42.16725,0.1377474,0.1406433,0,0,1.396371
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1262916,0.1262916,0,0,0,0.1262916,0,0,0,0,0.1329386,0.1262916,0,0,3.657672,1.261784,0,0.1329386,-0.1329386,2.38991,39.83176,0.1377474,0.1389208,0,0,1.261784
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.1713066,0.1713066,0,0,0,0.1713066,0,0,0,0,0.1803228,0.1713066,0,0,3.805381,1.128846,0,0.1803228,-0.1803228,2.199833,36.66382,0.1377474,0.1884373,0,0,1.128846
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.3043967,0.3043967,0,0,0,0.3043967,0,0,0,0,0.3204176,0.3043967,0,0,4.00574,0.948523,0,0.3204176,-0.3204176,1.862084,31.03467,0.1377474,0.3348363,0,0,0.948523
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1764847,0.1764847,0,0,0,0.1764847,0,0,2.775558E-17,0,0.1857734,0.1764847,0,0,4.36176,0.6281054,0,0.1857734,-0.1857734,1.666261,27.77097,0.1377474,0.1941332,0,0,0.6281054
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568174,0.4423321,0,0,0,1.666261,27.77097,0.1377474,0,0,0,0.4423321
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.045704,1.045704,0.425,0,0.172125,1.045704,51.13437,0,0,0.5347143,0.6533731,0.6207044,0,0,4.568174,0.4423321,0,0.1186588,-0.1186588,1.541184,25.68635,0.1377474,1.150275,0.4277714,1.7,0.9770464
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.290251,1.290251,1.7,0,0.5202,1.290251,80.84408,0,0,1.043092,0,0,0.4097485,0.3892611,4.700017,0.3236733,1.432353,0,1.432353,2.900033,48.33379,0.1378817,1.419277,0.8344736,1.7,1.366765
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.8499593,0.8499593,1.7,0,0.5202,0.8499593,169.5548,0,0,1.441147,0,0,0.8500407,0.8075387,3.267664,1.612791,2.248686,0,2.248686,5.033324,83.88857,0.137936,0.9349552,1.152918,1.7,3.053938
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.5539714,0.5539714,0,0,0,0.5539714,283.9507,0,0,1.573005,0.5831278,0.5539714,0,0,1.018979,3.636608,0.9898776,0,0.9898776,5.972404,99.53987,0.1378394,0.6093686,1.258404,0,5.209613
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.8050063,0.8050063,0,0,0,0.8050063,167.1884,0.4694013,0,1.345878,0.8473751,0.8050063,0,0,0.02910113,4.527498,0.02910113,0,0.02910113,6.000012,100,0.1378366,0.885507,1.076702,0,5.873375
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.063899,1.063899,0,0,0,1.063899,129.1346,0.2539684,0,1.373862,1.119893,1.063899,0,0,0,4.553689,0,0,0,6.000012,100,0.1378366,1.170288,1.099089,0,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.2252039,0.2252039,0,0,0,0.2252039,651.7617,1.230736,0,1.467793,0.2370568,0.2252039,0,0,0,4.553689,0,0,0,6.000012,100,0.1378366,0.2477243,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.8391137,0.8391137,0,0,0,0.8391137,126.4826,0.178055,0,1.061333,0.8832776,0.8391137,0,0,0,4.553689,0,0,0,6.000012,100,0.1378366,0.9230251,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378366,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.3132965,0.3132965,0,0,0,0.3132965,183.449,0.2449534,0,0.5747393,0.3297858,0.3132965,0,0,0,4.553689,0,0,0,6.000012,100,0.1378366,0.3446262,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.7897867,0.7897867,0,0,0,0.7897867,41.82405,0,0,0.3303208,0.8313544,0.7897867,0,0,0,4.553689,0,0.5010336,-0.5010336,5.471876,91.19775,0.1378366,0.8687654,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.7060056,0.7060056,0,0,0,0.7060056,0,0,1.110223E-16,0,0.7431638,0.7060056,0,0,0.556704,4.052655,0,0.7431638,-0.7431638,4.688513,78.14172,0.1378366,0.7766061,0,0,4.052655
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.7228612,0.7228612,0,0,0,0.7228612,0,0,0,0,0.7609066,0.7228612,0,0,1.382442,3.309492,0,0.7609066,-0.7609066,3.886447,64.77399,0.1378366,0.7951474,0,0,3.309492
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.4717326,0.4717326,0,0,0,0.4717326,0,0,5.551115E-17,0,0.4965606,0.4717326,0,0,2.227893,2.548585,0,0.4965606,-0.4965606,3.363026,56.05032,0.1378366,0.5189058,0,0,2.548585
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.7200522,0.7200522,0,0,0,0.7200522,0,0,0,0,0.7579497,0.7200522,0,0,2.779627,2.052024,0,0.7579497,-0.7579497,2.564077,42.73453,0.1378366,0.7920574,0,0,2.052024
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.2523146,0.2523146,0,0,0,0.2523146,0,0,5.551115E-17,0,0.2655943,0.2523146,0,0,3.621794,1.294075,0,0.2655943,-0.2655943,2.284116,38.06852,0.1378366,0.2775461,0,0,1.294075
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.1885675,0.1885675,0,0,0,0.1885675,0,0,2.775558E-17,0,0.1984921,0.1885675,0,0,3.916898,1.02848,0,0.1984921,-0.1984921,2.074887,34.58138,0.1378366,0.2074242,0,0,1.02848
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.137445,0.8299884,0,0,0,2.074887,34.58138,0.1378366,0,0,0,0.8299884
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.3187273,0.3187273,0,0,0,0.3187273,0,0,5.551115E-17,0,0.3355024,0.3187273,0,0,4.137445,0.8299884,0,0.3355024,-0.3355024,1.721236,28.68721,0.1378366,0.3506001,0,0,0.8299884
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510226,0.4944859,0,0,0,1.721236,28.68721,0.1378366,0,0,0,0.4944859
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1560044,0.1560044,0,0,0,0.1560044,0,0,0,0,0.1642151,0.1560044,0,0,4.510226,0.4944859,0,0.1642151,-0.1642151,1.548138,25.80225,0.1378366,0.1716048,0,0,0.4944859
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.2109722,0.2109722,0,0,0,0.2109722,0,0,2.775558E-17,0,0.222076,0.2109722,0,0,4.692687,0.3302708,0,0.222076,-0.222076,1.31405,21.90078,0.1378366,0.2320694,0,0,0.3302708
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.09370898,0.09370898,1.546341,0,0.478251,0.09370898,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.939438,0.1081948,1.38,0,1.38,2.623233,43.72046,0.1379425,0.1030799,0,1.7,0.1081948
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.559438,1.350195,1.38,0,1.38,3.932415,65.54013,0.1380282,0,0,1.7,1.350195
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,0.9961412,0.9961412,1.7,0,0.5202,0.9961412,48.32332,0,0,0.4813685,0,0,0.7038589,0.6686659,2.179438,2.592195,1.150034,0,1.150034,5.023434,83.72373,0.1381646,1.095755,0.3850948,1.7,3.073563
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,1.786613,1.786613,1.7,0,0.5202,1.786613,61.26998,0,0,1.094658,0.09117169,0.0866131,0,0,1.029404,3.627226,1.003486,0,1.003486,5.975424,99.5902,0.1382707,1.965274,0.875726,1.7,4.721883
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.3912421,0.3912421,0,0,0,0.3912421,368.2876,1.003145,0,1.440896,0.4118338,0.3912421,0,0,0.02591781,4.530363,0.02591781,0,0.02591781,6.000012,100,0.1382682,0.4303663,1.152717,0,5.971259
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.4736808,0.4736808,0,0,0,0.4736808,331.468,1.071489,0,1.5701,0.4986114,0.4736808,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.5210489,1.25608,0,6.123789
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.250037,0.250037,0,0,0,0.250037,748.6824,1.608786,0,1.871983,0.2631968,0.250037,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.2750407,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.204694,1.204694,0,0,0,1.204694,169.7726,0.7771419,0,2.045241,1.268099,1.204694,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,1.325164,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.3187075,0.3187075,0,0,0,0.3187075,623.3306,1.65112,0,1.986601,0.3354816,0.3187075,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.3505782,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.3232431,0.3232431,0,0,0,0.3232431,523.6161,1.352297,0,1.692553,0.3402558,0.3232431,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.3555674,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.6022584,0.6022584,0,0,0,0.6022584,218.7451,0.6834542,0,1.31741,0.6339562,0.6022584,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.6624842,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.3604043,0.3604043,0,0,0,0.3604043,225.0542,0.4317322,0,0.8111052,0.379373,0.3604043,0,0,0,4.553689,0,0,0,6.000012,100,0.1382682,0.3964447,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.5760827,0.5760827,0,0,0,0.5760827,54.27085,0,0,0.312645,0.6064028,0.5760827,0,0,0,4.553689,0,0.2937578,-0.2937578,5.690364,94.83921,0.1382682,0.633691,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.1370824,0.1370824,0,0,0,0.1370824,0,0,2.775558E-17,0,0.1442973,0.1370824,0,0,0.3263976,4.259931,0,0.1442973,-0.1442973,5.538261,92.30417,0.1382682,0.1507907,0,0,4.259931
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.5641869,0.5641869,0,0,0,0.5641869,0,0,1.110223E-16,0,0.593881,0.5641869,0,0,0.4867279,4.115634,0,0.593881,-0.593881,4.912256,81.87077,0.1382682,0.6206056,0,0,4.115634
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.3196836,0.3196836,0,0,0,0.3196836,0,0,5.551115E-17,0,0.336509,0.3196836,0,0,1.146596,3.521753,0,0.336509,-0.336509,4.557544,75.95892,0.1382682,0.3516519,0,0,3.521753
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.05764,1.05764,0,0,0,1.05764,0,0,2.220446E-16,0,1.113305,1.05764,0,0,1.520495,3.185244,0,1.113305,-1.113305,3.384017,56.40018,0.1382682,1.163404,0,0,3.185244
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.245425,0.245425,0,0,0,0.245425,0,0,2.775558E-17,0,0.2583421,0.245425,0,0,2.7575,2.071939,0,0.2583421,-0.2583421,3.111701,51.86158,0.1382682,0.2699675,0,0,2.071939
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1331099,0.1331099,0,0,0,0.1331099,0,0,0,0,0.1401156,0.1331099,0,0,3.044547,1.813596,0,0.1401156,-0.1401156,2.964006,49.40001,0.1382682,0.1464208,0,0,1.813596
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.2315789,0.2315789,0,0,0,0.2315789,0,0,0,0,0.2437672,0.2315789,0,0,3.200231,1.673481,0,0.2437672,-0.2437672,2.707053,45.11746,0.1382682,0.2547368,0,0,1.673481
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.2560269,0.2560269,0,0,0,0.2560269,0,0,5.551115E-17,0,0.269502,0.2560269,0,0,3.471084,1.429714,0,0.269502,-0.269502,2.422973,40.3828,0.1382682,0.2816296,0,0,1.429714
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.77053,1.160212,0,0,0,2.422973,40.3828,0.1382682,0,0,0,1.160212
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.2631288,0.2631288,0,0,0,0.2631288,0,0,5.551115E-17,0,0.2769777,0.2631288,0,0,3.77053,1.160212,0,0.2769777,-0.2769777,2.131013,35.51681,0.1382682,0.2894416,0,0,1.160212
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.078283,0.883234,0,0,0,2.131013,35.51681,0.1382682,0,0,0,0.883234
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.08753228,0.08753228,0,0,0,0.08753228,0,0,1.387779E-17,0,0.09213924,0.08753228,0,0,4.078283,0.883234,0,0.09213924,-0.09213924,2.03389,33.89809,0.1382682,0.09628551,0,0,0.883234
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.08689711,0.08689711,0,0,0,0.08689711,0,0,0,0,0.09147064,0.08689711,0,0,4.18066,0.7910948,0,0.09147064,-0.09147064,1.937471,32.29112,0.1382682,0.09558682,0,0,0.7910948
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.04400368,0.04400368,0,0,0,0.04400368,1382.82,0,0,0.6084917,0.04631966,0.04400368,0,0,4.282294,0.6996241,0.562172,0,0.562172,2.470794,41.17982,0.1382134,0.04840405,0.4867933,0,1.308116
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,0.9871502,0.9871502,0,0,0,0.9871502,115.6984,0,0,1.142117,1.039105,0.9871502,0,0,3.720122,1.205579,0.1030112,0,0.1030112,2.568519,42.80857,0.1382034,1.085865,0.9136933,0,2.347696
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.8308283,0.8308283,0,0,0,0.8308283,185.2348,0,0,1.538983,0.8745561,0.8308283,0,0,3.617111,1.298289,0.6644273,0,0.6644273,3.19885,53.31406,0.1381388,0.9139112,1.231187,0,2.837272
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.6467563,0.6467563,0,0,0,0.6467563,291.4127,0,0,1.88473,0.6807961,0.6467563,0,0,2.952684,1.896273,1.203934,0,1.203934,4.341002,72.34989,0.1380217,0.7114319,1.507784,0,3.781003
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1603761,0.1603761,0,0,0,0.1603761,1255.001,0.09515569,0,2.012722,0.168817,0.1603761,0,0,1.74875,2.979814,1.74875,0,1.74875,6.000012,100,0.1378521,0.1764137,1.610178,0,4.992537
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.7177488,0.7177488,0,0,0,0.7177488,267.0215,1.161019,0,1.916544,0.7555251,0.7177488,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,0.7895237,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.040353,1.040353,0,0,0,1.040353,168.7258,0.6602356,0,1.755344,1.095109,1.040353,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,1.144389,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.8440042,0.8440042,0,0,0,0.8440042,133.9243,0.2419012,0,1.130327,0.8884254,0.8440042,0,0,0,4.553689,0,0,0,6.000012,100,0.1378521,0.9284046,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.7188455,0.7188455,0,0,0,0.7188455,81.02957,0,0,0.5824774,0.7566794,0.7188455,0,0,0,4.553689,0,0.174202,-0.174202,5.816387,96.93959,0.1378521,0.79073,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.8565961,0.8565961,0,0,0,0.8565961,30.28974,0,1.110223E-16,0.2594608,0.9016802,0.8565961,0,0,0.1935578,4.379487,0,0.6422194,-0.6422194,5.139428,85.65697,0.1378521,0.9422557,0.2075686,0,4.638947
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,2.264123,2.264123,0.8841231,0,0.2974656,2.264123,0,0,0,0,1.452632,1.38,0,0,0.9071349,3.737267,0,1.452632,-1.452632,3.60822,60.13688,0.1378521,2.490535,0,1.7,3.737267
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.1941631,0.1941631,1.646795,0,0.505675,0.1941631,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.52117,2.284636,1.38,0,1.38,4.917403,81.95656,0.1379788,0.2135794,0,1.7,2.284636
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.5219493,0.5219493,0,0,0,0.5219493,0,0,1.110223E-16,0,0.5494203,0.5219493,0,0,1.14117,3.526636,0,0.5494203,-0.5494203,4.338263,72.30424,0.1379788,0.5741442,0,0,3.526636
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.3770818,0.3770818,0,0,0,0.3770818,0,0,5.551115E-17,0,0.3969282,0.3770818,0,0,1.751637,2.977216,0,0.3969282,-0.3969282,3.919864,65.33094,0.1379788,0.41479,0,0,2.977216
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1260526,0.1260526,0,0,0,0.1260526,0,0,0,0,0.132687,0.1260526,0,0,2.192668,2.580287,0,0.132687,-0.132687,3.78,62.99987,0.1379788,0.1386579,0,0,2.580287
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.09844601,0.09844601,0,0,0,0.09844601,0,0,0,0,0.1036274,0.09844601,0,0,2.340098,2.4476,0,0.1036274,-0.1036274,3.670767,61.17933,0.1379788,0.1082906,0,0,2.4476
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1074838,0.1074838,0,0,0,0.1074838,0,0,1.387779E-17,0,0.1131409,0.1074838,0,0,2.45524,2.343973,0,0.1131409,-0.1131409,3.551506,59.19165,0.1379788,0.1182322,0,0,2.343973
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.2291684,0.2291684,0,0,0,0.2291684,0,0,2.775558E-17,0,0.2412299,0.2291684,0,0,2.580952,2.230832,0,0.2412299,-0.2412299,3.297227,54.95368,0.1379788,0.2520852,0,0,2.230832
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1066694,0.1066694,0,0,0,0.1066694,0,0,1.387779E-17,0,0.1122836,0.1066694,0,0,2.848985,1.989602,0,0.1122836,-0.1122836,3.17887,52.98106,0.1379788,0.1173364,0,0,1.989602
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.06357463,0.06357463,0,0,0,0.06357463,0,0,0,0,0.06692066,0.06357463,0,0,2.973745,1.877319,0,0.06692066,-0.06692066,3.10833,51.80539,0.1379788,0.0699321,0,0,1.877319
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048101,1.810398,0,0,0,3.10833,51.80539,0.1379788,0,0,0,1.810398
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1530057,0.1530057,0,0,0,0.1530057,0,0,0,0,0.1610586,0.1530057,0,0,3.048101,1.810398,0,0.1610586,-0.1610586,2.938559,48.97588,0.1379788,0.1683063,0,0,1.810398
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1647101,0.1647101,0,0,0,0.1647101,0,0,2.775558E-17,0,0.173379,0.1647101,0,0,3.227055,1.649339,0,0.173379,-0.173379,2.755801,45.92993,0.1379788,0.1811811,0,0,1.649339
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.3907558,0.3907558,0,0,0,0.3907558,117.6646,0,0,0.4597812,0.4113219,0.3907558,0,0,3.419698,1.47596,0.04845931,0,0.04845931,2.801774,46.69614,0.1379741,0.4298314,0.367825,0,1.935742
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.7985193,0.7985193,0,0,0,0.7985193,94.8345,0,0,0.7572718,0.8405466,0.7985193,0,0,3.371239,1.519574,0,0.08327485,-0.08327485,2.713995,45.23315,0.1379741,0.8783712,0.6058174,0,2.276845
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.2024631,0.2024631,0,0,0,0.2024631,557.9504,0,0,1.129644,0.213119,0.2024631,0,0,3.463767,1.436299,0.9165246,0,0.9165246,3.583486,59.72465,0.1378853,0.2227094,0.9037149,0,2.565943
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.7931194,0.7931194,0,0,0,0.7931194,207.3871,0,0,1.644827,0.8348626,0.7931194,0,0,2.547242,2.261171,0.8099645,0,0.8099645,4.351886,72.53129,0.137807,0.8724314,1.315862,0,3.905998
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.1861182,0.1861182,0,0,0,0.1861182,922.6079,0,0,1.717142,0.1959139,0.1861182,0,0,1.737278,2.990139,1.521228,0,1.521228,5.795049,96.58396,0.1376602,0.2047301,1.373713,0,4.707281
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.8387856,0.8387856,0,0,0,0.8387856,193.0921,0.5206469,0,1.619629,0.8829322,0.8387856,0,0,0.2160499,4.359244,0.2160499,0,0.2160499,6.000012,100,0.1376394,0.9226642,1.295703,0,5.978873
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376394,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.2150247,0.2150247,0,0,0,0.2150247,765.914,1.420562,0,1.646904,0.2263418,0.2150247,0,0,0,4.553689,0,0,0,6.000012,100,0.1376394,0.2365271,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.5880052,0.5880052,0,0,0,0.5880052,212.5394,0.6307896,0,1.249743,0.6189529,0.5880052,0,0,0,4.553689,0,0,0,6.000012,100,0.1376394,0.6468058,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376394,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.2995705,0.2995705,0,0,0,0.2995705,111.3854,0.01834054,0,0.3336779,0.3153374,0.2995705,0,0,0,4.553689,0,0,0,6.000012,100,0.1376394,0.3295276,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,0.9065704,0.9065704,0,0,0,0.9065704,0,0,1.110223E-16,0,0.9542847,0.9065704,0,0,0,4.553689,0,0.9542847,-0.9542847,4.994108,83.23496,0.1376394,0.9972275,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.290113,1.290113,0.425,0,0.172125,1.290113,0,0,2.220446E-16,0,0.9106448,0.8651126,0,0,1.060316,3.599404,0,0.9106448,-0.9106448,4.034204,67.2366,0.1376394,1.419124,0,1.7,3.599404
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.2896805,0.2896805,1.7,0,0.5202,0.2896805,0,0,0,0,0,0,1.410319,1.339803,2.072144,2.688759,1.339803,0,1.339803,5.305253,88.42071,0.1377809,0.3186486,0,1.7,2.688759
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7323405,3.894583,0,0,0,5.305253,88.42071,0.1377809,0,0,0,3.894583
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1481902,0.1481902,0,0,0,0.1481902,0,0,2.775558E-17,0,0.1559897,0.1481902,0,0,0.7323405,3.894583,0,0.1559897,-0.1559897,5.140825,85.68025,0.1377809,0.1630092,0,0,3.894583
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.1815391,0.1815391,0,0,0,0.1815391,0,0,0,0,0.1910938,0.1815391,0,0,0.9056623,3.738593,0,0.1910938,-0.1910938,4.939395,82.32308,0.1377809,0.199693,0,0,3.738593
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1592791,0.1592791,0,0,0,0.1592791,0,0,0,0,0.1676622,0.1592791,0,0,1.117989,3.547499,0,0.1676622,-0.1676622,4.762663,79.37756,0.1377809,0.175207,0,0,3.547499
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.2671523,0.2671523,0,0,0,0.2671523,0,0,5.551115E-17,0,0.2812129,0.2671523,0,0,1.30428,3.379837,0,0.2812129,-0.2812129,4.466239,74.43716,0.1377809,0.2938675,0,0,3.379837
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616739,3.098624,0,0,0,4.466239,74.43716,0.1377809,0,0,0,3.098624
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1590478,0.1590478,0,0,0,0.1590478,0,0,0,0,0.1674187,0.1590478,0,0,1.616739,3.098624,0,0.1674187,-0.1674187,4.289764,71.49593,0.1377809,0.1749526,0,0,3.098624
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.04534638,0.04534638,0,0,0,0.04534638,0,0,6.938894E-18,0,0.04773303,0.04534638,0,0,1.80276,2.931205,0,0.04773303,-0.04773303,4.239449,70.65734,0.1377809,0.04988101,0,0,2.931205
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.03737812,0.03737812,0,0,0,0.03737812,0,0,6.938894E-18,0,0.03934539,0.03737812,0,0,1.855796,2.883472,0,0.03934539,-0.03934539,4.197975,69.96612,0.1377809,0.04111593,0,0,2.883472
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.1795523,0.1795523,0,0,0,0.1795523,0,0,2.775558E-17,0,0.1890024,0.1795523,0,0,1.899513,2.844127,0,0.1890024,-0.1890024,3.998749,66.64569,0.1377809,0.1975075,0,0,2.844127
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.8197195,0.8197195,0,0,0,0.8197195,47.94567,0,0,0.39302,0.8628626,0.8197195,0,0,2.109516,2.655124,0,0.4698426,-0.4698426,3.503492,58.39141,0.1377809,0.9016914,0.314416,0,3.048144
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.4238563,0.4238563,0,0,0,0.4238563,169.3127,0,0,0.7176424,0.4461646,0.4238563,0,0,2.631563,2.185282,0.2714779,0,0.2714779,3.761038,62.68385,0.1377548,0.466242,0.574114,0,2.902924
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.3737686,0.3737686,0,0,0,0.3737686,351.8463,0,0,1.315091,0.3934406,0.3737686,0,0,2.360086,2.429612,0.9216502,0,0.9216502,4.635392,77.25639,0.137666,0.4111454,1.052073,0,3.744703
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.4865207,0.4865207,0,0,0,0.4865207,216.3676,0,0,1.052673,0.512127,0.4865207,0,0,1.438435,3.259097,0.5405461,0,0.5405461,5.1482,85.80315,0.137614,0.5351728,0.8421385,0,4.31177
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1162041,0.1162041,0,0,0,0.1162041,1357.412,0.5571592,0,1.577369,0.1223201,0.1162041,0,0,0.8978893,3.745589,0.8978893,0,0.8978893,6.000012,100,0.1375277,0.1278245,1.261895,0,5.322957
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.8073879,0.8073879,0,0,0,0.8073879,189.4818,0.6799709,0,1.529853,0.849882,0.8073879,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.8881267,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.5192994,0.5192994,0,0,0,0.5192994,335.6983,1.196649,0,1.74328,0.546631,0.5192994,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.5712294,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.4190146,0.4190146,0,0,0,0.4190146,363.3606,1.081466,0,1.522534,0.441068,0.4190146,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.4609161,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.7414076,0.7414076,0,0,0,0.7414076,178.4005,0.5422459,0,1.322675,0.780429,0.7414076,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.8155484,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.4166811,0.4166811,0,0,0,0.4166811,214.9722,0.4571367,0,0.8957484,0.4386117,0.4166811,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.4583492,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.2594529,0.2594529,0,0,0,0.2594529,105.5923,0.0008540725,0,0.2739624,0.2731083,0.2594529,0,0,0,4.553689,0,0,0,6.000012,100,0.1375277,0.2853982,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.3774411,0.3774411,0,0,0,0.3774411,0,0,0,0,0.3973065,0.3774411,0,0,0,4.553689,0,0.3973065,-0.3973065,5.581214,93.02005,0.1375277,0.4151853,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.401677,1.401677,0.425,0,0.172125,1.401677,0,0,2.220446E-16,0,1.028082,0.9766774,0,0,0.4414516,4.156383,0,1.028082,-1.028082,4.497521,74.95853,0.1375277,1.541845,0,1.7,4.156383
