Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.079501,1.079501,1.7,0,0.5202,1.079501,0,0,0,0,0,0,0.6204994,0.5894744,1.583764,3.128301,0.5894744,0,0.5894744,5.056746,84.27893,0.1376026,1.187451,0,1.7,3.128301
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.2685266,0.2685266,0,0,0,0.2685266,0,0,5.551115E-17,0,0.2826596,0.2685266,0,0,0.9942899,3.658828,0,0.2826596,-0.2826596,4.758796,79.31312,0.1376026,0.2953793,0,0,3.658828
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.117274,0.117274,0,0,0,0.117274,0,0,1.387779E-17,0,0.1234463,0.117274,0,0,1.308356,3.376168,0,0.1234463,-0.1234463,4.628673,77.14439,0.1376026,0.1290014,0,0,3.376168
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1771709,0.1771709,0,0,0,0.1771709,0,0,2.775558E-17,0,0.1864956,0.1771709,0,0,1.445519,3.252722,0,0.1864956,-0.1864956,4.432089,73.868,0.1376026,0.1948879,0,0,3.252722
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.257112,0.257112,0,0,0,0.257112,0,0,5.551115E-17,0,0.2706442,0.257112,0,0,1.652736,3.066226,0,0.2706442,-0.2706442,4.146805,69.11327,0.1376026,0.2828232,0,0,3.066226
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.05296322,0.05296322,0,0,0,0.05296322,0,0,0,0,0.05575075,0.05296322,0,0,1.953452,2.795582,0,0.05575075,-0.05575075,4.088038,68.13383,0.1376026,0.05825954,0,0,2.795582
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015397,2.739831,0,0,0,4.088038,68.13383,0.1376026,0,0,0,2.739831
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.2733689,0.2733689,0,0,0,0.2733689,0,0,5.551115E-17,0,0.2877568,0.2733689,0,0,2.015397,2.739831,0,0.2877568,-0.2877568,3.784716,63.07848,0.1376026,0.3007058,0,0,2.739831
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.1833821,0.1833821,0,0,0,0.1833821,0,0,2.775558E-17,0,0.1930338,0.1833821,0,0,2.335127,2.452075,0,0.1930338,-0.1930338,3.581241,59.68723,0.1376026,0.2017203,0,0,2.452075
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1305964,0.1305964,0,0,0,0.1305964,0,0,2.775558E-17,0,0.1374699,0.1305964,0,0,2.549609,2.259041,0,0.1374699,-0.1374699,3.436335,57.27213,0.1376026,0.1436561,0,0,2.259041
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.2626938,0.2626938,0,0,0,0.2626938,0,0,5.551115E-17,0,0.2765198,0.2626938,0,0,2.702353,2.121571,0,0.2765198,-0.2765198,3.144857,52.41418,0.1376026,0.2889632,0,0,2.121571
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,0.942598,0.942598,0,0,0,0.942598,8.046583,0,1.110223E-16,0.07584693,0.9922084,0.942598,0,0,3.009598,1.845051,0,0.9163615,-0.9163615,2.178927,36.31538,0.1376026,1.036858,0.06067754,0,1.920898
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.5153254,0.5153254,0,0,0,0.5153254,66.33331,0,0,0.3418324,0.5424477,0.5153254,0,0,4.027777,0.9286897,0,0.2006154,-0.2006154,1.96746,32.79094,0.1376026,0.5668579,0.2734659,0,1.270522
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,0,0,0,0,0,0,0.6154496,0,0,0,0,4.250683,0.7280744,0.6154496,0,0.6154496,2.551327,42.52203,0.1375435,0,0.4923597,0,1.343524
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,0.9715799,0.9715799,0,0,0,0.9715799,75.48945,0,0,0.7334403,1.022716,0.9715799,0,0,3.635233,1.281979,0,0.2892754,-0.2892754,2.246404,37.43999,0.1375435,1.068738,0.5867523,0,2.015419
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.6677413,0.6677413,0,0,0,0.6677413,164.5245,0,0,1.098598,0.7028856,0.6677413,0,0,3.95665,0.9927036,0.3957125,0,0.3957125,2.62181,43.69674,0.1375055,0.7345154,0.8788784,0,2.091302
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,3.560938,1.348845,0.9132987,0,0.9132987,3.488241,58.13723,0.1374179,0,0.730639,0,2.262144
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.4500102,0.4500102,0,0,0,0.4500102,216.5541,0,0,0.9745156,0.473695,0.4500102,0,0,2.647639,2.170814,0.5008206,0,0.5008206,3.963361,66.05589,0.13737,0.4950112,0.7796125,0,3.145329
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.7860925,0.7860925,0,0,0,0.7860925,144.2486,0,0,1.133928,0.8274658,0.7860925,0,0,2.146819,2.621552,0.3064619,0,0.3064619,4.254097,70.90147,0.1373406,0.8647017,0.9071422,0,3.75548
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.7079487,0.7079487,0,0,0,0.7079487,110.1299,0,0,0.7796631,0.7452092,0.7079487,0,0,1.840357,2.897368,0.0344539,0,0.0344539,4.286782,71.44623,0.1373374,0.7787436,0.6237305,0,3.677031
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.848066,0.848066,0,0,0,0.848066,65.63862,0,1.110223E-16,0.5566588,0.8927011,0.848066,0,0,1.805903,2.928376,0,0.3360423,-0.3360423,3.932563,65.54258,0.1373374,0.9328726,0.445327,0,3.485035
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.410535,1.410535,0.425,0,0.172125,1.410535,14.76717,0,0,0.2082961,1.037405,0.985535,0,0,2.179283,2.592334,0,0.8291092,-0.8291092,3.058605,50.97664,0.1373374,1.551589,0.1666369,1.7,2.80063
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.35097,1.35097,1.7,0,0.5202,1.35097,0,0,0,0,0,0,0.3490298,0.3315784,3.100515,1.763225,0.3315784,0,0.3315784,3.373168,56.21935,0.1373794,1.486067,0,1.7,1.763225
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,1.847593,1.847593,0.467593,0,0.1837529,1.847593,0,0,0,0,1.452632,1.38,0,0,2.768937,2.061646,0,1.452632,-1.452632,1.841959,30.69926,0.1373794,2.032352,0,1.7,2.061646
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.4744532,0.4744532,1.7,0,0.5202,0.4744532,0,0,0,0,0,0,1.225547,1.164269,4.382972,0.609014,1.164269,0,1.164269,2.946482,49.10794,0.1375268,0.5218986,0,1.7,0.609014
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.5937875,0.5937875,1.7,0,0.5202,0.5937875,0,2.220446E-16,0,0,0,0,1.106212,1.050902,3.218703,1.656856,1.050902,0,1.050902,3.943455,65.72413,0.1376596,0.6531663,0,1.7,1.656856
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.203054,0.203054,1.655686,0,0.5081022,0.203054,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.167801,2.602668,1.38,0,1.38,5.252638,87.5438,0.137787,0.2233594,0,1.7,2.602668
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.07348817,0.07348817,0,0,0,0.07348817,0,0,0,0,0.07735597,0.07348817,0,0,0.7878009,3.844668,0,0.07735597,-0.07735597,5.171098,86.1848,0.137787,0.08083698,0,0,3.844668
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.05831657,0.05831657,0,0,0,0.05831657,0,0,6.938894E-18,0,0.06138586,0.05831657,0,0,0.873752,3.767312,0,0.06138586,-0.06138586,5.106392,85.10636,0.137787,0.06414822,0,0,3.767312
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9419585,3.705926,0,0,0,5.106392,85.10636,0.137787,0,0,0,3.705926
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.07024942,0.07024942,0,0,0,0.07024942,0,0,0,0,0.07394675,0.07024942,0,0,0.9419585,3.705926,0,0.07394675,-0.07394675,5.028445,83.80725,0.137787,0.07727436,0,0,3.705926
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024122,3.631979,0,0,0,5.028445,83.80725,0.137787,0,0,0,3.631979
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.06454321,0.06454321,0,0,0,0.06454321,0,0,0,0,0.06794022,0.06454321,0,0,1.024122,3.631979,0,0.06794022,-0.06794022,4.95683,82.61366,0.137787,0.07099753,0,0,3.631979
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.099611,3.564039,0,0,0,4.95683,82.61366,0.137787,0,0,0,3.564039
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1772215,0.1772215,0,0,0,0.1772215,0,0,2.775558E-17,0,0.1865489,0.1772215,0,0,1.099611,3.564039,0,0.1865489,-0.1865489,4.76019,79.33634,0.137787,0.1949436,0,0,3.564039
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.6771057,0.6771057,0,0,0,0.6771057,41.69014,0,0,0.2822863,0.7127428,0.6771057,0,0,1.306887,3.37749,0,0.4304565,-0.4304565,4.306449,71.774,0.137787,0.7448162,0.2258291,0,3.659777
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.5647382,0.5647382,0,0,0,0.5647382,151.6281,0,0,0.8563015,0.5944612,0.5647382,0,0,1.785172,2.947034,0.2618403,0,0.2618403,4.554852,75.91405,0.137762,0.621212,0.6850412,0,3.803335
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.3030159,0.3030159,0,0,0,0.3030159,454.1865,0,0,1.376258,0.3189642,0.3030159,0,0,1.523332,3.18269,1.057294,0,1.057294,5.557889,92.6313,0.1376609,0.3333175,1.101006,0,4.558948
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.3854775,0.3854775,0,0,0,0.3854775,400.5533,0.6722388,0,1.544043,0.4057658,0.3854775,0,0,0.4660384,4.134254,0.4660384,0,0.4660384,6.000012,100,0.1376163,0.4240253,1.235234,0,5.678298
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.8564933,0.8564933,0,0,0,0.8564933,154.312,0.4201002,0,1.321672,0.9015719,0.8564933,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0.9421426,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.6050634,0.6050634,0,0,0,0.6050634,252.4037,0.8902934,0,1.527202,0.6369089,0.6050634,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0.6655698,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.003382282,0.003382282,0,0,0,0.003382282,34478.37,1.162596,0,1.166156,0.003560297,0.003382282,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0.00372051,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.3639414,0.3639414,0,0,0,0.3639414,144.3272,0.1421701,0,0.5252663,0.3830962,0.3639414,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0.4003356,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376163,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.2685485,0.2685485,0,0,0,0.2685485,0,0,0,0,0.2826826,0.2685485,0,0,0,4.553689,0,0.2826826,-0.2826826,5.702038,95.03378,0.1376163,0.2954033,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3140918,4.271006,0,0,0,5.702038,95.03378,0.1376163,0,0,0,4.271006
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.4400941,0.4400941,0,0,0,0.4400941,0,0,5.551115E-17,0,0.463257,0.4400941,0,0,0.3140918,4.271006,0,0.463257,-0.463257,5.213723,86.8952,0.1376163,0.4841035,0,0,4.271006
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.6550603,0.6550603,0,0,0,0.6550603,0,0,1.110223E-16,0,0.6895372,0.6550603,0,0,0.8288217,3.807749,0,0.6895372,-0.6895372,4.486887,74.7813,0.1376163,0.7205663,0,0,3.807749
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1019929,0.1019929,0,0,0,0.1019929,0,0,0,0,0.1073609,0.1019929,0,0,1.594974,3.118212,0,0.1073609,-0.1073609,4.373718,72.89516,0.1376163,0.1121922,0,0,3.118212
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.06049718,0.06049718,0,0,0,0.06049718,0,0,1.387779E-17,0,0.06368124,0.06049718,0,0,1.714264,3.010851,0,0.06368124,-0.06368124,4.306592,71.7764,0.1376163,0.0665469,0,0,3.010851
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.06587997,0.06587997,0,0,0,0.06587997,0,0,0,0,0.06934734,0.06587997,0,0,1.785021,2.94717,0,0.06934734,-0.06934734,4.233494,70.55809,0.1376163,0.07246796,0,0,2.94717
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.05000389,0.05000389,0,0,0,0.05000389,0,0,6.938894E-18,0,0.05263567,0.05000389,0,0,1.862074,2.877823,0,0.05263567,-0.05263567,4.178011,69.63338,0.1376163,0.05500428,0,0,2.877823
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.2537399,0.2537399,0,0,0,0.2537399,0,0,5.551115E-17,0,0.2670946,0.2537399,0,0,1.920558,2.825187,0,0.2670946,-0.2670946,3.896469,64.94102,0.1376163,0.2791139,0,0,2.825187
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.2072627,0.2072627,0,0,0,0.2072627,0,0,2.775558E-17,0,0.2181712,0.2072627,0,0,2.21733,2.558092,0,0.2181712,-0.2181712,3.666496,61.10814,0.1376163,0.2279889,0,0,2.558092
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.459742,2.339921,0,0,0,3.666496,61.10814,0.1376163,0,0,0,2.339921
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.459742,2.339921,0,0,0,3.666496,61.10814,0.1376163,0,0,0,2.339921
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.05016862,0.05016862,0,0,0,0.05016862,0,0,6.938894E-18,0,0.05280907,0.05016862,0,0,2.459742,2.339921,0,0.05280907,-0.05280907,3.61083,60.18039,0.1376163,0.05518548,0,0,2.339921
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,1.854858,1.854858,0.474858,0,0.1857362,1.854858,8.155332,2.220446E-16,2.220446E-16,0.1512698,1.452632,1.38,0,0,2.518419,2.287112,0,1.301362,-1.301362,2.239074,37.31784,0.1376163,2.040344,0.1210159,1.7,2.438382
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.964376,0.9857504,1.834356,0,1.834356,3.979298,66.3215,0.1376574,0,0.3634849,1.7,1.440107
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.009963922,0.009963922,1.462595,0,0.4553886,0.009963922,4500.73,2.220446E-16,0,0.4484493,0,0,1.452632,1.38,2.13002,2.636671,1.828449,0,1.828449,5.713917,95.23176,0.137701,0.01096031,0.3587594,1.7,3.08512
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.8596857,0.8596857,0,0,0,0.8596857,67.52394,0,1.110223E-16,0.5804937,0.9049324,0.8596857,0,0,0.3015707,4.282275,0,0.3244387,-0.3244387,5.371929,89.53196,0.137701,0.9456543,0.4643949,0,4.862769
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1582093,0.1582093,0,0,0,0.1582093,745.7383,0.3512332,0,1.179827,0.1665361,0.1582093,0,0,0.6620582,3.957837,0.6620582,0,0.6620582,6.000012,100,0.137638,0.1740302,0.9438619,0,5.137664
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.3671057,0.3671057,0,0,0,0.3671057,299.3598,0.7125398,0,1.098967,0.386427,0.3671057,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0.4038163,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.4746285,0.4746285,0,0,0,0.4746285,345.8127,1.141717,0,1.641325,0.4996089,0.4746285,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0.5220913,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.1725153,0.1725153,0,0,0,0.1725153,722.0215,1.064002,0,1.245597,0.181595,0.1725153,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0.1897668,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.3695512,0.3695512,0,0,0,0.3695512,221.9284,0.4311379,0,0.8201392,0.3890012,0.3695512,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0.4065063,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137638,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.2870924,0.2870924,0,0,0,0.2870924,0,0,5.551115E-17,0,0.3022025,0.2870924,0,0,0,4.553689,0,0.3022025,-0.3022025,5.681463,94.69086,0.137638,0.3158017,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.123949,1.123949,0,0,0,1.123949,0,0,2.220446E-16,0,1.183104,1.123949,0,0,0.3357806,4.251486,0,1.183104,-1.183104,4.434361,73.90588,0.137638,1.236344,0,0,4.251486
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.65034,3.068383,0,0,0,4.434361,73.90588,0.137638,0,0,0,3.068383
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.4696313,0.4696313,0,0,0,0.4696313,0,0,5.551115E-17,0,0.4943488,0.4696313,0,0,1.65034,3.068383,0,0.4943488,-0.4943488,3.913272,65.22107,0.137638,0.5165945,0,0,3.068383
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1120468,0.1120468,0,0,0,0.1120468,0,0,1.387779E-17,0,0.117944,0.1120468,0,0,2.199617,2.574034,0,0.117944,-0.117944,3.788948,63.14901,0.137638,0.1232514,0,0,2.574034
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.330666,2.45609,0,0,0,3.788948,63.14901,0.137638,0,0,0,2.45609
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.2214536,0.2214536,0,0,0,0.2214536,0,0,2.775558E-17,0,0.2331091,0.2214536,0,0,2.330666,2.45609,0,0.2331091,-0.2331091,3.54323,59.05371,0.137638,0.243599,0,0,2.45609
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.2273054,0.2273054,0,0,0,0.2273054,0,0,2.775558E-17,0,0.2392688,0.2273054,0,0,2.589676,2.222981,0,0.2392688,-0.2392688,3.291018,54.8502,0.137638,0.2500359,0,0,2.222981
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.2141961,0.2141961,0,0,0,0.2141961,0,0,2.775558E-17,0,0.2254696,0.2141961,0,0,2.85553,1.983712,0,0.2254696,-0.2254696,3.053353,50.88911,0.137638,0.2356158,0,0,1.983712
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106052,1.758242,0,0,0,3.053353,50.88911,0.137638,0,0,0,1.758242
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106052,1.758242,0,0,0,3.053353,50.88911,0.137638,0,0,0,1.758242
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.3699736,0.3699736,0,0,0,0.3699736,0,0,0,0,0.3894459,0.3699736,0,0,3.106052,1.758242,0,0.3894459,-0.3894459,2.64284,44.04725,0.137638,0.4069709,0,0,1.758242
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.05913934,0.05913934,0,0,0,0.05913934,0,0,6.938894E-18,0,0.06225193,0.05913934,0,0,3.538769,1.368796,0,0.06225193,-0.06225193,2.577221,42.9536,0.137638,0.06505327,0,0,1.368796
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.607938,1.306544,0.5023813,0,0.5023813,3.053822,50.89693,0.1375902,0,0.401905,0,1.808926
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.07168856,0.07168856,0,0,0,0.07168856,1166.695,0,0,0.8363866,0.07546165,0.07168856,0,0,3.105557,1.758688,0.760925,0,0.760925,3.775699,62.92819,0.1375178,0.07885742,0.6691093,0,2.595074
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1765245,0.1765245,0,0,0,0.1765245,868.2468,0,0,1.532669,0.1858153,0.1765245,0,0,2.344632,2.44352,1.346853,0,1.346853,5.053436,84.22376,0.1373899,0.194177,1.226135,0,3.976189
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,0.9840426,0.9840426,0,0,0,0.9840426,169.363,0,0,1.666604,1.035834,0.9840426,0,0,0.9977788,3.655688,0.6307698,0,0.6307698,5.651837,94.19709,0.13733,1.082447,1.333283,0,5.322292
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.010594,0,1.377603,0,0,0,0,0.367009,4.223381,0.367009,0,0.367009,6.000012,100,0.1372952,0,1.102082,0,5.600984
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.2629043,0.2629043,0,0,0,0.2629043,380.9528,0.7247997,0,1.001541,0.2767413,0.2629043,0,0,0,4.553689,0,0,0,6.000012,100,0.1372952,0.2891947,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.4985755,0.4985755,0,0,0,0.4985755,220.453,0.5743082,0,1.099125,0.5248164,0.4985755,0,0,0,4.553689,0,0,0,6.000012,100,0.1372952,0.5484331,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.2224588,0.2224588,0,0,0,0.2224588,529.8574,0.9445472,0,1.178714,0.2341671,0.2224588,0,0,0,4.553689,0,0,0,6.000012,100,0.1372952,0.2447046,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.396294,1.396294,0.425,0,0.172125,1.396294,59.55862,0,0,0.8316133,1.022415,0.9712939,0,0,0,4.553689,0,0.1908013,-0.1908013,5.79889,96.64797,0.1372952,1.535923,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1255902,0.1255902,0,0,0,0.1255902,290.4652,0.02059411,0,0.3647957,0.1322002,0.1255902,0,0,0.2120014,4.362888,0.2120014,0,0.2120014,6.000012,100,0.1372752,0.1381492,0.2918366,0,4.727684
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.4925065,0.4925065,0,0,0,0.4925065,58.42012,0,5.551115E-17,0.2877229,0.5184279,0.4925065,0,0,0,4.553689,0,0.230705,-0.230705,5.756827,95.94694,0.1372752,0.5417572,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,0.9072559,0.9072559,0,0,0,0.9072559,0,0,1.110223E-16,0,0.9550062,0.9072559,0,0,0.2563389,4.322984,0,0.9550062,-0.9550062,4.750163,79.16922,0.1372752,0.9979815,0,0,4.322984
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.5751433,0.5751433,0,0,0,0.5751433,0,0,1.110223E-16,0,0.605414,0.5751433,0,0,1.317457,3.367978,0,0.605414,-0.605414,4.112,68.5332,0.1372752,0.6326576,0,0,3.367978
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.1936617,0.1936617,0,0,0,0.1936617,0,0,2.775558E-17,0,0.2038544,0.1936617,0,0,1.990139,2.762564,0,0.2038544,-0.2038544,3.897119,64.95185,0.1372752,0.2130278,0,0,2.762564
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.5444813,0.5444813,0,0,0,0.5444813,0,0,1.110223E-16,0,0.5731382,0.5444813,0,0,2.216644,2.558709,0,0.5731382,-0.5731382,3.292978,54.88286,0.1372752,0.5989295,0,0,2.558709
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1529488,0.1529488,0,0,0,0.1529488,0,0,2.775558E-17,0,0.1609988,0.1529488,0,0,2.853464,1.985571,0,0.1609988,-0.1609988,3.123271,52.05441,0.1372752,0.1682437,0,0,1.985571
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1533868,0.1533868,0,0,0,0.1533868,0,0,2.775558E-17,0,0.1614598,0.1533868,0,0,3.032352,1.824572,0,0.1614598,-0.1614598,2.953077,49.21785,0.1372752,0.1687255,0,0,1.824572
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211751,1.663113,0,0,0,2.953077,49.21785,0.1372752,0,0,0,1.663113
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.267965,0.267965,0,0,0,0.267965,0,0,0,0,0.2820684,0.267965,0,0,3.211751,1.663113,0,0.2820684,-0.2820684,2.655751,44.26242,0.1372752,0.2947615,0,0,1.663113
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.02702848,0.02702848,0,0,0,0.02702848,0,0,3.469447E-18,0,0.02845103,0.02702848,0,0,3.525161,1.381044,0,0.02845103,-0.02845103,2.625761,43.76259,0.1372752,0.02973133,0,0,1.381044
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01731439,0.01731439,0,0,0,0.01731439,0,0,3.469447E-18,0,0.01822567,0.01731439,0,0,3.556773,1.352593,0,0.01822567,-0.01822567,2.606549,43.4424,0.1372752,0.01904583,0,0,1.352593
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.2543259,0.2543259,0,0,0,0.2543259,0,0,0,0,0.2677114,0.2543259,0,0,3.577024,1.334367,0,0.2677114,-0.2677114,2.324357,38.7392,0.1372752,0.2797585,0,0,1.334367
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.02586331,0.02586331,0,0,0,0.02586331,0,0,3.469447E-18,0,0.02722454,0.02586331,0,0,3.874481,1.066656,0,0.02722454,-0.02722454,2.295659,38.26091,0.1372752,0.02844964,0,0,1.066656
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.904731,1.039431,0,0,0,2.295659,38.26091,0.1372752,0,0,0,1.039431
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.7340403,0.7340403,0,0,0,0.7340403,34.0626,0,1.110223E-16,0.2500332,0.772674,0.7340403,0,0,3.904731,1.039431,0,0.5226409,-0.5226409,1.744748,29.07907,0.1372752,0.8074444,0.2000265,0,1.289465
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.6673677,0.6673677,0.425,0,0.172125,0.6673677,38.21431,0,0,0.2550299,0.2551239,0.2423677,0,0,4.485443,0.5167906,0,0.00009395739,-0.00009395739,1.744648,29.07742,0.1372752,0.7341045,0.2040239,1.7,0.7718205
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0.3110218,0,0,1.452632,1.38,4.485547,0.5166966,1.691022,0,1.691022,3.348892,55.81477,0.13733,0,0.2488174,1.7,0.8277184
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.5971585,0.5971585,1.7,0,0.5202,0.5971585,67.03149,0,0,0.4002843,0,0,1.102841,1.047699,2.794525,2.038616,1.447984,0,1.447984,4.72257,78.70935,0.1374594,0.6568743,0.3202274,1.7,2.4389
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.8385176,0.8385176,1.14885,0,0.3697362,0.8385176,121.6284,0,0,1.019876,0,0,0.3103328,0.2948161,1.346542,3.341802,1.314692,0,1.314692,5.969797,99.49641,0.1374861,0.9223694,0.8159004,1.7,4.361677
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1527348,0.1527348,0,0,0,0.1527348,705.9784,0.885651,0,1.078274,0.1607734,0.1527348,0,0,0.03184994,4.525024,0.03184994,0,0.03184994,6.000012,100,0.1374831,0.1680082,0.8626195,0,5.603298
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.320661,1.320661,0.425,0,0.172125,1.320661,62.71453,0,0,0.8282462,0.9428007,0.8956607,0,0,0,4.553689,0,0.1145545,-0.1145545,5.879261,97.98749,0.1374831,1.452727,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.8172687,0.8172687,0,0,0,0.8172687,187.6857,0.546331,0,1.533897,0.8602828,0.8172687,0,0,0.1272828,4.439135,0.1272828,0,0.1272828,6.000012,100,0.1374711,0.8989956,1.227117,0,5.973031
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.5878283,0.5878283,0,0,0,0.5878283,106.6442,0.008118376,0,0.626885,0.6187666,0.5878283,0,0,0,4.553689,0,0,0,6.000012,100,0.1374711,0.6466111,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.40432,0.40432,0,0,0,0.40432,136.7696,0.1273869,0,0.5529869,0.4256001,0.40432,0,0,0,4.553689,0,0,0,6.000012,100,0.1374711,0.444752,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.4577753,0.4577753,0,0,0,0.4577753,46.73024,0,0,0.2139195,0.4818687,0.4577753,0,0,0,4.553689,0,0.2679492,-0.2679492,5.717569,95.29262,0.1374711,0.5035529,0.1711356,0,4.767609
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.164015,1.164015,0,0,0,1.164015,0,0,2.220446E-16,0,1.225279,1.164015,0,0,0.2977214,4.28574,0,1.225279,-1.225279,4.426012,73.76671,0.1374711,1.280416,0,0,4.28574
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.3025979,0.3025979,0,0,0,0.3025979,0,0,0,0,0.3185241,0.3025979,0,0,1.659142,3.060461,0,0.3185241,-0.3185241,4.090258,68.17082,0.1374711,0.3328577,0,0,3.060461
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.111233,1.111233,0,0,0,1.111233,0,0,2.220446E-16,0,1.169719,1.111233,0,0,2.013058,2.741937,0,1.169719,-1.169719,2.857266,47.621,0.1374711,1.222356,0,0,2.741937
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.05008603,0.05008603,0,0,0,0.05008603,0,0,0,0,0.05272214,0.05008603,0,0,3.312745,1.572218,0,0.05272214,-0.05272214,2.801692,46.69477,0.1374711,0.05509463,0,0,1.572218
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.06740367,0.06740367,0,0,0,0.06740367,0,0,0,0,0.07095122,0.06740367,0,0,3.371325,1.519496,0,0.07095122,-0.07095122,2.726902,45.44828,0.1374711,0.07414403,0,0,1.519496
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.45016,1.448545,0,0,0,2.726902,45.44828,0.1374711,0,0,0,1.448545
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01337968,0.01337968,0,0,0,0.01337968,0,0,1.734723E-18,0,0.01408387,0.01337968,0,0,3.45016,1.448545,0,0.01408387,-0.01408387,2.712057,45.20086,0.1374711,0.01471764,0,0,1.448545
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.1792842,0.1792842,0,0,0,0.1792842,0,0,2.775558E-17,0,0.1887202,0.1792842,0,0,3.465809,1.434461,0,0.1887202,-0.1887202,2.513128,41.88539,0.1374711,0.1972126,0,0,1.434461
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.06814869,0.06814869,0,0,0,0.06814869,0,0,1.387779E-17,0,0.07173547,0.06814869,0,0,3.675498,1.245741,0,0.07173547,-0.07173547,2.437513,40.62513,0.1374711,0.07496356,0,0,1.245741
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1088809,0.1088809,0,0,0,0.1088809,0,0,1.387779E-17,0,0.1146115,0.1088809,0,0,3.755204,1.174005,0,0.1146115,-0.1146115,2.316701,38.61161,0.1374711,0.119769,0,0,1.174005
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1557591,0.1557591,0,0,0,0.1557591,0,0,2.775558E-17,0,0.163957,0.1557591,0,0,3.88255,1.059394,0,0.163957,-0.163957,2.143876,35.73119,0.1374711,0.171335,0,0,1.059394
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1112378,0.1112378,0,0,0,0.1112378,0,0,1.387779E-17,0,0.1170924,0.1112378,0,0,4.064724,0.8954368,0,0.1170924,-0.1170924,2.020449,33.67409,0.1374711,0.1223616,0,0,0.8954368
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.194828,0.7783443,0,0,0,2.020449,33.67409,0.1374711,0,0,0,0.7783443
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.6034742,0.6034742,0,0,0,0.6034742,70.38681,0,0,0.4247663,0.635236,0.6034742,0,0,4.194828,0.7783443,0,0.2104698,-0.2104698,1.798595,29.97652,0.1374711,0.6638216,0.339813,0,1.203111
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,1.976703,1.976703,0.6524124,0,0.2342086,1.976703,41.79259,0,0,0.8261153,1.39399,1.32429,0,0,4.428683,0.5678746,0,0.5678746,-0.5678746,1.200002,20,0.1374711,2.174373,0.6608922,1.7,1.39399
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.8169305,0.8169305,1.7,0,0.5202,0.8169305,176.0972,0,0,1.438592,0,0,0.8830695,0.838916,5.059654,0,2.277508,0,2.277508,3.360636,56.01049,0.1375217,0.8986236,1.150874,1.7,1.438592
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1182844,0.1182844,1.297643,0,0.4103566,0.1182844,1404.881,2.220446E-16,0,1.661755,0,0,1.179359,1.120391,2.782146,2.049757,2.782146,0,2.782146,6.000012,100,0.1374408,0.1301128,1.329404,1.7,3.711513
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.3227901,0.3227901,0,0,0,0.3227901,540.8314,1.405972,0,1.745751,0.3397791,0.3227901,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0.3550692,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.3678809,0.3678809,0,0,0,0.3678809,448.3307,1.26208,0,1.649323,0.3872431,0.3678809,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0.404669,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.3922303,0.3922303,0,0,0,0.3922303,450.2244,1.353043,0,1.765917,0.412874,0.3922303,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0.4314533,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.4207799,0.4207799,0,0,0,0.4207799,282.5867,0.7461418,0,1.189068,0.4429262,0.4207799,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0.4628579,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.1964543,0.1964543,0,0,0,0.1964543,116.6421,0.02235436,0,0.2291484,0.206794,0.1964543,0,0,0,4.553689,0,0,0,6.000012,100,0.1374408,0.2160997,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.4441022,0.4441022,0,0,0,0.4441022,0,0,5.551115E-17,0,0.467476,0.4441022,0,0,0,4.553689,0,0.467476,-0.467476,5.507249,91.7873,0.1374408,0.4885124,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5194178,4.086213,0,0,0,5.507249,91.7873,0.1374408,0,0,0,4.086213
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5194178,4.086213,0,0,0,5.507249,91.7873,0.1374408,0,0,0,4.086213
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.026329,1.026329,0,0,0,1.026329,0,0,0,0,1.080346,1.026329,0,0,0.5194178,4.086213,0,1.080346,-1.080346,4.368464,72.80759,0.1374408,1.128961,0,0,4.086213
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1051145,0.1051145,0,0,0,0.1051145,0,0,1.387779E-17,0,0.1106469,0.1051145,0,0,1.719802,3.005867,0,0.1106469,-0.1106469,4.251832,70.86373,0.1374408,0.115626,0,0,3.005867
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842743,2.89522,0,0,0,4.251832,70.86373,0.1374408,0,0,0,2.89522
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.22088,0.22088,0,0,0,0.22088,0,0,2.775558E-17,0,0.2325053,0.22088,0,0,1.842743,2.89522,0,0.2325053,-0.2325053,4.00675,66.77904,0.1374408,0.242968,0,0,2.89522
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.2755846,0.2755846,0,0,0,0.2755846,0,0,0,0,0.2900891,0.2755846,0,0,2.101082,2.662715,0,0.2900891,-0.2900891,3.70097,61.6827,0.1374408,0.3031431,0,0,2.662715
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.03162572,0.03162572,0,0,0,0.03162572,0,0,6.938894E-18,0,0.03329023,0.03162572,0,0,2.423404,2.372626,0,0.03329023,-0.03329023,3.665879,61.09785,0.1374408,0.03478829,0,0,2.372626
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.02387073,0.02387073,0,0,0,0.02387073,0,0,3.469447E-18,0,0.02512708,0.02387073,0,0,2.460393,2.339336,0,0.02512708,-0.02512708,3.639392,60.65642,0.1374408,0.0262578,0,0,2.339336
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.05382933,0.05382933,0,0,0,0.05382933,0,0,0,0,0.05666245,0.05382933,0,0,2.488312,2.314209,0,0.05666245,-0.05666245,3.579665,59.66096,0.1374408,0.05921226,0,0,2.314209
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.0900704,0.0900704,0,0,0,0.0900704,0,0,1.387779E-17,0,0.09481095,0.0900704,0,0,2.55127,2.257546,0,0.09481095,-0.09481095,3.479725,57.99531,0.1374408,0.09907744,0,0,2.257546
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.04912438,0.04912438,0,0,0,0.04912438,0,0,6.938894E-18,0,0.05170988,0.04912438,0,0,2.656615,2.162735,0,0.05170988,-0.05170988,3.425218,57.08686,0.1374408,0.05403682,0,0,2.162735
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.003258,1.003258,0,0,0,1.003258,25.85531,0,2.220446E-16,0.2593953,1.056061,1.003258,0,0,2.714071,2.111025,0,0.7966653,-0.7966653,2.585459,43.0909,0.1374408,1.103583,0.2075163,0,2.370421
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.746696,0.746696,0,0,0,0.746696,49.47559,0,0,0.3694322,0.7859958,0.746696,0,0,3.599254,1.31436,0,0.4165635,-0.4165635,2.146363,35.77264,0.1374408,0.8213656,0.2955458,0,1.683792
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.5648749,0.5648749,0,0,0,0.5648749,113.114,0,0,0.6389524,0.5946052,0.5648749,0,0,4.062103,0.8977964,0.04434723,0,0.04434723,2.188434,36.47383,0.1374367,0.6213624,0.5111619,0,1.536749
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,0.9627172,0.9627172,0,0,0,0.9627172,138.8947,0,0,1.337163,1.013386,0.9627172,0,0,4.017756,0.9377089,0.3237768,0,0.3237768,2.495596,41.59318,0.1374062,1.058989,1.069731,0,2.274872
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.2556587,0.2556587,0,0,0,0.2556587,599.8839,0,0,1.533656,0.2691145,0.2556587,0,0,3.693979,1.229108,1.264541,0,1.264541,3.695245,61.5873,0.1372872,0.2812246,1.226925,0,2.762764
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.05759302,0.05759302,0,0,0,0.05759302,2512.094,0,0,1.446791,0.06062423,0.05759302,0,0,2.429438,2.367195,1.386167,0,1.386167,5.010279,83.50447,0.137157,0.06335232,1.157433,0,3.813986
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.6973518,0.6973518,0,0,0,0.6973518,245.1211,0,0,1.709356,0.7340546,0.6973518,0,0,1.043271,3.614745,0.9753017,0,0.9753017,5.935531,98.92532,0.1370656,0.767087,1.367485,0,5.324101
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.0625139,0.0625139,0,0,0,0.0625139,2314.609,1.313179,0,1.446952,0.06580411,0.0625139,0,0,0.06796897,4.492517,0.06796897,0,0.06796897,6.000012,100,0.1370592,0.06876529,1.157562,0,5.939469
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.2532815,0.2532815,0,0,0,0.2532815,315.1877,0.5317001,0,0.7983122,0.2666121,0.2532815,0,0,0,4.553689,0,0,0,6.000012,100,0.1370592,0.2786097,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370592,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.5539784,0.5539784,0,0,0,0.5539784,45.56563,0,0,0.2524237,0.5831352,0.5539784,0,0,0,4.553689,0,0.3307114,-0.3307114,5.651412,94.19,0.1370592,0.6093763,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3674572,4.222978,0,0,0,5.651412,94.19,0.1370592,0,0,0,4.222978
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.220588,1.220588,0,0,0,1.220588,0,0,2.220446E-16,0,1.28483,1.220588,0,0,0.3674572,4.222978,0,1.28483,-1.28483,4.297082,71.6179,0.1370592,1.342647,0,0,4.222978
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.026566,1.026566,0,0,0,1.026566,0,0,2.220446E-16,0,1.080596,1.026566,0,0,1.795046,2.938148,0,1.080596,-1.080596,3.158034,52.63379,0.1370592,1.129223,0,0,2.938148
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.8720137,0.8720137,0,0,0,0.8720137,0,0,1.110223E-16,0,0.9179092,0.8720137,0,0,2.995708,1.857552,0,0.9179092,-0.9179092,2.190473,36.5078,0.1370592,0.9592151,0,0,1.857552
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.13063,0.13063,0,0,0,0.13063,0,0,2.775558E-17,0,0.1375053,0.13063,0,0,4.015607,0.9396425,0,0.1375053,-0.1375053,2.045529,34.09209,0.1370592,0.143693,0,0,0.9396425
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.04945721,0.04945721,0,0,0,0.04945721,0,0,6.938894E-18,0,0.05206023,0.04945721,0,0,4.168391,0.8021372,0,0.05206023,-0.05206023,1.990653,33.17748,0.1370592,0.05440294,0,0,0.8021372
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.203567,0.203567,0,0,0,0.203567,0,0,2.775558E-17,0,0.214281,0.203567,0,0,4.226235,0.750077,0,0.214281,-0.214281,1.764781,29.41296,0.1370592,0.2239237,0,0,0.750077
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.464325,0.535796,0,0,0,1.764781,29.41296,0.1370592,0,0,0,0.535796
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.12799,0.12799,0,0,0,0.12799,0,0,0,0,0.1347263,0.12799,0,0,4.464325,0.535796,0,0.1347263,-0.1347263,1.622767,27.04606,0.1370592,0.140789,0,0,0.535796
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.2865459,0.2865459,0,0,0,0.2865459,0,0,5.551115E-17,0,0.3016273,0.2865459,0,0,4.614021,0.4010697,0,0.3016273,-0.3016273,1.304824,21.74702,0.1370592,0.3152005,0,0,0.4010697
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.949163,0.09944239,0,0,0,1.304824,21.74702,0.1370592,0,0,0,0.09944239
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.06593918,0.06593918,0,0,0,0.06593918,0,0,1.387779E-17,0,0.06940966,0.06593918,0,0,4.949163,0.09944239,0,0.06940966,-0.06940966,1.23166,20.52762,0.1370592,0.07253309,0,0,0.09944239
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.1836083,0.1836083,1.63624,0,0.5027935,0.1836083,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.026285,0.03003272,1.38,0,1.38,2.540843,42.34729,0.137181,0.2019691,0,1.7,0.03003272
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0.07781946,0,0,1.452632,1.38,3.646285,1.272033,1.457819,0,1.457819,3.923851,65.39739,0.1372572,0,0.06225557,1.7,1.349852
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.4826885,0.4826885,1.7,0,0.5202,0.4826885,85.93697,0,0,0.4148078,0,0,1.217312,1.156446,2.188465,2.58407,1.571254,0,1.571254,5.414474,90.24105,0.1373738,0.5309573,0.3318463,1.7,2.998878
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.8835001,0.8835001,0,0,0,0.8835001,78.72009,0,0,0.6954921,0.9300001,0.8835001,0,0,0.6172115,3.998199,0,0.234508,-0.234508,5.167281,86.12117,0.1373738,0.9718502,0.5563937,0,4.693691
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,0.8777759,3.763691,0.6221583,0,0.6221583,5.757512,95.95834,0.1373156,0,0.4977266,0,4.385849
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1312129,0.1312129,0,0,0,0.1312129,656.4874,0.4676597,0,0.8613962,0.1381188,0.1312129,0,0,0.2556176,4.323633,0.2556176,0,0.2556176,6.000012,100,0.1372916,0.1443342,0.689117,0,5.18503
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372916,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372916,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.134217,1.134217,0,0,0,1.134217,34.9251,0,0,0.3961265,1.193913,1.134217,0,0,0,4.553689,0,0.7977863,-0.7977863,5.159071,85.98435,0.1372916,1.247639,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.4278525,0.4278525,0,0,0,0.4278525,165.7808,0,0,0.7092972,0.4503711,0.4278525,0,0,0.8864292,3.755903,0.2589262,0,0.2589262,5.40471,90.07832,0.1372674,0.4706378,0.5674378,0,4.4652
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.4462578,0.4462578,0,0,0,0.4462578,106.0268,0,0,0.4731531,0.4697451,0.4462578,0,0,0.627503,3.988936,0.003408021,0,0.003408021,5.407944,90.13221,0.1372671,0.4908836,0.3785225,0,4.46209
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.7839355,0.7839355,0,0,0,0.7839355,16.9635,0,1.110223E-16,0.1329829,0.8251953,0.7839355,0,0,0.624095,3.992003,0,0.6922123,-0.6922123,4.678288,77.97131,0.1372671,0.862329,0.1063863,0,4.124986
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.2068976,0.2068976,0,0,0,0.2068976,0,0,2.775558E-17,0,0.217787,0.2068976,0,0,1.39322,3.299791,0,0.217787,-0.217787,4.44872,74.14519,0.1372671,0.2275874,0,0,3.299791
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.1826036,0.1826036,0,0,0,0.1826036,0,0,2.775558E-17,0,0.1922143,0.1826036,0,0,1.635205,3.082004,0,0.1922143,-0.1922143,4.246108,70.76833,0.1372671,0.200864,0,0,3.082004
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.3546577,0.3546577,0,0,0,0.3546577,0,0,5.551115E-17,0,0.3733239,0.3546577,0,0,1.848777,2.88979,0,0.3733239,-0.3733239,3.85259,64.20971,0.1372671,0.3901235,0,0,2.88979
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.037933,1.037933,0,0,0,1.037933,0,0,2.220446E-16,0,1.092561,1.037933,0,0,2.263581,2.516466,0,1.092561,-1.092561,2.70093,45.01541,0.1372671,1.141726,0,0,2.516466
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1603479,0.1603479,0,0,0,0.1603479,0,0,0,0,0.1687873,0.1603479,0,0,3.477538,1.423905,0,0.1687873,-0.1687873,2.523013,42.05013,0.1372671,0.1763827,0,0,1.423905
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.03274655,0.03274655,0,0,0,0.03274655,0,0,0,0,0.03447006,0.03274655,0,0,3.665079,1.255118,0,0.03447006,-0.03447006,2.486678,41.44455,0.1372671,0.03602121,0,0,1.255118
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703379,1.220648,0,0,0,2.486678,41.44455,0.1372671,0,0,0,1.220648
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703379,1.220648,0,0,0,2.486678,41.44455,0.1372671,0,0,0,1.220648
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0002526871,0.0002526871,0,0,0,0.0002526871,0,0,5.421011E-20,0,0.0002659864,0.0002526871,0,0,3.703379,1.220648,0,0.0002659864,-0.0002659864,2.486398,41.43988,0.1372671,0.0002779558,0,0,1.220648
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703675,1.220382,0,0,0,2.486398,41.43988,0.1372671,0,0,0,1.220382
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.2344561,0.2344561,0,0,0,0.2344561,0,0,2.775558E-17,0,0.2467959,0.2344561,0,0,3.703675,1.220382,0,0.2467959,-0.2467959,2.226252,37.10413,0.1372671,0.2579017,0,0,1.220382
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.07957028,0.07957028,0,0,0,0.07957028,0,0,1.387779E-17,0,0.08375818,0.07957028,0,0,3.977892,0.9735858,0,0.08375818,-0.08375818,2.137963,35.63265,0.1372671,0.0875273,0,0,0.9735858
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.07527427,0.07527427,0,0,0,0.07527427,0,0,1.387779E-17,0,0.07923607,0.07527427,0,0,4.070957,0.8898277,0,0.07923607,-0.07923607,2.054441,34.24062,0.1372671,0.08280169,0,0,0.8898277
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.5677386,0.5677386,0,0,0,0.5677386,7.829957,0,2.220446E-16,0.04445369,0.5976196,0.5677386,0,0,4.158997,0.8105916,0,0.5531659,-0.5531659,1.471353,24.5225,0.1372671,0.6245124,0.03556295,0,0.8550453
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,0.9318203,0.9318203,0.4366329,0,0.1753008,0.9318203,28.31278,1.110223E-16,0,0.2638242,0.5212499,0.4951874,0,0,4.773626,0.2574257,0,0.2574257,-0.2574257,1.200002,20,0.1372671,1.025002,0.2110593,1.7,0.5212499
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.6948671,0.6948671,1.7,0,0.5202,0.6948671,23.5092,0,0,0.1633577,0,0,1.005133,0.9548762,5.059654,0,1.118234,0,1.118234,2.260852,37.6808,0.1374022,0.7643538,0.1306862,1.7,0.1633577
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.53527,0.53527,1.7,0,0.5202,0.53527,148.1794,0,0,0.7931601,0,0,1.16473,1.106493,3.94142,1.006411,1.899654,0,1.899654,4.063022,67.7169,0.1374876,0.588797,0.6345281,1.7,1.799571
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0.8915165,0,0.299484,0,0,0,0,1.194826,0,0,0.8915165,0.8469407,2.041767,2.716099,2.041767,0,2.041767,6.000012,100,0.1373931,0,0.9558609,1.7,3.910925
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.6775507,0.6775507,0,0,0,0.6775507,95.67049,0,0,0.6482161,0.7132114,0.6775507,0,0,0,4.553689,0,0.06499523,-0.06499523,5.931501,98.85815,0.1373931,0.7453058,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.7267134,0.7267134,0,0,0,0.7267134,72.85798,0,1.110223E-16,0.5294687,0.7649615,0.7267134,0,0,0.07221692,4.488694,0,0.2354928,-0.2354928,5.68327,94.72098,0.1373931,0.7993847,0.423575,0,5.018162
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.4832547,0.4832547,0,0,0,0.4832547,52.19733,0,0,0.2522461,0.5086892,0.4832547,0,0,0.3338755,4.253201,0,0.2564431,-0.2564431,5.412955,90.21574,0.1373931,0.5315802,0.2017969,0,4.505447
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.8352836,0.8352836,0,0,0,0.8352836,50.20835,0,0,0.4193821,0.8792459,0.8352836,0,0,0.6188123,3.996758,0,0.4598638,-0.4598638,4.928216,82.13677,0.1373931,0.918812,0.3355057,0,4.41614
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.129772,3.536894,0.5827562,0,0.5827562,5.481067,91.35094,0.1373388,0,0.4662049,0,4.11965
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.2546846,0.2546846,0,0,0,0.2546846,120.6307,0,0,0.3072278,0.268089,0.2546846,0,0,0.547016,4.061375,0.03913881,0,0.03913881,5.518198,91.96977,0.1373352,0.280153,0.2457823,0,4.368602
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.5303901,0.5303901,0,0,0,0.5303901,0,0,1.110223E-16,0,0.5583054,0.5303901,0,0,0.5078772,4.0966,0,0.5583054,-0.5583054,4.929692,82.16137,0.1373352,0.5834292,0,0,4.0966
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.6926157,0.6926157,0,0,0,0.6926157,0,0,1.110223E-16,0,0.7290692,0.6926157,0,0,1.128217,3.538294,0,0.7290692,-0.7290692,4.161185,69.35295,0.1373352,0.7618774,0,0,3.538294
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.8571014,0.8571014,0,0,0,0.8571014,0,0,1.110223E-16,0,0.902212,0.8571014,0,0,1.938293,2.809225,0,0.902212,-0.902212,3.210171,53.50274,0.1373352,0.9428115,0,0,2.809225
