Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.5559036,0.5559036,0,0,0,0.5559036,0,0,1.110223E-16,0,0.5851617,0.5559036,0,0,2.940751,1.907013,0,0.5851617,-0.5851617,2.593356,43.22251,0.1373352,0.6114939,0,0,1.907013
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.2107237,0.2107237,0,0,0,0.2107237,0,0,2.775558E-17,0,0.2218144,0.2107237,0,0,3.590931,1.321851,0,0.2218144,-0.2218144,2.359543,39.32564,0.1373352,0.231796,0,0,1.321851
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.1886831,0.1886831,0,0,0,0.1886831,0,0,2.775558E-17,0,0.1986138,0.1886831,0,0,3.837391,1.100037,0,0.1986138,-0.1986138,2.150186,35.83636,0.1373352,0.2075514,0,0,1.100037
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.02943717,0.02943717,0,0,0,0.02943717,0,0,3.469447E-18,0,0.03098649,0.02943717,0,0,4.058073,0.901423,0,0.03098649,-0.03098649,2.117523,35.29198,0.1373352,0.03238088,0,0,0.901423
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.2291641,0.2291641,0,0,0,0.2291641,0,0,2.775558E-17,0,0.2412253,0.2291641,0,0,4.092503,0.8704365,0,0.2412253,-0.2412253,1.863249,31.05409,0.1373352,0.2520805,0,0,0.8704365
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.08540798,0.08540798,0,0,0,0.08540798,0,0,0,0,0.08990313,0.08540798,0,0,4.360531,0.6292112,0,0.08990313,-0.08990313,1.768483,29.47466,0.1373352,0.09394877,0,0,0.6292112
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1299996,0.1299996,0,0,0,0.1299996,0,0,0,0,0.1368417,0.1299996,0,0,4.460423,0.539308,0,0.1368417,-0.1368417,1.624239,27.0706,0.1373352,0.1429996,0,0,0.539308
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.05375243,0.05375243,0,0,0,0.05375243,0,0,0,0,0.0565815,0.05375243,0,0,4.61247,0.4024663,0,0.0565815,-0.0565815,1.564597,26.07656,0.1373352,0.05912767,0,0,0.4024663
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01236343,0.01236343,0,0,0,0.01236343,0,0,1.734723E-18,0,0.01301414,0.01236343,0,0,4.675338,0.3458848,0,0.01301414,-0.01301414,1.550879,25.84793,0.1373352,0.01359977,0,0,0.3458848
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.2012286,0.2012286,0,0,0,0.2012286,0,0,2.775558E-17,0,0.2118196,0.2012286,0,0,4.689798,0.3328707,0,0.2118196,-0.2118196,1.327601,22.12665,0.1373352,0.2213515,0,0,0.3328707
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.5976478,0.5976478,1.7,0,0.5202,0.5976478,53.28795,0,0,0.3184742,0,0,1.102352,1.047235,4.925153,0.1210511,1.365709,0,1.365709,2.623227,43.72036,0.1374702,0.6574125,0.2547794,1.7,0.4395253
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,0.9841294,0.9841294,1.7,0,0.5202,0.9841294,78.37556,0,0,0.7713171,0,0,0.7158706,0.680077,3.559444,1.350189,1.451394,0,1.451394,4.00014,66.66886,0.1375969,1.082542,0.6170536,1.7,2.121506
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.519336,1.519336,1.7,0,0.5202,1.519336,66.45641,0,0,1.009696,0,0,0.1806636,0.1716305,2.10805,2.656444,1.181327,0,1.181327,5.120845,85.34724,0.1377209,1.67127,0.8077572,1.7,3.66614
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.2924227,0.2924227,0,0,0,0.2924227,569.559,0.430983,0,1.66552,0.3078134,0.2924227,0,0,0.9267234,3.719638,0.9267234,0,0.9267234,6.000012,100,0.1376346,0.321665,1.332416,0,5.385158
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1571948,0.1571948,0,0,0,0.1571948,1166.711,1.668542,0,1.83401,0.1654682,0.1571948,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0.1729143,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.544377,0.544377,0,0,0,0.544377,332.3616,1.236272,0,1.8093,0.5730284,0.544377,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0.5988147,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.4823275,0.4823275,0,0,0,0.4823275,356.5857,1.212197,0,1.719911,0.5077131,0.4823275,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0.5305603,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.5833418,0.5833418,0,0,0,0.5833418,200.1764,0.5536689,0,1.167713,0.6140441,0.5833418,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0.6416761,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.3072914,0.3072914,0,0,0,0.3072914,245.9773,0.4324024,0,0.755867,0.3234646,0.3072914,0,0,0,4.553689,0,0,0,6.000012,100,0.1376346,0.3380205,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.290956,1.290956,0.425,0,0.172125,1.290956,24.63233,0,0,0.3179927,0.9115332,0.8659565,0,0,0,4.553689,0,0.5935405,-0.5935405,5.374365,89.57258,0.1376346,1.420052,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.043996,1.043996,0,0,0,1.043996,0,0,0,0,1.098943,1.043996,0,0,0.6594894,3.960149,0,1.098943,-1.098943,4.215978,70.26615,0.1376346,1.148396,0,0,3.960149
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.4050201,0.4050201,0,0,0,0.4050201,0,0,5.551115E-17,0,0.4263369,0.4050201,0,0,1.880537,2.861205,0,0.4263369,-0.4263369,3.766579,62.77619,0.1376346,0.4455221,0,0,2.861205
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,0.9771001,0.9771001,0,0,0,0.9771001,0,0,2.220446E-16,0,1.028526,0.9771001,0,0,2.354245,2.434868,0,1.028526,-1.028526,2.682417,44.70686,0.1376346,1.07481,0,0,2.434868
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.350089,1.350089,0.425,0,0.172125,1.350089,0,0,0,0,0.9737782,0.9250893,0,0,3.497052,1.406342,0,0.9737782,-0.9737782,1.655965,27.59935,0.1376346,1.485098,0,1.7,1.406342
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.247643,0.247643,1.7,0,0.5202,0.247643,0,0,0,0,0,0,1.452357,1.379739,4.579028,0.4325637,1.379739,0,1.379739,2.9649,49.4149,0.1377676,0.2724073,0,1.7,0.4325637
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1114603,0.1114603,1.564092,0,0.4830971,0.1114603,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.199289,1.674329,1.38,0,1.38,4.274083,71.23457,0.1378724,0.1226063,0,1.7,1.674329
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.2134017,0.2134017,1.666033,0,0.5109271,0.2134017,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.819289,2.916329,1.38,0,1.38,5.583266,93.05424,0.137998,0.2347418,0,1.7,2.916329
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.2023262,0.2023262,0,0,0,0.2023262,0,0,2.775558E-17,0,0.2129749,0.2023262,0,0,0.4392889,4.158329,0,0.2129749,-0.2129749,5.358771,89.31267,0.137998,0.2225588,0,0,4.158329
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1687011,0.1687011,0,0,0,0.1687011,0,0,2.775558E-17,0,0.1775801,0.1687011,0,0,0.6759276,3.945354,0,0.1775801,-0.1775801,5.171585,86.19291,0.137998,0.1855712,0,0,3.945354
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1440317,0.1440317,0,0,0,0.1440317,0,0,2.775558E-17,0,0.1516123,0.1440317,0,0,0.8732389,3.767774,0,0.1516123,-0.1516123,5.011771,83.52936,0.137998,0.1584349,0,0,3.767774
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.2619125,0.2619125,0,0,0,0.2619125,0,0,5.551115E-17,0,0.2756974,0.2619125,0,0,1.041697,3.616162,0,0.2756974,-0.2756974,4.721161,78.68586,0.137998,0.2881038,0,0,3.616162
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.2556881,0.2556881,0,0,0,0.2556881,0,0,0,0,0.2691454,0.2556881,0,0,1.348027,3.340464,0,0.2691454,-0.2691454,4.437457,73.95747,0.137998,0.2812569,0,0,3.340464
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.1810441,0.1810441,0,0,0,0.1810441,0,0,2.775558E-17,0,0.1905728,0.1810441,0,0,1.647078,3.071319,0,0.1905728,-0.1905728,4.236575,70.60945,0.137998,0.1991485,0,0,3.071319
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,0.8964842,0.8964842,0,0,0,0.8964842,54.26025,0,1.110223E-16,0.4864346,0.9436676,0.8964842,0,0,1.858825,2.880746,0,0.457233,-0.457233,3.754609,62.5767,0.137998,0.9861326,0.3891477,0,3.367181
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.4458868,0.4458868,0,0,0,0.4458868,199.6855,0,0,0.8903715,0.4693545,0.4458868,0,0,2.366862,2.423513,0.421017,0,0.421017,4.154021,69.23355,0.1379588,0.4904755,0.7122972,0,3.313884
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.726701,1.726701,1.7,0,0.5202,1.726701,67.85915,0,0,1.171725,0.02810647,0.02670114,0,0,1.945845,2.802428,1.143618,0,1.143618,5.238953,87.3157,0.1380745,1.899371,0.9373798,1.7,3.974153
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.097686,1.097686,0,0,0,1.097686,135.1217,0,0,1.483212,1.155459,1.097686,0,0,0.8022269,3.831685,0.3277527,0,0.3277527,5.549886,92.49792,0.138044,1.207455,1.186569,0,5.314896
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,0.9483152,0.9483152,0,0,0,0.9483152,192.1998,0.3499593,0,1.82266,0.9982265,0.9483152,0,0,0.4744742,4.126662,0.4744742,0,0.4744742,6.000012,100,0.138,1.043147,1.458128,0,5.949322
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.5219222,0.5219222,0,0,0,0.5219222,291.7714,0.9734281,0,1.52282,0.5493918,0.5219222,0,0,0,4.553689,0,0,0,6.000012,100,0.138,0.5741144,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.5053895,0.5053895,0,0,0,0.5053895,306.5387,1.017226,0,1.549214,0.5319889,0.5053895,0,0,0,4.553689,0,0,0,6.000012,100,0.138,0.5559284,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.223648,1.223648,0,0,0,1.223648,94.99705,0,0,1.162429,1.28805,1.223648,0,0,0,4.553689,0,0.125621,-0.125621,5.867596,97.79307,0.138,1.346013,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.3022164,0,0.4417953,0,0,0,0,0.1395789,4.428068,0.1395789,0,0.1395789,6.000012,100,0.137987,0,0.3534363,0,4.869864
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.4993957,0.4993957,0,0,0,0.4993957,39.757,0,0,0.1985447,0.5256796,0.4993957,0,0,0,4.553689,0,0.3271349,-0.3271349,5.655181,94.25284,0.137987,0.5493352,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01629827,0.01629827,0,0,0,0.01629827,0,0,3.469447E-18,0,0.01715608,0.01629827,0,0,0.3634833,4.226554,0,0.01715608,-0.01715608,5.637097,93.95144,0.137987,0.0179281,0,0,4.226554
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.5764349,0.5764349,0,0,0,0.5764349,0,0,1.110223E-16,0,0.6067736,0.5764349,0,0,0.3825456,4.209398,0,0.6067736,-0.6067736,4.997502,83.29153,0.137987,0.6340784,0,0,4.209398
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.42765,1.42765,1.7,0,0.5202,1.42765,0,0,0,0,0,0,0.2723503,0.2587328,1.056738,3.602624,0.2587328,0,0.2587328,5.242958,87.38245,0.1380185,1.570415,0,1.7,3.602624
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.21472,0.21472,0,0,0,0.21472,0,0,0,0,0.2260211,0.21472,0,0,0.7980056,3.835484,0,0.2260211,-0.2260211,5.00471,83.41167,0.1380185,0.236192,0,0,3.835484
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.04648474,0.04648474,0,0,0,0.04648474,0,0,6.938894E-18,0,0.04893131,0.04648474,0,0,1.04914,3.609463,0,0.04893131,-0.04893131,4.953132,82.55204,0.1380185,0.05113322,0,0,3.609463
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.1586528,0.1586528,0,0,0,0.1586528,0,0,0,0,0.167003,0.1586528,0,0,1.103508,3.560531,0,0.167003,-0.167003,4.777095,79.6181,0.1380185,0.1745181,0,0,3.560531
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.07609764,0.07609764,0,0,0,0.07609764,0,0,1.387779E-17,0,0.08010278,0.07609764,0,0,1.289067,3.393528,0,0.08010278,-0.08010278,4.69266,78.21084,0.1380185,0.0837074,0,0,3.393528
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.08096183,0.08096183,0,0,0,0.08096183,0,0,1.387779E-17,0,0.08522298,0.08096183,0,0,1.37807,3.313426,0,0.08522298,-0.08522298,4.602827,76.71363,0.1380185,0.08905801,0,0,3.313426
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472762,3.228203,0,0,0,4.602827,76.71363,0.1380185,0,0,0,3.228203
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472762,3.228203,0,0,0,4.602827,76.71363,0.1380185,0,0,0,3.228203
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.07469271,0.07469271,0,0,0,0.07469271,0,0,1.387779E-17,0,0.07862391,0.07469271,0,0,1.472762,3.228203,0,0.07862391,-0.07862391,4.51995,75.33235,0.1380185,0.08216198,0,0,3.228203
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.02252489,0.02252489,0,0,0,0.02252489,0,0,0,0,0.02371041,0.02252489,0,0,1.560122,3.149579,0,0.02371041,-0.02371041,4.494957,74.9158,0.1380185,0.02477738,0,0,3.149579
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.586467,3.125868,0,0,0,4.494957,74.9158,0.1380185,0,0,0,3.125868
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.586467,3.125868,0.4641044,0,0.4641044,4.935245,82.25392,0.1379755,0,0.3712835,0,3.589973
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.2804571,0.2804571,0,0,0,0.2804571,323.1608,0,0,0.9063274,0.295218,0.2804571,0,0,1.122363,3.543562,0.6111094,0,0.6111094,5.514995,91.91639,0.1379188,0.3085028,0.725062,0,4.44989
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.8550204,0.8550204,0,0,0,0.8550204,157.9539,0,0,1.350538,0.9000215,0.8550204,0,0,0.5112534,4.093561,0.4505165,0,0.4505165,5.942392,99.03967,0.137877,0.9405225,1.08043,0,5.444099
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.3263416,0.3263416,0,0,0,0.3263416,463.4665,1.10823,0,1.512484,0.3435175,0.3263416,0,0,0.06073697,4.499026,0.06073697,0,0.06073697,6.000012,100,0.1378714,0.3589758,1.209987,0,6.01151
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378714,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.06145034,0.06145034,0,0,0,0.06145034,3091.838,1.83526,0,1.899945,0.06468457,0.06145034,0,0,0,4.553689,0,0,0,6.000012,100,0.1378714,0.06759538,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.5521833,0.5521833,0,0,0,0.5521833,301.1855,1.08185,0,1.663096,0.5812455,0.5521833,0,0,0,4.553689,0,0,0,6.000012,100,0.1378714,0.6074015,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378714,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.6776466,0.6776466,0,0,0,0.6776466,175.1062,0.4732891,0,1.186601,0.7133123,0.6776466,0,0,0,4.553689,0,0,0,6.000012,100,0.1378714,0.7454113,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.877702,0.877702,0,0,0,0.877702,95.26876,0,0,0.8361758,0.9238968,0.877702,0,0,0,4.553689,0,0.08772103,-0.08772103,5.907546,98.4589,0.1378714,0.9654722,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.3225338,0.3225338,0,0,0,0.3225338,100.7665,0,0,0.325006,0.3395093,0.3225338,0,0,0.0974678,4.465968,0,0.01450327,-0.01450327,5.892258,98.20411,0.1378714,0.3547872,0.2600048,0,4.790974
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.7265486,0.7265486,0,0,0,0.7265486,0,0,1.110223E-16,0,0.764788,0.7265486,0,0,0.1135826,4.451465,0,0.764788,-0.764788,5.086101,84.76818,0.1378714,0.7992034,0,0,4.451465
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.7615336,0.7615336,0,0,0,0.7615336,0,0,0,0,0.8016143,0.7615336,0,0,0.963347,3.686677,0,0.8016143,-0.8016143,4.241125,70.68528,0.1378714,0.837687,0,0,3.686677
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1002308,0.1002308,0,0,0,0.1002308,0,0,1.387779E-17,0,0.1055061,0.1002308,0,0,1.85403,2.885062,0,0.1055061,-0.1055061,4.129912,68.83173,0.1378714,0.1102539,0,0,2.885062
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.3324724,0.3324724,0,0,0,0.3324724,0,0,0,0,0.349971,0.3324724,0,0,1.971259,2.779556,0,0.349971,-0.349971,3.76101,62.68338,0.1378714,0.3657197,0,0,2.779556
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.113997,0.113997,0,0,0,0.113997,0,0,1.387779E-17,0,0.1199969,0.113997,0,0,2.360115,2.429585,0,0.1199969,-0.1199969,3.634522,60.57525,0.1378714,0.1253967,0,0,2.429585
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1587445,0.1587445,0,0,0,0.1587445,0,0,0,0,0.1670994,0.1587445,0,0,2.493445,2.309588,0,0.1670994,-0.1670994,3.458384,57.63962,0.1378714,0.1746189,0,0,2.309588
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1099153,0.1099153,0,0,0,0.1099153,0,0,1.387779E-17,0,0.1157004,0.1099153,0,0,2.679111,2.142489,0,0.1157004,-0.1157004,3.336425,55.60698,0.1378714,0.1209069,0,0,2.142489
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807667,2.026789,0,0,0,3.336425,55.60698,0.1378714,0,0,0,2.026789
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.116394,0.116394,0,0,0,0.116394,0,0,1.387779E-17,0,0.12252,0.116394,0,0,2.807667,2.026789,0,0.12252,-0.12252,3.207278,53.45452,0.1378714,0.1280334,0,0,2.026789
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.140976,0.140976,0,0,0,0.140976,0,0,2.775558E-17,0,0.1483958,0.140976,0,0,2.9438,1.904269,0,0.1483958,-0.1483958,3.050855,50.84748,0.1378714,0.1550736,0,0,1.904269
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1622134,0.1622134,0,0,0,0.1622134,0,0,2.775558E-17,0,0.170751,0.1622134,0,0,3.108685,1.755873,0,0.170751,-0.170751,2.870867,47.8477,0.1378714,0.1784348,0,0,1.755873
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1114058,0.1114058,0,0,0,0.1114058,0,0,1.387779E-17,0,0.1172693,0.1114058,0,0,3.298408,1.585122,0,0.1172693,-0.1172693,2.747255,45.78749,0.1378714,0.1225464,0,0,1.585122
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.08274686,0.08274686,0,0,0,0.08274686,0,0,0,0,0.08710195,0.08274686,0,0,3.428707,1.467852,0,0.08710195,-0.08710195,2.655441,44.25727,0.1378714,0.09102154,0,0,1.467852
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,1.896961,1.896961,0.5169612,0,0.1972304,1.896961,22.74385,2.220446E-16,0,0.431442,1.452632,1.38,0,0,3.525487,1.380751,0,1.02119,-1.02119,1.579013,26.31683,0.1378714,2.086657,0.3451536,1.7,1.812193
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.191321,1.191321,1.7,0,0.5202,1.191321,64.23781,0,0,0.7652783,0,0,0.5086793,0.4832453,4.660142,0.359561,1.248524,0,1.248524,2.763467,46.05768,0.1380075,1.310453,0.6122227,1.7,1.124839
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.5656224,0.5656224,1.7,0,0.5202,0.5656224,203.3855,0,0,1.150394,0,0,1.134378,1.077659,3.411618,1.483232,2.228053,0,2.228053,4.877183,81.28622,0.1380607,0.6221847,0.9203153,1.7,2.633626
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0.2885127,0,1.472078,0,0,0,0,1.183566,3.48848,1.183566,0,1.183566,6.000012,100,0.1379512,0,1.177663,0,4.960558
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.510492,1.510492,0.425,0,0.172125,1.510492,107.9631,0.4881509,0,1.630774,1.142624,1.085492,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,1.661542,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.382618,0.382618,0,0,0,0.382618,482.0332,1.44159,0,1.844346,0.4027558,0.382618,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0.4208798,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.7559086,0.7559086,0,0,0,0.7559086,241.8591,1.03254,0,1.828234,0.7956932,0.7559086,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0.8314995,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.8309175,0.8309175,0,0,0,0.8309175,180.6884,0.6267213,0,1.501371,0.8746501,0.8309175,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0.9140093,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.351016,1.351016,0.425,0,0.172125,1.351016,90.11436,0.2427057,0,1.217459,0.9747538,0.9260162,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,1.486118,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.494054,0.494054,0,0,0,0.494054,145.6998,0.1997791,0,0.719836,0.5200568,0.494054,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0.5434594,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379512,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.5378193,0.5378193,0,0,0,0.5378193,0,0,1.110223E-16,0,0.5661256,0.5378193,0,0,0,4.553689,0,0.5661256,-0.5661256,5.403263,90.05421,0.1379512,0.5916013,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6290284,3.987563,0,0,0,5.403263,90.05421,0.1379512,0,0,0,3.987563
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6290284,3.987563,0,0,0,5.403263,90.05421,0.1379512,0,0,0,3.987563
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1203278,0.1203278,0,0,0,0.1203278,0,0,2.775558E-17,0,0.1266609,0.1203278,0,0,0.6290284,3.987563,0,0.1266609,-0.1266609,5.269751,87.82901,0.1379512,0.1323606,0,0,3.987563
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.159503,0.159503,0,0,0,0.159503,0,0,2.775558E-17,0,0.1678979,0.159503,0,0,0.7697628,3.860903,0,0.1678979,-0.1678979,5.092771,84.87935,0.1379512,0.1754533,0,0,3.860903
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.2574854,0.2574854,0,0,0,0.2574854,0,0,0,0,0.2710373,0.2574854,0,0,0.956316,3.693005,0,0.2710373,-0.2710373,4.807073,80.11771,0.1379512,0.2832339,0,0,3.693005
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.0962624,0.0962624,0,0,0,0.0962624,0,0,1.387779E-17,0,0.1013288,0.0962624,0,0,1.257468,3.421967,0,0.1013288,-0.1013288,4.700263,78.33755,0.1379512,0.1058886,0,0,3.421967
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370056,3.320638,0,0,0,4.700263,78.33755,0.1379512,0,0,0,3.320638
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.05635241,0.05635241,0,0,0,0.05635241,0,0,0,0,0.05931832,0.05635241,0,0,1.370056,3.320638,0,0.05931832,-0.05931832,4.637736,77.29544,0.1379512,0.06198765,0,0,3.320638
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.435965,3.26132,0,0,0,4.637736,77.29544,0.1379512,0,0,0,3.26132
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.1333024,0.1333024,0,0,0,0.1333024,0,0,2.775558E-17,0,0.1403183,0.1333024,0,0,1.435965,3.26132,0,0.1403183,-0.1403183,4.489827,74.83031,0.1379512,0.1466326,0,0,3.26132
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1005191,0.1005191,0,0,0,0.1005191,0,0,1.387779E-17,0,0.1058096,0.1005191,0,0,1.591875,3.121002,0,0.1058096,-0.1058096,4.378294,72.97142,0.1379512,0.110571,0,0,3.121002
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.112508,1.112508,0,0,0,1.112508,33.92384,0,0,0.3774054,1.171061,1.112508,0,0,1.709441,3.015192,0,0.7936555,-0.7936555,3.541708,59.02834,0.1379512,1.223759,0.3019243,0,3.392598
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.4429855,0.4429855,0,0,0,0.4429855,201.8053,0,0,0.8939682,0.4663005,0.4429855,0,0,2.59128,2.221537,0.4276677,0,0.4276677,3.947429,65.79035,0.1379116,0.4872841,0.7151746,0,3.115505
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.338092,0.338092,0,0,0,0.338092,308.4487,0,0,1.042841,0.3558864,0.338092,0,0,2.163613,2.606438,0.6869543,0,0.6869543,4.599131,76.65203,0.1378482,0.3719012,0.8342725,0,3.649278
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.3202903,0.3202903,0,0,0,0.3202903,427.9793,0,0,1.370776,0.3371477,0.3202903,0,0,1.476658,3.224697,1.033629,0,1.033629,5.579717,92.9951,0.1377528,0.3523193,1.096621,0,4.595473
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1284048,0.1284048,0,0,0,0.1284048,1316.412,1.112144,0,1.690336,0.1351629,0.1284048,0,0,0.4430297,4.154962,0.4430297,0,0.4430297,6.000012,100,0.137712,0.1412453,1.352269,0,5.845299
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137712,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.2088824,0.2088824,0,0,0,0.2088824,892.0139,1.643384,0,1.86326,0.2198762,0.2088824,0,0,0,4.553689,0,0,0,6.000012,100,0.137712,0.2297706,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.4024436,0.4024436,0,0,0,0.4024436,388.4269,1.139574,0,1.563199,0.4236248,0.4024436,0,0,0,4.553689,0,0,0,6.000012,100,0.137712,0.4426879,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.718032,1.718032,0.425,0,0.172125,1.718032,69.39719,2.220446E-16,0,1.192266,1.361086,1.293032,0,0,0,4.553689,0,0.1688202,-0.1688202,5.82206,97.03413,0.137712,1.889835,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.00343,1.00343,0,0,0,1.00343,81.00938,0,0,0.8128724,1.056242,1.00343,0,0,0.187578,4.384869,0,0.2433696,-0.2433696,5.565526,92.75858,0.137712,1.103773,0.6502979,0,5.197741
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0,0,0.3455024,0,0,0,0,0.4579887,4.141499,0.3455024,0,0.3455024,5.893298,98.22144,0.1376802,0,0.2764019,0,4.487001
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.647926,1.647926,0.425,0,0.172125,1.647926,0,0,2.220446E-16,0,1.28729,1.222926,0,0,0.1124863,4.452451,0,1.28729,-1.28729,4.536375,75.6061,0.1376802,1.812718,0,1.7,4.452451
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.580799,0.580799,1.7,0,0.5202,0.580799,0,0,0,0,0,0,1.119201,1.063241,1.542809,3.165161,1.063241,0,1.063241,5.545054,92.41738,0.1378092,0.6388789,0,1.7,3.165161
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.2737985,0.2737985,0,0,0,0.2737985,0,0,5.551115E-17,0,0.2882089,0.2737985,0,0,0.4795677,4.122078,0,0.2882089,-0.2882089,5.241255,87.35408,0.1378092,0.3011783,0,0,4.122078
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.401997,1.401997,0.425,0,0.172125,1.401997,0,0,2.220446E-16,0,1.028418,0.9769974,0,0,0.7997998,3.833869,0,1.028418,-1.028418,4.157207,69.28664,0.1378092,1.542197,0,1.7,3.833869
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.2437691,0.2437691,1.696401,0,0.5192174,0.2437691,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.942487,2.805451,1.38,0,1.38,5.46639,91.10632,0.1379398,0.268146,0,1.7,2.805451
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.06170966,0.06170966,0,0,0,0.06170966,0,0,6.938894E-18,0,0.06495754,0.06170966,0,0,0.5624869,4.047451,0,0.06495754,-0.06495754,5.397919,89.96513,0.1379398,0.06788062,0,0,4.047451
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.07280926,0.07280926,0,0,0,0.07280926,0,0,1.387779E-17,0,0.07664133,0.07280926,0,0,0.6346619,3.982493,0,0.07664133,-0.07664133,5.317132,88.61868,0.1379398,0.08009019,0,0,3.982493
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.330686,0.330686,0,0,0,0.330686,0,0,0,0,0.3480905,0.330686,0,0,0.7198189,3.905852,0,0.3480905,-0.3480905,4.950212,82.50337,0.1379398,0.3637546,0,0,3.905852
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.05690116,0.05690116,0,0,0,0.05690116,0,0,6.938894E-18,0,0.05989596,0.05690116,0,0,1.106586,3.557761,0,0.05989596,-0.05989596,4.887076,81.45111,0.1379398,0.06259128,0,0,3.557761
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.0843873,0.0843873,0,0,0,0.0843873,0,0,1.387779E-17,0,0.08882874,0.0843873,0,0,1.173137,3.497865,0,0.08882874,-0.08882874,4.793443,79.89055,0.1379398,0.09282603,0,0,3.497865
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1116729,0.1116729,0,0,0,0.1116729,0,0,1.387779E-17,0,0.1175504,0.1116729,0,0,1.271836,3.409037,0,0.1175504,-0.1175504,4.669534,77.8254,0.1379398,0.1228402,0,0,3.409037
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.2019001,0.2019001,0,0,0,0.2019001,0,0,0,0,0.2125264,0.2019001,0,0,1.402447,3.291486,0,0.2125264,-0.2125264,4.445511,74.09171,0.1379398,0.2220901,0,0,3.291486
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.04286475,0.04286475,0,0,0,0.04286475,0,0,0,0,0.04512079,0.04286475,0,0,1.638588,3.07896,0,0.04512079,-0.04512079,4.39795,73.29901,0.1379398,0.04715122,0,0,3.07896
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.00231,1.00231,0,0,0,1.00231,42.28203,0,2.220446E-16,0.4237969,1.055063,1.00231,0,0,1.688722,3.033839,0,0.6312661,-0.6312661,3.732537,62.20882,0.1379398,1.102541,0.3390375,0,3.457636
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.4436906,0.4436906,0,0,0,0.4436906,205.2546,0,0,0.9106953,0.4670427,0.4436906,0,0,2.390129,2.402573,0.4436525,0,0.4436525,4.153422,69.22357,0.1378989,0.4880596,0.7285562,0,3.313268
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0,0,1.381439,0,0,0,0,1.946476,2.80186,1.381439,0,1.381439,5.46397,91.06599,0.1377719,0,1.105151,0,4.183299
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.4982416,0.4982416,0,0,0,0.4982416,319.3031,0.5013983,0,1.590901,0.5244649,0.4982416,0,0,0.5650377,4.045155,0.5650377,0,0.5650377,6.000012,100,0.13772,0.5480658,1.272721,0,5.636056
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13772,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.4377113,0.4377113,0,0,0,0.4377113,462.1212,1.562008,0,2.022757,0.4607487,0.4377113,0,0,0,4.553689,0,0,0,6.000012,100,0.13772,0.4814824,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.5943906,0.5943906,0,0,0,0.5943906,290.7352,1.102429,0,1.728103,0.6256743,0.5943906,0,0,0,4.553689,0,0,0,6.000012,100,0.13772,0.6538296,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.5984107,0.5984107,0,0,0,0.5984107,239.2053,0.8015238,0,1.43143,0.629906,0.5984107,0,0,0,4.553689,0,0,0,6.000012,100,0.13772,0.6582518,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.7785321,0.7785321,0,0,0,0.7785321,155.6241,0.3920764,0,1.211584,0.8195074,0.7785321,0,0,0,4.553689,0,0,0,6.000012,100,0.13772,0.8563853,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,0.8899001,0.8899001,0,0,0,0.8899001,96.72128,0,1.110223E-16,0.8607228,0.9367369,0.8899001,0,0,0,4.553689,0,0.07601421,-0.07601421,5.919886,98.66457,0.13772,0.9788901,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,0.905075,0.905075,0,0,0,0.905075,46.43343,0,0,0.4202574,0.9527104,0.905075,0,0,0.08446023,4.477675,0,0.5324531,-0.5324531,5.358631,89.31034,0.13772,0.9955825,0.3362059,0,4.897932
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6760748,3.945222,0,0,0,5.358631,89.31034,0.13772,0,0,0,3.945222
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.5848045,0.5848045,0,0,0,0.5848045,0,0,1.110223E-16,0,0.6155838,0.5848045,0,0,0.6760748,3.945222,0,0.6155838,-0.6155838,4.709749,78.49566,0.13772,0.643285,0,0,3.945222
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1098355,0.1098355,0,0,0,0.1098355,0,0,1.387779E-17,0,0.1156163,0.1098355,0,0,1.360057,3.329638,0,0.1156163,-0.1156163,4.587879,76.46449,0.13772,0.1208191,0,0,3.329638
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,1.882134,1.882134,0.5021341,0,0.1931826,1.882134,0,0,0,0,1.452632,1.38,0,0,1.488519,3.214021,0,1.452632,-1.452632,3.05667,50.9444,0.13772,2.070348,0,1.7,3.214021
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.009813186,0.009813186,1.462445,0,0.4553474,0.009813186,0,0,0,0,0,0,1.452632,1.38,3.102554,1.76139,1.38,0,1.38,4.365853,72.76408,0.137803,0.0107945,0,1.7,1.76139
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.07520771,0.07520771,1.527839,0,0.4732001,0.07520771,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.722554,3.00339,1.38,0,1.38,5.675036,94.58375,0.1378991,0.08272848,0,1.7,3.00339
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3425544,4.24539,0,0,0,5.675036,94.58375,0.1378991,0,0,0,4.24539
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.236361,0.236361,0,0,0,0.236361,0,0,2.775558E-17,0,0.2488011,0.236361,0,0,0.3425544,4.24539,0,0.2488011,-0.2488011,5.412777,90.21277,0.1378991,0.2599971,0,0,4.24539
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.231178,0.231178,0,0,0,0.231178,0,0,2.775558E-17,0,0.2433452,0.231178,0,0,0.6190001,3.996589,0,0.2433452,-0.2433452,5.156269,85.93764,0.1378991,0.2542958,0,0,3.996589
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8893837,3.753244,0,0,0,5.156269,85.93764,0.1378991,0,0,0,3.753244
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.08787317,0.08787317,0,0,0,0.08787317,0,0,1.387779E-17,0,0.09249807,0.08787317,0,0,0.8893837,3.753244,0,0.09249807,-0.09249807,5.058767,84.31261,0.1378991,0.09666049,0,0,3.753244
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01216478,0.01216478,0,0,0,0.01216478,0,0,1.734723E-18,0,0.01280503,0.01216478,0,0,0.9921593,3.660746,0,0.01280503,-0.01280503,5.045269,84.08765,0.1378991,0.01338126,0,0,3.660746
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.1859799,0.1859799,0,0,0,0.1859799,0,0,2.775558E-17,0,0.1957684,0.1859799,0,0,1.006387,3.647941,0,0.1957684,-0.1957684,4.838912,80.64836,0.1378991,0.2045779,0,0,3.647941
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.3922395,0.3922395,0,0,0,0.3922395,105.0483,0,0,0.4120409,0.4128836,0.3922395,0,0,1.223907,3.452172,0,0.0008427867,-0.0008427867,4.838023,80.63355,0.1378991,0.4314634,0.3296327,0,3.864213
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.224844,3.451329,0.8348834,0,0.8348834,5.630063,93.8342,0.1378225,0,0.6679067,0,4.286213
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.3538644,0.3538644,0,0,0,0.3538644,391.3287,0.6223233,0,1.384773,0.3724888,0.3538644,0,0,0.3899606,4.202724,0.3899606,0,0.3899606,6.000012,100,0.1377868,0.3892508,1.107818,0,5.587497
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.199365,1.199365,0,0,0,1.199365,143.4912,0.4584936,0,1.720983,1.26249,1.199365,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,1.319302,1.376787,0,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.4760343,0.4760343,0,0,0,0.4760343,402.9683,1.417179,0,1.918267,0.5010887,0.4760343,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0.5236377,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.7278314,0.7278314,0,0,0,0.7278314,271.8806,1.212694,0,1.978833,0.7661383,0.7278314,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0.8006145,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.3276006,0.3276006,0,0,0,0.3276006,577.136,1.545858,0,1.890701,0.3448427,0.3276006,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0.3603606,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.7529452,0.7529452,0,0,0,0.7529452,180.5275,0.5666991,0,1.359273,0.7925739,0.7529452,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0.8282397,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.4928493,0.4928493,0,0,0,0.4928493,180.137,0.3690151,0,0.8878039,0.5187888,0.4928493,0,0,0,4.553689,0,0,0,6.000012,100,0.1377868,0.5421342,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.8257257,0.8257257,0,0,0,0.8257257,43.61413,0,1.110223E-16,0.3601331,0.869185,0.8257257,0,0,0,4.553689,0,0.5090519,-0.5090519,5.463424,91.05688,0.1377868,0.9082983,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5656132,4.044637,0,0,0,5.463424,91.05688,0.1377868,0,0,0,4.044637
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.5234641,0.5234641,0,0,0,0.5234641,0,0,0,0,0.5510149,0.5234641,0,0,0.5656132,4.044637,0,0.5510149,-0.5510149,4.882604,81.37656,0.1377868,0.5758106,0,0,4.044637
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.2782151,0.2782151,0,0,0,0.2782151,0,0,0,0,0.2928579,0.2782151,0,0,1.177852,3.493622,0,0.2928579,-0.2928579,4.573904,76.23158,0.1377868,0.3060366,0,0,3.493622
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.4666802,0.4666802,0,0,0,0.4666802,0,0,5.551115E-17,0,0.4912423,0.4666802,0,0,1.50325,3.200764,0,0.4912423,-0.4912423,4.056089,67.60136,0.1377868,0.5133482,0,0,3.200764
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.2074901,0.2074901,0,0,0,0.2074901,0,0,2.775558E-17,0,0.2184107,0.2074901,0,0,2.049074,2.709522,0,0.2184107,-0.2184107,3.825864,63.76428,0.1377868,0.2282391,0,0,2.709522
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1309431,0.1309431,0,0,0,0.1309431,0,0,0,0,0.1378348,0.1309431,0,0,2.291753,2.491111,0,0.1378348,-0.1378348,3.680574,61.34277,0.1377868,0.1440374,0,0,2.491111
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.08285301,0.08285301,0,0,0,0.08285301,0,0,1.387779E-17,0,0.0872137,0.08285301,0,0,2.444903,2.353276,0,0.0872137,-0.0872137,3.588642,59.81059,0.1377868,0.09113831,0,0,2.353276
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541807,2.266063,0,0,0,3.588642,59.81059,0.1377868,0,0,0,2.266063
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541807,2.266063,0,0,0,3.588642,59.81059,0.1377868,0,0,0,2.266063
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1271673,0.1271673,0,0,0,0.1271673,0,0,0,0,0.1338603,0.1271673,0,0,2.541807,2.266063,0,0.1338603,-0.1338603,3.447541,57.4589,0.1377868,0.139884,0,0,2.266063
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.06400348,0.06400348,0,0,0,0.06400348,0,0,1.387779E-17,0,0.06737208,0.06400348,0,0,2.690541,2.132202,0,0.06737208,-0.06737208,3.376525,56.2753,0.1377868,0.07040382,0,0,2.132202
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1596937,0.1596937,0,0,0,0.1596937,0,0,0,0,0.1680986,0.1596937,0,0,2.765399,2.06483,0,0.1680986,-0.1680986,3.199333,53.32211,0.1377868,0.1756631,0,0,2.06483
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1678811,0.1678811,0,0,0,0.1678811,0,0,0,0,0.176717,0.1678811,0,0,2.952175,1.896732,0,0.176717,-0.176717,3.013057,50.21752,0.1377868,0.1846693,0,0,1.896732
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.6255206,0.6255206,0,0,0,0.6255206,50.86245,0,0,0.3181552,0.6584428,0.6255206,0,0,3.148527,1.720015,0,0.3402877,-0.3402877,2.654362,44.23928,0.1377868,0.6880727,0.2545241,0,2.03817
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.326304,0.326304,0,0,0,0.326304,228.0072,0,0,0.7439964,0.3434778,0.326304,0,0,3.526624,1.379727,0.4005186,0,0.4005186,3.034328,50.57203,0.1377501,0.3589343,0.5951971,0,2.123724
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.86038,0.86038,0,0,0,0.86038,124.8536,0,0,1.074216,0.9056631,0.86038,0,0,3.126106,1.740194,0.1685526,0,0.1685526,3.194231,53.23707,0.1377346,0.946418,0.8593726,0,2.814409
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.3624359,0.3624359,0,0,0,0.3624359,318.7651,0,0,1.155319,0.3815115,0.3624359,0,0,2.957553,1.891891,0.7738078,0,0.7738078,3.928329,65.47202,0.1376638,0.3986795,0.9242555,0,3.04721
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.2979248,0.2979248,0,0,0,0.2979248,383.4686,0,0,1.142448,0.313605,0.2979248,0,0,2.183745,2.588318,0.8288429,0,0.8288429,4.714639,78.57716,0.1375881,0.3277173,0.9139584,0,3.730766
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0.01458637,0,1.369489,0,0,0,0,1.354902,3.334277,1.354902,0,1.354902,6.000012,100,0.1374644,0,1.095591,0,4.703765
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.6705192,0.6705192,0,0,0,0.6705192,212.0636,0.7161173,0,1.421927,0.7058097,0.6705192,0,0,0,4.553689,0,0,0,6.000012,100,0.1374644,0.7375711,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.4533665,0.4533665,0,0,0,0.4533665,227.9044,0.5560143,0,1.033242,0.4772279,0.4533665,0,0,0,4.553689,0,0,0,6.000012,100,0.1374644,0.4987032,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.367915,1.367915,0.425,0,0.172125,1.367915,54.03741,1.110223E-16,0,0.7391859,0.9925422,0.9429151,0,0,0,4.553689,0,0.2533563,-0.2533563,5.732951,95.54899,0.1374644,1.504707,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.038771,1.038771,0,0,0,1.038771,43.97253,0,2.220446E-16,0.4567739,1.093443,1.038771,0,0,0.281507,4.300333,0,0.6366693,-0.6366693,5.061842,84.36388,0.1374644,1.142648,0.3654191,0,4.757106
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.9889175,3.663663,0.322222,0,0.322222,5.367529,89.45864,0.137435,0,0.2577776,0,3.985885
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.3113959,0.3113959,0,0,0,0.3113959,0,0,0,0,0.3277852,0.3113959,0,0,0.6666954,3.953663,0,0.3277852,-0.3277852,5.022013,83.70005,0.137435,0.3425355,0,0,3.953663
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.2604165,0.2604165,0,0,0,0.2604165,0,0,0,0,0.2741226,0.2604165,0,0,1.030901,3.625878,0,0.2741226,-0.2741226,4.733063,78.88422,0.137435,0.2864581,0,0,3.625878
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.876986,0.876986,0,0,0,0.876986,0,0,1.110223E-16,0,0.9231431,0.876986,0,0,1.335482,3.351755,0,0.9231431,-0.9231431,3.759984,62.66628,0.137435,0.9646845,0,0,3.351755
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.2768298,0.2768298,0,0,0,0.2768298,0,0,5.551115E-17,0,0.2913998,0.2768298,0,0,2.361197,2.428612,0,0.2913998,-0.2913998,3.452822,57.54692,0.137435,0.3045128,0,0,2.428612
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.03368302,0.03368302,0,0,0,0.03368302,0,0,0,0,0.03545582,0.03368302,0,0,2.684974,2.137212,0,0.03545582,-0.03545582,3.415448,56.92402,0.137435,0.03705133,0,0,2.137212
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.08225919,0.08225919,0,0,0,0.08225919,0,0,0,0,0.08658862,0.08225919,0,0,2.724369,2.101757,0,0.08658862,-0.08658862,3.324176,55.40282,0.137435,0.09048511,0,0,2.101757
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.2617391,0.2617391,0,0,0,0.2617391,0,0,0,0,0.2755149,0.2617391,0,0,2.820579,2.015168,0,0.2755149,-0.2755149,3.033758,50.56253,0.137435,0.2879131,0,0,2.015168
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126707,1.739653,0,0,0,3.033758,50.56253,0.137435,0,0,0,1.739653
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.2421518,0.2421518,0,0,0,0.2421518,0,0,0,0,0.2548966,0.2421518,0,0,3.126707,1.739653,0,0.2548966,-0.2548966,2.765073,46.08446,0.137435,0.266367,0,0,1.739653
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1111758,0.1111758,0,0,0,0.1111758,0,0,0,0,0.1170271,0.1111758,0,0,3.409925,1.484756,0,0.1170271,-0.1170271,2.641716,44.02851,0.137435,0.1222934,0,0,1.484756
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.539955,1.367729,0,0,0,2.641716,44.02851,0.137435,0,0,0,1.367729
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.3418847,0.3418847,0,0,0,0.3418847,0,0,5.551115E-17,0,0.3598787,0.3418847,0,0,3.539955,1.367729,0,0.3598787,-0.3598787,2.26237,37.70609,0.137435,0.3760732,0,0,1.367729
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.3411339,0.3411339,0,0,0,0.3411339,0,0,5.551115E-17,0,0.3590883,0.3411339,0,0,3.93982,1.007851,0,0.3590883,-0.3590883,1.883858,31.39757,0.137435,0.3752472,0,0,1.007851
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.338808,0.6487623,0.388098,0,0.388098,2.25204,37.53392,0.1373997,0,0.3104784,0,1.03686
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.194984,1.194984,1.7,0,0.5202,1.194984,72.04723,0,0,0.8609529,0,0,0.505016,0.4797652,3.950709,0.9980505,1.340718,0,1.340718,3.523957,58.7325,0.1375338,1.314482,0.6887624,1.7,1.859003
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.3142373,0.3142373,1.7,0,0.5202,0.3142373,392.1651,0,0,1.232329,0,0,1.385763,1.316475,2.609991,2.204697,2.548803,0,2.548803,5.941964,99.03254,0.1375578,0.345661,0.9858631,1.7,3.437026
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.2349881,0.2349881,0,0,0,0.2349881,606.0795,1.115671,0,1.424215,0.2473559,0.2349881,0,0,0.06118779,4.49862,0.06118779,0,0.06118779,6.000012,100,0.1375522,0.2584869,1.139372,0,5.922835
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.4924721,0.4924721,0,0,0,0.4924721,380.5829,1.355873,0,1.874264,0.5183917,0.4924721,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,0.5417193,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.042584,1.042584,0,0,0,1.042584,179.4086,0.7730284,0,1.870485,1.097457,1.042584,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,1.146842,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.094984,1.094984,0,0,0,1.094984,122.0192,0.1834765,0,1.336091,1.152615,1.094984,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,1.204483,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.4452835,0.4452835,0,0,0,0.4452835,301.1095,0.8720714,0,1.340791,0.4687195,0.4452835,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,0.4898118,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.6190709,0.6190709,0,0,0,0.6190709,110.5965,0.03301689,0,0.6846704,0.6516536,0.6190709,0,0,0,4.553689,0,0,0,6.000012,100,0.1375522,0.680978,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.8170131,0.8170131,0,0,0,0.8170131,28.0467,0,0,0.2291452,0.8600138,0.8170131,0,0,0,4.553689,0,0.6308686,-0.6308686,5.335018,88.91679,0.1375522,0.8987144,0.1833162,0,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.7698049,0.7698049,0,0,0,0.7698049,0,0,1.110223E-16,0,0.810321,0.7698049,0,0,0.7009651,3.92282,0,0.810321,-0.810321,4.480865,74.68093,0.1375522,0.8467854,0,0,3.92282
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.02583728,0.02583728,0,0,0,0.02583728,0,0,3.469447E-18,0,0.02719714,0.02583728,0,0,1.601322,3.112499,0,0.02719714,-0.02719714,4.452197,74.20312,0.1375522,0.02842101,0,0,3.112499
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.07078,1.07078,0,0,0,1.07078,0,0,0,0,1.127137,1.07078,0,0,1.631541,3.085302,0,1.127137,-1.127137,3.26409,54.40138,0.1375522,1.177858,0,0,3.085302
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.7572931,0.7572931,0,0,0,0.7572931,0,0,1.110223E-16,0,0.7971507,0.7572931,0,0,2.883915,1.958165,0,0.7971507,-0.7971507,2.423819,40.3969,0.1375522,0.8330224,0,0,1.958165
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.0879351,0.0879351,0,0,0,0.0879351,0,0,0,0,0.09256327,0.0879351,0,0,3.769639,1.161014,0,0.09256327,-0.09256327,2.326249,38.77073,0.1375522,0.09672862,0,0,1.161014
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.2322097,0.2322097,0,0,0,0.2322097,0,0,2.775558E-17,0,0.2444313,0.2322097,0,0,3.872487,1.068451,0,0.2444313,-0.2444313,2.068595,34.47652,0.1375522,0.2554307,0,0,1.068451
