Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.2022521,0.2022521,0,0,0,0.2022521,0,0,2.775558E-17,0,0.2128969,0.2022521,0,0,4.144077,0.8240198,0,0.2128969,-0.2128969,1.844182,30.73631,0.1375522,0.2224773,0,0,0.8240198
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.1835103,0.1835103,0,0,0,0.1835103,0,0,0,0,0.1931687,0.1835103,0,0,4.380629,0.6111228,0,0.1931687,-0.1931687,1.640565,27.34269,0.1375522,0.2018613,0,0,0.6111228
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.09140236,0.09140236,0,0,0,0.09140236,0,0,1.387779E-17,0,0.09621301,0.09140236,0,0,4.595261,0.4179541,0,0.09621301,-0.09621301,1.539147,25.6524,0.1375522,0.1005426,0,0,0.4179541
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1558748,0.1558748,0,0,0,0.1558748,0,0,2.775558E-17,0,0.1640787,0.1558748,0,0,4.702164,0.3217411,0,0.1640787,-0.1640787,1.366193,22.76984,0.1375522,0.1714622,0,0,0.3217411
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1551809,0.1551809,1.607812,0,0.4950328,0.1551809,0,0,0,0,0,0,1.452632,1.38,4.884474,0.1576624,1.38,0,1.38,2.675376,44.58951,0.1376639,0.170699,0,1.7,0.1576624
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.07690991,0.07690991,1.529541,0,0.4736648,0.07690991,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.504474,1.399662,1.38,0,1.38,3.984559,66.40919,0.1377596,0.0846009,0,1.7,1.399662
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.124474,2.641662,1.38,0,1.38,5.293742,88.22886,0.1378398,0,0,1.7,2.641662
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.6396877,0.6396877,0,0,0,0.6396877,66.01297,0,0,0.4222768,0.6733555,0.6396877,0,0,0.7444739,3.883662,0,0.2510786,-0.2510786,5.029082,83.81786,0.1378398,0.7036564,0.3378215,0,4.305939
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.8000488,0.8000488,0,0,0,0.8000488,117.7364,0,0,0.941949,0.8421567,0.8000488,0,0,1.02345,3.632584,0.09979226,0,0.09979226,5.123753,85.39571,0.1378307,0.8800538,0.7535592,0,4.574533
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.4332635,0.4332635,0,0,0,0.4332635,296.373,0,0,1.284076,0.4560668,0.4332635,0,0,0.9236579,3.722397,0.8280093,0,0.8280093,5.909272,98.48766,0.1377555,0.4765899,1.027261,0,5.006473
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.02636838,0.02636838,0,0,0,0.02636838,6586.121,1.613249,0,1.736654,0.02775619,0.02636838,0,0,0.09564856,4.467605,0.09564856,0,0.09564856,6.000012,100,0.1377468,0.02900522,1.389323,0,6.204259
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.725261,0.725261,0,0,0,0.725261,243.3576,1.001545,0,1.764978,0.7634326,0.725261,0,0,0,4.553689,0,0,0,6.000012,100,0.1377468,0.7977871,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377468,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.413599,0.413599,0,0,0,0.413599,445.7474,1.408239,0,1.843607,0.4353674,0.413599,0,0,0,4.553689,0,0,0,6.000012,100,0.1377468,0.4549589,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.2191636,0.2191636,0,0,0,0.2191636,713.3225,1.332645,0,1.563343,0.2306985,0.2191636,0,0,0,4.553689,0,0,0,6.000012,100,0.1377468,0.2410799,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377468,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.34733,1.34733,0.425,0,0.172125,1.34733,60.27435,0,0,0.8120943,0.9708737,0.92233,0,0,0,4.553689,0,0.1587794,-0.1587794,5.832644,97.21053,0.1377468,1.482063,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.6036512,0.6036512,0,0,0,0.6036512,61.67997,0,0,0.3723319,0.6354223,0.6036512,0,0,0.1764215,4.394909,0,0.2630905,-0.2630905,5.555322,92.58852,0.1377468,0.6640164,0.2978655,0,4.767241
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.2255327,0.2255327,0,0,0,0.2255327,0,0,2.775558E-17,0,0.2374028,0.2255327,0,0,0.4687442,4.131819,0,0.2374028,-0.2374028,5.305078,88.41779,0.1377468,0.2480859,0,0,4.131819
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.6985791,0.6985791,0,0,0,0.6985791,0,0,1.110223E-16,0,0.7353464,0.6985791,0,0,0.7325252,3.894416,0,0.7353464,-0.7353464,4.529954,75.49909,0.1377468,0.768437,0,0,3.894416
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.717262,0.717262,0,0,0,0.717262,0,0,0,0,0.7550126,0.717262,0,0,1.549577,3.15907,0,0.7550126,-0.7550126,3.734101,62.2349,0.1377468,0.7889881,0,0,3.15907
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.6121224,0.6121224,0,0,0,0.6121224,0,0,1.110223E-16,0,0.6443394,0.6121224,0,0,2.38848,2.404057,0,0.6443394,-0.6443394,3.054908,50.91503,0.1377468,0.6733347,0,0,2.404057
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1228637,0.1228637,0,0,0,0.1228637,0,0,1.387779E-17,0,0.1293302,0.1228637,0,0,3.104412,1.759718,0,0.1293302,-0.1293302,2.918582,48.64293,0.1377468,0.1351501,0,0,1.759718
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.3056754,0.3056754,0,0,0,0.3056754,0,0,5.551115E-17,0,0.3217635,0.3056754,0,0,3.248112,1.630388,0,0.3217635,-0.3217635,2.579413,42.99014,0.1377468,0.3362429,0,0,1.630388
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.605628,1.308624,0,0,0,2.579413,42.99014,0.1377468,0,0,0,1.308624
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.605628,1.308624,0,0,0,2.579413,42.99014,0.1377468,0,0,0,1.308624
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.3035118,0.3035118,0,0,0,0.3035118,0,0,5.551115E-17,0,0.3194861,0.3035118,0,0,3.605628,1.308624,0,0.3194861,-0.3194861,2.242646,37.37735,0.1377468,0.333863,0,0,1.308624
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1767915,0.1767915,0,0,0,0.1767915,0,0,2.775558E-17,0,0.1860964,0.1767915,0,0,3.960612,0.989138,0,0.1860964,-0.1860964,2.046483,34.10798,0.1377468,0.1944707,0,0,0.989138
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.1451289,0.1451289,0,0,0,0.1451289,0,0,0,0,0.1527672,0.1451289,0,0,4.167386,0.8030416,0,0.1527672,-0.1527672,1.885452,31.42414,0.1377468,0.1596418,0,0,0.8030416
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.1786505,0.1786505,0,0,0,0.1786505,0,0,2.775558E-17,0,0.1880531,0.1786505,0,0,4.337127,0.6502745,0,0.1880531,-0.1880531,1.687226,28.12038,0.1377468,0.1965155,0,0,0.6502745
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.04732084,0.04732084,0,0,0,0.04732084,0,0,6.938894E-18,0,0.0498114,0.04732084,0,0,4.546075,0.4622213,0,0.0498114,-0.0498114,1.634721,27.24529,0.1377468,0.05205292,0,0,0.4622213
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.312733,0.312733,0,0,0,0.312733,131.8828,0,0,0.4124412,0.3291926,0.312733,0,0,4.601421,0.4124099,0.08324855,0,0.08324855,1.713697,28.56156,0.1377393,0.3440063,0.3299529,0,0.824851
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.08252699,0.08252699,0,0,0,0.08252699,1066.783,0,0,0.8803838,0.08687051,0.08252699,0,0,4.518173,0.4873336,0.7935132,0,0.7935132,2.46649,41.10808,0.1376673,0.09077969,0.704307,0,1.367717
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,0.8942002,0.8942002,0,0,0,0.8942002,147.6302,0,0,1.320109,0.9412634,0.8942002,0,0,3.724659,1.201496,0.3788459,0,0.3788459,2.825895,47.09815,0.137633,0.9836202,1.056087,0,2.521605
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.4573087,0.4573087,0,0,0,0.4573087,366.9507,0,0,1.678097,0.4813776,0.4573087,0,0,3.345814,1.542457,1.19672,0,1.19672,3.961203,66.01991,0.1375246,0.5030396,1.342478,0,3.220554
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.5786076,0.5786076,0,0,0,0.5786076,337.8279,0,0,1.954698,0.6090606,0.5786076,0,0,2.149094,2.619505,1.345637,0,1.345637,5.237786,87.29626,0.1374029,0.6364683,1.563758,0,4.574203
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.06974066,0.06974066,0,0,0,0.06974066,2796.631,1.073521,0,1.950389,0.07341122,0.06974066,0,0,0.8034563,3.830578,0.8034563,0,0.8034563,6.000012,100,0.1373304,0.07671472,1.560311,0,5.780967
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.2410236,0.2410236,0,0,0,0.2410236,788.2126,1.646069,0,1.899778,0.253709,0.2410236,0,0,0,4.553689,0,0,0,6.000012,100,0.1373304,0.265126,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.3645277,0.3645277,0,0,0,0.3645277,477.0247,1.355174,0,1.738887,0.3837133,0.3645277,0,0,0,4.553689,0,0,0,6.000012,100,0.1373304,0.4009804,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.227383,1.227383,0,0,0,1.227383,101.4472,0,0,1.245145,1.291982,1.227383,0,0,0,4.553689,0,0.04683694,-0.04683694,5.950642,99.17716,0.1373304,1.350121,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.4331836,0.4331836,0,0,0,0.4331836,187.5732,0.3045125,0,0.8125363,0.4559828,0.4331836,0,0,0.05204104,4.506852,0.05204104,0,0.05204104,6.000012,100,0.1373257,0.476502,0.6500291,0,5.319388
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.4348882,0.4348882,0,0,0,0.4348882,85.67748,0,5.551115E-17,0.3726012,0.457777,0.4348882,0,0,0,4.553689,0,0.08517579,-0.08517579,5.910229,98.50362,0.1373257,0.478377,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.06122081,0.06122081,0,0,0,0.06122081,0,0,6.938894E-18,0,0.06444295,0.06122081,0,0,0.09463977,4.468513,0,0.06444295,-0.06444295,5.8423,97.37148,0.1373257,0.06734288,0,0,4.468513
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.5034874,0.5034874,0,0,0,0.5034874,0,0,1.110223E-16,0,0.5299867,0.5034874,0,0,0.166243,4.40407,0,0.5299867,-0.5299867,5.283645,88.06057,0.1373257,0.5538362,0,0,4.40407
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.6298133,0.6298133,0,0,0,0.6298133,0,0,0,0,0.6629614,0.6298133,0,0,0.7551172,3.874084,0,0.6629614,-0.6629614,4.584822,76.41355,0.1373257,0.6927947,0,0,3.874084
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.06190156,0.06190156,0,0,0,0.06190156,0,0,1.387779E-17,0,0.06515954,0.06190156,0,0,1.491741,3.211122,0,0.06515954,-0.06515954,4.516138,75.26881,0.1373257,0.06809172,0,0,3.211122
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.2691227,0.2691227,0,0,0,0.2691227,0,0,0,0,0.2832871,0.2691227,0,0,1.56414,3.145962,0,0.2832871,-0.2832871,4.217527,70.29198,0.1373257,0.296035,0,0,3.145962
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.1996473,0.1996473,0,0,0,0.1996473,0,0,2.775558E-17,0,0.2101551,0.1996473,0,0,1.878904,2.862675,0,0.2101551,-0.2101551,3.996004,66.59994,0.1373257,0.2196121,0,0,2.862675
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.275189,0.275189,0,0,0,0.275189,0,0,0,0,0.2896726,0.275189,0,0,2.11241,2.65252,0,0.2896726,-0.2896726,3.690663,61.51092,0.1373257,0.3027079,0,0,2.65252
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434268,2.362848,0,0,0,3.690663,61.51092,0.1373257,0,0,0,2.362848
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.1954489,0.1954489,0,0,0,0.1954489,0,0,2.775558E-17,0,0.2057357,0.1954489,0,0,2.434268,2.362848,0,0.2057357,-0.2057357,3.473798,57.89652,0.1373257,0.2149938,0,0,2.362848
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0191888,0.0191888,0,0,0,0.0191888,0,0,3.469447E-18,0,0.02019873,0.0191888,0,0,2.662863,2.157112,0,0.02019873,-0.02019873,3.452507,57.54166,0.1373257,0.02110768,0,0,2.157112
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.02560188,0.02560188,0,0,0,0.02560188,0,0,3.469447E-18,0,0.02694934,0.02560188,0,0,2.685306,2.136913,0,0.02694934,-0.02694934,3.4241,57.06821,0.1373257,0.02816206,0,0,2.136913
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.06356254,0.06356254,0,0,0,0.06356254,0,0,1.387779E-17,0,0.06690793,0.06356254,0,0,2.71525,2.109964,0,0.06690793,-0.06690793,3.353573,55.89277,0.1373257,0.0699188,0,0,2.109964
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1146605,0.1146605,0,0,0,0.1146605,0,0,1.387779E-17,0,0.1206953,0.1146605,0,0,2.789592,2.043056,0,0.1206953,-0.1206953,3.226348,53.77237,0.1373257,0.1261266,0,0,2.043056
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.063669,1.063669,0,0,0,1.063669,41.16059,0,0,0.4378125,1.119652,1.063669,0,0,2.923698,1.922361,0,0.6818393,-0.6818393,2.507627,41.7937,0.1373257,1.170036,0.35025,0,2.360173
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.5499422,0.5499422,0,0,0,0.5499422,135.9703,0,0,0.7477582,0.5788865,0.5499422,0,0,3.681297,1.240521,0.1688717,0,0.1688717,2.667833,44.46379,0.1373104,0.6049364,0.5982065,0,1.98828
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0,0,1.31992,0,0,0,0,3.512426,1.392506,1.31992,0,1.31992,3.920019,65.33351,0.1371915,0,1.055936,0,2.712426
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.154146,1.154146,0,0,0,1.154146,141.3883,0,0,1.631827,1.21489,1.154146,0,0,2.192505,2.580434,0.4169365,0,0.4169365,4.315559,71.92585,0.1371539,1.269561,1.305462,0,4.212261
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,0,0,1.60959,0,0,0,0,1.775569,2.955677,1.60959,0,1.60959,5.842551,97.37565,0.1370092,0,1.287672,0,4.565267
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,0.9088633,0.9088633,0,0,0,0.9088633,179.1223,0.5052995,0,1.627977,0.9566982,0.9088633,0,0,0.1659789,4.404308,0.1659789,0,0.1659789,6.000012,100,0.1369943,0.9997497,1.302381,0,6.032285
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369943,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,0.9726991,0.9726991,0,0,0,0.9726991,132.4271,0.2642231,0,1.288117,1.023894,0.9726991,0,0,0,4.553689,0,0,0,6.000012,100,0.1369943,1.069969,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.08192882,0.08192882,0,0,0,0.08192882,1153.504,0.8588117,0,0.9450526,0.08624087,0.08192882,0,0,0,4.553689,0,0,0,6.000012,100,0.1369943,0.0901217,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369943,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369943,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.6818079,0.6818079,0,0,0,0.6818079,0,0,1.110223E-16,0,0.7176925,0.6818079,0,0,0,4.553689,0,0.7176925,-0.7176925,5.243498,87.39146,0.1369943,0.7499887,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,0.9607128,0.9607128,0,0,0,0.9607128,0,0,1.110223E-16,0,1.011277,0.9607128,0,0,0.7974361,3.835996,0,1.011277,-1.011277,4.177518,69.62517,0.1369943,1.056784,0,0,3.835996
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.8868229,0.8868229,0,0,0,0.8868229,0,0,0,0,0.9334978,0.8868229,0,0,1.921077,2.82472,0,0.9334978,-0.9334978,3.193526,53.22532,0.1369943,0.9755052,0,0,2.82472
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.3745263,0.3745263,0,0,0,0.3745263,0,0,5.551115E-17,0,0.3942382,0.3745263,0,0,2.958297,1.891222,0,0.3942382,-0.3942382,2.777962,46.29927,0.1369943,0.4119789,0,0,1.891222
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.02556712,0.02556712,0,0,0,0.02556712,0,0,3.469447E-18,0,0.02691276,0.02556712,0,0,3.396339,1.496984,0,0.02691276,-0.02691276,2.749593,45.82647,0.1369943,0.02812384,0,0,1.496984
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.02940155,0.02940155,0,0,0,0.02940155,0,0,0,0,0.030949,0.02940155,0,0,3.426242,1.470071,0,0.030949,-0.030949,2.71697,45.28275,0.1369943,0.0323417,0,0,1.470071
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.285734,0.285734,0,0,0,0.285734,0,0,0,0,0.3007726,0.285734,0,0,3.46063,1.439122,0,0.3007726,-0.3007726,2.399928,39.99872,0.1369943,0.3143074,0,0,1.439122
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.009112052,0.009112052,0,0,0,0.009112052,0,0,0,0,0.009591633,0.009112052,0,0,3.794822,1.138349,0,0.009591633,-0.009591633,2.389818,39.83022,0.1369943,0.01002326,0,0,1.138349
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0118728,0.0118728,0,0,0,0.0118728,0,0,1.734723E-18,0,0.01249768,0.0118728,0,0,3.805479,1.128758,0,0.01249768,-0.01249768,2.376644,39.61065,0.1369943,0.01306008,0,0,1.128758
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1323706,0.1323706,0,0,0,0.1323706,0,0,2.775558E-17,0,0.1393375,0.1323706,0,0,3.819365,1.11626,0,0.1393375,-0.1393375,2.229769,37.16275,0.1369943,0.1456077,0,0,1.11626
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.1903919,0.1903919,0,0,0,0.1903919,0,0,2.775558E-17,0,0.2004125,0.1903919,0,0,3.974185,0.9769226,0,0.2004125,-0.2004125,2.018516,33.64186,0.1369943,0.2094311,0,0,0.9769226
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.110775,0.110775,0,0,0,0.110775,0,0,1.387779E-17,0,0.1166052,0.110775,0,0,4.196865,0.7765102,0,0.1166052,-0.1166052,1.895603,31.59332,0.1369943,0.1218525,0,0,0.7765102
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.2944864,0.2944864,0,0,0,0.2944864,0,0,0,0,0.3099856,0.2944864,0,0,4.326427,0.6599049,0,0.3099856,-0.3099856,1.56885,26.14744,0.1369943,0.323935,0,0,0.6599049
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.4551137,0.4551137,1.7,0,0.5202,0.4551137,43.88936,0,0,0.1997465,0,0,1.244886,1.182642,4.670855,0.3499193,1.382388,0,1.382388,2.880299,48.00488,0.1371236,0.5006251,0.1597972,1.7,0.5496657
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0.4452977,0,0,1.452632,1.38,3.288467,1.594069,1.825298,0,1.825298,4.611928,76.86531,0.1371637,0,0.3562382,1.7,2.039366
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.522694,0.522694,1.17541,0,0.3769868,0.522694,148.4807,0,0,0.7760999,0,0,0.6527156,0.6200799,1.463169,3.236837,1.39618,0,1.39618,5.93646,98.94081,0.1371873,0.5749634,0.6208799,1.7,4.012937
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.63762,0.63762,0,0,0,0.63762,130.4551,0.0936398,0,0.831808,0.6711789,0.63762,0,0,0.06698924,4.493399,0.06698924,0,0.06698924,6.000012,100,0.1371813,0.701382,0.6654463,0,5.325207
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,0.9726519,0.9726519,0,0,0,0.9726519,111.9846,0.06537612,0,1.08922,1.023844,0.9726519,0,0,0,4.553689,0,0,0,6.000012,100,0.1371813,1.069917,0.8713762,0,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.228258,1.228258,0,0,0,1.228258,94.48019,0,2.220446E-16,1.16046,1.292903,1.228258,0,0,0,4.553689,0,0.1324426,-0.1324426,5.860405,97.67323,0.1371813,1.351084,0.9283683,0,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.161653,1.161653,0,0,0,1.161653,115.1766,0,0,1.337952,1.222793,1.161653,0,0,0.1471584,4.421247,0.1151598,0,0.1151598,5.969656,99.49406,0.137171,1.277818,1.070362,0,5.759199
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.163816,1.163816,0,0,0,1.163816,78.33733,0,0,0.9117024,1.225069,1.163816,0,0,0.03199865,4.52489,0,0.313367,-0.313367,5.639338,93.98877,0.137171,1.280198,0.729362,0,5.436593
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.1399306,0,0.5201148,0,0,0,0,0.3801842,4.211523,0.3801842,0,0.3801842,6.000012,100,0.137137,0,0.4160919,0,4.731638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.7260974,0.7260974,0,0,0,0.7260974,37.06055,0,0,0.2690957,0.7643131,0.7260974,0,0,0,4.553689,0,0.4952174,-0.4952174,5.478007,91.29993,0.137137,0.7987072,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.831848,0.831848,0,0,0,0.831848,26.79548,0,1.110223E-16,0.2228976,0.8756295,0.831848,0,0,0.5502415,4.058472,0,0.6527318,-0.6527318,4.789968,79.83263,0.137137,0.9150328,0.1783181,0,4.281369
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,0.9704646,0.9704646,0,0,0,0.9704646,0,0,2.220446E-16,0,1.021542,0.9704646,0,0,1.275499,3.40574,0,1.021542,-1.021542,3.713168,61.88601,0.137137,1.067511,0,0,3.40574
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.8138153,0.8138153,0,0,0,0.8138153,0,0,1.110223E-16,0,0.8566477,0.8138153,0,0,2.410545,2.384198,0,0.8566477,-0.8566477,2.810182,46.83627,0.137137,0.8951968,0,0,2.384198
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,0.9074408,0.9074408,0,0,0,0.9074408,0,0,0,0,0.9552008,0.9074408,0,0,3.362376,1.52755,0,0.9552008,-0.9552008,1.803312,30.05514,0.137137,0.9981849,0,0,1.52755
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1018012,0.1018012,0,0,0,0.1018012,0,0,1.387779E-17,0,0.1071591,0.1018012,0,0,4.42371,0.5723496,0,0.1071591,-0.1071591,1.690356,28.17255,0.137137,0.1119813,0,0,0.5723496
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.542776,0.4651905,0,0,0,1.690356,28.17255,0.137137,0,0,0,0.4651905
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.2889993,0.2889993,0,0,0,0.2889993,0,0,5.551115E-17,0,0.3042098,0.2889993,0,0,4.542776,0.4651905,0,0.3042098,-0.3042098,1.369691,22.82814,0.137137,0.3178993,0,0,0.4651905
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1113472,0.1113472,0,0,0,0.1113472,0,0,1.387779E-17,0,0.1172076,0.1113472,0,0,4.880787,0.1609807,0,0.1172076,-0.1172076,1.246143,20.76901,0.137137,0.1224819,0,0,0.1609807
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.005440644,0.005440644,0,0,0,0.005440644,0,0,8.673617E-19,0,0.005726994,0.005440644,0,0,5.011018,0.04377306,0,0.005726994,-0.005726994,1.240106,20.6684,0.137137,0.005984708,0,0,0.04377306
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.2252846,0.2252846,1.677916,0,0.5141711,0.2252846,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.017381,0.03804606,1.38,0,1.38,2.549289,42.48807,0.1372615,0.247813,0,1.7,0.03804606
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.637381,1.280046,1.38,0,1.38,3.858472,64.30775,0.1373412,0,0,1.7,1.280046
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.2296294,0.2296294,1.682261,0,0.5153573,0.2296294,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.257381,2.522046,1.38,0,1.38,5.167655,86.12742,0.1374662,0.2525923,0,1.7,2.522046
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.02445816,0.02445816,0,0,0,0.02445816,0,0,3.469447E-18,0,0.02574543,0.02445816,0,0,0.877381,3.764046,0,0.02574543,-0.02574543,5.140517,85.67512,0.1374662,0.02690397,0,0,3.764046
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.06610937,0.06610937,0,0,0,0.06610937,0,0,1.387779E-17,0,0.06958881,0.06610937,0,0,0.905987,3.738301,0,0.06958881,-0.06958881,5.067164,84.45257,0.1374662,0.0727203,0,0,3.738301
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.5686229,0.5686229,0,0,0,0.5686229,60.36705,0,0,0.3432609,0.5985504,0.5686229,0,0,0.9833079,3.668712,0,0.2552896,-0.2552896,4.798065,79.9676,0.1374662,0.6254852,0.2746087,0,4.011973
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.6846707,0.6846707,0,0,0,0.6846707,129.397,0,0,0.8859437,0.720706,0.6846707,0,0,1.266963,3.413422,0.1652376,0,0.1652376,4.954823,82.58023,0.1374514,0.7531378,0.708755,0,4.299366
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.665522,0.665522,0,0,0,0.665522,200.7853,0,0,1.33627,0.7005494,0.665522,0,0,1.101725,3.562136,0.6357208,0,0.6357208,5.557921,92.63184,0.1373945,0.7320742,1.069016,0,4.898407
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.3765373,0.3765373,0,0,0,0.3765373,438.2849,0.7879468,0,1.650306,0.3963551,0.3765373,0,0,0.4660046,4.134285,0.4660046,0,0.4660046,6.000012,100,0.1373528,0.414191,1.320245,0,5.784591
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,0.9130417,0.9130417,0,0,0,0.9130417,200.3916,0.8685626,0,1.829659,0.9610965,0.9130417,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,1.004346,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.023487,1.023487,0,0,0,1.023487,127.5876,0.2284879,0,1.305843,1.077355,1.023487,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,1.125836,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01398398,0.01398398,0,0,0,0.01398398,4424.106,0.603946,0,0.6186661,0.01471998,0.01398398,0,0,0,4.553689,0,0,0,6.000012,100,0.1373528,0.01538237,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.5795898,0.5795898,0,0,0,0.5795898,35.28879,0,0,0.2045302,0.6100945,0.5795898,0,0,0,4.553689,0,0.4055643,-0.4055643,5.57251,92.87498,0.1373528,0.6375488,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.7929696,0.7929696,0,0,0,0.7929696,0,0,1.110223E-16,0,0.8347048,0.7929696,0,0,0.450627,4.148125,0,0.8347048,-0.8347048,4.692654,78.21074,0.1373528,0.8722665,0,0,4.148125
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.4265392,0.4265392,0,0,0,0.4265392,0,0,5.551115E-17,0,0.4489886,0.4265392,0,0,1.378077,3.31342,0,0.4489886,-0.4489886,4.219378,70.32283,0.1373528,0.4691931,0,0,3.31342
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.05312074,0.05312074,0,0,0,0.05312074,0,0,6.938894E-18,0,0.05591657,0.05312074,0,0,1.876953,2.864431,0,0.05591657,-0.05591657,4.160437,69.34048,0.1373528,0.05843282,0,0,2.864431
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.5718166,0.5718166,0,0,0,0.5718166,0,0,0,0,0.6019123,0.5718166,0,0,1.939083,2.808515,0,0.6019123,-0.6019123,3.525965,58.76598,0.1373528,0.6289983,0,0,2.808515
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1670886,0.1670886,0,0,0,0.1670886,0,0,2.775558E-17,0,0.1758827,0.1670886,0,0,2.607874,2.206602,0,0.1758827,-0.1758827,3.340569,55.67604,0.1373528,0.1837975,0,0,2.206602
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.05046196,0.05046196,0,0,0,0.05046196,0,0,6.938894E-18,0,0.05311785,0.05046196,0,0,2.803299,2.03072,0,0.05311785,-0.05311785,3.284578,54.74285,0.1373528,0.05550815,0,0,2.03072
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.862319,1.977602,0,0,0,3.284578,54.74285,0.1373528,0,0,0,1.977602
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.09833472,0.09833472,0,0,0,0.09833472,0,0,0,0,0.1035102,0.09833472,0,0,2.862319,1.977602,0,0.1035102,-0.1035102,3.175468,52.92437,0.1373528,0.1081682,0,0,1.977602
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.97733,1.874092,0,0,0,3.175468,52.92437,0.1373528,0,0,0,1.874092
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.3270339,0.3270339,0,0,0,0.3270339,0,0,5.551115E-17,0,0.3442462,0.3270339,0,0,2.97733,1.874092,0,0.3442462,-0.3442462,2.812601,46.87659,0.1373528,0.3597373,0,0,1.874092
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.2822703,0.2822703,0,0,0,0.2822703,0,0,5.551115E-17,0,0.2971267,0.2822703,0,0,3.359826,1.529845,0,0.2971267,-0.2971267,2.499402,41.65662,0.1373528,0.3104974,0,0,1.529845
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.165292,0.165292,0,0,0,0.165292,0,0,2.775558E-17,0,0.1739916,0.165292,0,0,3.689967,1.232719,0,0.1739916,-0.1739916,2.315999,38.5999,0.1373528,0.1818212,0,0,1.232719
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.2355616,0.2355616,0,0,0,0.2355616,0,0,2.775558E-17,0,0.2479596,0.2355616,0,0,3.883291,1.058727,0,0.2479596,-0.2479596,2.054626,34.24371,0.1373528,0.2591178,0,0,1.058727
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.5527089,0.5527089,0,0,0,0.5527089,60.7619,0,0,0.3358364,0.5817988,0.5527089,0,0,4.158802,0.8107675,0,0.2459624,-0.2459624,1.795359,29.9226,0.1373528,0.6079798,0.2686691,0,1.146604
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.3180391,0.3180391,0,0,0,0.3180391,232.7274,0,0,0.7401641,0.334778,0.3180391,0,0,4.432093,0.5648052,0.4053861,0,0.4053861,2.179942,36.3323,0.1373166,0.349843,0.5921313,0,1.304969
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,0.9560935,0.9560935,0,0,0,0.9560935,120.5979,0,0,1.153028,1.006414,0.9560935,0,0,4.026707,0.9296527,0.146614,0,0.146614,2.319033,38.65047,0.1373035,1.051703,0.9224226,0,2.082681
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.2716276,0.2716276,0,0,0,0.2716276,565.3743,0,0,1.535713,0.2859238,0.2716276,0,0,3.880093,1.061605,1.249789,0,1.249789,3.504687,58.41132,0.1371919,0.2987904,1.22857,0,2.597318
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.3785598,0.3785598,0,0,0,0.3785598,475.7727,0,0,1.801084,0.398484,0.3785598,0,0,2.630304,2.186415,1.4026,0,1.4026,4.83531,80.58833,0.1370669,0.4164157,1.440867,0,3.987499
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,0.922304,0.922304,0,0,0,0.922304,194.4747,0,0,1.793648,0.9708462,0.922304,0,0,1.227704,3.448755,0.822802,0,0.822802,5.615888,93.59795,0.1369937,1.014534,1.434919,0,5.242404
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.6306484,0.6306484,0,0,0,0.6306484,252.5242,0.5237972,0,1.59254,0.6638404,0.6306484,0,0,0.404902,4.189277,0.404902,0,0.404902,6.000012,100,0.1369577,0.6937132,1.274032,0,5.781816
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.8870757,0.8870757,0,0,0,0.8870757,164.8353,0.5284502,0,1.462214,0.9337639,0.8870757,0,0,0,4.553689,0,0,0,6.000012,100,0.1369577,0.9757832,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.409986,0.409986,0,0,0,0.409986,237.916,0.5438581,0,0.9754223,0.4315642,0.409986,0,0,0,4.553689,0,0,0,6.000012,100,0.1369577,0.4509846,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.477278,0.477278,0,0,0,0.477278,155.3478,0.2390428,0,0.7414408,0.502398,0.477278,0,0,0,4.553689,0,0,0,6.000012,100,0.1369577,0.5250058,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.2268811,0.2268811,0,0,0,0.2268811,168.8953,0.1443693,0,0.3831915,0.2388222,0.2268811,0,0,0,4.553689,0,0,0,6.000012,100,0.1369577,0.2495692,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.117661,1.117661,0,0,0,1.117661,0,0,2.220446E-16,0,1.176486,1.117661,0,0,0,4.553689,0,1.176486,-1.176486,4.759887,79.33129,0.1369577,1.229428,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.5718026,0.5718026,0,0,0,0.5718026,0,0,1.110223E-16,0,0.6018975,0.5718026,0,0,1.307206,3.377203,0,0.6018975,-0.6018975,4.125432,68.75706,0.1369577,0.6289829,0,0,3.377203
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.3067011,0.3067011,0,0,0,0.3067011,0,0,5.551115E-17,0,0.3228433,0.3067011,0,0,1.975981,2.775306,0,0.3228433,-0.3228433,3.785125,63.08529,0.1369577,0.3373712,0,0,2.775306
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.1850634,0.1850634,0,0,0,0.1850634,0,0,2.775558E-17,0,0.1948036,0.1850634,0,0,2.334696,2.452462,0,0.1948036,-0.1948036,3.579784,59.66294,0.1369577,0.2035697,0,0,2.452462
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551144,2.257659,0,0,0,3.579784,59.66294,0.1369577,0,0,0,2.257659
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551144,2.257659,0,0,0,3.579784,59.66294,0.1369577,0,0,0,2.257659
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.2628744,0.2628744,0,0,0,0.2628744,0,0,0,0,0.2767099,0.2628744,0,0,2.551144,2.257659,0,0.2767099,-0.2767099,3.288106,54.80166,0.1369577,0.2891618,0,0,2.257659
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.06805948,0.06805948,0,0,0,0.06805948,0,0,1.387779E-17,0,0.07164156,0.06805948,0,0,2.8586,1.980949,0,0.07164156,-0.07164156,3.212589,53.54305,0.1369577,0.07486543,0,0,1.980949
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.08378021,0.08378021,0,0,0,0.08378021,0,0,1.387779E-17,0,0.08818971,0.08378021,0,0,2.938202,1.909307,0,0.08818971,-0.08818971,3.119629,51.99371,0.1369577,0.09215824,0,0,1.909307
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.132413,0.132413,0,0,0,0.132413,0,0,0,0,0.1393821,0.132413,0,0,3.03619,1.821118,0,0.1393821,-0.1393821,2.972707,49.54502,0.1369577,0.1456543,0,0,1.821118
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.07751919,0.07751919,0,0,0,0.07751919,0,0,1.387779E-17,0,0.08159914,0.07751919,0,0,3.191059,1.681736,0,0.08159914,-0.08159914,2.886694,48.11148,0.1369577,0.08527111,0,0,1.681736
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.1852242,0.1852242,0,0,0,0.1852242,0,0,0,0,0.1949729,0.1852242,0,0,3.281725,1.600137,0,0.1949729,-0.1949729,2.681175,44.68616,0.1369577,0.2037467,0,0,1.600137
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.498362,1.405164,0,0,0,2.681175,44.68616,0.1369577,0,0,0,1.405164
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.8644319,0.8644319,0,0,0,0.8644319,31.78101,0,0,0.2747252,0.9099283,0.8644319,0,0,3.498362,1.405164,0,0.6352031,-0.6352031,2.011612,33.5268,0.1369577,0.9508751,0.2197801,0,1.679889
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,4.204143,0.7699605,0.8245763,0,0.8245763,2.793874,46.56447,0.1368844,0,0.659661,0,1.594537
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.467877,1.467877,1.7,0,0.5202,1.467877,77.11086,0,0,1.131892,0,0,0.2321233,0.2205172,3.379566,1.512079,1.352409,0,1.352409,4.076882,67.9479,0.1370151,1.614664,0.9055139,1.7,2.643971
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.4553477,0.4553477,0.8982863,0,0.3013321,0.4553477,342.7943,5.551115E-17,0,1.560906,0,0,0.4429385,0.4207916,2.027157,2.729248,1.981698,0,1.981698,5.956885,99.28123,0.1369323,0.5008825,1.248725,1.7,4.290154
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.06336269,0.06336269,0,0,0,0.06336269,2791.24,1.656447,0,1.768604,0.06669757,0.06336269,0,0,0.04545948,4.512775,0.04545948,0,0.04545948,6.000012,100,0.1369283,0.06969896,1.414883,0,6.28138
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.4127279,0.4127279,0,0,0,0.4127279,480.0381,1.546801,0,1.981251,0.4344504,0.4127279,0,0,0,4.553689,0,0,0,6.000012,100,0.1369283,0.4540007,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.4146663,0.4146663,0,0,0,0.4146663,426.899,1.333715,0,1.770206,0.4364909,0.4146663,0,0,0,4.553689,0,0,0,6.000012,100,0.1369283,0.456133,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,0.9412165,0.9412165,0,0,0,0.9412165,161.866,0.5327551,0,1.523509,0.9907542,0.9412165,0,0,0,4.553689,0,0,0,6.000012,100,0.1369283,1.035338,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.2294234,0.2294234,0,0,0,0.2294234,509.7255,0.927931,0,1.169429,0.2414983,0.2294234,0,0,0,4.553689,0,0,0,6.000012,100,0.1369283,0.2523657,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369283,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.7494912,0.7494912,0,0,0,0.7494912,37.42212,0,0,0.2804755,0.7889382,0.7494912,0,0,0,4.553689,0,0.5084626,-0.5084626,5.464046,91.06724,0.1369283,0.8244404,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.23369,1.23369,0,0,0,1.23369,0,0,2.220446E-16,0,1.298621,1.23369,0,0,0.5649585,4.045226,0,1.298621,-1.298621,4.095179,68.25285,0.1369283,1.357059,0,0,4.045226
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1365201,0.1365201,0,0,0,0.1365201,0,0,0,0,0.1437054,0.1365201,0,0,2.00787,2.746606,0,0.1437054,-0.1437054,3.9437,65.7282,0.1369283,0.1501721,0,0,2.746606
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.1986317,0.1986317,0,0,0,0.1986317,0,0,2.775558E-17,0,0.209086,0.1986317,0,0,2.167543,2.6029,0,0.209086,-0.209086,3.723304,62.05494,0.1369283,0.2184948,0,0,2.6029
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.153386,1.153386,0,0,0,1.153386,0,0,0,0,1.21409,1.153386,0,0,2.399861,2.393814,0,1.21409,-1.21409,2.443541,40.7256,0.1369283,1.268724,0,0,2.393814
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.06458613,0.06458613,0,0,0,0.06458613,0,0,0,0,0.0679854,0.06458613,0,0,3.74885,1.179724,0,0.0679854,-0.0679854,2.371878,39.53122,0.1369283,0.07104474,0,0,1.179724
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1479699,0.1479699,0,0,0,0.1479699,0,0,0,0,0.1557578,0.1479699,0,0,3.824389,1.111739,0,0.1557578,-0.1557578,2.207695,36.79484,0.1369283,0.1627669,0,0,1.111739
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.08919231,0.08919231,0,0,0,0.08919231,0,0,1.387779E-17,0,0.09388664,0.08919231,0,0,3.997453,0.955981,0,0.09388664,-0.09388664,2.10873,35.14542,0.1369283,0.09811154,0,0,0.955981
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1658741,0.1658741,0,0,0,0.1658741,0,0,2.775558E-17,0,0.1746043,0.1658741,0,0,4.101772,0.8620943,0,0.1746043,-0.1746043,1.92468,32.07795,0.1369283,0.1824615,0,0,0.8620943
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.08666691,0.08666691,0,0,0,0.08666691,0,0,0,0,0.09122833,0.08666691,0,0,4.295776,0.68749,0,0.09122833,-0.09122833,1.828517,30.47523,0.1369283,0.0953336,0,0,0.68749
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.07908612,0.07908612,0,0,0,0.07908612,0,0,0,0,0.08324855,0.07908612,0,0,4.397141,0.5962617,0,0.08324855,-0.08324855,1.740766,29.0127,0.1369283,0.08699473,0,0,0.5962617
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.06009694,0.06009694,0,0,0,0.06009694,0,0,6.938894E-18,0,0.06325994,0.06009694,0,0,4.48964,0.5130131,0,0.06325994,-0.06325994,1.674084,27.90134,0.1369283,0.06610664,0,0,0.5130131
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.06167828,0.06167828,0,0,0,0.06167828,0,0,6.938894E-18,0,0.0649245,0.06167828,0,0,4.559928,0.4497532,0,0.0649245,-0.0649245,1.605647,26.76074,0.1369283,0.0678461,0,0,0.4497532
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.632067,0.3848287,0,0,0,1.605647,26.76074,0.1369283,0,0,0,0.3848287
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.7941166,0.7941166,0.425,0,0.172125,0.7941166,7.849633,0,1.110223E-16,0.06233524,0.3885438,0.3691166,0,0,4.632067,0.3848287,0,0.3262086,-0.3262086,1.261793,21.02985,0.1369283,0.8735282,0.04986819,1.7,0.4471639
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.5802245,0.5802245,1.7,0,0.5202,0.5802245,26.44603,0,0,0.1534463,0,0,1.119775,1.063787,4.994521,0.05862015,1.217233,0,1.217233,2.416562,40.27596,0.1370688,0.638247,0.1227571,1.7,0.2120665
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.09584271,0.09584271,1.548474,0,0.4788335,0.09584271,237.1208,2.220446E-16,0,0.227263,0,0,1.452632,1.38,3.777288,1.15413,1.607263,0,1.607263,3.941346,65.68896,0.1371466,0.105427,0.1818104,1.7,1.381393
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.8845438,0.8845438,1.7,0,0.5202,0.8845438,43.15666,0,0,0.3817396,0,0,0.8154562,0.7746834,2.170025,2.600667,1.156423,0,1.156423,5.038425,83.97358,0.1372749,0.9729983,0.3053916,1.7,2.982406
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.289231,0.289231,0,0,0,0.289231,192.8471,0,0,0.5577735,0.3044536,0.289231,0,0,1.013602,3.641447,0.2533198,0,0.2533198,5.278745,87.9789,0.1372525,0.3181541,0.4462188,0,4.199221
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.7602821,3.869435,0.3693489,0,0.3693489,5.62914,93.81882,0.1372198,0,0.2954791,0,4.238784
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.6063599,0.6063599,0,0,0,0.6063599,19.41794,0,1.110223E-16,0.1177426,0.6382736,0.6063599,0,0,0.3909332,4.201849,0,0.5205309,-0.5205309,5.080452,84.67403,0.1372198,0.6669959,0.0941941,0,4.319592
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,0.969301,3.681318,0.008674904,0,0.008674904,5.088682,84.8112,0.137219,0,0.006939923,0,3.689993
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.014715,1.014715,0,0,0,1.014715,11.47012,0,2.220446E-16,0.116389,1.068121,1.014715,0,0,0.9606261,3.689126,0,0.9517322,-0.9517322,4.085468,68.091,0.137219,1.116187,0.09311123,0,3.805515
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.4448396,0.4448396,0,0,0,0.4448396,1.411411,0,5.551115E-17,0.006278513,0.4682522,0.4448396,0,0,2.018106,2.737393,0,0.4619737,-0.4619737,3.598505,59.97497,0.137219,0.4893235,0.005022811,0,2.743672
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,2.53141,2.27542,0.021357,0,0.021357,3.618766,60.31265,0.1372171,0,0.0170856,0,2.296777
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510053,2.294641,0,0,0,3.618766,60.31265,0.1372171,0,0,0,2.294641
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1031697,0.1031697,0,0,0,0.1031697,0,0,1.387779E-17,0,0.1085997,0.1031697,0,0,2.510053,2.294641,0,0.1085997,-0.1085997,3.504292,58.40475,0.1372171,0.1134866,0,0,2.294641
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.63072,2.186041,0,0,0,3.504292,58.40475,0.1372171,0,0,0,2.186041
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.4068026,0.4068026,0,0,0,0.4068026,0,0,5.551115E-17,0,0.4282133,0.4068026,0,0,2.63072,2.186041,0,0.4282133,-0.4282133,3.052916,50.88183,0.1372171,0.4474829,0,0,2.186041
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.01895683,0.01895683,0,0,0,0.01895683,0,0,0,0,0.01995455,0.01895683,0,0,3.106512,1.757828,0,0.01995455,-0.01995455,3.031882,50.53126,0.1372171,0.02085251,0,0,1.757828
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.04829358,0.04829358,0,0,0,0.04829358,0,0,0,0,0.05083534,0.04829358,0,0,3.128684,1.737873,0,0.05083534,-0.05083534,2.978297,49.63818,0.1372171,0.05312294,0,0,1.737873
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.217988,0.217988,0,0,0,0.217988,0,0,0,0,0.2294611,0.217988,0,0,3.185168,1.687038,0,0.2294611,-0.2294611,2.736423,45.60697,0.1372171,0.2397868,0,0,1.687038
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.2308765,0.2308765,0,0,0,0.2308765,0,0,2.775558E-17,0,0.2430279,0.2308765,0,0,3.440125,1.457577,0,0.2430279,-0.2430279,2.480249,41.33741,0.1372171,0.2539642,0,0,1.457577
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.3014069,0.3014069,0,0,0,0.3014069,0,0,0,0,0.3172705,0.3014069,0,0,3.710155,1.214549,0,0.3172705,-0.3172705,2.145817,35.76355,0.1372171,0.3315476,0,0,1.214549
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.08864466,0.08864466,0,0,0,0.08864466,0,0,0,0,0.09331017,0.08864466,0,0,4.062678,0.8972786,0,0.09331017,-0.09331017,2.04746,34.12426,0.1372171,0.09750912,0,0,0.8972786
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1147696,0.1147696,0,0,0,0.1147696,0,0,1.387779E-17,0,0.1208101,0.1147696,0,0,4.166356,0.8039684,0,0.1208101,-0.1208101,1.920115,32.00184,0.1372171,0.1262466,0,0,0.8039684
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.1941961,0.1941961,0,0,0,0.1941961,0,0,2.775558E-17,0,0.2044169,0.1941961,0,0,4.30059,0.6831583,0,0.2044169,-0.2044169,1.70464,28.41061,0.1372171,0.2136157,0,0,0.6831583
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.0490789,0.0490789,0,0,0,0.0490789,0,0,0,0,0.05166201,0.0490789,0,0,4.527719,0.4787414,0,0.05166201,-0.05166201,1.650184,27.50301,0.1372171,0.0539868,0,0,0.4787414
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.585122,0.4270794,0.3221838,0,0.3221838,1.955834,32.59717,0.1371886,0,0.2577471,0,0.7492632
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.7636886,0.7636886,1.7,0,0.5202,0.7636886,63.99231,0,0,0.488702,0,0,0.9363114,0.8894958,4.262938,0.7170448,1.378198,0,1.378198,3.263307,54.38835,0.137316,0.8400574,0.3909616,1.7,1.205747
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0.722503,0,0,1.452632,1.38,2.88474,1.957423,2.102503,0,2.102503,5.257917,87.63177,0.1373308,0,0.5780024,1.7,2.679926
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.04888532,0.04888532,0,0,0,0.04888532,2208.539,0.2459561,0,1.079651,0.05145823,0.04888532,0,0,0.7822371,3.849676,0.7822371,0,0.7822371,6.000012,100,0.1372617,0.05377385,0.8637211,0,4.929327
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.7691859,0.7691859,0,0,0,0.7691859,134.3819,0.2239772,0,1.033647,0.8096694,0.7691859,0,0,0,4.553689,0,0,0,6.000012,100,0.1372617,0.8461045,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.4814903,0.4814903,0,0,0,0.4814903,230.181,0.6014672,0,1.108299,0.5068318,0.4814903,0,0,0,4.553689,0,0,0,6.000012,100,0.1372617,0.5296393,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.7438652,0.7438652,0,0,0,0.7438652,155.8226,0.3760938,0,1.15911,0.783016,0.7438652,0,0,0,4.553689,0,0,0,6.000012,100,0.1372617,0.8182517,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,0.9476349,0.9476349,0,0,0,0.9476349,150.0303,0.4242288,0,1.421739,0.9975104,0.9476349,0,0,0,4.553689,0,0,0,6.000012,100,0.1372617,1.042398,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.67049,1.67049,0.425,0,0.172125,1.67049,70.42081,0,0,1.176373,1.311042,1.24549,0,0,0,4.553689,0,0.1346693,-0.1346693,5.858058,97.63411,0.1372617,1.837539,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.3223491,0.3223491,0,0,0,0.3223491,166.1047,0.04648969,0,0.5354371,0.3393148,0.3223491,0,0,0.1496326,4.41902,0.1496326,0,0.1496326,6.000012,100,0.1372485,0.354584,0.4283497,0,4.954457
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01750686,0.01750686,0,0,0,0.01750686,1861.322,0.3074307,0,0.325859,0.01842827,0.01750686,0,0,0,4.553689,0,0,0,6.000012,100,0.1372485,0.01925755,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.2142521,0.2142521,0,0,0,0.2142521,0,0,2.775558E-17,0,0.2255286,0.2142521,0,0,0,4.553689,0,0.2255286,-0.2255286,5.762284,96.03787,0.1372485,0.2356773,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.3960685,0.3960685,0,0,0,0.3960685,0,0,5.551115E-17,0,0.4169142,0.3960685,0,0,0.2505873,4.32816,0,0.4169142,-0.4169142,5.322818,88.71346,0.1372485,0.4356753,0,0,4.32816
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.5122324,0.5122324,0,0,0,0.5122324,0,0,0,0,0.539192,0.5122324,0,0,0.7138253,3.911246,0,0.539192,-0.539192,4.75446,79.24084,0.1372485,0.5634556,0,0,3.911246
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,2.006284,2.006284,0.6262842,0,0.2270756,2.006284,0,0,0,0,1.452632,1.38,0,0,1.312927,3.372054,0,1.452632,-1.452632,3.223252,53.72075,0.1372485,2.206913,0,1.7,3.372054
