Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1301481,0.1301481,1.58278,0,0.4881988,0.1301481,0,0,0,0,0,0,1.452632,1.38,2.926963,1.919423,1.38,0,1.38,4.532434,75.54042,0.1373525,0.1431629,0,1.7,1.919423
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.2848715,0.2848715,1.7,0,0.5202,0.2848715,0,0,0,0,0,0,1.415128,1.344372,1.546963,3.161423,1.344372,0,1.344372,5.807818,96.79677,0.1374823,0.3133587,0,1.7,3.161423
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.05811844,0.05811844,0,0,0,0.05811844,0,0,6.938894E-18,0,0.06117731,0.05811844,0,0,0.2025905,4.371357,0,0.06117731,-0.06117731,5.743331,95.72199,0.1374823,0.06393029,0,0,4.371357
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.09131787,0.09131787,0,0,0,0.09131787,0,0,1.387779E-17,0,0.09612407,0.09131787,0,0,0.2705653,4.31018,0,0.09612407,-0.09612407,5.642007,94.03327,0.1374823,0.1004497,0,0,4.31018
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1248801,0.1248801,0,0,0,0.1248801,0,0,1.387779E-17,0,0.1314527,0.1248801,0,0,0.3773698,4.214056,0,0.1314527,-0.1314527,5.503444,91.72388,0.1374823,0.1373681,0,0,4.214056
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5234284,4.082603,0,0,0,5.503444,91.72388,0.1374823,0,0,0,4.082603
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1732679,0.1732679,0,0,0,0.1732679,0,0,0,0,0.1823872,0.1732679,0,0,0.5234284,4.082603,0,0.1823872,-0.1823872,5.311191,88.51968,0.1374823,0.1905947,0,0,4.082603
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.3936982,0.3936982,0,0,0,0.3936982,0,0,5.551115E-17,0,0.4144192,0.3936982,0,0,0.7260809,3.900216,0,0.4144192,-0.4144192,4.874355,81.23909,0.1374823,0.4330681,0,0,3.900216
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.2867113,0.2867113,0,0,0,0.2867113,0,0,0,0,0.3018014,0.2867113,0,0,1.186547,3.485797,0,0.3018014,-0.3018014,4.556228,75.93699,0.1374823,0.3153825,0,0,3.485797
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.4015296,0.4015296,0,0,0,0.4015296,40.28973,0,0,0.1617752,0.4226627,0.4015296,0,0,1.521882,3.183995,0,0.2608875,-0.2608875,4.281229,71.35367,0.1374823,0.4416825,0.1294201,0,3.345771
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.6973254,0.6973254,0,0,0,0.6973254,41.5225,0,0,0.2895469,0.7340267,0.6973254,0,0,1.811757,2.923108,0,0.4444798,-0.4444798,3.812706,63.54497,0.1374823,0.767058,0.2316376,0,3.212655
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1222176,0.1222176,0,0,0,0.1222176,561.8745,0,0,0.6867095,0.1286501,0.1222176,0,0,2.305623,2.478628,0.5580595,0,0.5580595,4.342127,72.36864,0.137433,0.1344393,0.5493676,0,3.165338
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.3667454,0.3667454,0,0,0,0.3667454,327.6951,0,0,1.201807,0.3860478,0.3667454,0,0,1.747564,2.980882,0.815759,0,0.815759,5.116024,85.26691,0.1373611,0.4034199,0.9614455,0,4.182688
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.193452,1.193452,0,0,0,1.193452,111.4368,0,0,1.329944,1.256265,1.193452,0,0,0.9318047,3.715065,0.0736792,0,0.0736792,5.185923,86.43187,0.1373546,1.312797,1.063956,0,5.045009
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.3779743,0,1.2361,0,0,0,0,0.8581254,3.781376,0.8581254,0,0.8581254,6.000012,100,0.137279,0,0.9888798,0,5.017476
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.5558892,0.5558892,0,0,0,0.5558892,196.6641,0.508088,0,1.093235,0.5851466,0.5558892,0,0,0,4.553689,0,0,0,6.000012,100,0.137279,0.6114782,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.3402835,0.3402835,0,0,0,0.3402835,410.5765,1.038931,0,1.397124,0.3581932,0.3402835,0,0,0,4.553689,0,0,0,6.000012,100,0.137279,0.3743119,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.3956016,0.3956016,0,0,0,0.3956016,233.6174,0.5077713,0,0.924194,0.4164227,0.3956016,0,0,0,4.553689,0,0,0,6.000012,100,0.137279,0.4351617,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.073743,1.073743,0,0,0,1.073743,24.5356,0,0,0.2634491,1.130255,1.073743,0,0,0,4.553689,0,0.8668061,-0.8668061,5.086318,84.7718,0.137279,1.181117,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.3357905,0.3357905,0,0,0,0.3357905,33.93192,0,5.551115E-17,0.1139402,0.3534637,0.3357905,0,0,0.9631179,3.686883,0,0.2395235,-0.2395235,4.833838,80.5638,0.137279,0.3693696,0.09115215,0,3.800823
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.7922503,0.7922503,0,0,0,0.7922503,0,0,1.110223E-16,0,0.8339477,0.7922503,0,0,1.229255,3.447359,0,0.8339477,-0.8339477,3.95478,65.91287,0.137279,0.8714754,0,0,3.447359
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.2867154,0.2867154,0,0,0,0.2867154,0,0,0,0,0.3018057,0.2867154,0,0,2.155864,2.613412,0,0.3018057,-0.3018057,3.636649,60.61069,0.137279,0.315387,0,0,2.613412
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491203,2.311606,0,0,0,3.636649,60.61069,0.137279,0,0,0,2.311606
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.3293453,0.3293453,0,0,0,0.3293453,0,0,5.551115E-17,0,0.3466793,0.3293453,0,0,2.491203,2.311606,0,0.3466793,-0.3466793,3.271217,54.52017,0.137279,0.3622799,0,0,2.311606
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.02709312,0.02709312,0,0,0,0.02709312,0,0,3.469447E-18,0,0.02851907,0.02709312,0,0,2.876403,1.964927,0,0.02851907,-0.02851907,3.241155,54.01914,0.137279,0.02980243,0,0,1.964927
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.0997992,0.0997992,0,0,0,0.0997992,0,0,1.387779E-17,0,0.1050518,0.0997992,0,0,2.908091,1.936407,0,0.1050518,-0.1050518,3.130421,52.17358,0.137279,0.1097791,0,0,1.936407
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.06597283,0.06597283,0,0,0,0.06597283,0,0,1.387779E-17,0,0.06944509,0.06597283,0,0,3.024815,1.831356,0,0.06944509,-0.06944509,3.057219,50.95355,0.137279,0.07257012,0,0,1.831356
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101976,1.761911,0,0,0,3.057219,50.95355,0.137279,0,0,0,1.761911
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.005940493,0.005940493,0,0,0,0.005940493,0,0,8.673617E-19,0,0.006253151,0.005940493,0,0,3.101976,1.761911,0,0.006253151,-0.006253151,3.050628,50.8437,0.137279,0.006534542,0,0,1.761911
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.1874508,0.1874508,0,0,0,0.1874508,0,0,2.775558E-17,0,0.1973166,0.1874508,0,0,3.108924,1.755657,0,0.1973166,-0.1973166,2.842638,47.3772,0.137279,0.2061959,0,0,1.755657
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1072218,0.1072218,0,0,0,0.1072218,0,0,1.387779E-17,0,0.112865,0.1072218,0,0,3.328165,1.558341,0,0.112865,-0.112865,2.723668,45.39437,0.137279,0.117944,0,0,1.558341
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.3081581,0.3081581,0,0,0,0.3081581,0,0,5.551115E-17,0,0.3243769,0.3081581,0,0,3.45357,1.445476,0,0.3243769,-0.3243769,2.381744,39.69566,0.137279,0.3389739,0,0,1.445476
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.2342387,0.2342387,0,0,0,0.2342387,0,0,2.775558E-17,0,0.246567,0.2342387,0,0,3.813989,1.121099,0,0.246567,-0.246567,2.12184,35.36393,0.137279,0.2576626,0,0,1.121099
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.028599,1.028599,0.425,0,0.172125,1.028599,19.89713,0,2.220446E-16,0.2046617,0.6353676,0.6035992,0,0,4.087953,0.8745318,0,0.4307058,-0.4307058,1.667836,27.79721,0.137279,1.131459,0.1637294,1.7,1.079193
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,0.9462315,0.9462315,1.7,0,0.5202,0.9462315,56.42186,0,0,0.5338815,0,0,0.7537684,0.71608,4.566514,0.443826,1.249961,0,1.249961,2.853654,47.5608,0.1374142,1.040855,0.4271052,1.7,0.9777074
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.5009831,0.5009831,1.7,0,0.5202,0.5009831,247.6598,0,0,1.240734,0,0,1.199017,1.139066,3.316553,1.568791,2.3798,0,2.3798,5.11133,85.18866,0.1374524,0.5510814,0.9925869,1.7,2.809525
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,0.8991581,0.8991581,0,0,0,0.8991581,177.9107,0,0,1.599699,0.9464822,0.8991581,0,0,0.9367533,3.710611,0.6532164,0,0.6532164,5.731025,95.5169,0.1373949,0.9890739,1.279759,0,5.31031
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.8774875,0.8774875,0,0,0,0.8774875,153.5659,0.1403139,0,1.347522,0.9236711,0.8774875,0,0,0.2835368,4.298506,0.2835368,0,0.2835368,6.000012,100,0.13737,0.9652362,1.078017,0,5.646028
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.6847658,0.6847658,0,0,0,0.6847658,197.6678,0.6327551,0,1.353561,0.7208061,0.6847658,0,0,0,4.553689,0,0,0,6.000012,100,0.13737,0.7532424,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.7437157,0.7437157,0,0,0,0.7437157,148.1231,0.3187559,0,1.101615,0.7828587,0.7437157,0,0,0,4.553689,0,0,0,6.000012,100,0.13737,0.8180873,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.5751567,0.5751567,0,0,0,0.5751567,168.3755,0.3629949,0,0.968423,0.6054281,0.5751567,0,0,0,4.553689,0,0,0,6.000012,100,0.13737,0.6326724,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.7313858,0.7313858,0,0,0,0.7313858,142.1534,0.2698101,0,1.03969,0.7698798,0.7313858,0,0,0,4.553689,0,0,0,6.000012,100,0.13737,0.8045244,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.043742,1.043742,0,0,0,1.043742,51.84863,0,0,0.5411661,1.098676,1.043742,0,0,0,4.553689,0,0.55751,-0.55751,5.412345,90.20557,0.13737,1.148116,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0,0,0.2971964,0,0,0,0,0.6194555,3.996179,0.2971964,0,0.2971964,5.69429,94.90465,0.1373439,0,0.2377571,0,4.293375
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3222592,4.263656,0,0,0,5.69429,94.90465,0.1373439,0,0,0,4.263656
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.5780312,0.5780312,0,0,0,0.5780312,0,0,1.110223E-16,0,0.6084539,0.5780312,0,0,0.3222592,4.263656,0,0.6084539,-0.6084539,5.052924,84.21523,0.1373439,0.6358343,0,0,4.263656
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.346663,1.346663,0.425,0,0.172125,1.346663,0,0,2.220446E-16,0,0.9701716,0.921663,0,0,0.998319,3.655202,0,0.9701716,-0.9701716,4.030273,67.17108,0.1373439,1.481329,0,1.7,3.655202
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1187764,0.1187764,1.571408,0,0.4850944,0.1187764,0,4.440892E-16,0,0,0,0,1.452632,1.38,2.076287,2.68503,1.38,0,1.38,5.339456,88.99075,0.137445,0.1306541,0,1.7,2.68503
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1456635,0.1456635,0,0,0,0.1456635,0,0,2.775558E-17,0,0.15333,0.1456635,0,0,0.6962874,3.92703,0,0.15333,-0.15333,5.177832,86.29703,0.137445,0.1602298,0,0,3.92703
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.2494806,0.2494806,0,0,0,0.2494806,0,0,0,0,0.2626112,0.2494806,0,0,0.866654,3.7737,0,0.2626112,-0.2626112,4.901015,81.68343,0.137445,0.2744287,0,0,3.7737
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.2279844,0.2279844,0,0,0,0.2279844,0,0,0,0,0.2399836,0.2279844,0,0,1.158444,3.511089,0,0.2399836,-0.2399836,4.64805,77.46735,0.137445,0.2507829,0,0,3.511089
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1137932,0.1137932,0,0,0,0.1137932,0,0,1.387779E-17,0,0.1197824,0.1137932,0,0,1.425093,3.271106,0,0.1197824,-0.1197824,4.521789,75.36299,0.137445,0.1251726,0,0,3.271106
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1003908,0.1003908,0,0,0,0.1003908,0,0,0,0,0.1056745,0.1003908,0,0,1.558184,3.151323,0,0.1056745,-0.1056745,4.410398,73.50648,0.137445,0.1104298,0,0,3.151323
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6756,3.045649,0,0,0,4.410398,73.50648,0.137445,0,0,0,3.045649
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.02946171,0.02946171,0,0,0,0.02946171,0,0,3.469447E-18,0,0.03101232,0.02946171,0,0,1.6756,3.045649,0,0.03101232,-0.03101232,4.377708,72.96165,0.137445,0.03240788,0,0,3.045649
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.0352115,0.0352115,0,0,0,0.0352115,0,0,6.938894E-18,0,0.03706473,0.0352115,0,0,1.710058,3.014636,0,0.03706473,-0.03706473,4.338638,72.31049,0.137445,0.03873265,0,0,3.014636
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1385555,0.1385555,0,0,0,0.1385555,0,0,0,0,0.1458479,0.1385555,0,0,1.751242,2.977571,0,0.1458479,-0.1458479,4.184901,69.74821,0.137445,0.1524111,0,0,2.977571
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.3811814,0.3811814,0,0,0,0.3811814,93.59888,0,0,0.3567815,0.4012436,0.3811814,0,0,1.913295,2.831724,0,0.04446209,-0.04446209,4.138034,68.96709,0.137445,0.4192996,0.2854252,0,3.188505
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.281446,1.281446,0.425,0,0.172125,1.281446,69.79224,0,0,0.8943501,0.9015224,0.8564463,0,0,1.962697,2.787261,0,0.0071723,-0.0071723,4.130474,68.84109,0.137445,1.409591,0.7154801,1.7,3.681612
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.230024,1.230024,1.7,0,0.5202,1.230024,105.1509,0,0,1.293381,0,0,0.469976,0.4464772,1.970666,2.780089,1.739858,0,1.739858,5.781048,96.35061,0.1375392,1.353026,1.034705,1.7,4.07347
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.2634947,0.2634947,0,0,0,0.2634947,649.8365,1.204113,0,1.712284,0.2773628,0.2634947,0,0,0.2308083,4.345962,0.2308083,0,0.2308083,6.000012,100,0.1375189,0.2898441,1.369828,0,6.058246
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.063472,1.063472,0,0,0,1.063472,181.5907,0.811722,0,1.931167,1.119445,1.063472,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,1.16982,1.544933,0,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.5725608,0.5725608,0,0,0,0.5725608,334.0591,1.309996,0,1.912692,0.6026956,0.5725608,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,0.6298169,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.07663664,0.07663664,0,0,0,0.07663664,2308.175,1.688238,0,1.768908,0.08067015,0.07663664,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,0.08430031,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375189,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.3789194,0.3789194,0,0,0,0.3789194,95.91734,0,5.551115E-17,0.3634494,0.3988625,0.3789194,0,0,0,4.553689,0,0.03541312,-0.03541312,5.962683,99.37785,0.1375189,0.4168113,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.2065917,0.2065917,0,0,0,0.2065917,0,0,2.775558E-17,0,0.2174649,0.2065917,0,0,0.03934792,4.518276,0,0.2174649,-0.2174649,5.733455,95.5574,0.1375189,0.2272508,0,0,4.518276
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.005783,1.005783,0,0,0,1.005783,0,0,2.220446E-16,0,1.058719,1.005783,0,0,0.2809756,4.300811,0,1.058719,-1.058719,4.617467,76.95763,0.1375189,1.106362,0,0,4.300811
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.45733,3.242092,0,0,0,4.617467,76.95763,0.1375189,0,0,0,3.242092
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.2923842,0.2923842,0,0,0,0.2923842,0,0,5.551115E-17,0,0.3077729,0.2923842,0,0,1.45733,3.242092,0,0.3077729,-0.3077729,4.293046,71.55062,0.1375189,0.3216226,0,0,3.242092
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.03966827,0.03966827,0,0,0,0.03966827,0,0,6.938894E-18,0,0.04175607,0.03966827,0,0,1.7993,2.934319,0,0.04175607,-0.04175607,4.249031,70.81705,0.1375189,0.0436351,0,0,2.934319
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01577766,0.01577766,0,0,0,0.01577766,0,0,0,0,0.01660806,0.01577766,0,0,1.845696,2.892563,0,0.01660806,-0.01660806,4.231525,70.52528,0.1375189,0.01735543,0,0,2.892563
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.864149,2.875955,0,0,0,4.231525,70.52528,0.1375189,0,0,0,2.875955
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.0728012,0.0728012,0,0,0,0.0728012,0,0,1.387779E-17,0,0.07663285,0.0728012,0,0,1.864149,2.875955,0,0.07663285,-0.07663285,4.150747,69.17897,0.1375189,0.08008133,0,0,2.875955
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949297,2.799322,0,0,0,4.150747,69.17897,0.1375189,0,0,0,2.799322
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949297,2.799322,0,0,0,4.150747,69.17897,0.1375189,0,0,0,2.799322
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1202074,0.1202074,0,0,0,0.1202074,0,0,1.387779E-17,0,0.1265341,0.1202074,0,0,1.949297,2.799322,0,0.1265341,-0.1265341,4.017368,66.956,0.1375189,0.1322281,0,0,2.799322
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1377233,0.1377233,0,0,0,0.1377233,0,0,0,0,0.1449719,0.1377233,0,0,2.08989,2.672788,0,0.1449719,-0.1449719,3.864554,64.40911,0.1375189,0.1514957,0,0,2.672788
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1394828,0.1394828,0,0,0,0.1394828,0,0,2.775558E-17,0,0.146824,0.1394828,0,0,2.25097,2.527816,0,0.146824,-0.146824,3.709788,61.82968,0.1375189,0.1534311,0,0,2.527816
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.3447618,0.3447618,0,0,0,0.3447618,126.9925,0,0,0.4378216,0.3629072,0.3447618,0,0,2.414108,2.380992,0.0749144,0,0.0749144,3.780858,63.01418,0.1375124,0.379238,0.3502573,0,2.818813
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.339194,2.448415,0.8690736,0,0.8690736,4.605334,76.75541,0.1374362,0,0.6952589,0,3.317488
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.07541283,0.07541283,0,0,0,0.07541283,1552.507,0,0,1.17079,0.07938193,0.07541283,0,0,1.47012,3.230581,1.091408,0,1.091408,5.640734,94.01205,0.1373406,0.08295412,0.9366317,0,4.401371
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.4473503,0.4473503,0,0,0,0.4473503,297.3972,0.4807998,0,1.330407,0.470895,0.4473503,0,0,0.3787123,4.212848,0.3787123,0,0.3787123,6.000012,100,0.1373075,0.4920853,1.064326,0,5.543255
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.4336158,0.4336158,0,0,0,0.4336158,279.4705,0.7553903,0,1.211828,0.4564377,0.4336158,0,0,0,4.553689,0,0,0,6.000012,100,0.1373075,0.4769774,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373075,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.7519801,0.7519801,0,0,0,0.7519801,170.6896,0.4919935,0,1.283551,0.791558,0.7519801,0,0,0,4.553689,0,0,0,6.000012,100,0.1373075,0.8271781,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.07141653,0.07141653,0,0,0,0.07141653,2374.431,1.620561,0,1.695736,0.0751753,0.07141653,0,0,0,4.553689,0,0,0,6.000012,100,0.1373075,0.07855819,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.5417002,0.5417002,0,0,0,0.5417002,227.9015,0.664332,0,1.234543,0.5702107,0.5417002,0,0,0,4.553689,0,0,0,6.000012,100,0.1373075,0.5958702,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.017452,1.017452,0,0,0,1.017452,89.34531,0,0,0.9090456,1.071002,1.017452,0,0,0,4.553689,0,0.1619564,-0.1619564,5.829295,97.15472,0.1373075,1.119197,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.2206033,0,0.4005549,0,0,0,0,0.1799515,4.391733,0.1799515,0,0.1799515,6.000012,100,0.1372917,0,0.3204439,0,4.792287
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372917,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.36156,1.36156,0.425,0,0.172125,1.36156,0,0,2.220446E-16,0,0.985853,0.9365603,0,0,0,4.553689,0,0.985853,-0.985853,4.960832,82.68036,0.1372917,1.497716,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.208904,1.208904,0,0,0,1.208904,0,0,0,0,1.27253,1.208904,0,0,1.095392,3.567836,0,1.27253,-1.27253,3.619467,60.32433,0.1372917,1.329794,0,0,3.567836
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.37823,1.37823,0.425,0,0.172125,1.37823,0,0,2.220446E-16,0,1.003401,0.9532305,0,0,2.509315,2.295306,0,1.003401,-1.003401,2.56179,42.69642,0.1372917,1.516054,0,1.7,2.295306
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.624204,1.291905,1.38,0,1.38,3.870973,64.51609,0.1373695,0,0,1.7,1.291905
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.0604355,0.0604355,1.513067,0,0.4691673,0.0604355,0,0,0,0,0,0,1.452632,1.38,2.244204,2.533906,1.38,0,1.38,5.180156,86.33576,0.1374588,0.06647905,0,1.7,2.533906
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.09990889,0.09990889,0,0,0,0.09990889,0,0,1.387779E-17,0,0.1051673,0.09990889,0,0,0.8642039,3.775905,0,0.1051673,-0.1051673,5.0693,84.48817,0.1374588,0.1098998,0,0,3.775905
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1230371,0.1230371,0,0,0,0.1230371,0,0,0,0,0.1295127,0.1230371,0,0,0.9810565,3.670738,0,0.1295127,-0.1295127,4.932782,82.21287,0.1374588,0.1353408,0,0,3.670738
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1410536,0.1410536,0,0,0,0.1410536,0,0,0,0,0.1484775,0.1410536,0,0,1.124959,3.541225,0,0.1484775,-0.1484775,4.776273,79.60439,0.1374588,0.155159,0,0,3.541225
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1110801,0.1110801,0,0,0,0.1110801,0,0,1.387779E-17,0,0.1169265,0.1110801,0,0,1.289935,3.392748,0,0.1169265,-0.1169265,4.653021,77.5502,0.1374588,0.1221882,0,0,3.392748
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1604283,0.1604283,0,0,0,0.1604283,0,0,2.775558E-17,0,0.1688718,0.1604283,0,0,1.419853,3.275821,0,0.1688718,-0.1688718,4.475015,74.58343,0.1374588,0.1764711,0,0,3.275821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1238623,0.1238623,0,0,0,0.1238623,0,0,0,0,0.1303814,0.1238623,0,0,1.607488,3.10695,0,0.1303814,-0.1303814,4.337581,72.29287,0.1374588,0.1362486,0,0,3.10695
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.165134,0.165134,0,0,0,0.165134,0,0,2.775558E-17,0,0.1738252,0.165134,0,0,1.752356,2.976568,0,0.1738252,-0.1738252,4.154353,69.23907,0.1374588,0.1816474,0,0,2.976568
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.3465497,0.3465497,0,0,0,0.3465497,97.59274,0,0,0.3382074,0.3647892,0.3465497,0,0,1.945495,2.802743,0,0.02658179,-0.02658179,4.126333,68.77208,0.1374588,0.3812047,0.2705659,0,3.14095
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.4224116,0.4224116,0,0,0,0.4224116,185.2075,0,0,0.7823381,0.4446438,0.4224116,0,0,1.975031,2.776161,0.3376943,0,0.3376943,4.446698,74.11149,0.1374293,0.4646528,0.6258705,0,3.558499
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.04538522,0.04538522,0,0,0,0.04538522,2277.833,0,0,1.033799,0.04777391,0.04538522,0,0,1.637337,3.080086,0.9860255,0,0.9860255,5.382124,89.70189,0.1373432,0.04992374,0.8270395,0,4.113885
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.4213228,0.4213228,0,0,0,0.4213228,358.0338,0.4136693,0,1.508478,0.4434977,0.4213228,0,0,0.6513111,3.967509,0.6513111,0,0.6513111,6.000012,100,0.1372864,0.4634551,1.206782,0,5.475987
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.388254,1.388254,0.425,0,0.172125,1.388254,120.4864,0.6587061,0,1.672658,1.013952,0.9632539,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,1.527079,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.1912641,0.1912641,0,0,0,0.1912641,991.6461,1.695333,0,1.896663,0.2013307,0.1912641,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,0.2103906,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.8718927,0.8718927,0,0,0,0.8718927,191.4081,0.7510917,0,1.668873,0.9177818,0.8718927,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,0.9590819,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,0.9328369,0.9328369,0,0,0,0.9328369,182.5371,0.7208396,0,1.702773,0.9819337,0.9328369,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,1.026121,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.434837,1.434837,0.425,0,0.172125,1.434837,96.83224,0.3263986,0,1.389385,1.062986,1.009837,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,1.57832,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372864,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1053425,0.1053425,0,0,0,0.1053425,0,0,1.387779E-17,0,0.1108868,0.1053425,0,0,0,4.553689,0,0.1108868,-0.1108868,5.883127,98.05192,0.1372864,0.1158767,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.5984226,0.5984226,0,0,0,0.5984226,0,0,1.110223E-16,0,0.6299186,0.5984226,0,0,0.1232076,4.442802,0,0.6299186,-0.6299186,5.219134,86.9854,0.1372864,0.6582649,0,0,4.442802
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.4675168,0.4675168,0,0,0,0.4675168,0,0,0,0,0.492123,0.4675168,0,0,0.8231171,3.812884,0,0.492123,-0.492123,4.700391,78.3397,0.1372864,0.5142685,0,0,3.812884
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.04507817,0.04507817,0,0,0,0.04507817,0,0,6.938894E-18,0,0.0474507,0.04507817,0,0,1.36992,3.32076,0,0.0474507,-0.0474507,4.650374,77.50608,0.1372864,0.04958599,0,0,3.32076
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1580031,0.1580031,0,0,0,0.1580031,0,0,2.775558E-17,0,0.166319,0.1580031,0,0,1.422643,3.27331,0,0.166319,-0.166319,4.475058,74.58415,0.1372864,0.1738034,0,0,3.27331
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.0406863,0.0406863,0,0,0,0.0406863,0,0,6.938894E-18,0,0.04282769,0.0406863,0,0,1.607442,3.106991,0,0.04282769,-0.04282769,4.429914,73.83175,0.1372864,0.04475493,0,0,3.106991
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.1530824,0.1530824,0,0,0,0.1530824,0,0,0,0,0.1611393,0.1530824,0,0,1.655029,3.064163,0,0.1611393,-0.1611393,4.260058,71.00083,0.1372864,0.1683906,0,0,3.064163
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.2466465,0.2466465,0,0,0,0.2466465,0,0,2.775558E-17,0,0.2596279,0.2466465,0,0,1.834072,2.903024,0,0.2596279,-0.2596279,3.986386,66.43964,0.1372864,0.2713112,0,0,2.903024
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.1938055,0.1938055,0,0,0,0.1938055,0,0,2.775558E-17,0,0.2040057,0.1938055,0,0,2.122548,2.643396,0,0.2040057,-0.2040057,3.771345,62.85563,0.1372864,0.213186,0,0,2.643396
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.09164539,0.09164539,0,0,0,0.09164539,0,0,1.387779E-17,0,0.09646883,0.09164539,0,0,2.349221,2.43939,0,0.09646883,-0.09646883,3.669658,61.16085,0.1372864,0.1008099,0,0,2.43939
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1676356,0.1676356,0,0,0,0.1676356,0,0,0,0,0.1764585,0.1676356,0,0,2.456409,2.342921,0,0.1764585,-0.1764585,3.483655,58.06079,0.1372864,0.1843991,0,0,2.342921
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.09512007,0.09512007,0,0,0,0.09512007,0,0,0,0,0.1001264,0.09512007,0,0,2.652473,2.166463,0,0.1001264,-0.1001264,3.378112,56.30176,0.1372864,0.1046321,0,0,2.166463
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1252052,0.1252052,0,0,0,0.1252052,0,0,0,0,0.131795,0.1252052,0,0,2.763725,2.066336,0,0.131795,-0.131795,3.239188,53.98636,0.1372864,0.1377257,0,0,2.066336
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.7633365,0.7633365,0,0,0,0.7633365,45.18748,0,0,0.3449325,0.803512,0.7633365,0,0,2.910164,1.934541,0,0.4585795,-0.4585795,2.755803,45.92995,0.1372864,0.8396701,0.275946,0,2.279474
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.7691755,0.7691755,0,0,0,0.7691755,119.3173,0,0,0.9177594,0.8096584,0.7691755,0,0,3.419697,1.475962,0.1081009,0,0.1081009,2.858356,47.63918,0.137277,0.8460931,0.7342075,0,2.393721
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.5611691,0.5611691,0,0,0,0.5611691,246.3705,0,0,1.382555,0.5907043,0.5611691,0,0,3.311596,1.573253,0.791851,0,0.791851,3.609572,60.15942,0.137208,0.617286,1.106044,0,2.955808
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.4499555,0.4499555,0,0,0,0.4499555,354.4943,0,0,1.595067,0.4736374,0.4499555,0,0,2.519745,2.285919,1.121429,0,1.121429,4.673453,77.89073,0.1371104,0.4949511,1.276053,0,3.880985
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.04368118,0.04368118,0,0,0,0.04368118,3806.903,0.2186043,0,1.6629,0.04598019,0.04368118,0,0,1.398316,3.295205,1.398316,0,1.398316,6.000012,100,0.136989,0.0480493,1.33032,0,4.958105
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.8784404,0.8784404,0,0,0,0.8784404,209.7799,0.9181176,0,1.842792,0.9246742,0.8784404,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,0.9662845,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.327793,1.327793,0.425,0,0.172125,1.327793,135.787,0.8526626,0,1.802971,0.9503085,0.902793,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,1.460572,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.8710079,0.8710079,0,0,0,0.8710079,181.9319,0.6677907,0,1.584641,0.9168504,0.8710079,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,0.9581087,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.109032,1.109032,0,0,0,1.109032,127.831,0.2502846,0,1.417687,1.167402,1.109032,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,1.219935,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.2523469,0.2523469,0,0,0,0.2523469,169.5971,0.1623448,0,0.4279732,0.2656283,0.2523469,0,0,0,4.553689,0,0,0,6.000012,100,0.136989,0.2775816,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1048277,0.1048277,0,0,0,0.1048277,0,0,1.387779E-17,0,0.110345,0.1048277,0,0,0,4.553689,0,0.110345,-0.110345,5.883698,98.06144,0.136989,0.1153105,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.7097983,0.7097983,0,0,0,0.7097983,0,0,0,0,0.7471561,0.7097983,0,0,0.1226055,4.443344,0,0.7471561,-0.7471561,5.096127,84.93527,0.136989,0.7807782,0,0,4.443344
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.5540087,0.5540087,0,0,0,0.5540087,0,0,1.110223E-16,0,0.583167,0.5540087,0,0,0.9527791,3.696188,0,0.583167,-0.583167,4.481414,74.69009,0.136989,0.6094096,0,0,3.696188
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.2237578,0.2237578,0,0,0,0.2237578,0,0,2.775558E-17,0,0.2355345,0.2237578,0,0,1.600742,3.113021,0,0.2355345,-0.2355345,4.233139,70.55218,0.136989,0.2461336,0,0,3.113021
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.07715179,0.07715179,0,0,0,0.07715179,0,0,1.387779E-17,0,0.08121242,0.07715179,0,0,1.862448,2.877486,0,0.08121242,-0.08121242,4.147534,69.12543,0.136989,0.08486697,0,0,2.877486
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.09301777,0.09301777,0,0,0,0.09301777,0,0,0,0,0.09791344,0.09301777,0,0,1.952683,2.796274,0,0.09791344,-0.09791344,4.044324,67.40527,0.136989,0.1023195,0,0,2.796274
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.1854777,0.1854777,0,0,0,0.1854777,0,0,2.775558E-17,0,0.1952397,0.1854777,0,0,2.061476,2.69836,0,0.1952397,-0.1952397,3.838523,63.97526,0.136989,0.2040255,0,0,2.69836
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.2089473,0.2089473,0,0,0,0.2089473,0,0,0,0,0.2199445,0.2089473,0,0,2.278409,2.503121,0,0.2199445,-0.2199445,3.606681,60.11124,0.136989,0.229842,0,0,2.503121
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.337837,0.337837,0,0,0,0.337837,0,0,5.551115E-17,0,0.3556179,0.337837,0,0,2.522792,2.283176,0,0.3556179,-0.3556179,3.231827,53.86368,0.136989,0.3716207,0,0,2.283176
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.3150775,0.3150775,0,0,0,0.3150775,0,0,5.551115E-17,0,0.3316605,0.3150775,0,0,2.917923,1.927558,0,0.3316605,-0.3316605,2.882226,48.03701,0.136989,0.3465853,0,0,1.927558
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.2638684,0.2638684,0,0,0,0.2638684,0,0,0,0,0.2777562,0.2638684,0,0,3.286435,1.595898,0,0.2777562,-0.2777562,2.589446,43.15734,0.136989,0.2902553,0,0,1.595898
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1604815,0.1604815,0,0,0,0.1604815,0,0,2.775558E-17,0,0.1689279,0.1604815,0,0,3.595053,1.318142,0,0.1689279,-0.1689279,2.41138,40.18959,0.136989,0.1765297,0,0,1.318142
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.1486933,0.1486933,0,0,0,0.1486933,0,0,2.775558E-17,0,0.1565192,0.1486933,0,0,3.78275,1.149214,0,0.1565192,-0.1565192,2.246394,37.43983,0.136989,0.1635626,0,0,1.149214
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.7113924,0.7113924,0,0,0,0.7113924,60.21493,0,0,0.4283645,0.7488341,0.7113924,0,0,3.956661,0.9926944,0,0.3204696,-0.3204696,1.908589,31.80976,0.136989,0.7825316,0.3426916,0,1.421059
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.298965,1.298965,0.425,0,0.172125,1.298965,64.60442,1.110223E-16,0,0.8391886,0.9199629,0.8739647,0,0,4.312738,0.6722247,0,0.08077426,-0.08077426,1.823446,30.39071,0.136989,1.428861,0.6713509,1.7,1.511413
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.220093,1.220093,1.7,0,0.5202,1.220093,76.04119,0,0,0.9277735,0,0,0.4799067,0.4559113,4.402487,0.5914505,1.383685,0,1.383685,3.136125,52.26864,0.1371138,1.342103,0.7422188,1.7,1.519224
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.024583,1.024583,1.7,0,0.5202,1.024583,116.6602,0,0,1.195281,0,0,0.6754171,0.6416462,3.018802,1.836767,1.836927,0,1.836927,4.878787,81.31294,0.1371991,1.127041,0.9562245,1.7,3.032048
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.322535,1.322535,1.348661,0,0.4242844,1.322535,87.285,0,0,1.154375,0,0,0.02612573,0.02481944,1.181876,3.490001,1.179194,0,1.179194,5.997468,99.9576,0.1372739,1.454789,0.9234998,1.7,4.644376
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.3731995,0.3731995,0,0,0,0.3731995,390.6331,1.062318,0,1.457841,0.3928416,0.3731995,0,0,0.002681324,4.551276,0.002681324,0,0.002681324,6.000012,100,0.1372737,0.4105195,1.166273,0,6.009117
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.6773756,0.6773756,0,0,0,0.6773756,174.7519,0.4706999,0,1.183727,0.7130269,0.6773756,0,0,0,4.553689,0,0,0,6.000012,100,0.1372737,0.7451131,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.8119585,0.8119585,0,0,0,0.8119585,156.3211,0.4145695,0,1.269263,0.8546932,0.8119585,0,0,0,4.553689,0,0,0,6.000012,100,0.1372737,0.8931544,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.5813864,0.5813864,0,0,0,0.5813864,228.6001,0.7170645,0,1.32905,0.6119857,0.5813864,0,0,0,4.553689,0,0,0,6.000012,100,0.1372737,0.6395251,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.164177,1.164177,0,0,0,1.164177,77.47807,0,0,0.9019819,1.22545,1.164177,0,0,0,4.553689,0,0.3234676,-0.3234676,5.659047,94.31726,0.1372737,1.280595,0.7215856,0,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.7897241,0.7897241,0,0,0,0.7897241,48.65395,0,0,0.3842319,0.8312885,0.7897241,0,0,0.3594085,4.230221,0,0.4470566,-0.4470566,5.187808,86.46329,0.1372737,0.8686965,0.3073855,0,4.614453
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.603186,0.603186,0,0,0,0.603186,0,0,1.110223E-16,0,0.6349326,0.603186,0,0,0.8561381,3.783165,0,0.6349326,-0.6349326,4.51853,75.30869,0.1372737,0.6635046,0,0,3.783165
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.607713,1.607713,0.425,0,0.172125,1.607713,0,0,0,0,1.244961,1.182713,0,0,1.561619,3.148232,0,1.244961,-1.244961,3.206227,53.437,0.1372737,1.768484,0,1.7,3.148232
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,0.8940062,0.8940062,1.7,0,0.5202,0.8940062,0,0,0,0,0,0,0.8059939,0.7656941,2.944908,1.903271,0.7656941,0,0.7656941,3.932628,65.54366,0.1373617,0.9834068,0,1.7,1.903271
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.165804,1.165804,1.7,0,0.5202,1.165804,0,0,0,0,0,0,0.5341962,0.5074864,2.179214,2.592396,0.5074864,0,0.5074864,4.414072,73.56771,0.13742,1.282384,0,1.7,2.592396
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.08812489,0.08812489,1.540756,0,0.4767265,0.08812489,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.671728,3.049134,1.38,0,1.38,5.723255,95.38738,0.1375139,0.09693737,0,1.7,3.049134
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.06423382,0.06423382,0,0,0,0.06423382,0,0,1.387779E-17,0,0.06761454,0.06423382,0,0,0.2917279,4.291134,0,0.06761454,-0.06761454,5.651983,94.19952,0.1375139,0.07065719,0,0,4.291134
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.02706485,0.02706485,0,0,0,0.02706485,0,0,3.469447E-18,0,0.02848932,0.02706485,0,0,0.3668551,4.223519,0,0.02848932,-0.02848932,5.621952,93.69902,0.1375139,0.02977134,0,0,4.223519
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.1813422,0.1813422,0,0,0,0.1813422,0,0,0,0,0.1908865,0.1813422,0,0,0.3985099,4.19503,0,0.1908865,-0.1908865,5.42074,90.34549,0.1375139,0.1994764,0,0,4.19503
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.08208252,0.08208252,0,0,0,0.08208252,0,0,1.387779E-17,0,0.08640265,0.08208252,0,0,0.6106061,4.004143,0,0.08640265,-0.08640265,5.329664,88.82755,0.1375139,0.09029078,0,0,4.004143
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01356682,0.01356682,0,0,0,0.01356682,0,0,1.734723E-18,0,0.01428086,0.01356682,0,0,0.7066091,3.917741,0,0.01428086,-0.01428086,5.31461,88.57666,0.1375139,0.0149235,0,0,3.917741
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.2199033,0.2199033,0,0,0,0.2199033,0,0,2.775558E-17,0,0.2314772,0.2199033,0,0,0.7224767,3.90346,0,0.2314772,-0.2314772,5.070612,84.51003,0.1375139,0.2418937,0,0,3.90346
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1180964,0.1180964,0,0,0,0.1180964,0,0,1.387779E-17,0,0.124312,0.1180964,0,0,0.9796736,3.671983,0,0.124312,-0.124312,4.939576,82.3261,0.1375139,0.1299061,0,0,3.671983
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.04241332,0.04241332,0,0,0,0.04241332,0,0,6.938894E-18,0,0.0446456,0.04241332,0,0,1.117798,3.547671,0,0.0446456,-0.0446456,4.892515,81.54176,0.1375139,0.04665465,0,0,3.547671
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.4464092,0.4464092,0,0,0,0.4464092,35.01662,0,0,0.1563174,0.4699044,0.4464092,0,0,1.167404,3.503025,0,0.313587,-0.313587,4.561965,76.0326,0.1375139,0.4910501,0.1250539,0,3.659343
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.2323537,0.2323537,0,0,0,0.2323537,144.2811,0,0,0.3352426,0.2445829,0.2323537,0,0,1.515834,3.189438,0.09065973,0,0.09065973,4.647973,77.46606,0.137506,0.2555891,0.2681941,0,3.524681
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.6096964,0.6096964,0,0,0,0.6096964,138.5752,0,0,0.8448877,0.6417856,0.6096964,0,0,1.425175,3.271032,0.2031021,0,0.2031021,4.840652,80.67738,0.1374884,0.670666,0.6759102,0,4.11592
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.7913836,0.7913836,0,0,0,0.7913836,133.8049,0,0,1.05891,0.8330353,0.7913836,0,0,1.222072,3.453824,0.2258743,0,0.2258743,5.054935,84.24876,0.1374688,0.8705219,0.8471277,0,4.512733
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.2872264,0,1.283425,0,0,0,0,0.9961982,3.65711,0.9961982,0,0.9961982,6.000012,100,0.1373825,0,1.02674,0,4.940535
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.451562,0.451562,0,0,0,0.451562,348.8937,1.100143,0,1.575471,0.4753284,0.451562,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,0.4967182,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.5850095,0.5850095,0,0,0,0.5850095,227.8708,0.7172666,0,1.333066,0.6157995,0.5850095,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,0.6435105,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1301258,0.1301258,0,0,0,0.1301258,766.8737,0.860926,0,0.9979005,0.1369745,0.1301258,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,0.1431384,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,0.9458793,0.9458793,0,0,0,0.9458793,124.1495,0.1786419,0,1.174304,0.9956624,0.9458793,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,1.040467,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.03080062,0.03080062,0,0,0,0.03080062,1790.169,0.5189614,0,0.5513831,0.03242171,0.03080062,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,0.03388068,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1125887,0.1125887,0,0,0,0.1125887,183.3974,0.08797037,0,0.2064848,0.1185144,0.1125887,0,0,0,4.553689,0,0,0,6.000012,100,0.1373825,0.1238476,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.6394013,0.6394013,0,0,0,0.6394013,0,0,1.110223E-16,0,0.673054,0.6394013,0,0,0,4.553689,0,0.673054,-0.673054,5.290551,88.17567,0.1373825,0.7033414,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.6481959,0.6481959,0,0,0,0.6481959,0,0,1.110223E-16,0,0.6823114,0.6481959,0,0,0.7478377,3.880635,0,0.6823114,-0.6823114,4.571332,76.18871,0.1373825,0.7130154,0,0,3.880635
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.722481,0.722481,0,0,0,0.722481,0,0,1.110223E-16,0,0.7605063,0.722481,0,0,1.505962,3.198323,0,0.7605063,-0.7605063,3.769687,62.828,0.1373825,0.7947291,0,0,3.198323
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.2571149,0.2571149,0,0,0,0.2571149,0,0,5.551115E-17,0,0.2706473,0.2571149,0,0,2.350969,2.437817,0,0.2706473,-0.2706473,3.4844,58.07322,0.1373825,0.2828264,0,0,2.437817
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.237756,0.237756,0,0,0,0.237756,0,0,0,0,0.2502695,0.237756,0,0,2.651688,2.16717,0,0.2502695,-0.2502695,3.220593,53.67644,0.1373825,0.2615316,0,0,2.16717
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.06341154,0.06341154,0,0,0,0.06341154,0,0,1.387779E-17,0,0.06674899,0.06341154,0,0,2.929765,1.9169,0,0.06674899,-0.06674899,3.150233,52.50378,0.1373825,0.0697527,0,0,1.9169
