Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2088064,0.2088064,0,0,0,0.2088064,0,0,2.775558E-17,0,0.2197962,0.2088064,0,0,0,4.553689,0,0.2197962,-0.2197962,5.768326,96.13858,0,0.229687,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.3840898,0.3840898,0,0,0,0.3840898,0,0,5.551115E-17,0,0.4043051,0.3840898,0,0,0.244218,4.333893,0,0.4043051,-0.4043051,5.342152,89.03568,0,0.4224988,0,0,4.333893
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.3879701,0.3879701,0,0,0,0.3879701,0,0,5.551115E-17,0,0.4083897,0.3879701,0,0,0.6934459,3.929588,0,0.4083897,-0.4083897,4.911671,81.86102,0,0.4267672,0,0,3.929588
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.3544338,0.3544338,0,0,0,0.3544338,0,0,5.551115E-17,0,0.3730882,0.3544338,0,0,1.147212,3.521198,0,0.3730882,-0.3730882,4.518402,75.30654,0,0.3898771,0,0,3.521198
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1194505,0.1194505,0,0,0,0.1194505,0,0,2.775558E-17,0,0.1257374,0.1194505,0,0,1.561755,3.14811,0,0.1257374,-0.1257374,4.385863,73.09756,0,0.1313955,0,0,3.14811
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.4419601,0.4419601,0,0,0,0.4419601,26.5321,0,0,0.1172613,0.4652212,0.4419601,0,0,1.701463,3.022372,0,0.3479599,-0.3479599,4.019081,66.98454,0,0.4861561,0.09380904,0,3.139634
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.452899,0.452899,0,0,0,0.452899,58.10302,0,5.551115E-17,0.263148,0.4767358,0.452899,0,0,2.088085,2.674412,0,0.2135878,-0.2135878,3.79394,63.2322,0,0.4981889,0.2105184,0,2.937561
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.9402074,0.9402074,0,0,0,0.9402074,54.58042,0,0,0.5131692,0.989692,0.9402074,0,0,2.325405,2.460825,0,0.4765229,-0.4765229,3.29164,54.86056,0,1.034228,0.4105353,0,2.973994
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.2830102,0.2830102,0,0,0,0.2830102,44.18813,0,0,0.1250569,0.2979055,0.2830102,0,0,2.854874,1.984302,0,0.1728486,-0.1728486,3.109442,51.82393,0,0.3113112,0.1000455,0,2.109359
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.138888,1.138888,0,0,0,1.138888,8.884447,0,2.220446E-16,0.1011839,1.19883,1.138888,0,0,3.046928,1.811453,0,1.097646,-1.097646,1.952422,32.54029,0,1.252777,0.08094713,0,1.912637
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.9880669,0.9880669,0.425,0,0.172125,0.9880669,55.63228,0,-1.110223E-16,0.5496841,0.5927019,0.5630668,0,0,4.266535,0.7138076,0,0.0430178,-0.0430178,1.907077,31.78455,0,1.086874,0.4397473,1.7,1.263492
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.750166,0.750166,1.7,0,0.5202,0.750166,64.7412,0,0,0.4856665,0,0,0.949834,0.9023423,4.314332,0.6707898,1.388009,0,1.388009,3.223858,53.73085,0.2786366,0.8251826,0.3885331,1.7,1.156456
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.4557104,0.4557104,1.7,0,0.5202,0.4557104,45.14191,0,0,0.2057164,0,0,1.24429,1.182075,2.926324,1.919998,1.387792,0,1.387792,4.540432,75.67372,0.2786584,0.5012814,0.1645731,1.7,2.125714
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0.116576,0,0,1.452632,1.38,1.538532,3.16901,1.496576,0,1.496576,5.960209,99.33662,0.2540073,0,0.0932608,1.7,3.285586
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.60928,0.60928,0,0,0,0.60928,37.72927,0,0,0.2298769,0.6413474,0.60928,0,0,0.04195616,4.515928,0,0.4114705,-0.4114705,5.526481,92.10783,0.2540073,0.670208,0.1839015,0,4.745805
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,0.4991456,4.104458,0.1209229,0,0.1209229,5.641199,94.01978,0.2470159,0,0.09673832,0,4.225381
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.5445577,0.5445577,0,0,0,0.5445577,0,0,1.110223E-16,0,0.5732186,0.5445577,0,0,0.3782227,4.213288,0,0.5732186,-0.5732186,5.036973,83.94938,0.2470159,0.5990134,0,0,4.213288
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.7530984,0.7530984,0,0,0,0.7530984,0,0,1.110223E-16,0,0.7927352,0.7530984,0,0,1.015132,3.64007,0,0.7927352,-0.7927352,4.201357,70.02247,0.2470159,0.8284082,0,0,3.64007
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.050508,1.050508,0,0,0,1.050508,0,0,0,0,1.105798,1.050508,0,0,1.895949,2.847335,0,1.105798,-1.105798,3.035744,50.59563,0.2470159,1.155558,0,0,2.847335
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.241643,1.241643,0,0,0,1.241643,0,0,0,0,1.306992,1.241643,0,0,3.124613,1.741537,0,1.306992,-1.306992,1.658053,27.63416,0.2470159,1.365807,0,0,1.741537
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0169403,0.0169403,0,0,0,0.0169403,0,0,3.469447E-18,0,0.0178319,0.0169403,0,0,4.576827,0.4345448,0,0.0178319,-0.0178319,1.639256,27.32088,0.2470159,0.01863433,0,0,0.4345448
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.07026421,0.07026421,0,0,0,0.07026421,0,0,1.387779E-17,0,0.07396233,0.07026421,0,0,4.59664,0.4167129,0,0.07396233,-0.07396233,1.561293,26.0215,0.2470159,0.07729063,0,0,0.4167129
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2148926,0.2148926,0,0,0,0.2148926,0,0,2.775558E-17,0,0.2262027,0.2148926,0,0,4.67882,0.3427506,0,0.2262027,-0.2262027,1.322855,22.04753,0.2470159,0.2363818,0,0,0.3427506
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.08860996,0.08860996,0,0,0,0.08860996,0,0,1.387779E-17,0,0.09327364,0.08860996,0,0,4.930157,0.1165479,0,0.09327364,-0.09327364,1.224536,20.40889,0.2470159,0.09747095,0,0,0.1165479
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.033794,0.0232743,0,0,0,1.224536,20.40889,0.2470159,0,0,0,0.0232743
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.3124382,0.3124382,1.7,0,0.5202,0.3124382,0,0,0,0,0,0,1.387562,1.318184,5.033794,0.0232743,1.318184,0,1.318184,2.475075,41.25116,0.2577203,0.3436821,0,1.7,0.0232743
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.71561,1.20964,1.38,0,1.38,3.784257,63.07083,0.2515242,0,0,1.7,1.20964
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.05084267,0.05084267,1.503474,0,0.4665485,0.05084267,0,0,0,0,0,0,1.452632,1.38,2.33561,2.45164,1.38,0,1.38,5.093441,84.8905,0.2491674,0.05592693,0,1.7,2.45164
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9556103,3.69364,0,0,0,5.093441,84.8905,0.2491674,0,0,0,3.69364
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.2888991,0.2888991,0,0,0,0.2888991,62.01384,0,0,0.1791574,0.3041043,0.2888991,0,0,0.9556103,3.69364,0,0.1249469,-0.1249469,4.961735,82.69541,0.2491674,0.317789,0.1433259,0,3.872797
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.1912802,0.1912802,0,0,0,0.1912802,259.2351,0,0,0.4958653,0.2013475,0.1912802,0,0,1.09444,3.568693,0.2945178,0,0.2945178,5.241139,87.35214,0.2407959,0.2104082,0.3966922,0,4.064558
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.2255445,0.2255445,0,0,0,0.2255445,405.3951,0,0,0.9143462,0.2374152,0.2255445,0,0,0.7999225,3.833759,0.6769309,0,0.6769309,5.883332,98.05534,0.2235341,0.2480989,0.7314769,0,4.748105
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.36091,0,1.483901,0,0,0,0,0.1229915,4.442997,0.1229915,0,0.1229915,6.000012,100,0.22066,0,1.187121,0,5.926898
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.22066,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.6123305,0.6123305,0,0,0,0.6123305,325.3744,1.347808,0,1.992367,0.6445584,0.6123305,0,0,0,4.553689,0,0,0,6.000012,100,0.22066,0.6735635,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.112646,1.112646,0,0,0,1.112646,163.8118,0.6514392,0,1.822646,1.171206,1.112646,0,0,0,4.553689,0,0,0,6.000012,100,0.22066,1.223911,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.075258,1.075258,0,0,0,1.075258,167.4677,0.6688597,0,1.800711,1.131851,1.075258,0,0,0,4.553689,0,0,0,6.000012,100,0.22066,1.182784,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.2850775,0.2850775,0,0,0,0.2850775,449.4893,0.9813112,0,1.281393,0.3000816,0.2850775,0,0,0,4.553689,0,0,0,6.000012,100,0.22066,0.3135852,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.6645038,0.6645038,0,0,0,0.6645038,74.0557,0,0,0.4921029,0.6994777,0.6645038,0,0,0,4.553689,0,0.2073748,-0.2073748,5.78142,96.3568,0.22066,0.7309542,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.9340961,0.9340961,0,0,0,0.9340961,39.30332,0,1.110223E-16,0.3671308,0.9832591,0.9340961,0,0,0.2304164,4.346314,0,0.6161283,-0.6161283,5.131964,85.53255,0.22066,1.027506,0.2937046,0,4.713445
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9150034,3.730186,0,0,0,5.131964,85.53255,0.22066,0,0,0,3.730186
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2133502,0.2133502,0,0,0,0.2133502,0,0,2.775558E-17,0,0.2245792,0.2133502,0,0,0.9150034,3.730186,0,0.2245792,-0.2245792,4.895236,81.58711,0.22066,0.2346852,0,0,3.730186
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.5618132,0.5618132,0,0,0,0.5618132,0,0,0,0,0.5913823,0.5618132,0,0,1.164536,3.505607,0,0.5913823,-0.5913823,4.271865,71.1976,0.22066,0.6179945,0,0,3.505607
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821627,2.914224,0,0,0,4.271865,71.1976,0.22066,0,0,0,2.914224
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821627,2.914224,0,0,0,4.271865,71.1976,0.22066,0,0,0,2.914224
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1829144,0.1829144,0,0,0,0.1829144,0,0,2.775558E-17,0,0.1925414,0.1829144,0,0,1.821627,2.914224,0,0.1925414,-0.1925414,4.068908,67.815,0.22066,0.2012058,0,0,2.914224
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.2231127,0.2231127,0,0,0,0.2231127,0,0,0,0,0.2348555,0.2231127,0,0,2.035562,2.721683,0,0.2348555,-0.2348555,3.821349,63.68902,0.22066,0.245424,0,0,2.721683
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.02379657,0.02379657,0,0,0,0.02379657,0,0,3.469447E-18,0,0.02504902,0.02379657,0,0,2.296513,2.486827,0,0.02504902,-0.02504902,3.794945,63.24895,0.22066,0.02617623,0,0,2.486827
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.05916651,0.05916651,0,0,0,0.05916651,0,0,6.938894E-18,0,0.06228053,0.05916651,0,0,2.324345,2.461778,0,0.06228053,-0.06228053,3.729295,62.1548,0.22066,0.06508315,0,0,2.461778
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.3221037,0.3221037,0,0,0,0.3221037,0,0,0,0,0.3390566,0.3221037,0,0,2.393546,2.399498,0,0.3390566,-0.3390566,3.371898,56.19819,0.22066,0.3543141,0,0,2.399498
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2231937,0.2231937,0,0,0,0.2231937,0,0,2.775558E-17,0,0.2349407,0.2231937,0,0,2.770275,2.060441,0,0.2349407,-0.2349407,3.124249,52.07071,0.22066,0.245513,0,0,2.060441
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.3380949,0.3380949,0,0,0,0.3380949,0,0,5.551115E-17,0,0.3558893,0.3380949,0,0,3.03132,1.825501,0,0.3558893,-0.3558893,2.749109,45.81839,0.22066,0.3719043,0,0,1.825501
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1309401,0.1309401,0,0,0,0.1309401,0,0,2.775558E-17,0,0.1378317,0.1309401,0,0,3.426753,1.469611,0,0.1378317,-0.1378317,2.603821,43.39693,0.22066,0.1440341,0,0,1.469611
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.579899,1.33178,0.3892404,0,0.3892404,2.973087,49.55135,0.2120324,0,0.3113923,0,1.72102
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.6148939,0.6148939,0,0,0,0.6148939,131.0445,0,0,0.8057845,0.6472567,0.6148939,0,0,3.190659,1.682096,0.1585278,0,0.1585278,3.12348,52.0579,0.2087089,0.6763833,0.6446276,0,2.48788
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.8218617,0.8218617,0,0,0,0.8218617,144.44,0,0,1.187097,0.8651176,0.8218617,0,0,3.032131,1.824771,0.3219798,0,0.3219798,3.428937,57.14883,0.2022694,0.9040479,0.9496779,0,3.011868
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.5511095,0.5511095,0,0,0,0.5511095,308.2786,0,0,1.698952,0.5801153,0.5511095,0,0,2.710151,2.114553,1.118837,0,1.118837,4.490359,74.83916,0.1826834,0.6062205,1.359162,0,3.813505
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.573298,1.573298,1.160225,0,0.3728415,1.573298,128.7822,0,0,2.026127,0.4348129,0.4130723,0,0,1.591314,3.121506,1.591314,0,1.591314,6.000012,100,0.1775344,1.730627,1.620902,1.7,5.147633
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.3370117,0.3370117,0,0,0,0.3370117,632.78,1.777794,0,2.132543,0.3547491,0.3370117,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,0.3707129,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.5533999,0.5533999,0,0,0,0.5533999,375.34,1.494605,0,2.077131,0.5825262,0.5533999,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,0.6087399,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.3500345,0.3500345,0,0,0,0.3500345,524.5373,1.467604,0,1.836062,0.3684574,0.3500345,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,0.385038,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.9690228,0.9690228,0,0,0,0.9690228,141.9793,0.3557878,0,1.375812,1.020024,0.9690228,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,1.065925,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.8210109,0.8210109,0,0,0,0.8210109,112.4883,0.05931921,0,0.9235412,0.8642219,0.8210109,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,0.9031119,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.967752,1.967752,1.568218,0,0.4842235,1.967752,21.37272,5.551115E-17,0,0.4205621,0.4205621,0.399534,0,0,0,4.553689,0,0,0,6.000012,100,0.1775344,2.164527,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.8445146,0.8445146,0,0,0,0.8445146,0,0,1.110223E-16,0,0.8889627,0.8445146,0,0,0,4.553689,0,0.8889627,-0.8889627,5.062963,84.38255,0.1775344,0.928966,0,0,4.553689
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9877363,3.664726,0,0,0,5.062963,84.38255,0.1775344,0,0,0,3.664726
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.8293231,0.8293231,0,0,0,0.8293231,0,0,0,0,0.8729717,0.8293231,0,0,0.9877363,3.664726,0,0.8729717,-0.8729717,4.14277,69.04603,0.1775344,0.9122553,0,0,3.664726
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.9146839,0.9146839,0,0,0,0.9146839,0,0,1.110223E-16,0,0.9628252,0.9146839,0,0,1.957705,2.791754,0,0.9628252,-0.9628252,3.127863,52.13095,0.1775344,1.006152,0,0,2.791754
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.3605418,0.3605418,0,0,0,0.3605418,0,0,5.551115E-17,0,0.3795177,0.3605418,0,0,3.027511,1.828929,0,0.3795177,-0.3795177,2.727816,45.46352,0.1775344,0.396596,0,0,1.828929
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.2348268,0.2348268,0,0,0,0.2348268,0,0,2.775558E-17,0,0.2471862,0.2348268,0,0,3.449197,1.449412,0,0.2471862,-0.2471862,2.467259,41.12091,0.1775344,0.2583095,0,0,1.449412
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.08668651,0.08668651,0,0,0,0.08668651,0,0,0,0,0.09124895,0.08668651,0,0,3.723848,1.202226,0,0.09124895,-0.09124895,2.371074,39.51783,0.1775344,0.09535516,0,0,1.202226
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.3232559,0.3232559,0,0,0,0.3232559,0,0,0,0,0.3402694,0.3232559,0,0,3.825236,1.110977,0,0.3402694,-0.3402694,2.012399,33.53992,0.1775344,0.3555815,0,0,1.110977
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.2794764,0.2794764,0,0,0,0.2794764,0,0,5.551115E-17,0,0.2941857,0.2794764,0,0,4.203313,0.7707071,0,0.2941857,-0.2941857,1.7023,28.37161,0.1775344,0.307424,0,0,0.7707071
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.05742508,0.05742508,0,0,0,0.05742508,0,0,6.938894E-18,0,0.06044745,0.05742508,0,0,4.530186,0.4765215,0,0.06044745,-0.06044745,1.638583,27.30966,0.1775344,0.06316759,0,0,0.4765215
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002114309,0.002114309,0,0,0,0.002114309,0,0,0,0,0.002225589,0.002114309,0,0,4.59735,0.416074,0,0.002225589,-0.002225589,1.636237,27.27056,0.1775344,0.00232574,0,0,0.416074
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1308418,0.1308418,0,0,0,0.1308418,0,0,0,0,0.1377282,0.1308418,0,0,4.599823,0.4138484,0,0.1377282,-0.1377282,1.491059,24.85093,0.1775344,0.143926,0,0,0.4138484
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2218766,0.2218766,0,0,0,0.2218766,0,0,2.775558E-17,0,0.2335543,0.2218766,0,0,4.752854,0.2761202,0,0.2335543,-0.2335543,1.244871,20.7478,0.1775344,0.2440643,0,0,0.2761202
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,5.012359,0.04256589,0.1024761,0,0.1024761,1.342088,22.36809,0.1761611,0,0.08198085,0,0.1450419
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01404642,0.01404642,0,0,0,0.01404642,2625.652,0,0,0.36881,0.0147857,0.01404642,0,0,4.909883,0.1347943,0.3540243,0,0.3540243,1.677945,27.9657,0.1715762,0.01545106,0.295048,0,0.5036044
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,4.555859,0.4534162,0.7574503,0,0.7574503,2.396526,39.94201,0.1625259,0,0.6059603,0,1.210867
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.818331,1.818331,1.7,0,0.5202,1.818331,31.55645,0,0,0.5738007,0.1245588,0.1183309,0,0,3.798408,1.135122,0.4492419,0,0.4492419,2.822714,47.04514,0.1663373,2.000164,0.4590406,1.7,1.708922
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.7829535,0.7829535,1.7,0,0.5202,0.7829535,27.65778,0,0,0.2165476,0,0,0.9170465,0.8711942,3.349166,1.539439,1.087742,0,1.087742,3.854636,64.24381,0.1763797,0.8612489,0.1732381,1.7,1.755987
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2040454,0.2040454,1.656677,0,0.5083728,0.2040454,278.9325,2.220446E-16,0,0.5691489,0,0,1.452632,1.38,2.261425,2.518407,1.949149,0,1.949149,5.703761,95.0625,0.1780505,0.2244499,0.4553191,1.7,3.087556
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.6423446,0.6423446,0,0,0,0.6423446,155.0637,0.007615217,0,0.9960431,0.6761522,0.6423446,0,0,0.3122757,4.272641,0.3122757,0,0.3122757,6.000012,100,0.1749885,0.706579,0.7968345,0,5.268684
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.8685713,0.8685713,0,0,0,0.8685713,25.34005,0,0,0.2200964,0.9142855,0.8685713,0,0,0,4.553689,0,0.6941891,-0.6941891,5.268272,87.80437,0.1749885,0.9554284,0.1760771,0,4.773786
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.2675217,0.2675217,0,0,0,0.2675217,98.54732,0,0,0.2636355,0.2816018,0.2675217,0,0,0.7713212,3.8595,0,0.01796632,-0.01796632,5.249334,87.48873,0.1749885,0.2942739,0.2109084,0,4.123135
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.7912838,3.841533,0.1680343,0,0.1680343,5.408746,90.14558,0.173384,0,0.1344274,0,4.009568
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.2428983,0.2428983,0,0,0,0.2428983,40.57665,0,2.775558E-17,0.09855998,0.2556824,0.2428983,0,0,0.6232496,3.992764,0,0.1571224,-0.1571224,5.243124,87.38522,0.173384,0.2671881,0.07884799,0,4.091324
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.077526,1.077526,0,0,0,1.077526,0,0,0,0,1.134238,1.077526,0,0,0.79783,3.835642,0,1.134238,-1.134238,4.047532,67.45873,0.173384,1.185279,0,0,3.835642
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.6641082,0.6641082,0,0,0,0.6641082,0,0,0,0,0.6990612,0.6641082,0,0,2.058095,2.701404,0,0.6990612,-0.6990612,3.310657,55.17751,0.173384,0.730519,0,0,2.701404
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1571968,0.1571968,0,0,0,0.1571968,0,0,0,0,0.1654704,0.1571968,0,0,2.834829,2.002343,0,0.1654704,-0.1654704,3.136236,52.27049,0.173384,0.1729165,0,0,2.002343
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.7815725,0.7815725,0,0,0,0.7815725,0,0,1.110223E-16,0,0.8227079,0.7815725,0,0,3.018685,1.836872,0,0.8227079,-0.8227079,2.269026,37.81702,0.173384,0.8597298,0,0,1.836872
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1902674,0.1902674,0,0,0,0.1902674,0,0,0,0,0.2002815,0.1902674,0,0,3.932805,1.014164,0,0.2002815,-0.2002815,2.05791,34.29844,0.173384,0.2092942,0,0,1.014164
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.1905472,0.1905472,0,0,0,0.1905472,0,0,2.775558E-17,0,0.200576,0.1905472,0,0,4.15534,0.8138829,0,0.200576,-0.200576,1.846485,30.77468,0.173384,0.2096019,0,0,0.8138829
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01926003,0.01926003,0,0,0,0.01926003,0,0,3.469447E-18,0,0.02027372,0.01926003,0,0,4.378202,0.613307,0,0.02027372,-0.02027372,1.825114,30.41851,0.173384,0.02118604,0,0,0.613307
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.14288,0.14288,0,0,0,0.14288,0,0,0,0,0.1504,0.14288,0,0,4.400729,0.5930333,0,0.1504,-0.1504,1.666579,27.77626,0.173384,0.157168,0,0,0.5930333
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.09410884,0.09410884,0,0,0,0.09410884,0,0,1.387779E-17,0,0.09906194,0.09410884,0,0,4.56784,0.4426333,0,0.09906194,-0.09906194,1.562158,26.03592,0.173384,0.1035197,0,0,0.4426333
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.3716433,0.3716433,1.7,0,0.5202,0.3716433,0,0,0,0,0,0,1.328357,1.261939,4.677908,0.3435713,1.261939,0,1.261939,2.759339,45.98889,0.1819581,0.4088076,0,1.7,0.3435713
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.05743595,0.05743595,1.510068,0,0.4683484,0.05743595,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.41597,1.479316,1.38,0,1.38,4.068521,67.80856,0.1856797,0.06317955,0,1.7,1.479316
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.3231903,0.3231903,1.7,0,0.5202,0.3231903,0,0,0,0,0,0,1.37681,1.307969,2.035969,2.721316,1.307969,0,1.307969,5.30937,88.48933,0.1921389,0.3555093,0,1.7,2.721316
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.06194631,0.06194631,0,0,0,0.06194631,0,0,1.387779E-17,0,0.06520665,0.06194631,0,0,0.7280003,3.898489,0,0.06520665,-0.06520665,5.240636,87.34377,0.1921389,0.06814095,0,0,3.898489
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,0.8004522,3.833282,0.1523739,0,0.1523739,5.385191,89.75301,0.1908336,0,0.1218991,0,3.985656
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.5789316,0.5789316,0,0,0,0.5789316,57.31432,0,1.110223E-16,0.3318107,0.6094016,0.5789316,0,0,0.6480782,3.970418,0,0.277591,-0.277591,5.092585,84.87624,0.1908336,0.6368247,0.2654485,0,4.302229
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.5370018,0.5370018,0,0,0,0.5370018,68.61942,0,1.110223E-16,0.3684876,0.5652651,0.5370018,0,0,0.9565126,3.692827,0,0.1967775,-0.1967775,4.885163,81.41921,0.1908336,0.5907021,0.2947901,0,4.061315
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.372701,0.372701,0,0,0,0.372701,156.3773,0,0,0.5828196,0.3923168,0.372701,0,0,1.175154,3.49605,0.1905028,0,0.1905028,5.065889,84.43132,0.1892263,0.4099711,0.4662557,0,4.07887
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.08423232,0.08423232,0,0,0,0.08423232,609.0441,0,0,0.5130119,0.0886656,0.08423232,0,0,0.9846516,3.667503,0.4243463,0,0.4243463,5.46846,91.14082,0.1857417,0.09265555,0.4104095,0,4.180514
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.2667859,0,0.8270911,0,0,0,0,0.5603052,4.049414,0.5603052,0,0.5603052,6.000012,100,0.1813325,0,0.6616729,0,4.876505
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.271918,1.271918,1.120491,0,0.3619941,1.271918,12.53199,5.551115E-17,0,0.1593966,0.1593966,0.1514268,0,0,0,4.553689,0,0,0,6.000012,100,0.1813325,1.39911,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.5224214,0,0.5224214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813325,0,0.4179372,0,5.07611
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.663092,1.663092,1.140189,0,0.3673715,1.663092,33.09645,1.110223E-16,0,0.5504245,0.5504245,0.5229032,0,0,0,4.553689,0,0,0,6.000012,100,0.1813325,1.829401,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.4104405,0,0.4104405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813325,0,0.3283524,0,4.964129
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.4799695,0.4799695,0,0,0,0.4799695,33.60955,0,0,0.1613156,0.505231,0.4799695,0,0,0,4.553689,0,0.3439155,-0.3439155,5.637493,93.95803,0.1813325,0.5279664,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.05420442,0.05420442,0,0,0,0.05420442,0,0,6.938894E-18,0,0.05705729,0.05420442,0,0,0.3821283,4.209774,0,0.05705729,-0.05705729,5.57735,92.95564,0.1813325,0.05962487,0,0,4.209774
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.4150168,0.4150168,0,0,0,0.4150168,0,0,5.551115E-17,0,0.4368598,0.4150168,0,0,0.4455253,4.152716,0,0.4368598,-0.4368598,5.116859,85.28082,0.1813325,0.4565184,0,0,4.152716
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.345955,0.345955,0,0,0,0.345955,0,0,0,0,0.3641631,0.345955,0,0,0.930925,3.715857,0,0.3641631,-0.3641631,4.732997,78.88313,0.1813325,0.3805505,0,0,3.715857
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335551,3.351693,0,0,0,4.732997,78.88313,0.1813325,0,0,0,3.351693
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1231992,0.1231992,0,0,0,0.1231992,0,0,0,0,0.1296834,0.1231992,0,0,1.335551,3.351693,0,0.1296834,-0.1296834,4.596299,76.60483,0.1813325,0.1355191,0,0,3.351693
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1646598,0.1646598,0,0,0,0.1646598,0,0,2.775558E-17,0,0.1733261,0.1646598,0,0,1.479643,3.22201,0,0.1733261,-0.1733261,4.413597,73.55981,0.1813325,0.1811258,0,0,3.22201
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.2363608,0.2363608,0,0,0,0.2363608,0,0,2.775558E-17,0,0.2488008,0.2363608,0,0,1.672228,3.048684,0,0.2488008,-0.2488008,4.151338,69.18884,0.1813325,0.2599969,0,0,3.048684
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1227161,0.1227161,0,0,0,0.1227161,0,0,1.387779E-17,0,0.1291749,0.1227161,0,0,1.948673,2.799883,0,0.1291749,-0.1291749,4.015176,66.91946,0.1813325,0.1349878,0,0,2.799883
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1800047,0.1800047,0,0,0,0.1800047,0,0,2.775558E-17,0,0.1894786,0.1800047,0,0,2.092201,2.670708,0,0.1894786,-0.1894786,3.815448,63.59067,0.1813325,0.1980051,0,0,2.670708
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01398912,0.01398912,0,0,0,0.01398912,0,0,1.734723E-18,0,0.01472539,0.01398912,0,0,2.302733,2.48123,0,0.01472539,-0.01472539,3.799926,63.33197,0.1813325,0.01538804,0,0,2.48123
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.3807107,0.3807107,0,0,0,0.3807107,0,0,5.551115E-17,0,0.4007481,0.3807107,0,0,2.319094,2.466504,0,0.4007481,-0.4007481,3.377501,56.29156,0.1813325,0.4187818,0,0,2.466504
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.2687966,0.2687966,0,0,0,0.2687966,0,0,5.551115E-17,0,0.2829438,0.2687966,0,0,2.76437,2.065756,0,0.2829438,-0.2829438,3.079252,51.32076,0.1813325,0.2956762,0,0,2.065756
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.2320028,0.2320028,0,0,0,0.2320028,0,0,2.775558E-17,0,0.2442135,0.2320028,0,0,3.078752,1.782812,0,0.2442135,-0.2442135,2.821828,47.03037,0.1813325,0.2552031,0,0,1.782812
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1049767,0.1049767,0,0,0,0.1049767,308.6399,0,0,0.3239999,0.1105018,0.1049767,0,0,3.3501,1.538599,0.2134981,0,0.2134981,3.02437,50.40607,0.1797071,0.1154744,0.2591999,0,1.862599
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,3.136602,1.730747,0.9000965,0,0.9000965,3.878277,64.63781,0.1731629,0,0.7200772,0,2.630844
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,2.236506,2.540834,1.431916,0,1.431916,5.236712,87.27835,0.1636806,0,1.145533,0,3.97275
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.5501144,0.5501144,0,0,0,0.5501144,305.6682,0.2978677,0,1.681525,0.5790678,0.5501144,0,0,0.8045893,3.829559,0.8045893,0,0.8045893,6.000012,100,0.1587946,0.6051258,1.34522,0,5.511083
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.7895286,0.7895286,0,0,0,0.7895286,252.7565,1.164502,0,1.995585,0.8310828,0.7895286,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,0.8684815,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1390083,0.1390083,0,0,0,0.1390083,1263.759,1.610406,0,1.75673,0.1463245,0.1390083,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,0.1529091,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.154482,1.154482,0,0,0,1.154482,128.3112,0.266086,0,1.481331,1.215245,1.154482,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,1.269931,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.3466318,0.3466318,0,0,0,0.3466318,308.714,0.7052252,0,1.070101,0.3648756,0.3466318,0,0,0,4.553689,0,0,0,6.000012,100,0.1587946,0.381295,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.6349947,0.6349947,0,0,0,0.6349947,70.72778,0,0,0.4491176,0.6684154,0.6349947,0,0,0,4.553689,0,0.2192979,-0.2192979,5.768852,96.14734,0.1587946,0.6984941,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2436643,4.334391,0,0,0,5.768852,96.14734,0.1587946,0,0,0,4.334391
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.5419489,0.5419489,0,0,0,0.5419489,0,0,0,0,0.5704725,0.5419489,0,0,0.2436643,4.334391,0,0.5704725,-0.5704725,5.167521,86.12518,0.1587946,0.5961437,0,0,4.334391
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.05716211,0.05716211,0,0,0,0.05716211,0,0,6.938894E-18,0,0.06017064,0.05716211,0,0,0.8775226,3.763919,0,0.06017064,-0.06017064,5.104095,85.06809,0.1587946,0.06287832,0,0,3.763919
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9443789,3.703748,0,0,0,5.104095,85.06809,0.1587946,0,0,0,3.703748
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1964536,0.1964536,0,0,0,0.1964536,0,0,0,0,0.2067932,0.1964536,0,0,0.9443789,3.703748,0,0.2067932,-0.2067932,4.886117,81.43511,0.1587946,0.2160989,0,0,3.703748
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.06447026,0.06447026,0,0,0,0.06447026,0,0,0,0,0.06786343,0.06447026,0,0,1.174149,3.496955,0,0.06786343,-0.06786343,4.814582,80.24287,0.1587946,0.07091729,0,0,3.496955
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.05575543,0.05575543,0,0,0,0.05575543,0,0,6.938894E-18,0,0.05868993,0.05575543,0,0,1.249553,3.429091,0,0.05868993,-0.05868993,4.752717,79.2118,0.1587946,0.06133097,0,0,3.429091
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1252701,0.1252701,0,0,0,0.1252701,0,0,0,0,0.1318633,0.1252701,0,0,1.314764,3.370401,0,0.1318633,-0.1318633,4.613721,76.8952,0.1587946,0.1377971,0,0,3.370401
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.3285474,0.3285474,0,0,0,0.3285474,0,0,0,0,0.3458394,0.3285474,0,0,1.461279,3.238538,0,0.3458394,-0.3458394,4.249175,70.81944,0.1587946,0.3614021,0,0,3.238538
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.05968365,0.05968365,0,0,0,0.05968365,0,0,6.938894E-18,0,0.0628249,0.05968365,0,0,1.845545,2.892699,0,0.0628249,-0.0628249,4.182951,69.71571,0.1587946,0.06565201,0,0,2.892699
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1445171,0.1445171,0,0,0,0.1445171,0,0,2.775558E-17,0,0.1521233,0.1445171,0,0,1.91535,2.829874,0,0.1521233,-0.1521233,4.022599,67.04319,0.1587946,0.1589688,0,0,2.829874
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1609119,0.1609119,0,0,0,0.1609119,0,0,0,0,0.169381,0.1609119,0,0,2.084376,2.677751,0,0.169381,-0.169381,3.844056,64.06747,0.1587946,0.1770031,0,0,2.677751
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272577,2.50837,0,0,0,3.844056,64.06747,0.1587946,0,0,0,2.50837
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,2.272577,2.50837,0.2472458,0,0.2472458,4.078614,67.97677,0.1573512,0,0.1977967,0,2.755615
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.29568,0.29568,0,0,0,0.29568,204.5169,0,0,0.6047156,0.3112421,0.29568,0,0,2.025331,2.730891,0.2934735,0,0.2934735,4.357028,72.61698,0.1556717,0.325248,0.4837725,0,3.335607
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.257378,0.257378,0,0,0,0.257378,436.0144,0,0,1.122205,0.2709242,0.257378,0,0,1.731858,2.995017,0.8512808,0,0.8512808,5.164623,86.07688,0.1509965,0.2831158,0.897764,0,4.117222
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.277864,1.277864,0.5549917,0,0.2076127,1.277864,128.4562,0,0,1.641495,0.7609177,0.7228718,0,0,0.8805769,3.76117,0.8805769,0,0.8805769,6.000012,100,0.1477962,1.40565,1.313196,1.7,5.402664
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.0813411,0.0813411,0,0,0,0.0813411,1901.783,1.461309,0,1.546931,0.08562221,0.0813411,0,0,0,4.553689,0,0,0,6.000012,100,0.1477962,0.08947521,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477962,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477962,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1912461,0.1912461,0,0,0,0.1912461,887.5673,1.496126,0,1.697437,0.2013116,0.1912461,0,0,0,4.553689,0,0,0,6.000012,100,0.1477962,0.2103707,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01994023,0.01994023,0,0,0,0.01994023,7093.138,1.393398,0,1.414388,0.02098971,0.01994023,0,0,0,4.553689,0,0,0,6.000012,100,0.1477962,0.02193425,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.242348,1.242348,0,0,0,1.242348,80.95094,0,0,1.005692,1.307735,1.242348,0,0,0,4.553689,0,0.3020425,-0.3020425,5.681631,94.69366,0.1477962,1.366583,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.1701441,0.1701441,0,0,0,0.1701441,278.1214,0,0,0.4732071,0.179099,0.1701441,0,0,0.3356027,4.251647,0.2941081,0,0.2941081,5.960647,99.34391,0.1463238,0.1871585,0.3785657,0,4.724854
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04149465,4.516344,0,0,0,5.960647,99.34391,0.1463238,0,0,0,4.516344
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.46462,0.46462,0,0,0,0.46462,0,0,5.551115E-17,0,0.4890737,0.46462,0,0,0.04149465,4.516344,0,0.4890737,-0.4890737,5.445118,90.75179,0.1463238,0.511082,0,0,4.516344
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.4504939,0.4504939,0,0,0,0.4504939,0,0,0,0,0.4742041,0.4504939,0,0,0.5849099,4.02727,0,0.4742041,-0.4742041,4.945263,82.42088,0.1463238,0.4955433,0,0,4.02727
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.111803,3.553066,0,0,0,4.945263,82.42088,0.1463238,0,0,0,3.553066
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.07698864,0.07698864,0,0,0,0.07698864,0,0,0,0,0.08104067,0.07698864,0,0,1.111803,3.553066,0,0.08104067,-0.08104067,4.859838,80.99715,0.1463238,0.08468751,0,0,3.553066
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.02560267,0.02560267,0,0,0,0.02560267,0,0,0,0,0.02695018,0.02560267,0,0,1.201849,3.472025,0,0.02695018,-0.02695018,4.83143,80.52368,0.1463238,0.02816294,0,0,3.472025
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.09042445,0.09042445,0,0,0,0.09042445,0,0,1.387779E-17,0,0.09518363,0.09042445,0,0,1.231793,3.445075,0,0.09518363,-0.09518363,4.731098,78.85148,0.1463238,0.09946689,0,0,3.445075
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2212986,0.2212986,0,0,0,0.2212986,0,0,2.775558E-17,0,0.2329459,0.2212986,0,0,1.337553,3.349891,0,0.2329459,-0.2329459,4.485551,74.75904,0.1463238,0.2434285,0,0,3.349891
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.09864145,0.09864145,0,0,0,0.09864145,0,0,1.387779E-17,0,0.1038331,0.09864145,0,0,1.596382,3.116946,0,0.1038331,-0.1038331,4.376102,72.93488,0.1463238,0.1085056,0,0,3.116946
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.07512665,0.07512665,0,0,0,0.07512665,0,0,0,0,0.07908069,0.07512665,0,0,1.711752,3.013113,0,0.07908069,-0.07908069,4.292744,71.54558,0.1463238,0.08263931,0,0,3.013113
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2100789,0.2100789,0,0,0,0.2100789,0,0,0,0,0.2211357,0.2100789,0,0,1.799619,2.934032,0,0.2211357,-0.2211357,4.059646,67.66063,0.1463238,0.2310868,0,0,2.934032
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.045325,2.712896,0,0,0,4.059646,67.66063,0.1463238,0,0,0,2.712896
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1798348,0.1798348,0,0,0,0.1798348,0,0,2.775558E-17,0,0.1892997,0.1798348,0,0,2.045325,2.712896,0,0.1892997,-0.1892997,3.860106,64.33498,0.1463238,0.1978182,0,0,2.712896
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1946548,0.1946548,0,0,0,0.1946548,202.2168,0,0,0.3936247,0.2048997,0.1946548,0,0,2.255658,2.523596,0.1887249,0,0.1887249,4.039147,67.31898,0.1453942,0.2141202,0.3148997,0,2.917221
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.5993534,0.5993534,0,0,0,0.5993534,133.3892,0,0,0.7994725,0.6308984,0.5993534,0,0,2.066934,2.693449,0.1685741,0,0.1685741,4.19907,69.98436,0.1445739,0.6592888,0.639578,0,3.492921
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.6324411,0.6324411,0,0,0,0.6324411,159.6372,0,0,1.009611,0.6657275,0.6324411,0,0,1.898359,2.845165,0.3438839,0,0.3438839,4.525307,75.42163,0.1429288,0.6956852,0.8076891,0,3.854777
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.331552,1.331552,1.466704,0,0.4565102,1.331552,106.0574,0,0,1.41221,0,0,0.1351524,0.1283948,1.554476,3.154661,1.540605,0,1.540605,5.986853,99.78069,0.1459446,1.464707,1.129768,1.7,4.566871
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.482138,1.482138,0.425,0,0.172125,1.482138,103.629,0.4092774,0,1.535925,1.112777,1.057138,0,0,0.01387091,4.541205,0.01387091,0,0.01387091,6.000012,100,0.1458809,1.630352,1.22874,1.7,6.07713
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.0228639,0.0228639,0,0,0,0.0228639,8035.67,1.8132,0,1.837268,0.02406726,0.0228639,0,0,0,4.553689,0,0,0,6.000012,100,0.1458809,0.02515029,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.159619,1.159619,0,0,0,1.159619,161.7398,0.6549141,0,1.875566,1.220651,1.159619,0,0,0,4.553689,0,0,0,6.000012,100,0.1458809,1.275581,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.9054247,0.9054247,0,0,0,0.9054247,187.1774,0.7416722,0,1.694751,0.9530786,0.9054247,0,0,0,4.553689,0,0,0,6.000012,100,0.1458809,0.9959671,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.5964642,0.5964642,0,0,0,0.5964642,215.2118,0.6558044,0,1.283661,0.6278571,0.5964642,0,0,0,4.553689,0,0,0,6.000012,100,0.1458809,0.6561106,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.091601,1.091601,0,0,0,1.091601,76.89952,0,0,0.8394358,1.149053,1.091601,0,0,0,4.553689,0,0.3096177,-0.3096177,5.673646,94.56059,0.1458809,1.200761,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.7130662,0.7130662,0,0,0,0.7130662,59.47824,0,0,0.4241192,0.7505959,0.7130662,0,0,0.3440196,4.244071,0,0.3264767,-0.3264767,5.32951,88.82498,0.1458809,0.7843727,0.3392954,0,4.66819
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.7492171,0.7492171,0,0,0,0.7492171,0,0,1.110223E-16,0,0.7886496,0.7492171,0,0,0.7067716,3.917594,0,0.7886496,-0.7886496,4.4982,74.96985,0.1458809,0.8241388,0,0,3.917594
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.453228,1.453228,1.7,0,0.5202,1.453228,0,0,0,0,0,0,0.2467717,0.2344331,1.583049,3.128945,0.2344331,0,0.2344331,4.720603,78.67655,0.1471509,1.598551,0,1.7,3.128945
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.261738,1.261738,1.7,0,0.5202,1.261738,0,0,0,0,0,0,0.4382617,0.4163486,1.348616,3.339935,0.4163486,0,0.4163486,5.115586,85.25959,0.1493612,1.387912,0,1.7,3.339935
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.7243695,0.7243695,0,0,0,0.7243695,0,0,1.110223E-16,0,0.7624942,0.7243695,0,0,0.9322671,3.714648,0,0.7624942,-0.7624942,4.311846,71.86396,0.1493612,0.7968065,0,0,3.714648
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.2420814,0.2420814,0,0,0,0.2420814,0,0,2.775558E-17,0,0.2548226,0.2420814,0,0,1.779483,2.952154,0,0.2548226,-0.2548226,4.04324,67.38719,0.1493612,0.2662896,0,0,2.952154
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.062619,2.697332,0,0,0,4.04324,67.38719,0.1493612,0,0,0,2.697332
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.1675294,0.1675294,0,0,0,0.1675294,0,0,2.775558E-17,0,0.1763467,0.1675294,0,0,2.062619,2.697332,0,0.1763467,-0.1763467,3.857354,64.2891,0.1493612,0.1842824,0,0,2.697332
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1845554,0.1845554,0,0,0,0.1845554,0,0,2.775558E-17,0,0.1942689,0.1845554,0,0,2.25856,2.520985,0,0.1942689,-0.1942689,3.652577,60.87616,0.1493612,0.2030109,0,0,2.520985
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2075677,0.2075677,0,0,0,0.2075677,0,0,2.775558E-17,0,0.2184923,0.2075677,0,0,2.474414,2.326716,0,0.2184923,-0.2184923,3.422266,57.03764,0.1493612,0.2283245,0,0,2.326716
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2129459,0.2129459,0,0,0,0.2129459,0,0,2.775558E-17,0,0.2241536,0.2129459,0,0,2.717183,2.108224,0,0.2241536,-0.2241536,3.185987,53.09967,0.1493612,0.2342405,0,0,2.108224
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.2690367,0.2690367,0,0,0,0.2690367,0,0,5.551115E-17,0,0.2831965,0.2690367,0,0,2.966243,1.88407,0,0.2831965,-0.2831965,2.887471,48.12443,0.1493612,0.2959404,0,0,1.88407
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280906,1.600874,0,0,0,2.887471,48.12443,0.1493612,0,0,0,1.600874
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2136345,0.2136345,0,0,0,0.2136345,0,0,2.775558E-17,0,0.2248784,0.2136345,0,0,3.280906,1.600874,0,0.2248784,-0.2248784,2.650429,44.17373,0.1493612,0.2349979,0,0,1.600874
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.9561645,0.9561645,0,0,0,0.9561645,26.45297,0,1.110223E-16,0.252934,1.006489,0.9561645,0,0,3.530771,1.375995,0,0.753555,-0.753555,1.856112,30.93514,0.1493612,1.051781,0.2023472,0,1.628929
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.8477551,0.8477551,1.7,0,0.5202,0.8477551,74.75275,0,0,0.6337202,0,0,0.8522449,0.8096327,4.368054,0.6224403,1.443353,0,1.443353,3.225397,53.75651,0.1544149,0.9325306,0.5069761,1.7,1.25616
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.9632578,0.9632578,1.7,0,0.5202,0.9632578,107.6586,0,0,1.03703,0,0,0.7367421,0.699905,2.924701,1.921458,1.736935,0,1.736935,4.873198,81.21981,0.157744,1.059584,0.8296241,1.7,2.958488
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.2449395,0.2449395,0,0,0,0.2449395,664.3182,0.1815804,0,1.627177,0.257831,0.2449395,0,0,1.187766,3.484699,1.187766,0,1.187766,6.000012,100,0.152652,0.2694334,1.301742,0,5.111877
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.3631564,0.3631564,0,0,0,0.3631564,483.0576,1.371985,0,1.754255,0.3822699,0.3631564,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,0.3994721,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.49506,1.49506,0.425,0,0.172125,1.49506,137.0544,0.9226665,0,2.049046,1.126379,1.07006,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,1.644566,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.4971027,0.4971027,0,0,0,0.4971027,417.7191,1.553227,0,2.076493,0.523266,0.4971027,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,0.546813,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.4221985,0.4221985,0,0,0,0.4221985,417.391,1.317799,0,1.762218,0.4444195,0.4221985,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,0.4644184,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.402933,1.402933,0.425,0,0.172125,1.402933,99.03452,0.3599848,0,1.389388,1.029404,0.9779334,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,1.543227,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.335285,1.335285,0.4602048,0,0.1817359,1.335285,68.98431,1.110223E-16,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,1.468814,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.3351677,0.3351677,0,0,0,0.3351677,136.2321,0.1037978,0,0.4566059,0.3528081,0.3351677,0,0,0,4.553689,0,0,0,6.000012,100,0.152652,0.3686845,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.710389,1.710389,1.7,0,0.5202,1.710389,0,0,0,0,0.01093573,0.01038895,0,0,0,4.553689,0,0.01093573,-0.01093573,5.988485,99.80788,0.152652,1.881428,0,1.7,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.946267,1.946267,1.7,0,0.5202,1.946267,0,0,0,0,0.2592279,0.2462665,0,0,0.01215082,4.542753,0,0.2592279,-0.2592279,5.715235,95.25372,0.152652,2.140893,0,1.7,4.542753
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.670702,1.670702,1.7,0,0.5202,1.670702,0,0,0,0,0,0,0.02929749,0.02783261,0.3001818,4.283525,0.02783261,0,0.02783261,5.741639,95.69379,0.1527779,1.837773,0,1.7,4.283525
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2723492,4.308575,0,0,0,5.741639,95.69379,0.1527779,0,0,0,4.308575
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.195744,0.195744,0,0,0,0.195744,0,0,2.775558E-17,0,0.2060463,0.195744,0,0,0.2723492,4.308575,0,0.2060463,-0.2060463,5.524447,92.07393,0.1527779,0.2153184,0,0,4.308575
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1369348,0.1369348,0,0,0,0.1369348,0,0,2.775558E-17,0,0.1441419,0.1369348,0,0,0.5012895,4.102529,0,0.1441419,-0.1441419,5.372508,89.54162,0.1527779,0.1506283,0,0,4.102529
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6614472,3.958386,0,0,0,5.372508,89.54162,0.1527779,0,0,0,3.958386
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6614472,3.958386,0,0,0,5.372508,89.54162,0.1527779,0,0,0,3.958386
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.0866744,0.0866744,0,0,0,0.0866744,0,0,1.387779E-17,0,0.09123621,0.0866744,0,0,0.6614472,3.958386,0,0.09123621,-0.09123621,5.276337,87.93877,0.1527779,0.09534184,0,0,3.958386
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1217632,0.1217632,0,0,0,0.1217632,0,0,1.387779E-17,0,0.1281718,0.1217632,0,0,0.7628208,3.86715,0,0.1281718,-0.1281718,5.141232,85.68702,0.1527779,0.1339396,0,0,3.86715
