Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.05965565,0.05965565,0,0,0,0.05965565,0,0,6.938894E-18,0,0.06279542,0.05965565,0,0,0.905234,3.738978,0,0.06279542,-0.06279542,5.075039,84.58382,0.1527779,0.06562121,0,0,3.738978
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1073677,0.1073677,0,0,0,0.1073677,0,0,1.387779E-17,0,0.1130187,0.1073677,0,0,0.9750066,3.676183,0,0.1130187,-0.1130187,4.955907,82.59829,0.1527779,0.1181045,0,0,3.676183
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1073333,0.1073333,0,0,0,0.1073333,0,0,1.387779E-17,0,0.1129825,0.1073333,0,0,1.100583,3.563164,0,0.1129825,-0.1129825,4.836813,80.6134,0.1527779,0.1180667,0,0,3.563164
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.226119,3.450182,0.338453,0,0.338453,5.157898,85.9648,0.1513865,0,0.2707624,0,3.788635
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.6117054,0.6117054,0,0,0,0.6117054,123.7491,0,0,0.7569797,0.6439005,0.6117054,0,0,0.887666,3.75479,0.1130793,0,0.1130793,5.265174,87.75273,0.1509272,0.672876,0.6055838,0,4.511769
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.3834729,0.3834729,0,0,0,0.3834729,307.1413,0,0,1.177804,0.4036557,0.3834729,0,0,0.7745867,3.856561,0.774148,0,0.774148,5.999596,99.99306,0.1478564,0.4218203,0.942243,0,5.034365
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.9616165,0.9616165,0,0,0,0.9616165,176.1285,0.6810137,0,1.69368,1.012228,0.9616165,0,0,0.0004387394,4.553294,0.0004387394,0,0.0004387394,6.000012,100,0.1478547,1.057778,1.354944,0,6.246974
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.681901,1.681901,0.425,0,0.172125,1.681901,108.5313,0.5023358,0,1.82539,1.323054,1.256901,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,1.850092,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.8984051,0.8984051,0,0,0,0.8984051,175.7197,0.632985,0,1.578675,0.9456896,0.8984051,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,0.9882455,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.5202699,0.5202699,0,0,0,0.5202699,282.5956,0.9226073,0,1.47026,0.5476525,0.5202699,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,0.5722969,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.8916219,0.8916219,0,0,0,0.8916219,132.2047,0.2402169,0,1.178766,0.9385493,0.8916219,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,0.9807841,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478547,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.6801968,0.6801968,0,0,0,0.6801968,72.45932,0,0,0.4928659,0.7159966,0.6801968,0,0,0,4.553689,0,0.2231306,-0.2231306,5.764812,96.08,0.1478547,0.7482164,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.8650481,0.8650481,0,0,0,0.8650481,0,0,1.110223E-16,0,0.9105769,0.8650481,0,0,0.2479229,4.330558,0,0.9105769,-0.9105769,4.804979,80.08283,0.1478547,0.9515529,0,0,4.330558
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.46139,1.46139,1.7,0,0.5202,1.46139,0,0,0,0,0,0,0.23861,0.2266794,1.259675,3.419981,0.2266794,0,0.2266794,5.020026,83.66694,0.14887,1.607529,0,1.7,3.419981
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.032996,3.623993,0,0,0,5.020026,83.66694,0.14887,0,0,0,3.623993
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.389132,1.389132,1.7,0,0.5202,1.389132,0,0,0,0,0,0,0.3108682,0.2953248,1.032996,3.623993,0.2953248,0,0.2953248,5.300196,88.33643,0.1501749,1.528045,0,1.7,3.623993
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.08494499,0.08494499,0,0,0,0.08494499,0,0,1.387779E-17,0,0.08941577,0.08494499,0,0,0.7376708,3.889785,0,0.08941577,-0.08941577,5.205944,86.76556,0.1501749,0.09343948,0,0,3.889785
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8370216,3.80037,0,0,0,5.205944,86.76556,0.1501749,0,0,0,3.80037
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8370216,3.80037,0,0,0,5.205944,86.76556,0.1501749,0,0,0,3.80037
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.3277881,0.3277881,0,0,0,0.3277881,0,0,0,0,0.3450401,0.3277881,0,0,0.8370216,3.80037,0,0.3450401,-0.3450401,4.842239,80.70383,0.1501749,0.3605669,0,0,3.80037
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2276544,0.2276544,0,0,0,0.2276544,0,0,2.775558E-17,0,0.2396362,0.2276544,0,0,1.220399,3.455329,0,0.2396362,-0.2396362,4.589641,76.49386,0.1501749,0.2504198,0,0,3.455329
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.08365726,0.08365726,0,0,0,0.08365726,0,0,1.387779E-17,0,0.08806027,0.08365726,0,0,1.486662,3.215693,0,0.08806027,-0.08806027,4.496817,74.9468,0.1501749,0.09202299,0,0,3.215693
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.584507,3.127633,0,0,0,4.496817,74.9468,0.1501749,0,0,0,3.127633
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.2718895,0.2718895,0,0,0,0.2718895,0,0,5.551115E-17,0,0.2861995,0.2718895,0,0,1.584507,3.127633,0,0.2861995,-0.2861995,4.195136,69.9188,0.1501749,0.2990784,0,0,3.127633
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.3820884,0.3820884,0,0,0,0.3820884,0,0,5.551115E-17,0,0.4021983,0.3820884,0,0,1.902506,2.841434,0,0.4021983,-0.4021983,3.771182,62.85291,0.1501749,0.4202972,0,0,2.841434
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.349393,2.439235,0.07534081,0,0.07534081,3.842657,64.04415,0.1498822,0,0.06027265,0,2.514576
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.02852063,0.02852063,0,0,0,0.02852063,1971.287,0,0,0.5622233,0.03002171,0.02852063,0,0,2.274052,2.507042,0.5322016,0,0.5322016,4.347548,72.45898,0.1478461,0.03137269,0.4497786,0,3.069265
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.060906,1.060906,0,0,0,1.060906,95.47852,0,0,1.012937,1.116743,1.060906,0,0,1.741851,2.986023,0,0.1038058,-0.1038058,4.238127,70.6353,0.1478461,1.166996,0.8103498,0,3.998961
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,1.85719,2.882218,1.064539,0,1.064539,5.248037,87.4671,0.1439352,0,0.851631,0,3.946756
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.6323375,0.6323375,0,0,0,0.6323375,213.0297,0,0,1.347067,0.6656185,0.6323375,0,0,0.7926515,3.840302,0.6814484,0,0.6814484,5.894516,98.24173,0.1415385,0.6955713,1.077654,0,5.187369
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1973265,0.1973265,0,0,0,0.1973265,700.4954,1.063348,0,1.382263,0.2077121,0.1973265,0,0,0.1112031,4.453606,0.1112031,0,0.1112031,6.000012,100,0.1411549,0.2170591,1.10581,0,5.835869
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.8114511,0.8114511,0,0,0,0.8114511,82.86562,0,0,0.672414,0.8541591,0.8114511,0,0,0,4.553689,0,0.1817451,-0.1817451,5.808436,96.80707,0.1411549,0.8925962,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.8734375,0.8734375,0,0,0,0.8734375,69.29808,0,0,0.6052755,0.9194079,0.8734375,0,0,0.201939,4.371944,0,0.3141325,-0.3141325,5.477311,91.28834,0.1411549,0.9607813,0.4842204,0,4.977219
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.4430757,0.4430757,0,0,0,0.4430757,126.8863,0,0,0.5622025,0.4663955,0.4430757,0,0,0.5509751,4.057811,0.09580696,0,0.09580696,5.568202,92.80318,0.1408261,0.4873833,0.449762,0,4.620014
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.2662023,0.2662023,0,0,0,0.2662023,129.7481,0,0,0.3453924,0.280213,0.2662023,0,0,0.4551682,4.144038,0.06517946,0,0.06517946,5.630036,93.83375,0.1406033,0.2928225,0.2763139,0,4.48943
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.9110827,0.9110827,0,0,0,0.9110827,26.93029,0,0,0.2453572,0.9590344,0.9110827,0,0,0.3899887,4.202699,0,0.7136772,-0.7136772,4.877755,81.29575,0.1406033,1.002191,0.1962858,0,4.448056
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.266504,1.266504,1.7,0,0.5202,1.266504,0,0,0,0,0,0,0.4334961,0.4118212,1.182963,3.489022,0.4118212,0,0.4118212,5.268443,87.8072,0.142372,1.393154,0,1.7,3.489022
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.049062,1.049062,0,0,0,1.049062,0,0,0,0,1.104276,1.049062,0,0,0.7711421,3.859661,0,1.104276,-1.104276,4.104433,68.40708,0.142372,1.153969,0,0,3.859661
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.076308,1.076308,0,0,0,1.076308,0,0,0,0,1.132955,1.076308,0,0,1.998116,2.755385,0,1.132955,-1.132955,2.910193,48.50312,0.142372,1.183938,0,0,2.755385
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.256955,1.62243,0,0,0,2.910193,48.50312,0.142372,0,0,0,1.62243
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0262504,0.0262504,0,0,0,0.0262504,0,0,3.469447E-18,0,0.027632,0.0262504,0,0,3.256955,1.62243,0,0.027632,-0.027632,2.881067,48.01768,0.142372,0.02887544,0,0,1.62243
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.168383,0.168383,0,0,0,0.168383,0,0,2.775558E-17,0,0.1772453,0.168383,0,0,3.287657,1.594798,0,0.1772453,-0.1772453,2.694234,44.9038,0.142372,0.1852213,0,0,1.594798
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1019508,0.1019508,0,0,0,0.1019508,0,0,1.387779E-17,0,0.1073167,0.1019508,0,0,3.484596,1.417552,0,0.1073167,-0.1073167,2.581112,43.01845,0.142372,0.1121459,0,0,1.417552
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.09972167,0.09972167,0,0,0,0.09972167,0,0,1.387779E-17,0,0.1049702,0.09972167,0,0,3.603837,1.310236,0,0.1049702,-0.1049702,2.470464,41.17431,0.142372,0.1096938,0,0,1.310236
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.132026,0.132026,0,0,0,0.132026,0,0,2.775558E-17,0,0.1389747,0.132026,0,0,3.720471,1.205265,0,0.1389747,-0.1389747,2.323972,38.73278,0.142372,0.1452286,0,0,1.205265
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.08567666,0.08567666,0,0,0,0.08567666,0,0,1.387779E-17,0,0.09018596,0.08567666,0,0,3.874887,1.066291,0,0.09018596,-0.09018596,2.228907,37.14838,0.142372,0.09424432,0,0,1.066291
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1893975,0.1893975,0,0,0,0.1893975,0,0,0,0,0.1993658,0.1893975,0,0,3.975094,0.9761047,0,0.1993658,-0.1993658,2.018757,33.64589,0.142372,0.2083373,0,0,0.9761047
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.196611,0.7767389,0,0,0,2.018757,33.64589,0.142372,0,0,0,0.7767389
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.2434834,0.2434834,0,0,0,0.2434834,0,0,2.775558E-17,0,0.2562983,0.2434834,0,0,4.196611,0.7767389,0,0.2562983,-0.2562983,1.748595,29.14319,0.142372,0.2678317,0,0,0.7767389
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.2511161,0.2511161,0,0,0,0.2511161,75.06767,0,5.551115E-17,0.188507,0.2643328,0.2511161,0,0,4.481387,0.5204406,0,0.07582574,-0.07582574,1.668668,27.81107,0.142372,0.2762277,0.1508056,0,0.7089477
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1034469,0.1034469,0,0,0,0.1034469,419.8508,0,0,0.4343225,0.1088914,0.1034469,0,0,4.565638,0.4446149,0.325431,0,0.325431,1.977399,32.95658,0.1412671,0.1137916,0.347458,0,0.8789374
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.9810809,0.9810809,1.7,0,0.5202,0.9810809,110.7412,0,0,1.086461,0,0,0.7189191,0.6829731,4.240207,0.7375029,1.769434,0,1.769434,3.656031,60.93373,0.144397,1.079189,0.8691686,1.7,1.823964
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,1.301735,0,0.4114736,0,0,0,0,1.234125,0,0,1.301735,1.236648,2.470773,2.329993,2.470773,0,2.470773,6.000012,100,0.1424299,0,0.9872997,1.7,3.564118
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.7937021,0.7937021,0,0,0,0.7937021,118.0783,0.1017144,0,0.9371903,0.8354759,0.7937021,0,0,0,4.553689,0,0,0,6.000012,100,0.1424299,0.8730723,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.284588,1.284588,0.6236416,0,0.2263542,1.284588,54.16003,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1424299,1.413047,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.073527,2.073527,1.127739,0,0.3639728,2.073527,48.01316,1.110223E-16,0,0.9955657,0.9955657,0.9457874,0,0,0,4.553689,0,0,0,6.000012,100,0.1424299,2.280879,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.5808019,0.5808019,0,0,0,0.5808019,82.21928,0,0,0.4775312,0.6113704,0.5808019,0,0,0,4.553689,0,0.1338392,-0.1338392,5.858933,97.64869,0.1424299,0.6388821,0.3820249,0,5.03122
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.239985,1.239985,0,0,0,1.239985,28.87193,0,2.220446E-16,0.3580076,1.305247,1.239985,0,0,0.1487103,4.41985,0,0.9472398,-0.9472398,4.860455,81.00742,0.1424299,1.363984,0.286406,0,4.777857
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.4142732,0.4142732,0,0,0,0.4142732,41.9278,0,5.551115E-17,0.1736956,0.4360771,0.4142732,0,0,1.201199,3.47261,0,0.2623814,-0.2623814,4.58388,76.39785,0.1424299,0.4557005,0.1389565,0,3.646306
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.492734,3.210228,0.1228598,0,0.1228598,4.700435,78.34043,0.1420519,0,0.09828781,0,3.333088
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.5819156,0.5819156,0,0,0,0.5819156,0,0,0,0,0.6125428,0.5819156,0,0,1.369874,3.320802,0,0.6125428,-0.6125428,4.054759,67.57917,0.1420519,0.6401072,0,0,3.320802
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.631485,1.631485,1.7,0,0.5202,1.631485,0,0,0,0,0,0,0.06851482,0.06508908,2.050477,2.708259,0.06508908,0,0.06508908,4.116508,68.60832,0.1423008,1.794634,0,1.7,2.708259
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.158385,1.158385,1.7,0,0.5202,1.158385,0,0,0,0,0,0,0.5416151,0.5145343,1.985388,2.76684,0.5145343,0,0.5145343,4.604638,76.7438,0.1442436,1.274223,0,1.7,2.76684
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.9055264,0.9055264,1.7,0,0.5202,0.9055264,0,0,0,0,0,0,0.7944736,0.75475,1.470854,3.22992,0.75475,0,0.75475,5.320656,88.67743,0.1470174,0.996079,0,1.7,3.22992
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1856704,0.1856704,0,0,0,0.1856704,0,0,0,0,0.1954425,0.1856704,0,0,0.7161039,3.909195,0,0.1954425,-0.1954425,5.114642,85.24386,0.1470174,0.2042374,0,0,3.909195
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.06181099,0.06181099,0,0,0,0.06181099,0,0,6.938894E-18,0,0.0650642,0.06181099,0,0,0.9332622,3.713753,0,0.0650642,-0.0650642,5.046058,84.1008,0.1470174,0.06799209,0,0,3.713753
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.005556,3.648689,0,0,0,5.046058,84.1008,0.1470174,0,0,0,3.648689
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.05780067,0.05780067,0,0,0,0.05780067,0,0,6.938894E-18,0,0.0608428,0.05780067,0,0,1.005556,3.648689,0,0.0608428,-0.0608428,4.981924,83.0319,0.1470174,0.06358073,0,0,3.648689
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.3018478,0.3018478,0,0,0,0.3018478,0,0,5.551115E-17,0,0.3177345,0.3018478,0,0,1.073159,3.587846,0,0.3177345,-0.3177345,4.647003,77.44989,0.1470174,0.3320325,0,0,3.587846
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1182233,0.1182233,0,0,0,0.1182233,0,0,1.387779E-17,0,0.1244456,0.1182233,0,0,1.426197,3.270111,0,0.1244456,-0.1244456,4.515825,75.2636,0.1470174,0.1300457,0,0,3.270111
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.04908218,0.04908218,0,0,0,0.04908218,0,0,6.938894E-18,0,0.05166546,0.04908218,0,0,1.56447,3.145666,0,0.05166546,-0.05166546,4.461365,74.35593,0.1470174,0.0539904,0,0,3.145666
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621876,3.094,0,0,0,4.461365,74.35593,0.1470174,0,0,0,3.094
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.3796058,0.3796058,0,0,0,0.3796058,0,0,0,0,0.3995851,0.3796058,0,0,1.621876,3.094,0,0.3995851,-0.3995851,4.040165,67.33596,0.1470174,0.4175664,0,0,3.094
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.128568,0.128568,0,0,0,0.128568,259.7841,0,0,0.3339991,0.1353347,0.128568,0,0,2.06586,2.694415,0.1986644,0,0.1986644,4.228635,70.47711,0.1464068,0.1414248,0.2671993,0,3.028414
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.9216899,0.9216899,0,0,0,0.9216899,72.26489,0,1.110223E-16,0.6660582,0.9701999,0.9216899,0,0,1.867195,2.873213,0,0.3041417,-0.3041417,3.908042,65.1339,0.1464068,1.013859,0.5328466,0,3.539272
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,2.20513,2.569072,0.9642029,0,0.9642029,4.822765,80.37925,0.1435137,0,0.7713623,0,3.533274
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.5891104,0.5891104,0,0,0,0.5891104,219.4186,0,0,1.292618,0.6201162,0.5891104,0,0,1.240927,3.436854,0.6725014,0,0.6725014,5.460756,91.01241,0.1415626,0.6480215,1.034094,0,4.729472
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.07029557,0.07029557,0,0,0,0.07029557,2555.27,1.15382,0,1.796242,0.07399534,0.07029557,0,0,0.5684261,4.042105,0.5684261,0,0.5684261,6.000012,100,0.1399544,0.07732513,1.436993,0,5.838347
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.4892981,0.4892981,0,0,0,0.4892981,309.7545,1.000572,0,1.515623,0.5150506,0.4892981,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,0.5382279,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.456639,1.456639,1.186032,0,0.3798867,1.456639,19.55527,0,0,0.2848497,0.2848497,0.2706072,0,0,0,4.553689,0,0,0,6.000012,100,0.1399544,1.602303,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.5932148,0.5932148,0,0,0,0.5932148,0,0,1.110223E-16,0,0.6244366,0.5932148,0,0,0,4.553689,0,0.6244366,-0.6244366,5.341798,89.02979,0.1399544,0.6525363,0,0,4.553689
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.191153,1.191153,0,0,0,1.191153,0,0,2.220446E-16,0,1.253845,1.191153,0,0,0.6938184,3.929252,0,1.253845,-1.253845,4.020129,67.00202,0.1399544,1.310268,0,0,3.929252
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.7391241,0.7391241,0,0,0,0.7391241,0,0,1.110223E-16,0,0.7780254,0.7391241,0,0,2.08698,2.675407,0,0.7780254,-0.7780254,3.200019,53.33354,0.1399544,0.8130365,0,0,2.675407
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.8192835,0.8192835,0,0,0,0.8192835,0,0,1.110223E-16,0,0.8624037,0.8192835,0,0,2.951452,1.897382,0,0.8624037,-0.8624037,2.290965,38.18268,0.1399544,0.9012119,0,0,1.897382
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.02430857,0.02430857,0,0,0,0.02430857,0,0,3.469447E-18,0,0.02558796,0.02430857,0,0,3.909678,1.034978,0,0.02558796,-0.02558796,2.263993,37.73315,0.1399544,0.02673942,0,0,1.034978
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.213486,0.213486,0,0,0,0.213486,0,0,2.775558E-17,0,0.2247221,0.213486,0,0,3.93811,1.00939,0,0.2247221,-0.2247221,2.027115,33.78519,0.1399544,0.2348346,0,0,1.00939
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.3245508,0.3245508,0,0,0,0.3245508,0,0,0,0,0.3416324,0.3245508,0,0,4.187801,0.7846682,0,0.3416324,-0.3416324,1.667003,27.78333,0.1399544,0.3570059,0,0,0.7846682
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.121148,0.121148,0,0,0,0.121148,0,0,2.775558E-17,0,0.1275242,0.121148,0,0,4.567392,0.4430358,0,0.1275242,-0.1275242,1.532581,25.54296,0.1399544,0.1332628,0,0,0.4430358
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1082584,0.1082584,0,0,0,0.1082584,0,0,0,0,0.1139562,0.1082584,0,0,4.709086,0.3155116,0,0.1139562,-0.1139562,1.41246,23.54096,0.1399544,0.1190842,0,0,0.3155116
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.05689133,0.05689133,0,0,0,0.05689133,0,0,6.938894E-18,0,0.05988561,0.05689133,0,0,4.835704,0.2015554,0,0.05988561,-0.05988561,1.349335,22.48888,0.1399544,0.06258047,0,0,0.2015554
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2095517,0.2095517,1.662183,0,0.509876,0.2095517,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.902244,0.1416698,1.38,0,1.38,2.658518,44.30855,0.1434969,0.2305069,0,1.7,0.1416698
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.005235241,0.005235241,1.457867,0,0.4540976,0.005235241,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.522243,1.38367,1.38,0,1.38,3.967701,66.12823,0.1456804,0.005758765,0,1.7,1.38367
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.2989114,0.2989114,1.7,0,0.5202,0.2989114,0,0,0,0,0,0,1.401089,1.331034,2.142244,2.62567,1.331034,0,1.331034,5.230431,87.17368,0.1492433,0.3288025,0,1.7,2.62567
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.078607,1.078607,0,0,0,1.078607,16.31869,0,0,0.1760145,1.135376,1.078607,0,0,0.8112093,3.823601,0,0.9593611,-0.9593611,4.219176,70.31946,0.1492433,1.186468,0.1408116,0,3.999615
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.216404,1.216404,0,0,0,1.216404,58.88192,0,0,0.7162422,1.280426,1.216404,0,0,1.877166,2.864239,0,0.5641834,-0.5641834,3.624474,60.40778,0.1492433,1.338045,0.5729938,0,3.580482
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.421075,0.421075,0,0,0,0.421075,227.944,0,0,0.9598154,0.4432369,0.421075,0,0,2.504037,2.300056,0.5165785,0,0.5165785,4.114544,68.57559,0.1478324,0.4631825,0.7678523,0,3.259871
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.06896561,0.06896561,0,0,0,0.06896561,1145.528,0,0,0.7900206,0.07259538,0.06896561,0,0,1.987458,2.764977,0.7174252,0,0.7174252,4.795153,79.91906,0.1459166,0.07586217,0.6320165,0,3.554997
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.270033,3.410659,0.8253421,0,0.8253421,5.578141,92.96883,0.1437731,0,0.6602737,0,4.236001
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.8674765,0,1.312167,0,0,0,0,0.4446907,4.153467,0.4446907,0,0.4446907,6.000012,100,0.1426442,0,1.049734,0,5.465634
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.5908998,0.5908998,0,0,0,0.5908998,243.5177,0.816946,0,1.438946,0.6219998,0.5908998,0,0,0,4.553689,0,0,0,6.000012,100,0.1426442,0.6499898,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.5248324,0.5248324,0,0,0,0.5248324,231.7943,0.6640766,0,1.216532,0.5524551,0.5248324,0,0,0,4.553689,0,0,0,6.000012,100,0.1426442,0.5773156,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.5247405,0.5247405,0,0,0,0.5247405,143.5646,0.2009831,0,0.7533414,0.5523584,0.5247405,0,0,0,4.553689,0,0,0,6.000012,100,0.1426442,0.5772145,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426442,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.8116859,0.8116859,0,0,0,0.8116859,32.83078,0,1.110223E-16,0.2664828,0.8544062,0.8116859,0,0,0,4.553689,0,0.5879234,-0.5879234,5.380286,89.67126,0.1426442,0.8928545,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.7213076,0.7213076,0,0,0,0.7213076,0,0,1.110223E-16,0,0.7592712,0.7213076,0,0,0.6532482,3.965765,0,0.7592712,-0.7592712,4.579944,76.33225,0.1426442,0.7934384,0,0,3.965765
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.496883,3.206494,0,0,0,4.579944,76.33225,0.1426442,0,0,0,3.206494
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.728753,1.728753,1.7,0,0.5202,1.728753,0,0,0,0,0.03026618,0.02875288,0,0,1.496883,3.206494,0,0.03026618,-0.03026618,4.548041,75.80053,0.1426442,1.901628,0,1.7,3.206494
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.937109,1.937109,1.7,0,0.5202,1.937109,0,0,0,0,0.249588,0.2371086,0,0,1.530512,3.176228,0,0.249588,-0.249588,4.284952,71.41573,0.1426442,2.13082,0,1.7,3.176228
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.2733619,0.2733619,1.7,0,0.5202,0.2733619,0,0,0,0,0,0,1.426638,1.355306,1.807832,2.92664,1.355306,0,1.355306,5.570708,92.84496,0.1459799,0.3006981,0,1.7,2.92664
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4525258,4.146416,0,0,0,5.570708,92.84496,0.1459799,0,0,0,4.146416
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.03713163,0.03713163,0,0,0,0.03713163,0,0,6.938894E-18,0,0.03908593,0.03713163,0,0,0.4525258,4.146416,0,0.03908593,-0.03908593,5.529508,92.15829,0.1459799,0.04084479,0,0,4.146416
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.2814918,0.2814918,0,0,0,0.2814918,0,0,0,0,0.2963071,0.2814918,0,0,0.4959546,4.10733,0,0.2963071,-0.2963071,5.217173,86.95271,0.1459799,0.309641,0,0,4.10733
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.08836161,0.08836161,0,0,0,0.08836161,0,0,0,0,0.09301223,0.08836161,0,0,0.8251848,3.811023,0,0.09301223,-0.09301223,5.11913,85.31866,0.1459799,0.09719778,0,0,3.811023
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2116205,0.2116205,0,0,0,0.2116205,0,0,2.775558E-17,0,0.2227585,0.2116205,0,0,0.9285316,3.71801,0,0.2227585,-0.2227585,4.884322,81.4052,0.1459799,0.2327826,0,0,3.71801
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.2804278,0.2804278,0,0,0,0.2804278,0,0,5.551115E-17,0,0.2951871,0.2804278,0,0,1.176041,3.495252,0,0.2951871,-0.2951871,4.573167,76.2193,0.1459799,0.3084705,0,0,3.495252
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1473248,0.1473248,0,0,0,0.1473248,0,0,2.775558E-17,0,0.1550788,0.1473248,0,0,1.504027,3.200065,0,0.1550788,-0.1550788,4.409699,73.49484,0.1459799,0.1620573,0,0,3.200065
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1842214,0.1842214,0,0,0,0.1842214,0,0,2.775558E-17,0,0.1939173,0.1842214,0,0,1.676337,3.044986,0,0.1939173,-0.1939173,4.205293,70.08807,0.1459799,0.2026435,0,0,3.044986
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,1.8918,2.851069,0.3761402,0,0.3761402,4.562131,76.03536,0.145039,0,0.3009122,0,3.227209
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.174637,1.174637,0,0,0,1.174637,77.82352,0,0,0.9141439,1.23646,1.174637,0,0,1.51566,3.189595,0,0.3223162,-0.3223162,4.22238,70.37286,0.145039,1.292101,0.7313151,0,4.103739
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.149039,0.149039,0,0,0,0.149039,855.902,0,0,1.275628,0.1568831,0.149039,0,0,1.873789,2.867279,1.118744,0,1.118744,5.283714,88.06172,0.1423111,0.1639429,1.020502,0,4.142907
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.133354,1.133354,0,0,0,1.133354,131.572,0,0,1.491176,1.193004,1.133354,0,0,0.7550445,3.874149,0.2981724,0,0.2981724,5.566585,92.77623,0.1416012,1.246689,1.192941,0,5.365325
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1078019,0.1078019,0,0,0,0.1078019,1678.547,1.239157,0,1.809505,0.1134757,0.1078019,0,0,0.4568721,4.142504,0.4568721,0,0.4568721,6.000012,100,0.1405272,0.1185821,1.447604,0,5.952009
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.7271085,0.7271085,0,0,0,0.7271085,225.8264,0.8766252,0,1.642003,0.7653773,0.7271085,0,0,0,4.553689,0,0,0,6.000012,100,0.1405272,0.7998193,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405272,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.4392574,0.4392574,0,0,0,0.4392574,362.6478,1.130581,0,1.592957,0.4623763,0.4392574,0,0,0,4.553689,0,0,0,6.000012,100,0.1405272,0.4831832,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.087378,1.087378,0,0,0,1.087378,94.96892,0,0,1.032671,1.144609,1.087378,0,0,0,4.553689,0,0.1119373,-0.1119373,5.88202,98.03346,0.1405272,1.196116,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2073145,0.2073145,0,0,0,0.2073145,432.6363,0.554317,0,0.8969176,0.2182258,0.2073145,0,0,0.1243748,4.441751,0.1243748,0,0.1243748,6.000012,100,0.1402376,0.2280459,0.7175341,0,5.338669
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.282643,1.282643,0.8542255,0,0.2893035,1.282643,35.15913,1.110223E-16,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1402376,1.410908,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.805864,0.805864,0,0,0,0.805864,0,0,1.110223E-16,0,0.8482779,0.805864,0,0,0,4.553689,0,0.8482779,-0.8482779,5.105849,85.09731,0.1402376,0.8864504,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.646737,1.646737,1.7,0,0.5202,1.646737,0,0,0,0,0,0,0.0532629,0.05059975,0.942531,3.705411,0.05059975,0,0.05059975,5.153852,85.89735,0.1403876,1.811411,0,1.7,3.705411
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.186942,1.186942,0,0,0,1.186942,0,0,2.220446E-16,0,1.249413,1.186942,0,0,0.8919312,3.750951,0,1.249413,-1.249413,3.836855,63.94745,0.1403876,1.305637,0,0,3.750951
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.4768483,0.4768483,0,0,0,0.4768483,0,0,5.551115E-17,0,0.5019456,0.4768483,0,0,2.280168,2.501538,0,0.5019456,-0.5019456,3.307758,55.12918,0.1403876,0.5245331,0,0,2.501538
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.07579457,0.07579457,0,0,0,0.07579457,0,0,1.387779E-17,0,0.07978376,0.07579457,0,0,2.837885,1.999592,0,0.07978376,-0.07978376,3.223658,53.72753,0.1403876,0.08337403,0,0,1.999592
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1687493,0.1687493,0,0,0,0.1687493,0,0,0,0,0.1776309,0.1687493,0,0,2.926534,1.919808,0,0.1776309,-0.1776309,3.036419,50.60688,0.1403876,0.1856243,0,0,1.919808
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1342962,0.1342962,0,0,0,0.1342962,0,0,2.775558E-17,0,0.1413644,0.1342962,0,0,3.123902,1.742177,0,0.1413644,-0.1413644,2.887408,48.12336,0.1403876,0.1477258,0,0,1.742177
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1578476,0.1578476,0,0,0,0.1578476,0,0,2.775558E-17,0,0.1661554,0.1578476,0,0,3.280973,1.600813,0,0.1661554,-0.1661554,2.712264,45.20432,0.1403876,0.1736324,0,0,1.600813
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46559,1.434658,0,0,0,2.712264,45.20432,0.1403876,0,0,0,1.434658
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46559,1.434658,0,0,0,2.712264,45.20432,0.1403876,0,0,0,1.434658
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.2749164,0.2749164,0,0,0,0.2749164,0,0,0,0,0.2893857,0.2749164,0,0,3.46559,1.434658,0,0.2893857,-0.2893857,2.407225,40.12034,0.1403876,0.302408,0,0,1.434658
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.08756299,0.08756299,0,0,0,0.08756299,0,0,0,0,0.09217157,0.08756299,0,0,3.78713,1.145272,0,0.09217157,-0.09217157,2.310068,38.50105,0.1403876,0.09631929,0,0,1.145272
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.889543,1.0531,0,0,0,2.310068,38.50105,0.1403876,0,0,0,1.0531
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.6260539,0.6260539,0,0,0,0.6260539,40.53102,0,0,0.253746,0.659004,0.6260539,0,0,3.889543,1.0531,0,0.4052581,-0.4052581,1.882888,31.38141,0.1403876,0.6886593,0.2029968,0,1.306846
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,4.339829,0.6478424,0.6474817,0,0.6474817,2.497143,41.61897,0.1388989,0,0.5179854,0,1.295324
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.4133277,0.4133277,0,0,0,0.4133277,157.2274,0,0,0.6498645,0.4350818,0.4133277,0,0,3.692348,1.230576,0.2147827,0,0.2147827,2.700904,45.01498,0.138412,0.4546605,0.5198916,0,1.88044
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.3484222,0.3484222,0,0,0,0.3484222,177.1668,0,0,0.6172885,0.3667602,0.3484222,0,0,3.477565,1.42388,0.2505283,0,0.2505283,2.938576,48.97617,0.1378484,0.3832645,0.4938308,0,2.041169
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,3.227037,1.649356,1.192371,0,1.192371,4.069758,67.82917,0.1352275,0,0.9538967,0,2.841727
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.4148438,0.4148438,0,0,0,0.4148438,308.9307,0,0,1.28158,0.4366776,0.4148438,0,0,2.034666,2.72249,0.8449022,0,0.8449022,4.871303,81.18822,0.13343,0.4563281,1.025264,0,4.004069
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.189764,3.482902,0.3967286,0,0.3967286,5.247673,87.46104,0.1326023,0,0.3173828,0,3.87963
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.2367202,0.2367202,0,0,0,0.2367202,100.218,0,0,0.2372362,0.2491791,0.2367202,0,0,0.7930351,3.839957,0,0.01194294,-0.01194294,5.235084,87.25122,0.1326023,0.2603922,0.189789,0,4.077194
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.8063051,3.828014,0.3290067,0,0.3290067,5.547207,92.45326,0.1319237,0,0.2632053,0,4.157021
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,0.4772984,4.12412,0.3568687,0,0.3568687,5.885762,98.09584,0.1311954,0,0.285495,0,4.480989
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.6071182,0.6071182,0,0,0,0.6071182,24.71889,0,1.110223E-16,0.1500729,0.6390718,0.6071182,0,0,0.1204297,4.445302,0,0.4889989,-0.4889989,5.370312,89.50503,0.1311954,0.66783,0.1200583,0,4.595375
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.5937858,0.5937858,0,0,0,0.5937858,0,0,1.110223E-16,0,0.6250377,0.5937858,0,0,0.6637618,3.956303,0,0.6250377,-0.6250377,4.711465,78.52425,0.1311954,0.6531643,0,0,3.956303
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.9344403,0.9344403,0,0,0,0.9344403,0,0,1.110223E-16,0,0.9836214,0.9344403,0,0,1.358248,3.331266,0,0.9836214,-0.9836214,3.674637,61.24382,0.1311954,1.027884,0,0,3.331266
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.5612602,0.5612602,0,0,0,0.5612602,0,0,1.110223E-16,0,0.5908002,0.5612602,0,0,2.451161,2.347644,0,0.5908002,-0.5908002,3.051879,50.86454,0.1311954,0.6173862,0,0,2.347644
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107605,1.756844,0,0,0,3.051879,50.86454,0.1311954,0,0,0,1.756844
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.04815593,0.04815593,0,0,0,0.04815593,0,0,6.938894E-18,0,0.05069045,0.04815593,0,0,3.107605,1.756844,0,0.05069045,-0.05069045,2.998446,49.974,0.1311954,0.05297152,0,0,1.756844
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.163928,1.706154,0,0,0,2.998446,49.974,0.1311954,0,0,0,1.706154
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.09514184,0.09514184,0,0,0,0.09514184,0,0,0,0,0.1001493,0.09514184,0,0,3.163928,1.706154,0,0.1001493,-0.1001493,2.892879,48.21456,0.1311954,0.104656,0,0,1.706154
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1325183,0.1325183,0,0,0,0.1325183,0,0,0,0,0.139493,0.1325183,0,0,3.275205,1.606004,0,0.139493,-0.139493,2.745841,45.76393,0.1311954,0.1457701,0,0,1.606004
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.430197,1.466511,0,0,0,2.745841,45.76393,0.1311954,0,0,0,1.466511
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.05683488,0.05683488,0,0,0,0.05683488,0,0,6.938894E-18,0,0.05982619,0.05683488,0,0,3.430197,1.466511,0,0.05982619,-0.05982619,2.682779,44.71289,0.1311954,0.06251837,0,0,1.466511
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1048109,0.1048109,0,0,0,0.1048109,0,0,1.387779E-17,0,0.1103273,0.1048109,0,0,3.496671,1.406685,0,0.1103273,-0.1103273,2.566483,42.77464,0.1311954,0.115292,0,0,1.406685
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619257,1.296358,0,0,0,2.566483,42.77464,0.1311954,0,0,0,1.296358
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.08685023,0.08685023,0,0,0,0.08685023,0,0,1.387779E-17,0,0.09142128,0.08685023,0,0,3.619257,1.296358,0,0.09142128,-0.09142128,2.470117,41.16854,0.1311954,0.09553524,0,0,1.296358
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.0684751,0.0684751,0,0,0,0.0684751,490.0219,0,0,0.335543,0.07207905,0.0684751,0,0,3.720836,1.204937,0.2634639,0,0.2634639,2.720061,45.33426,0.1306628,0.07532261,0.2684344,0,1.54048
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.198991,1.198991,0,0,0,1.198991,68.72113,0,0,0.8239602,1.262096,1.198991,0,0,3.457372,1.442054,0,0.4381356,-0.4381356,2.258225,37.63702,0.1306628,1.31889,0.6591682,0,2.266014
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.134795,1.134795,1.7,0,0.5202,1.134795,115.8867,0,0,1.315076,0,0,0.5652051,0.5369448,3.944189,1.003919,1.852021,0,1.852021,4.015207,66.91998,0.1328312,1.248274,1.052061,1.7,2.318995
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0.5042447,0,0.1937588,0,0,0,0,1.613136,0,0,0.5042447,0.4790325,2.092168,2.670738,2.092168,0,2.092168,6.000012,100,0.129144,0,1.290509,1.7,4.283873
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.9202106,0.9202106,0,0,0,0.9202106,206.8222,0.9345567,0,1.903199,0.9686428,0.9202106,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,1.012232,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.4518774,0.4518774,0,0,0,0.4518774,372.2832,1.206603,0,1.682263,0.4756604,0.4518774,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,0.4970652,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.08818164,0.08818164,0,0,0,0.08818164,2109.688,1.767534,0,1.860357,0.09282278,0.08818164,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,0.0969998,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.9625019,0.9625019,0,0,0,0.9625019,150.4982,0.4353886,0,1.448548,1.01316,0.9625019,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,1.058752,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.24374,0.24374,0,0,0,0.24374,445.7713,0.8299546,0,1.086523,0.2565684,0.24374,0,0,0,4.553689,0,0,0,6.000012,100,0.129144,0.268114,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.397333,1.397333,0.425,0,0.172125,1.397333,37.39812,0,0,0.5225763,1.023509,0.9723333,0,0,0,4.553689,0,0.5009324,-0.5009324,5.471983,91.19953,0.129144,1.537067,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.7315856,0.7315856,0,0,0,0.7315856,0,0,1.110223E-16,0,0.7700901,0.7315856,0,0,0.5565916,4.052756,0,0.7700901,-0.7700901,4.660237,77.67046,0.129144,0.8047442,0,0,4.052756
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.8548597,0.8548597,0,0,0,0.8548597,0,0,1.110223E-16,0,0.8998522,0.8548597,0,0,1.412247,3.282666,0,0.8998522,-0.8998522,3.711709,61.86169,0.129144,0.9403456,0,0,3.282666
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.7854598,0.7854598,0,0,0,0.7854598,0,0,1.110223E-16,0,0.8267998,0.7854598,0,0,2.412083,2.382814,0,0.8267998,-0.8267998,2.840186,47.33633,0.129144,0.8640057,0,0,2.382814
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.03605379,0.03605379,0,0,0,0.03605379,0,0,0,0,0.03795135,0.03605379,0,0,3.33075,1.556014,0,0.03795135,-0.03795135,2.800181,46.66959,0.129144,0.03965916,0,0,1.556014
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1012802,0.1012802,0,0,0,0.1012802,0,0,1.387779E-17,0,0.1066108,0.1012802,0,0,3.372918,1.518063,0,0.1066108,-0.1066108,2.687804,44.79664,0.129144,0.1114082,0,0,1.518063
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.491374,1.411452,0,0,0,2.687804,44.79664,0.129144,0,0,0,1.411452
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.2197264,0.2197264,0,0,0,0.2197264,0,0,0,0,0.231291,0.2197264,0,0,3.491374,1.411452,0,0.231291,-0.231291,2.444002,40.73328,0.129144,0.2416991,0,0,1.411452
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2097511,0.2097511,0,0,0,0.2097511,0,0,2.775558E-17,0,0.2207907,0.2097511,0,0,3.748364,1.180161,0,0.2207907,-0.2207907,2.211268,36.85439,0.129144,0.2307262,0,0,1.180161
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.2527945,0.2527945,0,0,0,0.2527945,0,0,0,0,0.2660994,0.2527945,0,0,3.993687,0.9593706,0,0.2660994,-0.2660994,1.930774,32.17951,0.129144,0.2780739,0,0,0.9593706
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.05382353,0.05382353,0,0,0,0.05382353,0,0,6.938894E-18,0,0.05665635,0.05382353,0,0,4.289353,0.6932712,0,0.05665635,-0.05665635,1.871053,31.18416,0.129144,0.05920589,0,0,0.6932712
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.2340011,0.2340011,0,0,0,0.2340011,0,0,2.775558E-17,0,0.246317,0.2340011,0,0,4.352304,0.6366148,0,0.246317,-0.246317,1.611412,26.85682,0.129144,0.2574013,0,0,0.6366148
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.02907726,0.02907726,0,0,0,0.02907726,0,0,0,0,0.03060764,0.02907726,0,0,4.62599,0.3902979,0,0.03060764,-0.03060764,1.579149,26.3191,0.129144,0.03198498,0,0,0.3902979
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.2737472,0.2737472,0,0,0,0.2737472,0,0,5.551115E-17,0,0.2881549,0.2737472,0,0,4.659998,0.3596902,0,0.2881549,-0.2881549,1.275407,21.25674,0.129144,0.3011219,0,0,0.3596902
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.026382,1.026382,0.6840001,0,0.242832,1.026382,28.14418,5.551115E-17,0,0.2888668,0.3604021,0.342382,0,0,4.980171,0.07153529,0,0.07153529,-0.07153529,1.200002,20,0.129144,1.12902,0.2310934,1.7,0.3604021
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.6718395,0.6718395,1.7,0,0.5202,0.6718395,129.7944,0,0,0.8720099,0,0,1.02816,0.9767525,5.059654,0,1.848762,0,1.848762,2.953892,49.23144,0.1312373,0.7390234,0.6976079,1.7,0.8720099
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.3135648,0.3135648,1.7,0,0.5202,0.3135648,440.649,0,0,1.38172,0,0,1.386435,1.317113,3.210892,1.663886,2.698833,0,2.698833,5.514231,91.90366,0.1316809,0.3449213,1.105376,1.7,3.045606
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.952728,0.952728,0,0,0,0.952728,183.0773,0.2292987,0,1.744229,1.002872,0.952728,0,0,0.5120584,4.092836,0.5120584,0,0.5120584,6.000012,100,0.1307686,1.048001,1.395383,0,5.837065
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.051088,1.051088,0,0,0,1.051088,186.4227,0.853059,0,1.959468,1.106409,1.051088,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,1.156197,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.475682,1.475682,0.425,0,0.172125,1.475682,142.0393,0.9900675,0,2.096049,1.105981,1.050682,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,1.62325,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.3211659,0.3211659,0,0,0,0.3211659,614.2351,1.634644,0,1.972714,0.3380694,0.3211659,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,0.3532825,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.272551,1.272551,0.425,0,0.172125,1.272551,128.633,0.7447615,0,1.636921,0.8921592,0.8475512,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,1.399806,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.778945,0.778945,0,0,0,0.778945,155.5724,0.3918815,0,1.211824,0.8199421,0.778945,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,0.8568395,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1801932,0.1801932,0,0,0,0.1801932,558.0311,0.8158569,0,1.005534,0.189677,0.1801932,0,0,0,4.553689,0,0,0,6.000012,100,0.1307686,0.1982125,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.949802,1.949802,0.5698024,0,0.211656,1.949802,29.71544,2.220446E-16,2.220446E-16,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1307686,2.144783,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1307686,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.3645042,0.3645042,0,0,0,0.3645042,0,0,5.551115E-17,0,0.3836887,0.3645042,0,0,0.9702657,3.68045,0,0.3836887,-0.3836887,4.675094,77.91808,0.1307686,0.4009546,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.7813284,0.7813284,0,0,0,0.7813284,0,0,1.110223E-16,0,0.8224509,0.7813284,0,0,1.396586,3.296761,0,0.8224509,-0.8224509,3.808154,63.46911,0.1307686,0.8594612,0,0,3.296761
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.510103,1.510103,0.425,0,0.172125,1.510103,0,0,2.220446E-16,0,1.142213,1.085103,0,0,2.310421,2.47431,0,1.142213,-1.142213,2.604156,43.40251,0.1307686,1.661113,0,1.7,2.47431
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.0275157,0.0275157,1.480147,0,0.4601802,0.0275157,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.579547,1.332097,1.38,0,1.38,3.913339,65.22218,0.1326228,0.03026726,0,1.7,1.332097
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.07607948,0.07607948,1.528711,0,0.4734381,0.07607948,0,0,0,0,0,0,1.452632,1.38,2.199547,2.574097,1.38,0,1.38,5.222522,87.04185,0.1346024,0.08368743,0,1.7,2.574097
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1096571,0.1096571,0,0,0,0.1096571,0,0,1.387779E-17,0,0.1154286,0.1096571,0,0,0.8195468,3.816097,0,0.1154286,-0.1154286,5.100849,85.01398,0.1346024,0.1206229,0,0,3.816097
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.3740143,0.3740143,0,0,0,0.3740143,0,0,0,0,0.3936992,0.3740143,0,0,0.9478007,3.700668,0,0.3936992,-0.3936992,4.685854,78.0974,0.1346024,0.4114157,0,0,3.700668
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.385244,3.306969,0,0,0,4.685854,78.0974,0.1346024,0,0,0,3.306969
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.242304,0.242304,0,0,0,0.242304,0,0,5.551115E-17,0,0.2550568,0.242304,0,0,1.385244,3.306969,0,0.2550568,-0.2550568,4.417,73.61652,0.1346024,0.2665344,0,0,3.306969
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.3006231,0.3006231,0,0,0,0.3006231,0,0,0,0,0.3164454,0.3006231,0,0,1.668641,3.051912,0,0.3164454,-0.3164454,4.083437,68.05716,0.1346024,0.3306854,0,0,3.051912
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.06992527,0.06992527,0,0,0,0.06992527,0,0,0,0,0.07360555,0.06992527,0,0,2.020247,2.735467,0,0.07360555,-0.07360555,4.005851,66.76405,0.1346024,0.0769178,0,0,2.735467
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1687075,0.1687075,0,0,0,0.1687075,0,0,2.775558E-17,0,0.1775868,0.1687075,0,0,2.102031,2.661861,0,0.1775868,-0.1775868,3.818658,63.64417,0.1346024,0.1855782,0,0,2.661861
