Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.9629262,0.9629262,0,0,0,0.9629262,34.50357,0,1.110223E-16,0.3322439,1.013607,0.9629262,0,0,2.299349,2.484274,0,0.6813627,-0.6813627,3.100438,51.67387,0.1346024,1.059219,0.2657951,0,2.816518
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,3.056419,1.802912,0.8746268,0,0.8746268,3.930182,65.50291,0.1330842,0,0.6997014,0,2.677539
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.8094578,0.8094578,0,0,0,0.8094578,159.7716,0,0,1.293283,0.8520609,0.8094578,0,0,2.181792,2.590076,0.4412226,0,0.4412226,4.348763,72.47923,0.1323312,0.8904036,1.034627,0,3.883359
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,1.74057,2.987176,1.514607,0,1.514607,5.785645,96.42723,0.1298101,0,1.211686,0,4.501783
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.696853,1.696853,0.425,0,0.172125,1.696853,108.498,0.2762963,0,1.841051,1.338792,1.271853,0,0,0.2259624,4.350323,0.2259624,0,0.2259624,6.000012,100,0.1294422,1.866538,1.472841,1.7,6.191374
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.5774181,0.5774181,0,0,0,0.5774181,357.8496,1.45848,0,2.066288,0.6078086,0.5774181,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,0.63516,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2129729,0.2129729,0,0,0,0.2129729,851.1747,1.588589,0,1.812771,0.224182,0.2129729,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,0.2342702,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.313897,1.313897,0.425,0,0.172125,1.313897,108.3643,0.4881149,0,1.423796,0.9356809,0.8888968,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,1.445287,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.3615203,0.3615203,0,0,0,0.3615203,237.9373,0.4796441,0,0.8601918,0.3805477,0.3615203,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,0.3976723,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.8534392,0.8534392,0,0,0,0.8534392,50.47894,0,1.110223E-16,0.4308071,0.898357,0.8534392,0,0,0,4.553689,0,0.46755,-0.46755,5.507171,91.786,0.1294422,0.9387831,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.8494142,0.8494142,0,0,0,0.8494142,8.190287,0,1.110223E-16,0.06956945,0.8941202,0.8494142,0,0,0.5195,4.086139,0,0.8245507,-0.8245507,4.638018,77.30015,0.1294422,0.9343556,0.05565556,0,4.155708
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.122059,1.122059,0,0,0,1.122059,0,0,2.220446E-16,0,1.181115,1.122059,0,0,1.435668,3.261588,0,1.181115,-1.181115,3.393014,56.55012,0.1294422,1.234265,0,0,3.261588
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748017,2.080473,0,0,0,3.393014,56.55012,0.1294422,0,0,0,2.080473
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.4962739,0.4962739,0,0,0,0.4962739,0,0,0,0,0.5223936,0.4962739,0,0,2.748017,2.080473,0,0.5223936,-0.5223936,2.842363,47.37262,0.1294422,0.5459013,0,0,2.080473
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.06929476,0.06929476,0,0,0,0.06929476,0,0,1.387779E-17,0,0.07294185,0.06929476,0,0,3.328454,1.55808,0,0.07294185,-0.07294185,2.765475,46.09116,0.1294422,0.07622424,0,0,1.55808
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.3679031,0.3679031,0,0,0,0.3679031,0,0,5.551115E-17,0,0.3872664,0.3679031,0,0,3.409501,1.485138,0,0.3872664,-0.3872664,2.357261,39.2876,0.1294422,0.4046934,0,0,1.485138
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.03789037,0.03789037,0,0,0,0.03789037,0,0,6.938894E-18,0,0.0398846,0.03789037,0,0,3.839797,1.097872,0,0.0398846,-0.0398846,2.315219,38.5869,0.1294422,0.04167941,0,0,1.097872
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.05554329,0.05554329,0,0,0,0.05554329,0,0,6.938894E-18,0,0.05846662,0.05554329,0,0,3.884113,1.057987,0,0.05846662,-0.05846662,2.253589,37.55975,0.1294422,0.06109762,0,0,1.057987
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.2499067,0.2499067,0,0,0,0.2499067,0,0,2.775558E-17,0,0.2630597,0.2499067,0,0,3.949076,0.9995204,0,0.2630597,-0.2630597,1.9763,32.93827,0.1294422,0.2748974,0,0,0.9995204
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.3051591,0.3051591,0,0,0,0.3051591,0,0,5.551115E-17,0,0.3212201,0.3051591,0,0,4.241364,0.7364607,0,0.3212201,-0.3212201,1.637704,27.29502,0.1294422,0.335675,0,0,0.7364607
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1271068,0.1271068,0,0,0,0.1271068,0,0,2.775558E-17,0,0.1337966,0.1271068,0,0,4.598276,0.4152406,0,0.1337966,-0.1337966,1.49667,24.94446,0.1294422,0.1398174,0,0,0.4152406
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.1699322,0.1699322,0,0,0,0.1699322,0,0,2.775558E-17,0,0.178876,0.1699322,0,0,4.746939,0.281444,0,0.178876,-0.178876,1.308119,21.80193,0.1294422,0.1869254,0,0,0.281444
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.3101107,0.3101107,1.7,0,0.5202,0.3101107,0,0,0,0,0,0,1.389889,1.320395,4.94569,0.102568,1.320395,0,1.320395,2.560755,42.67916,0.1321053,0.3411218,0,1.7,0.102568
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1198642,0.1198642,1.572496,0,0.4853913,0.1198642,334.5699,2.220446E-16,0,0.4010293,0,0,1.452632,1.38,3.625295,1.290923,1.781029,0,1.781029,4.250388,70.83965,0.133467,0.1318506,0.3208235,1.7,1.691953
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.0574048,0.0574048,1.107942,0,0.358568,0.0574048,1474.19,0,0,0.8462558,0,0,1.050537,0.99801,1.844266,2.89385,1.844266,0,1.844266,6.000012,100,0.1330066,0.06314528,0.6770047,1.7,3.740106
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.2857918,0.2857918,0,0,0,0.2857918,459.5419,1.0125,0,1.313333,0.3008335,0.2857918,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0.314371,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.534139,1.534139,0.425,0,0.172125,1.534139,112.2841,0.5550794,0,1.722594,1.167515,1.109139,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,1.687553,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.9466466,0.9466466,0,0,0,0.9466466,195.1137,0.8505673,0,1.847037,0.9964701,0.9466466,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,1.041311,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.3859536,0.3859536,0,0,0,0.3859536,528.2321,1.632464,0,2.038731,0.4062669,0.3859536,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0.424549,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.2717532,0.2717532,0,0,0,0.2717532,582.1359,1.295917,0,1.581973,0.286056,0.2717532,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0.2989285,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.391082,0.391082,0,0,0,0.391082,365.1866,1.016514,0,1.428179,0.4116653,0.391082,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0.4301903,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.03532871,0.03532871,0,0,0,0.03532871,2958.084,1.007865,0,1.045053,0.03718812,0.03532871,0,0,0,4.553689,0,0,0,6.000012,100,0.1330066,0.03886158,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.6773173,0.6773173,0,0,0,0.6773173,56.33223,0,0,0.3815479,0.7129655,0.6773173,0,0,0,4.553689,0,0.3314176,-0.3314176,5.650667,94.1776,0.1330066,0.745049,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.649731,0.649731,0,0,0,0.649731,18.51295,0,1.110223E-16,0.1202844,0.6839274,0.649731,0,0,0.3682418,4.222271,0,0.563643,-0.563643,5.056535,84.27542,0.1330066,0.7147041,0.09622749,0,4.342556
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.117079,1.117079,0,0,0,1.117079,0,0,2.220446E-16,0,1.175873,1.117079,0,0,0.9945119,3.658628,0,1.175873,-1.175873,3.817057,63.61749,0.1330066,1.228787,0,0,3.658628
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.147686,1.147686,0,0,0,1.147686,0,0,2.220446E-16,0,1.20809,1.147686,0,0,2.301037,2.482756,0,1.20809,-1.20809,2.543617,42.39354,0.1330066,1.262455,0,0,2.482756
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.4222955,0.4222955,0,0,0,0.4222955,0,0,5.551115E-17,0,0.4445215,0.4222955,0,0,3.64336,1.274665,0,0.4445215,-0.4445215,2.075051,34.58411,0.1330066,0.464525,0,0,1.274665
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.1724782,0.1724782,0,0,0,0.1724782,0,0,2.775558E-17,0,0.181556,0.1724782,0,0,4.137272,0.8301437,0,0.181556,-0.181556,1.883674,31.3945,0.1330066,0.189726,0,0,0.8301437
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.03906721,0.03906721,0,0,0,0.03906721,0,0,6.938894E-18,0,0.04112338,0.03906721,0,0,4.339001,0.6485878,0,0.04112338,-0.04112338,1.840326,30.67204,0.1330066,0.04297393,0,0,0.6485878
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1266739,0.1266739,0,0,0,0.1266739,0,0,0,0,0.1333409,0.1266739,0,0,4.384694,0.6074644,0,0.1333409,-0.1333409,1.699772,28.32948,0.1330066,0.1393413,0,0,0.6074644
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.1656124,0.1656124,0,0,0,0.1656124,0,0,2.775558E-17,0,0.1743288,0.1656124,0,0,4.532851,0.4741235,0,0.1743288,-0.1743288,1.516014,25.26685,0.1330066,0.1821736,0,0,0.4741235
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.04892369,0.04892369,0,0,0,0.04892369,0,0,6.938894E-18,0,0.05149862,0.04892369,0,0,4.726549,0.2997947,0,0.05149862,-0.05149862,1.461729,24.36211,0.1330066,0.05381606,0,0,0.2997947
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.09407413,0.09407413,0,0,0,0.09407413,0,0,1.387779E-17,0,0.0990254,0.09407413,0,0,4.78377,0.248296,0,0.0990254,-0.0990254,1.357347,22.62241,0.1330066,0.1034815,0,0,0.248296
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.3135008,0.3135008,1.7,0,0.5202,0.3135008,0,0,0,0,0,0,1.386499,1.317174,4.893798,0.1492706,1.317174,0,1.317174,2.606929,43.44872,0.1354668,0.3448509,0,1.7,0.1492706
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.05613656,0.05613656,1.508768,0,0.4679937,0.05613656,0,0,0,0,0,0,1.452632,1.38,3.576624,1.334727,1.38,0,1.38,3.916112,65.26839,0.1370898,0.06175022,0,1.7,1.334727
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1288632,0.1288632,1.581495,0,0.4878481,0.1288632,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.196624,2.576727,1.38,0,1.38,5.225295,87.08807,0.1389109,0.1417496,0,1.7,2.576727
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.041886,1.041886,0,0,0,1.041886,25.33297,0,0,0.2639406,1.096722,1.041886,0,0,0.8166239,3.818727,0,0.8327812,-0.8327812,4.347466,72.45763,0.1389109,1.146074,0.2111525,0,4.082668
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0,0,0,0,0,0,0,0.8579695,0,0,0,0,1.741936,2.985946,0.8579695,0,0.8579695,5.161407,86.02328,0.1375808,0,0.6863756,0,3.843916
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2121045,0.2121045,0,0,0,0.2121045,479.5507,0,0,1.017148,0.2232679,0.2121045,0,0,0.8839668,3.758119,0.7938806,0,0.7938806,5.914549,98.57561,0.1363726,0.2333149,0.8137188,0,4.775267
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.7172902,0.7172902,0,0,0,0.7172902,160.6951,0.3075218,0,1.15265,0.7550423,0.7172902,0,0,0.09008618,4.472611,0.09008618,0,0.09008618,6.000012,100,0.1362369,0.7890192,0.9221202,0,5.625262
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2069064,0.2069064,0,0,0,0.2069064,722.5348,1.277175,0,1.494971,0.2177963,0.2069064,0,0,0,4.553689,0,0,0,6.000012,100,0.1362369,0.2275971,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.6982337,0.6982337,0,0,0,0.6982337,257.8777,1.065606,0,1.800589,0.7349828,0.6982337,0,0,0,4.553689,0,0,0,6.000012,100,0.1362369,0.7680571,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1118854,0.1118854,0,0,0,0.1118854,1583.875,1.654351,0,1.772125,0.1177741,0.1118854,0,0,0,4.553689,0,0,0,6.000012,100,0.1362369,0.123074,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.177297,1.177297,0,0,0,1.177297,139.5877,0.4041021,0,1.643362,1.23926,1.177297,0,0,0,4.553689,0,0,0,6.000012,100,0.1362369,1.295026,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.667964,1.667964,0.425,0,0.172125,1.667964,57.15522,2.220446E-16,0,0.9533284,1.308383,1.242964,0,0,0,4.553689,0,0.3550547,-0.3550547,5.625751,93.76234,0.1362369,1.83476,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.024658,1.024658,0,0,0,1.024658,57.41521,0,0,0.5883097,1.078588,1.024658,0,0,0.3945052,4.198634,0,0.4902779,-0.4902779,5.108953,85.14905,0.1362369,1.127124,0.4706478,0,4.786944
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.298241,0.298241,0,0,0,0.298241,125.6528,0,0,0.3747482,0.3139379,0.298241,0,0,0.9392584,3.708356,0.06081035,0,0.06081035,5.166643,86.11054,0.1361454,0.3280651,0.2997986,0,4.083105
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.8129814,0.8129814,0,0,0,0.8129814,14.48163,0,1.110223E-16,0.117733,0.8557699,0.8129814,0,0,0.8784481,3.763086,0,0.7380369,-0.7380369,4.388684,73.14458,0.1361454,0.8942796,0.09418639,0,3.880819
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.180499,1.180499,0,0,0,1.180499,0,0,2.220446E-16,0,1.242631,1.180499,0,0,1.698489,3.025049,0,1.242631,-1.242631,3.078836,51.31383,0.1361454,1.298549,0,0,3.025049
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.7999547,0.7999547,0,0,0,0.7999547,0,0,1.110223E-16,0,0.8420576,0.7999547,0,0,3.07919,1.782418,0,0.8420576,-0.8420576,2.191229,36.52042,0.1361454,0.8799502,0,0,1.782418
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.4996905,0.4996905,0,0,0,0.4996905,0,0,5.551115E-17,0,0.5259901,0.4996905,0,0,4.014809,0.9403605,0,0.5259901,-0.5259901,1.636787,27.27973,0.1361454,0.5496596,0,0,0.9403605
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.09219828,0.09219828,0,0,0,0.09219828,0,0,0,0,0.09705082,0.09219828,0,0,4.599243,0.4143705,0,0.09705082,-0.09705082,1.534487,25.57473,0.1361454,0.1014181,0,0,0.4143705
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1906944,0.1906944,0,0,0,0.1906944,0,0,0,0,0.2007309,0.1906944,0,0,4.707077,0.3173197,0,0.2007309,-0.2007309,1.322898,22.04825,0.1361454,0.2097638,0,0,0.3173197
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.2657615,0.2657615,1.7,0,0.5202,0.2657615,0,0,0,0,0,0,1.434238,1.362527,4.930111,0.1165887,1.362527,0,1.362527,2.615504,43.59164,0.1383349,0.2923377,0,1.7,0.1165887
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2046833,0.2046833,1.657315,0,0.5085469,0.2046833,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.567585,1.342863,1.38,0,1.38,3.924687,65.41132,0.1402953,0.2251517,0,1.7,1.342863
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.5581008,0.5581008,1.7,0,0.5202,0.5581008,0,0,0,0,0,0,1.141899,1.084804,2.187585,2.584863,1.084804,0,1.084804,4.953823,82.56355,0.1423528,0.6139109,0,1.7,2.584863
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102781,3.561187,0,0,0,4.953823,82.56355,0.1423528,0,0,0,3.561187
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102781,3.561187,0,0,0,4.953823,82.56355,0.1423528,0,0,0,3.561187
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.2722502,0.2722502,0,0,0,0.2722502,0,0,0,0,0.2865792,0.2722502,0,0,1.102781,3.561187,0,0.2865792,-0.2865792,4.651742,77.52887,0.1423528,0.2994752,0,0,3.561187
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1107696,0.1107696,0,0,0,0.1107696,0,0,1.387779E-17,0,0.1165996,0.1107696,0,0,1.421202,3.274607,0,0.1165996,-0.1165996,4.528835,75.48043,0.1423528,0.1218466,0,0,3.274607
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.381492,1.381492,1.7,0,0.5202,1.381492,23.12389,0,0,0.3194547,0,0,0.3185081,0.3025827,1.550757,3.158008,0.6220374,0,0.6220374,5.118951,85.31568,0.1434067,1.519641,0.2555638,1.7,3.477462
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.003989,1.003989,0,0,0,1.003989,74.33909,0,2.220446E-16,0.7463565,1.056831,1.003989,0,0,0.9287195,3.717841,0,0.3104744,-0.3104744,4.791683,79.86121,0.1434067,1.104388,0.5970852,0,4.464198
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.6350754,0.6350754,0,0,0,0.6350754,156.8394,0,0,0.9960482,0.6685004,0.6350754,0,0,1.273691,3.407367,0.3275478,0,0.3275478,5.102422,85.04019,0.142914,0.6985829,0.7968386,0,4.403415
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.5434712,0,1.489614,0,0,0,0,0.9461433,3.70216,0.9461433,0,0.9461433,6.000012,100,0.1415095,0,1.191692,0,5.191774
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.300574,1.300574,0.425,0,0.172125,1.300574,140.4525,0.9050322,0,1.826689,0.9216564,0.8755735,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,1.430631,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.9249936,0.9249936,0,0,0,0.9249936,173.0189,0.6267362,0,1.600414,0.9736774,0.9249936,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,1.017493,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.3092232,0.3092232,0,0,0,0.3092232,596.2958,1.518387,0,1.843885,0.3254982,0.3092232,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,0.3401456,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.514129,1.514129,0.425,0,0.172125,1.514129,111.8112,0.546515,0,1.692966,1.146451,1.089129,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,1.665542,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.8739234,0.8739234,0,0,0,0.8739234,152.0308,0.4087133,0,1.328633,0.9199194,0.8739234,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,0.9613158,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415095,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.179715,1.179715,0,0,0,1.179715,40.05073,0,0,0.4724844,1.241805,1.179715,0,0,0,4.553689,0,0.7693207,-0.7693207,5.189077,86.48444,0.1415095,1.297686,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,2.388454,2.388454,1.7,0,0.5202,2.388454,3.529729,0,0,0.08430596,0.7246886,0.6884542,0,0,0.8548008,3.784368,0,0.6403826,-0.6403826,4.514054,75.23409,0.1415095,2.6273,0.06744477,1.7,3.868674
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.566337,3.143986,1.38,0,1.38,5.823237,97.05376,0.1427017,0,0,1.7,3.143986
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.376239,1.376239,1.572383,0,0.4853605,1.376239,0,0,0,0,0,0,0.1961442,0.186337,0.186337,4.385986,0.186337,0,0.186337,6.000012,100,0.1430381,1.513863,0,1.7,4.385986
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.282632,1.282632,1.282632,0,0.4062586,1.282632,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430381,1.410895,0,1.7,4.553689
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.179533,0.179533,0,0,0,0.179533,0,0,2.775558E-17,0,0.1889822,0.179533,0,0,0,4.553689,0,0.1889822,-0.1889822,5.800807,96.67993,0.1430381,0.1974864,0,0,4.553689
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1340812,0.1340812,0,0,0,0.1340812,0,0,0,0,0.1411381,0.1340812,0,0,0.2099802,4.364707,0,0.1411381,-0.1411381,5.652035,94.20039,0.1430381,0.1474893,0,0,4.364707
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1607065,0.1607065,0,0,0,0.1607065,0,0,2.775558E-17,0,0.1691648,0.1607065,0,0,0.3668003,4.223569,0,0.1691648,-0.1691648,5.47372,91.22848,0.1430381,0.1767772,0,0,4.223569
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.147582,0.147582,0,0,0,0.147582,0,0,0,0,0.1553495,0.147582,0,0,0.5547611,4.054404,0,0.1553495,-0.1553495,5.309967,88.49927,0.1430381,0.1623402,0,0,4.054404
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1053381,0.1053381,0,0,0,0.1053381,0,0,1.387779E-17,0,0.1108823,0.1053381,0,0,0.7273716,3.899055,0,0.1108823,-0.1108823,5.193087,86.55127,0.1430381,0.115872,0,0,3.899055
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.2220207,0.2220207,0,0,0,0.2220207,0,0,2.775558E-17,0,0.233706,0.2220207,0,0,0.8505741,3.788172,0,0.233706,-0.233706,4.946739,82.44548,0.1430381,0.2442228,0,0,3.788172
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.06705265,0.06705265,0,0,0,0.06705265,0,0,1.387779E-17,0,0.07058173,0.06705265,0,0,1.110247,3.554466,0,0.07058173,-0.07058173,4.872339,81.20549,0.1430381,0.07375791,0,0,3.554466
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.08113722,0.08113722,0,0,0,0.08113722,0,0,1.387779E-17,0,0.08540759,0.08113722,0,0,1.188672,3.483885,0,0.08540759,-0.08540759,4.782311,79.70503,0.1430381,0.08925094,0,0,3.483885
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1571396,0.1571396,0,0,0,0.1571396,0,0,2.775558E-17,0,0.1654101,0.1571396,0,0,1.283569,3.398477,0,0.1654101,-0.1654101,4.607954,76.79908,0.1430381,0.1728535,0,0,3.398477
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.4833996,0.4833996,0,0,0,0.4833996,19.73544,0,5.551115E-17,0.09540105,0.5088416,0.4833996,0,0,1.467358,3.233067,0,0.4134406,-0.4134406,4.172149,69.53568,0.1430381,0.5317395,0.07632084,0,3.328468
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.08816484,0.08816484,0,0,0,0.08816484,349.8203,0,0,0.3084185,0.09280509,0.08816484,0,0,1.926736,2.819626,0.2156134,0,0.2156134,4.376698,72.94482,0.1427235,0.09698132,0.2467348,0,3.128045
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,1.711123,3.013678,0.7518076,0,0.7518076,5.089926,84.83192,0.1416376,0,0.6014461,0,3.765486
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0.5377407,0,1.497056,0,0,0,0,0.9593153,3.690305,0.9593153,0,0.9593153,6.000012,100,0.1402757,0,1.197645,0,5.187361
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.90072,1.90072,0.5207201,0,0.1982566,1.90072,86.29014,0.1875023,0,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1402757,2.090792,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.219448,0.219448,0,0,0,0.219448,810.2,1.54697,0,1.777968,0.2309979,0.219448,0,0,0,4.553689,0,0,0,6.000012,100,0.1402757,0.2413929,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1652812,0.1652812,0,0,0,0.1652812,712.3959,1.003476,0,1.177457,0.1739802,0.1652812,0,0,0,4.553689,0,0,0,6.000012,100,0.1402757,0.1818093,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.7772191,0.7772191,0,0,0,0.7772191,132.3737,0.210708,0,1.028833,0.8181254,0.7772191,0,0,0,4.553689,0,0,0,6.000012,100,0.1402757,0.854941,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402757,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.040784,1.040784,0,0,0,1.040784,45.68167,0,2.220446E-16,0.4754475,1.095562,1.040784,0,0,0,4.553689,0,0.6201145,-0.6201145,5.346354,89.10572,0.1402757,1.144862,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.3129536,0.3129536,0,0,0,0.3129536,18.97735,0,0,0.05939028,0.3294248,0.3129536,0,0,0.6890162,3.933574,0,0.2700346,-0.2700346,5.061712,84.36171,0.1402757,0.344249,0.04751223,0,3.992965
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.9890545,3.66354,0.04444055,0,0.04444055,5.103872,85.06437,0.1402133,0,0.03555244,0,3.70798
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.6514143,0.6514143,0,0,0,0.6514143,0,0,1.110223E-16,0,0.6856993,0.6514143,0,0,0.9446139,3.703536,0,0.6856993,-0.6856993,4.381082,73.01788,0.1402133,0.7165558,0,0,3.703536
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.369393,1.369393,1.7,0,0.5202,1.369393,0,0,0,0,0,0,0.3306069,0.3140765,1.706502,3.017837,0.3140765,0,0.3140765,4.679041,77.98386,0.140775,1.506332,0,1.7,3.017837
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.392426,3.300506,1.38,0,1.38,5.988224,99.80354,0.141932,0,0,1.7,3.300506
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.25366,0.25366,0,0,0,0.25366,0,0,5.551115E-17,0,0.2670105,0.25366,0,0,0.01242552,4.542506,0,0.2670105,-0.2670105,5.70677,95.11265,0.141932,0.279026,0,0,4.542506
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.2411161,0.2411161,0,0,0,0.2411161,0,0,0,0,0.2538065,0.2411161,0,0,0.3091038,4.275496,0,0.2538065,-0.2538065,5.439235,90.65373,0.141932,0.2652278,0,0,4.275496
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1464101,0.1464101,0,0,0,0.1464101,0,0,2.775558E-17,0,0.1541159,0.1464101,0,0,0.591111,4.021689,0,0.1541159,-0.1541159,5.276783,87.9462,0.141932,0.1610512,0,0,4.021689
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01821348,0.01821348,0,0,0,0.01821348,0,0,3.469447E-18,0,0.01917208,0.01821348,0,0,0.762351,3.867573,0,0.01917208,-0.01917208,5.256573,87.60938,0.141932,0.02003482,0,0,3.867573
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2231543,0.2231543,0,0,0,0.2231543,0,0,2.775558E-17,0,0.2348993,0.2231543,0,0,0.7836533,3.848401,0,0.2348993,-0.2348993,5.008968,83.48263,0.141932,0.2454697,0,0,3.848401
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.07933957,0.07933957,0,0,0,0.07933957,0,0,1.387779E-17,0,0.08351534,0.07933957,0,0,1.044652,3.613502,0,0.08351534,-0.08351534,4.920935,82.01542,0.141932,0.08727353,0,0,3.613502
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2000059,0.2000059,0,0,0,0.2000059,0,0,2.775558E-17,0,0.2105325,0.2000059,0,0,1.137447,3.529986,0,0.2105325,-0.2105325,4.699014,78.31674,0.141932,0.2200065,0,0,3.529986
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371372,3.319454,0,0,0,4.699014,78.31674,0.141932,0,0,0,3.319454
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1124554,0.1124554,0,0,0,0.1124554,0,0,0,0,0.1183741,0.1124554,0,0,1.371372,3.319454,0,0.1183741,-0.1183741,4.574237,76.23713,0.141932,0.1237009,0,0,3.319454
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.530534,0.530534,0,0,0,0.530534,28.70726,0,0,0.1523018,0.5584568,0.530534,0,0,1.502899,3.20108,0,0.4061551,-0.4061551,4.146112,69.10172,0.141932,0.5835874,0.1218414,0,3.353382
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.095844,1.095844,0,0,0,1.095844,50.85377,0,0,0.5572782,1.15352,1.095844,0,0,1.954183,2.794925,0,0.5962421,-0.5962421,3.517617,58.62684,0.141932,1.205429,0.4458225,0,3.352203
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.7836155,0.7836155,0,0,0,0.7836155,156.6765,0,0,1.227741,0.8248584,0.7836155,0,0,2.616674,2.198683,0.4028825,0,0.4028825,3.899825,64.99696,0.1413709,0.861977,0.9821928,0,3.426424
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.250262,1.250262,0,0,0,1.250262,106.4338,0,0,1.330701,1.316065,1.250262,0,0,2.213791,2.561277,0.0146357,0,0.0146357,3.91371,65.22837,0.1413506,1.375288,1.064561,0,3.891978
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0,0,1.603932,0,0,0,0,2.199155,2.574449,1.603932,0,1.603932,5.435334,90.58871,0.1391607,0,1.283146,0,4.178381
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,0.7229016,0,1.318125,0,0,0,0,0.595223,4.017988,0.595223,0,0.595223,6.000012,100,0.1383652,0,1.0545,0,5.336113
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.2628304,0.2628304,0,0,0,0.2628304,397.7232,0.768674,0,1.045338,0.2766636,0.2628304,0,0,0,4.553689,0,0,0,6.000012,100,0.1383652,0.2891135,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.13807,1.13807,0,0,0,1.13807,86.47689,0,0,0.9841675,1.197968,1.13807,0,0,0,4.553689,0,0.2138009,-0.2138009,5.774646,96.24391,0.1383652,1.251877,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.204141,1.204141,0,0,0,1.204141,61.91914,2.220446E-16,0,0.7455939,1.267517,1.204141,0,0,0.2375565,4.339888,0,0.5219231,-0.5219231,5.224491,87.07467,0.1383652,1.324555,0.5964751,0,5.085482
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0,0,0.3255297,0,0,0,0,0.8174711,3.817965,0.3255297,0,0.3255297,5.533316,92.22174,0.137934,0,0.2604238,0,4.143495
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.216925,1.216925,0,0,0,1.216925,29.33225,0,2.220446E-16,0.3569515,1.280974,1.216925,0,0,0.4919414,4.110942,0,0.9240224,-0.9240224,4.55931,75.98835,0.137934,1.338618,0.2855612,0,4.467893
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.132296,1.132296,0,0,0,1.132296,9.082606,0,2.220446E-16,0.102842,1.191891,1.132296,0,0,1.518633,3.186919,0,1.089049,-1.089049,3.411352,56.85575,0.137934,1.245526,0.08227361,0,3.289761
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.6217514,0.6217514,0,0,0,0.6217514,0,0,0,0,0.6544752,0.6217514,0,0,2.728687,2.097871,0,0.6544752,-0.6544752,2.721475,45.35782,0.137934,0.6839265,0,0,2.097871
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.5307826,0.5307826,0,0,0,0.5307826,0,0,0,0,0.5587185,0.5307826,0,0,3.455882,1.443395,0,0.5587185,-0.5587185,2.132534,35.54216,0.137934,0.5838609,0,0,1.443395
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.5450369,0.5450369,0,0,0,0.5450369,0,0,0,0,0.573723,0.5450369,0,0,4.07668,0.8846768,0,0.573723,-0.573723,1.527776,25.46289,0.137934,0.5995406,0,0,0.8846768
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.1683305,0.1683305,0,0,0,0.1683305,0,0,0,0,0.17719,0.1683305,0,0,4.71415,0.3109538,0,0.17719,-0.17719,1.341002,22.34999,0.137934,0.1851636,0,0,0.3109538
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911028,0.1337638,0,0,0,1.341002,22.34999,0.137934,0,0,0,0.1337638
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01527101,0.01527101,0,0,0,0.01527101,0,0,3.469447E-18,0,0.01607475,0.01527101,0,0,4.911028,0.1337638,0,0.01607475,-0.01607475,1.324058,22.06758,0.137934,0.01679811,0,0,0.1337638
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928889,0.117689,0,0,0,1.324058,22.06758,0.137934,0,0,0,0.117689
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928889,0.117689,0,0,0,1.324058,22.06758,0.137934,0,0,0,0.117689
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.2683966,0.2683966,1.7,0,0.5202,0.2683966,0,0,0,0,0,0,1.431603,1.360023,4.928889,0.117689,1.360023,0,1.360023,2.614289,43.57139,0.1398162,0.2952363,0,1.7,0.117689
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.568866,1.34171,1.38,0,1.38,3.923472,65.39107,0.1409242,0,0,1.7,1.34171
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1401479,0.1401479,1.59278,0,0.4909288,0.1401479,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.188866,2.58371,1.38,0,1.38,5.232655,87.21074,0.1423956,0.1541627,0,1.7,2.58371
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.05136668,0.05136668,0,0,0,0.05136668,0,0,6.938894E-18,0,0.05407019,0.05136668,0,0,0.8088655,3.82571,0,0.05407019,-0.05407019,5.17566,86.26083,0.1423956,0.05650335,0,0,3.82571
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.4302082,0.4302082,0,0,0,0.4302082,75.22834,0,0,0.3236385,0.4528507,0.4302082,0,0,0.8689436,3.77164,0,0.1292122,-0.1292122,5.039458,83.9908,0.1423956,0.473229,0.2589108,0,4.095278
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.668399,1.668399,1.7,0,0.5202,1.668399,44.38623,0,0,0.7405394,0,0,0.03160107,0.03002102,1.012513,3.642427,0.7705604,0,0.7705604,5.770476,96.17441,0.1434315,1.835239,0.5924315,1.7,4.382967
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.2433684,0.2433684,0,0,0,0.2433684,459.3901,0.6198807,0,1.11801,0.2561772,0.2433684,0,0,0.2419523,4.335932,0.2419523,0,0.2419523,6.000012,100,0.1431148,0.2677052,0.8944082,0,5.453942
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.09672644,0.09672644,0,0,0,0.09672644,1444.462,1.295359,0,1.397177,0.1018173,0.09672644,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0.1063991,1.117741,0,5.950865
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.117194,1.117194,0,0,0,1.117194,144.647,0.4399943,0,1.615988,1.175994,1.117194,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,1.228914,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.516862,1.516862,0.425,0,0.172125,1.516862,126.9827,0.7768244,0,1.926153,1.149328,1.091862,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,1.668548,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.2652338,0.2652338,0,0,0,0.2652338,558.0858,1.201039,0,1.480232,0.2791934,0.2652338,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0.2917571,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.5051674,0.5051674,0,0,0,0.5051674,177.4727,0.3647791,0,0.8965342,0.5317551,0.5051674,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0.5556841,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431148,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.8679332,0.8679332,0,0,0,0.8679332,0,0,1.110223E-16,0,0.9136139,0.8679332,0,0,0,4.553689,0,0.9136139,-0.9136139,5.036978,83.94947,0.1431148,0.9547265,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.2831225,0.2831225,0,0,0,0.2831225,0,0,0,0,0.2980237,0.2831225,0,0,1.015127,3.640075,0,0.2980237,-0.2980237,4.722834,78.71374,0.1431148,0.3114348,0,0,3.640075
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346264,3.342051,0,0,0,4.722834,78.71374,0.1431148,0,0,0,3.342051
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.06833278,0.06833278,0,0,0,0.06833278,0,0,0,0,0.07192923,0.06833278,0,0,1.346264,3.342051,0,0.07192923,-0.07192923,4.647014,77.45007,0.1431148,0.07516605,0,0,3.342051
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1129465,0.1129465,0,0,0,0.1129465,0,0,1.387779E-17,0,0.1188911,0.1129465,0,0,1.426185,3.270122,0,0.1188911,-0.1188911,4.521691,75.36137,0.1431148,0.1242412,0,0,3.270122
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.2626516,0.2626516,0,0,0,0.2626516,0,0,5.551115E-17,0,0.2764754,0.2626516,0,0,1.558287,3.151231,0,0.2764754,-0.2764754,4.230261,70.50421,0.1431148,0.2889167,0,0,3.151231
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.03813161,0.03813161,0,0,0,0.03813161,0,0,0,0,0.04013854,0.03813161,0,0,1.865481,2.874756,0,0.04013854,-0.04013854,4.187951,69.79905,0.1431148,0.04194478,0,0,2.874756
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.0663463,0.0663463,0,0,0,0.0663463,0,0,0,0,0.06983821,0.0663463,0,0,1.91008,2.834617,0,0.06983821,-0.06983821,4.114335,68.57212,0.1431148,0.07298093,0,0,2.834617
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1708447,0.1708447,0,0,0,0.1708447,0,0,2.775558E-17,0,0.1798365,0.1708447,0,0,1.987678,2.764779,0,0.1798365,-0.1798365,3.924771,65.41272,0.1431148,0.1879292,0,0,2.764779
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187496,2.584942,0,0,0,3.924771,65.41272,0.1431148,0,0,0,2.584942
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187496,2.584942,0,0,0,3.924771,65.41272,0.1431148,0,0,0,2.584942
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1009583,0.1009583,0,0,0,0.1009583,0,0,1.387779E-17,0,0.1062719,0.1009583,0,0,2.187496,2.584942,0,0.1062719,-0.1062719,3.812751,63.54572,0.1431148,0.1110541,0,0,2.584942
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.305576,2.478671,0.3236419,0,0.3236419,4.119784,68.66293,0.1426934,0,0.2589135,0,2.802312
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.8742517,0.8742517,0,0,0,0.8742517,87.85152,0,0,0.7680433,0.920265,0.8742517,0,0,1.981934,2.769948,0,0.1522216,-0.1522216,3.959328,65.98868,0.1426934,0.9616768,0.6144347,0,3.537992
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01020351,0.01020351,0,0,0,0.01020351,11798.49,0,0,1.20386,0.01074054,0.01020351,0,0,2.151069,2.617727,1.193119,0,1.193119,5.091221,84.85351,0.141161,0.01122386,0.9630878,0,3.821586
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.3199887,0.3199887,0,0,0,0.3199887,537.4472,0.42499,0,1.71977,0.3368302,0.3199887,0,0,0.9579501,3.691534,0.9579501,0,0.9579501,6.000012,100,0.1399542,0.3519875,1.375816,0,5.411304
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399542,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399542,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.5299525,0.5299525,0,0,0,0.5299525,385.794,1.48668,0,2.044525,0.5578448,0.5299525,0,0,0,4.553689,0,0,0,6.000012,100,0.1399542,0.5829477,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399542,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.4641716,0.4641716,0,0,0,0.4641716,294.1244,0.8766403,0,1.365242,0.4886016,0.4641716,0,0,0,4.553689,0,0,0,6.000012,100,0.1399542,0.5105887,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.087217,1.087217,0,0,0,1.087217,93.40034,0,0,1.015465,1.144439,1.087217,0,0,0,4.553689,0,0.1289747,-0.1289747,5.864061,97.73415,0.1399542,1.195939,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.8885415,0.8885415,0,0,0,0.8885415,52.62628,0,1.110223E-16,0.4676063,0.9353068,0.8885415,0,0,0.1433052,4.424714,0,0.4677005,-0.4677005,5.371061,89.51751,0.1399542,0.9773957,0.3740851,0,4.892321
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.6629724,3.957014,0.2186178,0,0.2186178,5.57846,92.97415,0.1396817,0,0.1748942,0,4.175632
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.5406222,0.5406222,0,0,0,0.5406222,0,0,0,0,0.5690761,0.5406222,0,0,0.4443546,4.15377,0,0.5690761,-0.5690761,4.978601,82.97652,0.1396817,0.5946845,0,0,4.15377
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076661,3.584694,0,0,0,4.978601,82.97652,0.1396817,0,0,0,3.584694
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.2610477,0.2610477,0,0,0,0.2610477,0,0,5.551115E-17,0,0.274787,0.2610477,0,0,1.076661,3.584694,0,0.274787,-0.274787,4.688951,78.14902,0.1396817,0.2871525,0,0,3.584694
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.2377517,0.2377517,0,0,0,0.2377517,0,0,0,0,0.2502649,0.2377517,0,0,1.38198,3.309907,0,0.2502649,-0.2502649,4.425148,73.75232,0.1396817,0.2615269,0,0,3.309907
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.120725,0.120725,0,0,0,0.120725,0,0,0,0,0.1270789,0.120725,0,0,1.660052,3.059642,0,0.1270789,-0.1270789,4.291195,71.51978,0.1396817,0.1327975,0,0,3.059642
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.2516445,0.2516445,0,0,0,0.2516445,0,0,5.551115E-17,0,0.2648889,0.2516445,0,0,1.801251,2.932563,0,0.2648889,-0.2648889,4.011978,66.86616,0.1396817,0.2768089,0,0,2.932563
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.095572,2.667674,0,0,0,4.011978,66.86616,0.1396817,0,0,0,2.667674
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.2759234,0.2759234,0,0,0,0.2759234,0,0,5.551115E-17,0,0.2904457,0.2759234,0,0,2.095572,2.667674,0,0.2904457,-0.2904457,3.705821,61.76356,0.1396817,0.3035158,0,0,2.667674
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.05740824,0.05740824,0,0,0,0.05740824,0,0,0,0,0.06042973,0.05740824,0,0,2.41829,2.377228,0,0.06042973,-0.06042973,3.642123,60.70192,0.1396817,0.06314906,0,0,2.377228
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.0856812,0.0856812,0,0,0,0.0856812,0,0,1.387779E-17,0,0.09019074,0.0856812,0,0,2.485434,2.316798,0,0.09019074,-0.09019074,3.547053,59.11743,0.1396817,0.09424932,0,0,2.316798
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.268878,0.268878,0,0,0,0.268878,0,0,5.551115E-17,0,0.2830295,0.268878,0,0,2.585646,2.226608,0,0.2830295,-0.2830295,3.248714,54.14512,0.1396817,0.2957658,0,0,2.226608
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1207546,0.1207546,0,0,0,0.1207546,0,0,0,0,0.1271101,0.1207546,0,0,2.900123,1.943578,0,0.1271101,-0.1271101,3.114728,51.91203,0.1396817,0.1328301,0,0,1.943578
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.5236807,0.5236807,0,0,0,0.5236807,22.23755,0,1.110223E-16,0.1164538,0.5512429,0.5236807,0,0,3.041356,1.816468,0,0.4347892,-0.4347892,2.65642,44.27358,0.1396817,0.5760489,0.09316301,0,1.932922
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.865505,0.865505,0,0,0,0.865505,49.78318,0,1.110223E-16,0.4308759,0.9110579,0.865505,0,0,3.524456,1.381679,0,0.480182,-0.480182,2.150264,35.83765,0.1396817,0.9520556,0.3447007,0,1.812555
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.396352,1.396352,1.7,0,0.5202,1.396352,53.84005,0,0,0.7517965,0,0,0.3036483,0.2884659,4.057991,0.9014969,1.040262,0,1.040262,3.137143,52.28561,0.1411241,1.535987,0.6014372,1.7,1.653293
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.6751574,0.6751574,1.7,0,0.5202,0.6751574,90.23213,0,0,0.6092089,0,0,1.024843,0.9736005,3.017729,1.837733,1.582809,0,1.582809,4.638728,77.31198,0.142546,0.7426731,0.4873671,1.7,2.446942
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.9131059,0.9131059,1.568666,0,0.4843459,0.9131059,81.57388,0,0,0.7448559,0,0,0.6555602,0.6227822,1.434919,3.262262,1.367638,0,1.367638,5.936183,98.9362,0.143853,1.004416,0.5958847,1.7,4.007117
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.7686788,0.7686788,0,0,0,0.7686788,140.7312,0.2053545,0,1.081771,0.8091356,0.7686788,0,0,0.06728118,4.493136,0.06728118,0,0.06728118,6.000012,100,0.1437698,0.8455467,0.865417,0,5.574907
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.21633,1.21633,0,0,0,1.21633,67.18367,0,0,0.8171751,1.280347,1.21633,0,0,0,4.553689,0,0.4631722,-0.4631722,5.511786,91.86291,0.1437698,1.337963,0.65374,0,5.370864
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0,0,0.4084703,0,0,0,0,0.5146357,4.090517,0.4084703,0,0.4084703,5.899295,98.32138,0.1432668,0,0.3267763,0,4.498987
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.137798,1.137798,0,0,0,1.137798,68.21056,0,0,0.7760983,1.197682,1.137798,0,0,0.1061654,4.45814,0,0.4215836,-0.4215836,5.454906,90.91492,0.1432668,1.251578,0.6208786,0,5.234238
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.2590223,0,0.8336139,0,0,0,0,0.5745916,4.036556,0.5745916,0,0.5745916,6.000012,100,0.1425651,0,0.6668911,0,4.870171
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425651,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425651,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.9803502,0.9803502,0,0,0,0.9803502,0,0,0,0,1.031948,0.9803502,0,0,0,4.553689,0,1.031948,-1.031948,4.912244,81.87057,0.1425651,1.078385,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1724078,0.1724078,0,0,0,0.1724078,0,0,2.775558E-17,0,0.1814819,0.1724078,0,0,1.146608,3.521741,0,0.1814819,-0.1814819,4.720945,78.68226,0.1425651,0.1896486,0,0,3.521741
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.9281835,0.9281835,0,0,0,0.9281835,0,0,1.110223E-16,0,0.9770353,0.9281835,0,0,1.348255,3.34026,0,0.9770353,-0.9770353,3.691059,61.51753,0.1425651,1.021002,0,0,3.34026
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.257274,0.257274,0,0,0,0.257274,0,0,0,0,0.2708147,0.257274,0,0,2.43385,2.363224,0,0.2708147,-0.2708147,3.405596,56.75981,0.1425651,0.2830014,0,0,2.363224
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.07071497,0.07071497,0,0,0,0.07071497,0,0,0,0,0.07443681,0.07071497,0,0,2.734755,2.092409,0,0.07443681,-0.07443681,3.327132,55.4521,0.1425651,0.07778647,0,0,2.092409
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1043246,0.1043246,0,0,0,0.1043246,0,0,1.387779E-17,0,0.1098154,0.1043246,0,0,2.817463,2.017973,0,0.1098154,-0.1098154,3.211377,53.52284,0.1425651,0.114757,0,0,2.017973
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1653303,0.1653303,0,0,0,0.1653303,0,0,2.775558E-17,0,0.1740319,0.1653303,0,0,2.93948,1.908157,0,0.1740319,-0.1740319,3.027931,50.46542,0.1425651,0.1818633,0,0,1.908157
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1782688,0.1782688,0,0,0,0.1782688,0,0,2.775558E-17,0,0.1876513,0.1782688,0,0,3.132848,1.734125,0,0.1876513,-0.1876513,2.830129,47.16873,0.1425651,0.1960956,0,0,1.734125
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.0795479,0.0795479,0,0,0,0.0795479,0,0,0,0,0.08373463,0.0795479,0,0,3.34135,1.546474,0,0.08373463,-0.08373463,2.741865,45.69766,0.1425651,0.08750269,0,0,1.546474
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.08242784,0.08242784,0,0,0,0.08242784,0,0,1.387779E-17,0,0.08676614,0.08242784,0,0,3.434388,1.462739,0,0.08676614,-0.08676614,2.650406,44.17334,0.1425651,0.09067062,0,0,1.462739
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.06305943,0.06305943,0,0,0,0.06305943,0,0,0,0,0.06637834,0.06305943,0,0,3.530795,1.375973,0,0.06637834,-0.06637834,2.580437,43.00719,0.1425651,0.06936537,0,0,1.375973
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.07290193,0.07290193,0,0,0,0.07290193,0,0,0,0,0.07673887,0.07290193,0,0,3.604549,1.309595,0,0.07673887,-0.07673887,2.499547,41.65903,0.1425651,0.08019212,0,0,1.309595
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.4444204,0.4444204,0,0,0,0.4444204,37.83086,0,0,0.1681281,0.467811,0.4444204,0,0,3.689814,1.232856,0,0.2996829,-0.2996829,2.183653,36.39415,0.1425651,0.4888625,0.1345025,0,1.400984
