Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.4966431,0.4966431,0,0,0,0.4966431,102.9957,0,0,0.5115209,0.5227821,0.4966431,0,0,4.022795,0.9331732,0,0.01126128,-0.01126128,2.171783,36.19631,0.1425651,0.5463074,0.4092167,0,1.444694
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.9688832,0.9688832,0,0,0,0.9688832,105.7864,0,0,1.024947,1.019877,0.9688832,0,0,4.035308,0.921912,0.005069906,0,0.005069906,2.176593,36.27647,0.1425589,1.065771,0.8199575,0,1.946859
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,4.030238,0.9264749,1.462701,0,1.462701,3.564233,59.40376,0.1408034,0,1.170161,0,2.389176
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.9499914,0.9499914,0,0,0,0.9499914,106.8252,0,0,1.01483,0.999991,0.9499914,0,0,2.567537,2.242906,0.01483934,0,0.01483934,3.57831,59.63839,0.1407859,1.044991,0.8118643,0,3.257736
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.5626345,0.5626345,0,0,0,0.5626345,268.7131,0,0,1.511873,0.5922468,0.5626345,0,0,2.552697,2.256261,0.9196256,0,0.9196256,4.450744,74.17892,0.1397044,0.618898,1.209498,0,3.768134
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,0,0,1.454137,0,0,0,0,1.633072,3.083924,1.454137,0,1.454137,5.830259,97.17079,0.1380279,0,1.163309,0,4.538061
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.03286541,0.03286541,0,0,0,0.03286541,4391.331,1.229698,0,1.443229,0.03459517,0.03286541,0,0,0.1789351,4.392647,0.1789351,0,0.1789351,6.000012,100,0.1378243,0.03615195,1.154583,0,5.835876
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1301222,0.1301222,0,0,0,0.1301222,662.8009,0.7254802,0,0.862451,0.1369707,0.1301222,0,0,0,4.553689,0,0,0,6.000012,100,0.1378243,0.1431344,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.5741898,0.5741898,0,0,0,0.5741898,77.10511,0,1.110223E-16,0.4427297,0.6044104,0.5741898,0,0,0,4.553689,0,0.1616806,-0.1616806,5.829586,97.15957,0.1378243,0.6316088,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.7475669,0.7475669,0,0,0,0.7475669,46.36871,0,1.110223E-16,0.3466372,0.7869126,0.7475669,0,0,0.1796452,4.392008,0,0.4402754,-0.4402754,5.365495,89.42473,0.1378243,0.8223236,0.2773097,0,4.738646
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.66884,3.951733,0.1946664,0,0.1946664,5.550171,92.50267,0.1376036,0,0.1557331,0,4.146399
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4741736,4.126933,0,0,0,5.550171,92.50267,0.1376036,0,0,0,4.126933
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.695746,1.695746,0.425,0,0.172125,1.695746,0,0,0,0,1.337627,1.270746,0,0,0.4741736,4.126933,0,1.337627,-1.337627,4.140189,69.00301,0.1376036,1.86532,0,1.7,4.126933
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.960426,2.789306,1.38,0,1.38,5.449372,90.82268,0.1385946,0,0,1.7,2.789306
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1253153,0.1253153,0,0,0,0.1253153,0,0,0,0,0.1319108,0.1253153,0,0,0.5804257,4.031306,0,0.1319108,-0.1319108,5.310326,88.50525,0.1385946,0.1378468,0,0,4.031306
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01520019,0.01520019,0,0,0,0.01520019,0,0,1.734723E-18,0,0.0160002,0.01520019,0,0,0.7269934,3.899395,0,0.0160002,-0.0160002,5.29346,88.22415,0.1385946,0.01672021,0,0,3.899395
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7447714,3.883395,0,0,0,5.29346,88.22415,0.1385946,0,0,0,3.883395
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.253529,0.253529,0,0,0,0.253529,0,0,0,0,0.2668726,0.253529,0,0,0.7447714,3.883395,0,0.2668726,-0.2668726,5.012151,83.53569,0.1385946,0.2788819,0,0,3.883395
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1850416,0.1850416,0,0,0,0.1850416,0,0,2.775558E-17,0,0.1947807,0.1850416,0,0,1.041296,3.616522,0,0.1947807,-0.1947807,4.806835,80.11375,0.1385946,0.2035458,0,0,3.616522
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.08824117,0.08824117,0,0,0,0.08824117,0,0,0,0,0.09288545,0.08824117,0,0,1.257719,3.421741,0,0.09288545,-0.09288545,4.708925,78.48192,0.1385946,0.09706529,0,0,3.421741
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360925,3.328856,0,0,0,4.708925,78.48192,0.1385946,0,0,0,3.328856
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360925,3.328856,0,0,0,4.708925,78.48192,0.1385946,0,0,0,3.328856
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.2964301,0.2964301,0,0,0,0.2964301,0,0,5.551115E-17,0,0.3120317,0.2964301,0,0,1.360925,3.328856,0,0.3120317,-0.3120317,4.380014,73.00009,0.1385946,0.3260731,0,0,3.328856
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.404177,1.404177,1.7,0,0.5202,1.404177,8.881486,0,0,0.1247118,0,0,0.295823,0.2810318,1.707627,3.016824,0.4057436,0,0.4057436,4.764936,79.41545,0.1391576,1.544595,0.09976943,1.7,3.141536
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.3802688,0.3802688,1.494625,0,0.4641326,0.3802688,63.96671,0,0,0.2432454,0,0,1.114356,1.058638,1.301884,3.381994,1.301884,0,1.301884,6.000012,100,0.1403073,0.4182957,0.1945964,1.7,3.625239
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,1.092906,0,1.092906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0,0.874325,0,5.646595
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.322534,0.322534,0,0,0,0.322534,366.9392,0.8439941,0,1.183504,0.3395095,0.322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0.3547874,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.05591474,0.05591474,0,0,0,0.05591474,2040.68,1.082183,0,1.141041,0.05885762,0.05591474,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0.06150621,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.3646738,0.3646738,0,0,0,0.3646738,233.1678,0.4664347,0,0.8503019,0.3838671,0.3646738,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,0.4011411,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.371181,1.371181,0.5083697,0,0.1948849,1.371181,66.23651,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1403073,1.508299,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.5582935,0.5582935,0,0,0,0.5582935,64.6651,0,0,0.361021,0.5876774,0.5582935,0,0,0,4.553689,0,0.2266563,-0.2266563,5.761095,96.01806,0.1403073,0.6141229,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.9507329,0.9507329,0,0,0,0.9507329,28.07705,0,0,0.2669377,1.000771,0.9507329,0,0,0.2518404,4.327033,0,0.7338337,-0.7338337,4.987566,83.12595,0.1403073,1.045806,0.2135502,0,4.59397
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.083554,1.083554,0,0,0,1.083554,23.20032,0,0,0.2513881,1.140583,1.083554,0,0,1.067211,3.593199,0,0.8891953,-0.8891953,4.050272,67.5044,0.1403073,1.19191,0.2011105,0,3.844587
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.7297253,0.7297253,0,0,0,0.7297253,0,0,1.110223E-16,0,0.7681319,0.7297253,0,0,2.055206,2.704004,0,0.7681319,-0.7681319,3.24059,54.00973,0.1403073,0.8026978,0,0,2.704004
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.2307129,0.2307129,0,0,0,0.2307129,0,0,2.775558E-17,0,0.2428557,0.2307129,0,0,2.908686,1.935872,0,0.2428557,-0.2428557,2.984598,49.7432,0.1403073,0.2537841,0,0,1.935872
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.7548995,0.7548995,0,0,0,0.7548995,0,0,1.110223E-16,0,0.7946311,0.7548995,0,0,3.178525,1.693016,0,0.7946311,-0.7946311,2.146983,35.78298,0.1403073,0.8303894,0,0,1.693016
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.2469194,0.2469194,0,0,0,0.2469194,0,0,2.775558E-17,0,0.2599152,0.2469194,0,0,4.061449,0.898385,0,0.2599152,-0.2599152,1.873009,31.21675,0.1403073,0.2716114,0,0,0.898385
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.06460227,0.06460227,0,0,0,0.06460227,0,0,1.387779E-17,0,0.06800239,0.06460227,0,0,4.350244,0.6384698,0,0.06800239,-0.06800239,1.801328,30.02207,0.1403073,0.0710625,0,0,0.6384698
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.2865,0.2865,0,0,0,0.2865,0,0,5.551115E-17,0,0.3015789,0.2865,0,0,4.425802,0.5704674,0,0.3015789,-0.3015789,1.483436,24.72388,0.1403073,0.31515,0,0,0.5704674
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2118083,0.2118083,0,0,0,0.2118083,0,0,0,0,0.2229561,0.2118083,0,0,4.76089,0.2688884,0,0.2229561,-0.2229561,1.248419,20.80695,0.1403073,0.2329892,0,0,0.2688884
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.2297544,0.2297544,1.682386,0,0.5153913,0.2297544,0,0,0,0,0,0,1.452632,1.38,5.008618,0.04593229,1.38,0,1.38,2.557602,42.62662,0.1417975,0.2527298,0,1.7,0.04593229
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.05314811,0.05314811,1.50578,0,0.4671779,0.05314811,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.628618,1.287932,1.38,0,1.38,3.866785,64.44629,0.1428348,0.05846291,0,1.7,1.287932
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.3168103,0.3168103,1.7,0,0.5202,0.3168103,0,0,0,0,0,0,1.38319,1.31403,2.248619,2.529932,1.31403,0,1.31403,5.113384,85.22289,0.1443815,0.3484914,0,1.7,2.529932
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.2392894,0.2392894,0,0,0,0.2392894,0,0,2.775558E-17,0,0.2518836,0.2392894,0,0,0.9345883,3.712559,0,0.2518836,-0.2518836,4.847875,80.79776,0.1443815,0.2632183,0,0,3.712559
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.2585719,0.2585719,0,0,0,0.2585719,0,0,5.551115E-17,0,0.272181,0.2585719,0,0,1.214459,3.460676,0,0.272181,-0.272181,4.560971,76.01604,0.1443815,0.2844291,0,0,3.460676
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.50714,1.50714,1.7,0,0.5202,1.50714,20.90248,0,0,0.3150296,0,0,0.1928603,0.1832173,1.516882,3.188495,0.4982468,0,0.4982468,5.033649,83.89399,0.1449801,1.657854,0.2520236,1.7,3.503525
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.9303825,0.9303825,0,0,0,0.9303825,72.8867,0,0,0.6781251,0.97935,0.9303825,0,0,1.018635,3.636917,0,0.3012249,-0.3012249,4.716131,78.60202,0.1449801,1.023421,0.5425001,0,4.315042
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.116644,1.116644,0,0,0,1.116644,117.7519,0,0,1.314869,1.175415,1.116644,0,0,1.35333,3.335692,0.1394543,0,0.1394543,4.848429,80.80698,0.1448238,1.228309,1.051895,0,4.650561
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1275284,0.1275284,0,0,0,0.1275284,1413.841,0.4549332,0,1.803049,0.1342404,0.1275284,0,0,1.213875,3.461201,1.213875,0,1.213875,6.000012,100,0.1434773,0.1402813,1.442439,0,5.26425
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434773,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.056418,1.056418,0,0,0,1.056418,159.2537,0.5703655,0,1.682384,1.112019,1.056418,0,0,0,4.553689,0,0,0,6.000012,100,0.1434773,1.16206,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.144965,1.144965,0,0,0,1.144965,134.1534,0.3307835,0,1.536009,1.205226,1.144965,0,0,0,4.553689,0,0,0,6.000012,100,0.1434773,1.259461,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434773,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.8823137,0.8823137,0,0,0,0.8823137,156.5509,0.4525186,0,1.38127,0.9287512,0.8823137,0,0,0,4.553689,0,0,0,6.000012,100,0.1434773,0.9705451,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.012626,1.012626,0,0,0,1.012626,99.98888,0,0,1.012513,1.065922,1.012626,0,0,0,4.553689,0,0.05340874,-0.05340874,5.943714,99.06171,0.1434773,1.113888,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.879309,1.879309,1.386325,0,0.4345667,1.879309,30.77055,1.734723E-16,0,0.5782738,0.5189307,0.4929842,0,0,0.05934305,4.50028,0.05934305,0,0.05934305,6.000012,100,0.143543,2.06724,0.462619,1.7,5.078554
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.160732,1.160732,0,0,0,1.160732,14.42418,0,0,0.167426,1.221823,1.160732,0,0,0,4.553689,0,1.054397,-1.054397,4.88858,81.47617,0.143543,1.276805,0.1339408,0,4.721115
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.053682,1.053682,0,0,0,1.053682,0,0,0,0,1.109139,1.053682,0,0,1.171552,3.499292,0,1.109139,-1.109139,3.719445,61.99063,0.143543,1.15905,0,0,3.499292
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,2.549436,2.549436,1.7,0,0.5202,2.549436,0,0,0,0,0.8941427,0.8494356,0,0,2.403928,2.390153,0,0.8941427,-0.8941427,2.776936,46.28218,0.143543,2.804379,0,1.7,2.390153
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.39742,1.496011,1.38,0,1.38,4.086119,68.10185,0.1444038,0,0,1.7,1.496011
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1444872,0.1444872,1.597119,0,0.4921134,0.1444872,0,0,0,0,0,0,1.452632,1.38,2.01742,2.738011,1.38,0,1.38,5.395302,89.92152,0.1455754,0.1589359,0,1.7,2.738011
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1245584,0.1245584,0,0,0,0.1245584,0,0,1.387779E-17,0,0.1311141,0.1245584,0,0,0.6374202,3.980011,0,0.1311141,-0.1311141,5.257096,87.61809,0.1455754,0.1370143,0,0,3.980011
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7831026,3.848897,0,0,0,5.257096,87.61809,0.1455754,0,0,0,3.848897
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1888674,0.1888674,0,0,0,0.1888674,0,0,2.775558E-17,0,0.1988078,0.1888674,0,0,0.7831026,3.848897,0,0.1988078,-0.1988078,5.047534,84.1254,0.1455754,0.2077542,0,0,3.848897
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2192499,0.2192499,0,0,0,0.2192499,0,0,2.775558E-17,0,0.2307893,0.2192499,0,0,1.004,3.650089,0,0.2307893,-0.2307893,4.804261,80.07085,0.1455754,0.2411749,0,0,3.650089
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2072351,0.2072351,0,0,0,0.2072351,0,0,2.775558E-17,0,0.2181422,0.2072351,0,0,1.260433,3.419299,0,0.2181422,-0.2181422,4.574318,76.23849,0.1455754,0.2279586,0,0,3.419299
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502813,3.201157,0,0,0,4.574318,76.23849,0.1455754,0,0,0,3.201157
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.4692579,0.4692579,0,0,0,0.4692579,0,0,5.551115E-17,0,0.4939557,0.4692579,0,0,1.502813,3.201157,0,0.4939557,-0.4939557,4.053643,67.56059,0.1455754,0.5161837,0,0,3.201157
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.1664542,0.1664542,0,0,0,0.1664542,0,0,0,0,0.1752149,0.1664542,0,0,2.051653,2.707201,0,0.1752149,-0.1752149,3.868951,64.48238,0.1455754,0.1830996,0,0,2.707201
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.9832601,0.9832601,0,0,0,0.9832601,37.70056,0,1.110223E-16,0.3706946,1.035011,0.9832601,0,0,2.246336,2.531987,0,0.6643161,-0.6643161,3.1687,52.81156,0.1455754,1.081586,0.2965557,0,2.902681
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.5982785,0.5982785,0,0,0,0.5982785,123.6553,0,0,0.739803,0.6297668,0.5982785,0,0,2.984465,1.867671,0.1100362,0,0.1100362,3.27309,54.55138,0.1454554,0.6581063,0.5918424,0,2.607474
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.9846563,0.9846563,0,0,0,0.9846563,106.4442,0,0,1.048109,1.03648,0.9846563,0,0,2.874429,1.966703,0.01162898,0,0.01162898,3.284122,54.73525,0.1454427,1.083122,0.8384874,0,3.014812
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.3294439,0.3294439,0,0,0,0.3294439,473.1237,0,0,1.558677,0.346783,0.3294439,0,0,2.8628,1.977169,1.211894,0,1.211894,4.433825,73.89694,0.1441343,0.3623883,1.246942,0,3.535846
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.9965735,0.9965735,0,0,0,0.9965735,125.6537,0,0,1.252231,1.049025,0.9965735,0,0,1.650906,3.067874,0.2032065,0,0.2032065,4.626604,77.10991,0.1439172,1.096231,1.001785,0,4.320105
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.6154981,0.6154981,0,0,0,0.6154981,233.3385,0,0,1.436194,0.6478928,0.6154981,0,0,1.447699,3.25076,0.7883015,0,0.7883015,5.374453,89.57403,0.1430812,0.6770479,1.148955,0,4.686954
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.3934008,0.3934008,0,0,0,0.3934008,358.5345,0.3369741,0,1.410478,0.4141061,0.3934008,0,0,0.6593977,3.960231,0.6593977,0,0.6593977,6.000012,100,0.1423893,0.4327409,1.128382,0,5.370709
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.01646135,0.01646135,0,0,0,0.01646135,8470.969,1.377108,0,1.394436,0.01732774,0.01646135,0,0,0,4.553689,0,0,0,6.000012,100,0.1423893,0.01810749,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.055154,1.055154,0,0,0,1.055154,87.04976,0,2.220446E-16,0.9185088,1.110688,1.055154,0,0,0,4.553689,0,0.1921794,-0.1921794,5.797437,96.62376,0.1423893,1.160669,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.698635,0.698635,0,0,0,0.698635,111.0194,0,0,0.7756205,0.7354053,0.698635,0,0,0.2135326,4.36151,0.04021515,0,0.04021515,5.835588,97.25961,0.1423473,0.7684986,0.6204964,0,5.13713
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.03564,1.03564,0,0,0,1.03564,41.70404,0,0,0.4319038,1.090148,1.03564,0,0,0.1733175,4.397703,0,0.6582438,-0.6582438,5.141738,85.69547,0.1423473,1.139204,0.3455231,0,4.829607
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.9046996,3.739459,0.09387832,0,0.09387832,5.2308,87.17982,0.1422494,0,0.07510266,0,3.833338
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.283271,1.283271,1.7,0,0.5202,1.283271,0,0,0,0,0,0,0.4167292,0.3958928,0.8108212,3.82395,0.3958928,0,0.3958928,5.606376,93.43941,0.1427615,1.411598,0,1.7,3.82395
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.054708,1.054708,0,0,0,1.054708,0,0,0,0,1.110219,1.054708,0,0,0.4149285,4.180254,0,1.110219,-1.110219,4.436103,73.9349,0.1427615,1.160179,0,0,4.180254
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.119592,1.119592,0,0,0,1.119592,0,0,2.220446E-16,0,1.178518,1.119592,0,0,1.648505,3.070035,0,1.178518,-1.178518,3.193836,53.23049,0.1427615,1.231551,0,0,3.070035
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.4169599,0.4169599,0,0,0,0.4169599,0,0,5.551115E-17,0,0.4389051,0.4169599,0,0,2.957969,1.891517,0,0.4389051,-0.4389051,2.731189,45.51973,0.1427615,0.4586559,0,0,1.891517
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.03283228,0.03283228,0,0,0,0.03283228,0,0,6.938894E-18,0,0.0345603,0.03283228,0,0,3.445642,1.452611,0,0.0345603,-0.0345603,2.69476,44.91257,0.1427615,0.03611551,0,0,1.452611
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.2374735,0.2374735,0,0,0,0.2374735,0,0,2.775558E-17,0,0.2499721,0.2374735,0,0,3.484042,1.418051,0,0.2499721,-0.2499721,2.431266,40.52102,0.1427615,0.2612209,0,0,1.418051
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.5186588,0.5186588,0,0,0,0.5186588,0,0,1.110223E-16,0,0.5459566,0.5186588,0,0,3.761789,1.168079,0,0.5459566,-0.5459566,1.855777,30.92956,0.1427615,0.5705246,0,0,1.168079
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.04011116,0.04011116,0,0,0,0.04011116,0,0,6.938894E-18,0,0.04222228,0.04011116,0,0,4.368407,0.6221225,0,0.04222228,-0.04222228,1.811271,30.18779,0.1427615,0.04412228,0,0,0.6221225
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1589512,0.1589512,0,0,0,0.1589512,0,0,2.775558E-17,0,0.1673171,0.1589512,0,0,4.415321,0.5799001,0,0.1673171,-0.1673171,1.634903,27.24833,0.1427615,0.1748463,0,0,0.5799001
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.223521,0.223521,0,0,0,0.223521,0,0,2.775558E-17,0,0.2352853,0.223521,0,0,4.601229,0.4125831,0,0.2352853,-0.2352853,1.386891,23.1148,0.1427615,0.2458731,0,0,0.4125831
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.4082874,0.4082874,1.7,0,0.5202,0.4082874,0,0,0,0,0,0,1.291713,1.227127,4.862657,0.1772978,1.227127,0,1.227127,2.551046,42.51734,0.1442932,0.4491162,0,1.7,0.1772978
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2263276,0.2263276,1.678959,0,0.5144559,0.2263276,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.63553,1.281712,1.38,0,1.38,3.860229,64.33701,0.1455924,0.2489604,0,1.7,1.281712
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.027262,1.027262,1.7,0,0.5202,1.027262,24.92373,0,0,0.2560319,0,0,0.6727384,0.6391014,2.25553,2.523712,0.8951333,0,0.8951333,4.709426,78.49029,0.1466432,1.129988,0.2048255,1.7,2.779744
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.3012485,0.3012485,1.053538,0,0.3437158,0.3012485,214.3485,0,0,0.6457216,0,0,0.7522894,0.7146749,1.360397,3.329332,1.360397,0,1.360397,6.000012,100,0.1465808,0.3313733,0.5165773,1.7,3.975054
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,1.098116,0,1.098116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0,0.8784926,0,5.651805
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.282179,1.282179,0.425,0,0.172125,1.282179,122.5358,0.668834,0,1.571128,0.902294,0.8571793,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,1.410397,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.362211,1.362211,0.425,0,0.172125,1.362211,140.245,0.9238943,0,1.910432,0.9865375,0.9372106,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,1.498432,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.3364405,0.3364405,0,0,0,0.3364405,589.5419,1.62931,0,1.983458,0.3541479,0.3364405,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0.3700846,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.678799,1.678799,0.425,0,0.172125,1.678799,120.4127,0.7016982,0,2.021487,1.319789,1.253799,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,1.846679,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.8089139,0.8089139,0,0,0,0.8089139,209.1248,0.8401509,0,1.691639,0.8514883,0.8089139,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0.8898053,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.4390083,0.4390083,0,0,0,0.4390083,289.8459,0.8103336,0,1.272448,0.462114,0.4390083,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0.4829091,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.03679543,0.03679543,0,0,0,0.03679543,2641.112,0.9330766,0,0.9718086,0.03873203,0.03679543,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0.04047497,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.3600447,0.3600447,0,0,0,0.3600447,147.8431,0.153307,0,0.5323015,0.3789945,0.3600447,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,0.3960492,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.630242,1.630242,1.477049,0,0.4593343,1.630242,9.891573,5.551115E-17,0,0.1612566,0.1612566,0.1531938,0,0,0,4.553689,0,0,0,6.000012,100,0.1465808,1.793267,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.6578353,0.6578353,0,0,0,0.6578353,0,0,0,0,0.6924582,0.6578353,0,0,0,4.553689,0,0.6924582,-0.6924582,5.270097,87.83477,0.1465808,0.7236189,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.060229,1.060229,0,0,0,1.060229,0,0,2.220446E-16,0,1.11603,1.060229,0,0,0.769398,3.861231,0,1.11603,-1.11603,4.093698,68.22816,0.1465808,1.166251,0,0,3.861231
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.4460705,0.4460705,0,0,0,0.4460705,0,0,5.551115E-17,0,0.4695478,0.4460705,0,0,2.009431,2.745201,0,0.4695478,-0.4695478,3.598751,59.97906,0.1465808,0.4906775,0,0,2.745201
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.3917506,0.3917506,0,0,0,0.3917506,0,0,5.551115E-17,0,0.412369,0.3917506,0,0,2.531151,2.275653,0,0.412369,-0.412369,3.164076,52.73449,0.1465808,0.4309257,0,0,2.275653
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.328085,0.328085,0,0,0,0.328085,0,0,5.551115E-17,0,0.3453526,0.328085,0,0,2.989339,1.863284,0,0.3453526,-0.3453526,2.800042,46.66728,0.1465808,0.3608935,0,0,1.863284
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.2693596,0.2693596,0,0,0,0.2693596,0,0,0,0,0.2835364,0.2693596,0,0,3.373064,1.517931,0,0.2835364,-0.2835364,2.501169,41.68606,0.1465808,0.2962956,0,0,1.517931
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01939686,0.01939686,0,0,0,0.01939686,0,0,3.469447E-18,0,0.02041775,0.01939686,0,0,3.688105,1.234395,0,0.02041775,-0.02041775,2.479646,41.32736,0.1465808,0.02133655,0,0,1.234395
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.1672164,0.1672164,0,0,0,0.1672164,0,0,2.775558E-17,0,0.1760173,0.1672164,0,0,3.710791,1.213977,0,0.1760173,-0.1760173,2.294108,38.23506,0.1465808,0.1839381,0,0,1.213977
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2277721,0.2277721,0,0,0,0.2277721,0,0,2.775558E-17,0,0.2397601,0.2277721,0,0,3.906366,1.03796,0,0.2397601,-0.2397601,2.041379,34.02291,0.1465808,0.2505493,0,0,1.03796
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172766,0.7981996,0,0,0,2.041379,34.02291,0.1465808,0,0,0,0.7981996
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172766,0.7981996,0,0,0,2.041379,34.02291,0.1465808,0,0,0,0.7981996
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1075444,0.1075444,0,0,0,0.1075444,0,0,1.387779E-17,0,0.1132047,0.1075444,0,0,4.172766,0.7981996,0,0.1132047,-0.1132047,1.92205,32.03411,0.1465808,0.1182989,0,0,0.7981996
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.298549,0.6849949,0.1022642,0,0.1022642,2.019067,33.65105,0.1464752,0,0.08181136,0,0.7872591
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.455649,1.455649,1.7,0,0.5202,1.455649,25.63892,0,0,0.3732128,0,0,0.2443508,0.2321333,4.196285,0.7770327,0.605346,0,0.605346,2.593349,43.22239,0.1471279,1.601214,0.2985702,1.7,1.150245
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.6262879,0.6262879,1.7,0,0.5202,0.6262879,66.07314,0,0,0.4138081,0,0,1.073712,1.020027,3.590939,1.321844,1.433835,0,1.433835,3.953603,65.89326,0.1483496,0.6889167,0.3310465,1.7,1.735652
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1955121,0.1955121,1.648144,0,0.5060433,0.1955121,245.5247,2.220446E-16,0,0.4800305,0,0,1.452632,1.38,2.157104,2.612295,1.860031,0,1.860031,5.718184,95.30286,0.149002,0.2150633,0.3840244,1.7,3.092326
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.26067,1.26067,0.7894577,0,0.2716219,1.26067,62.90991,1.110223E-16,0,0.7930862,0.4960126,0.471212,0,0,0.2970735,4.286323,0.2970735,0,0.2970735,6.000012,100,0.149285,1.386737,0.6344689,1.7,5.079409
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.102754,1.102754,0,0,0,1.102754,138.909,0.371031,0,1.531825,1.160794,1.102754,0,0,0,4.553689,0,0,0,6.000012,100,0.149285,1.21303,1.22546,0,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.8093078,0.8093078,0,0,0,0.8093078,122.5802,0.1401478,0,0.9920508,0.8519029,0.8093078,0,0,0,4.553689,0,0,0,6.000012,100,0.149285,0.8902385,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.149285,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.4285722,0.4285722,0,0,0,0.4285722,174.5288,0.2968534,0,0.747982,0.4511286,0.4285722,0,0,0,4.553689,0,0,0,6.000012,100,0.149285,0.4714294,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.479041,1.479041,0.8629634,0,0.291689,1.479041,43.84614,1.110223E-16,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.149285,1.626945,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.7979571,0.7979571,0,0,0,0.7979571,50.16524,0,0,0.4002971,0.8399548,0.7979571,0,0,0,4.553689,0,0.4396577,-0.4396577,5.536572,92.27602,0.149285,0.8777528,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.4885086,4.114031,0.1435485,0,0.1435485,5.672754,94.54572,0.1491384,0,0.1148388,0,4.25758
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.9635476,0.9635476,0,0,0,0.9635476,0,0,1.110223E-16,0,1.014261,0.9635476,0,0,0.34496,4.243225,0,1.014261,-1.014261,4.60363,76.72701,0.1491384,1.059902,0,0,4.243225
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.200297,1.200297,0,0,0,1.200297,0,0,2.220446E-16,0,1.263471,1.200297,0,0,1.471916,3.228964,0,1.263471,-1.263471,3.271814,54.53013,0.1491384,1.320327,0,0,3.228964
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.5935509,0.5935509,0,0,0,0.5935509,0,0,1.110223E-16,0,0.6247904,0.5935509,0,0,2.875773,1.965493,0,0.6247904,-0.6247904,2.613227,43.5537,0.1491384,0.652906,0,0,1.965493
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.134223,0.134223,0,0,0,0.134223,0,0,0,0,0.1412874,0.134223,0,0,3.569984,1.340703,0,0.1412874,-0.1412874,2.464297,41.07154,0.1491384,0.1476453,0,0,1.340703
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.72697,1.199415,0,0,0,2.464297,41.07154,0.1491384,0,0,0,1.199415
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.72697,1.199415,0,0,0,2.464297,41.07154,0.1491384,0,0,0,1.199415
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.2814763,0.2814763,0,0,0,0.2814763,0,0,5.551115E-17,0,0.2962908,0.2814763,0,0,3.72697,1.199415,0,0.2962908,-0.2962908,2.151979,35.86625,0.1491384,0.3096239,0,0,1.199415
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.02692404,0.02692404,0,0,0,0.02692404,0,0,3.469447E-18,0,0.0283411,0.02692404,0,0,4.056182,0.9031246,0,0.0283411,-0.0283411,2.122105,35.36835,0.1491384,0.02961645,0,0,0.9031246
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.06060296,0.06060296,0,0,0,0.06060296,0,0,1.387779E-17,0,0.06379259,0.06060296,0,0,4.087673,0.8747835,0,0.06379259,-0.06379259,2.054862,34.24763,0.1491384,0.06666326,0,0,0.8747835
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.09274456,0.09274456,0,0,0,0.09274456,0,0,1.387779E-17,0,0.09762585,0.09274456,0,0,4.158553,0.8109909,0,0.09762585,-0.09762585,1.951955,32.53252,0.1491384,0.102019,0,0,0.8109909
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267026,0.7133651,0,0,0,1.951955,32.53252,0.1491384,0,0,0,0.7133651
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1030324,0.1030324,0,0,0,0.1030324,0,0,1.387779E-17,0,0.1084551,0.1030324,0,0,4.267026,0.7133651,0,0.1084551,-0.1084551,1.837633,30.62716,0.1491384,0.1133356,0,0,0.7133651
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.5911642,0.5911642,1.7,0,0.5202,0.5911642,51.44591,0,0,0.3041298,0,0,1.108836,1.053394,4.387532,0.60491,1.357524,0,1.357524,3.125494,52.09146,0.1503874,0.6502806,0.2433038,1.7,0.9090397
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.185459,1.185459,1.7,0,0.5202,1.185459,42.24067,0,0,0.5007456,0,0,0.5145414,0.4888144,3.030008,1.826681,0.9895599,0,0.9895599,4.064273,67.73774,0.1514077,1.304004,0.4005965,1.7,2.327427
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.5836666,0.5836666,1.7,0,0.5202,0.5836666,110.5598,0,0,0.6453006,0,0,1.116333,1.060517,2.040448,2.717285,1.705817,0,1.705817,5.682553,94.70903,0.1522628,0.6420333,0.5162405,1.7,3.362586
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1910845,0.1910845,0,0,0,0.1910845,555.9236,0.5265112,0,1.062284,0.2011416,0.1910845,0,0,0.3346311,4.252521,0.3346311,0,0.3346311,6.000012,100,0.1519244,0.2101929,0.8498271,0,5.314805
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.3609282,0.3609282,0,0,0,0.3609282,350.9195,0.8866429,0,1.266567,0.3799244,0.3609282,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0.397021,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1448783,0.1448783,0,0,0,0.1448783,882.778,1.12645,0,1.278953,0.1525034,0.1448783,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0.1593661,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.3406617,0.3406617,0,0,0,0.3406617,350.5293,0.8355279,0,1.194119,0.3585913,0.3406617,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0.3747279,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.2460357,0.2460357,0,0,0,0.2460357,372.4646,0.6574108,0,0.9163957,0.2589849,0.2460357,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0.2706392,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519244,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1507159,0.1507159,0,0,0,0.1507159,0,0,2.775558E-17,0,0.1586483,0.1507159,0,0,0,4.553689,0,0.1586483,-0.1586483,5.832782,97.21284,0.1519244,0.1657875,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1887894,0.1887894,0,0,0,0.1887894,0,0,0,0,0.1987256,0.1887894,0,0,0.1762759,4.395041,0,0.1987256,-0.1987256,5.623307,93.7216,0.1519244,0.2076683,0,0,4.395041
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1551585,0.1551585,0,0,0,0.1551585,0,0,2.775558E-17,0,0.1633248,0.1551585,0,0,0.3970822,4.196315,0,0.1633248,-0.1633248,5.451148,90.85227,0.1519244,0.1706744,0,0,4.196315
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.005913021,0.005913021,0,0,0,0.005913021,0,0,8.673617E-19,0,0.006224232,0.005913021,0,0,0.5785542,4.03299,0,0.006224232,-0.006224232,5.444586,90.74293,0.1519244,0.006504322,0,0,4.03299
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.58547,4.026766,0,0,0,5.444586,90.74293,0.1519244,0,0,0,4.026766
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1242967,0.1242967,0,0,0,0.1242967,0,0,0,0,0.1308386,0.1242967,0,0,0.58547,4.026766,0,0.1308386,-0.1308386,5.306671,88.44433,0.1519244,0.1367263,0,0,4.026766
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.09534751,0.09534751,0,0,0,0.09534751,0,0,0,0,0.1003658,0.09534751,0,0,0.7308462,3.895927,0,0.1003658,-0.1003658,5.200876,86.68108,0.1519244,0.1048823,0,0,3.895927
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1342912,0.1342912,0,0,0,0.1342912,0,0,0,0,0.1413592,0.1342912,0,0,0.8423637,3.795562,0,0.1413592,-0.1413592,5.05187,84.19766,0.1519244,0.1477203,0,0,3.795562
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.0646323,0.0646323,0,0,0,0.0646323,0,0,1.387779E-17,0,0.06803399,0.0646323,0,0,0.9994294,3.654202,0,0.06803399,-0.06803399,4.980156,83.00243,0.1519244,0.07109553,0,0,3.654202
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.233355,0.233355,0,0,0,0.233355,0,0,2.775558E-17,0,0.2456369,0.233355,0,0,1.075023,3.586169,0,0.2456369,-0.2456369,4.721232,78.68704,0.1519244,0.2566905,0,0,3.586169
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.5117495,0.5117495,0,0,0,0.5117495,0,0,1.110223E-16,0,0.5386837,0.5117495,0,0,1.347953,3.340532,0,0.5386837,-0.5386837,4.153409,69.22335,0.1519244,0.5629244,0,0,3.340532
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.766104,0.766104,0,0,0,0.766104,25.34981,0,0,0.1942059,0.8064253,0.766104,0,0,1.94649,2.801848,0,0.6122193,-0.6122193,3.508074,58.46778,0.1519244,0.8427144,0.1553648,0,2.996054
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.7984973,0.7984973,0,0,0,0.7984973,73.20518,0,0,0.5845415,0.8405235,0.7984973,0,0,2.626734,2.189629,0,0.255982,-0.255982,3.238245,53.97064,0.1519244,0.8783471,0.4676332,0,2.77417
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.024096,1.024096,0,0,0,1.024096,84.3941,0,2.220446E-16,0.864277,1.077996,1.024096,0,0,2.911158,1.933647,0,0.2137194,-0.2137194,3.012965,50.21598,0.1519244,1.126506,0.6914216,0,2.797924
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,3.148624,1.719927,0.9743512,0,0.9743512,3.937315,65.6218,0.1509477,0,0.779481,0,2.694278
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.6099458,0.6099458,0,0,0,0.6099458,278.9034,0,0,1.701159,0.6420482,0.6099458,0,0,2.174273,2.596843,1.059111,0,1.059111,4.942077,82.36778,0.1499002,0.6709403,1.360927,0,4.298003
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.7039509,0,1.819113,0,0,0,0,1.115162,3.550043,1.115162,0,1.115162,6.000012,100,0.1488128,0,1.45529,0,5.369156
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488128,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.146733,2.146733,1.062402,0,0.3461357,2.146733,53.16923,0,0,1.141402,1.141402,1.084331,0,0,0,4.553689,0,0,0,6.000012,100,0.1488128,2.361407,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.260868,1.260868,0.425,0,0.172125,1.260868,94.06773,0.3062088,0,1.18607,0.8798613,0.8358682,0,0,0,4.553689,0,0,0,6.000012,100,0.1488128,1.386955,0.9488561,1.7,5.739759
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.397,0.397,0,0,0,0.397,225.6389,0.4778918,0,0.8957865,0.4178947,0.397,0,0,0,4.553689,0,0,0,6.000012,100,0.1488128,0.4367,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.023678,1.023678,0,0,0,1.023678,49.15267,0,0,0.503165,1.077556,1.023678,0,0,0,4.553689,0,0.5743907,-0.5743907,5.394551,89.909,0.1488128,1.126046,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.8174371,0.8174371,0,0,0,0.8174371,7.129262,0,0,0.05827723,0.86046,0.8174371,0,0,0.6382118,3.979298,0,0.8021828,-0.8021828,4.548976,75.81612,0.1488128,0.8991808,0.04662178,0,4.037576
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.8348593,0.8348593,0,0,0,0.8348593,0,0,1.110223E-16,0,0.8787993,0.8348593,0,0,1.529526,3.177115,0,0.8787993,-0.8787993,3.62264,60.37722,0.1488128,0.9183453,0,0,3.177115
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.51244,1.51244,1.7,0,0.5202,1.51244,0,0,0,0,0,0,0.1875595,0.1781816,2.50597,2.298316,0.1781816,0,0.1781816,3.791678,63.19451,0.1490102,1.663684,0,1.7,2.298316
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,2.379346,2.379346,1.7,0,0.5202,2.379346,0,0,0,0,0.7151008,0.6793457,0,0,2.327788,2.458679,0,0.7151008,-0.7151008,3.037896,50.6315,0.1490102,2.61728,0,1.7,2.458679
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01758168,0.01758168,1.470213,0,0.4574682,0.01758168,0,0,0,0,0,0,1.452632,1.38,3.122345,1.743579,1.38,0,1.38,4.347079,72.45116,0.1497277,0.01933985,0,1.7,1.743579
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.742345,2.985579,1.38,0,1.38,5.656262,94.27084,0.1503984,0,0,1.7,2.985579
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1089919,0.1089919,0,0,0,0.1089919,0,0,1.387779E-17,0,0.1147284,0.1089919,0,0,0.3623446,4.227579,0,0.1147284,-0.1147284,5.535327,92.25527,0.1503984,0.1198911,0,0,4.227579
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.0109879,0.0109879,0,0,0,0.0109879,0,0,1.734723E-18,0,0.01156621,0.0109879,0,0,0.4898206,4.11285,0,0.01156621,-0.01156621,5.523136,92.05208,0.1503984,0.01208669,0,0,4.11285
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.502672,4.101284,0,0,0,5.523136,92.05208,0.1503984,0,0,0,4.101284
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.502672,4.101284,0,0,0,5.523136,92.05208,0.1503984,0,0,0,4.101284
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.502672,4.101284,0,0,0,5.523136,92.05208,0.1503984,0,0,0,4.101284
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01979873,0.01979873,0,0,0,0.01979873,0,0,3.469447E-18,0,0.02084077,0.01979873,0,0,0.502672,4.101284,0,0.02084077,-0.02084077,5.501167,91.68594,0.1503984,0.02177861,0,0,4.101284
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1332953,0.1332953,0,0,0,0.1332953,0,0,2.775558E-17,0,0.1403108,0.1332953,0,0,0.5258284,4.080443,0,0.1403108,-0.1403108,5.353267,89.22093,0.1503984,0.1466248,0,0,4.080443
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.6817293,3.940133,0.1118334,0,0.1118334,5.459362,90.98917,0.1502911,0,0.08946675,0,4.051966
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.854901,1.854901,1.7,0,0.5202,1.854901,28.55523,0,0,0.5296713,0.1630539,0.1549013,0,0,0.5698958,4.040783,0.3666173,0,0.3666173,5.807165,96.78589,0.1506128,2.040391,0.423737,1.7,4.570454
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.526237,0.526237,0,0,0,0.526237,113.1542,0,0,0.5954592,0.5539337,0.526237,0,0,0.2032785,4.370739,0.04152554,0,0.04152554,5.84656,97.44247,0.150573,0.5788607,0.4763674,0,4.966197
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1802926,0.1802926,0,0,0,0.1802926,475.6636,0.5060517,0,0.8575863,0.1897817,0.1802926,0,0,0.161753,4.408111,0.161753,0,0.161753,6.000012,100,0.1504182,0.1983218,0.686069,0,5.265697
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.992784,0.992784,0,0,0,0.992784,160.1265,0.5446745,0,1.58971,1.045036,0.992784,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,1.092062,1.271768,0,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.3739297,0.3739297,0,0,0,0.3739297,483.535,1.414471,0,1.808081,0.3936103,0.3739297,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,0.4113227,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.079939,1.079939,0,0,0,1.079939,136.9602,0.3423085,0,1.479086,1.136778,1.079939,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,1.187933,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.1557316,0.1557316,0,0,0,0.1557316,470.45,0.5687115,0,0.7326396,0.163928,0.1557316,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,0.1713048,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1800455,0.1800455,0,0,0,0.1800455,329.2699,0.403314,0,0.5928356,0.1895216,0.1800455,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,0.1980501,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1074528,0.1074528,0,0,0,0.1074528,399.3519,0.3160067,0,0.429115,0.1131082,0.1074528,0,0,0,4.553689,0,0,0,6.000012,100,0.1504182,0.1181981,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.8318042,0.8318042,0,0,0,0.8318042,11.03924,0,2.220446E-16,0.09182487,0.8755834,0.8318042,0,0,0,4.553689,0,0.7837585,-0.7837585,5.173858,86.2308,0.1504182,0.9149846,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.946586,1.946586,1.7,0,0.5202,1.946586,2.080959,0,0,0.04050766,0.259564,0.2465858,0,0,0.8708428,3.76993,0,0.2190564,-0.2190564,4.942952,82.38237,0.1504182,2.141244,0.03240613,1.7,3.810438
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.422565,1.422565,1.7,0,0.5202,1.422565,0,0,0,0,0,0,0.2774351,0.2635633,1.114239,3.550874,0.2635633,0,0.2635633,5.19299,86.54967,0.1507006,1.564821,0,1.7,3.550874
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.77304,1.77304,1.7,0,0.5202,1.77304,0,0,0,0,0.07688384,0.07303965,0,0,0.8506755,3.788081,0,0.07688384,-0.07688384,5.111948,85.19896,0.1507006,1.950344,0,1.7,3.788081
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.741832,1.741832,1.7,0,0.5202,1.741832,0,0,0,0,0.04403366,0.04183198,0,0,0.9361019,3.711197,0,0.04403366,-0.04403366,5.065532,84.42537,0.1507006,1.916015,0,1.7,3.711197
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.2603912,0.2603912,0,0,0,0.2603912,0,0,5.551115E-17,0,0.274096,0.2603912,0,0,0.9850282,3.667164,0,0.274096,-0.274096,4.776609,79.61,0.1507006,0.2864303,0,0,3.667164
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.06745157,0.06745157,0,0,0,0.06745157,0,0,1.387779E-17,0,0.07100166,0.06745157,0,0,1.289579,3.393068,0,0.07100166,-0.07100166,4.701767,78.36263,0.1507006,0.07419673,0,0,3.393068
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.09458715,0.09458715,0,0,0,0.09458715,0,0,0,0,0.09956542,0.09458715,0,0,1.36847,3.322066,0,0.09956542,-0.09956542,4.596816,76.61345,0.1507006,0.1040459,0,0,3.322066
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1805899,0.1805899,0,0,0,0.1805899,0,0,2.775558E-17,0,0.1900946,0.1805899,0,0,1.479098,3.222501,0,0.1900946,-0.1900946,4.396439,73.27383,0.1507006,0.1986488,0,0,3.222501
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.2283636,0.2283636,0,0,0,0.2283636,0,0,2.775558E-17,0,0.2403827,0.2283636,0,0,1.690315,3.032406,0,0.2403827,-0.2403827,4.143053,69.05075,0.1507006,0.2512,0,0,3.032406
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.02236733,0.02236733,0,0,0,0.02236733,0,0,3.469447E-18,0,0.02354456,0.02236733,0,0,1.957406,2.792023,0,0.02354456,-0.02354456,4.118235,68.63712,0.1507006,0.02460407,0,0,2.792023
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.05265577,0.05265577,0,0,0,0.05265577,0,0,6.938894E-18,0,0.05542713,0.05265577,0,0,1.983567,2.768479,0,0.05542713,-0.05542713,4.05981,67.66336,0.1507006,0.05792135,0,0,2.768479
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.224938,0.224938,0,0,0,0.224938,0,0,2.775558E-17,0,0.2367768,0.224938,0,0,2.045153,2.713052,0,0.2367768,-0.2367768,3.810225,63.50362,0.1507006,0.2474318,0,0,2.713052
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.2340724,0.2340724,0,0,0,0.2340724,0,0,2.775558E-17,0,0.246392,0.2340724,0,0,2.308238,2.476275,0,0.246392,-0.246392,3.550505,59.17496,0.1507006,0.2574797,0,0,2.476275
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.390618,1.390618,1.7,0,0.5202,1.390618,20.47877,0,0,0.2847815,0,0,0.3093816,0.2939125,2.582007,2.229883,0.578694,0,0.578694,4.099503,68.32491,0.1512613,1.52968,0.2278252,1.7,2.514664
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.5526571,0.5526571,1.699029,0,0.5199348,0.5526571,144.1411,0,0,0.7966061,0,0,1.146371,1.089053,2.003313,2.750707,1.885659,0,1.885659,5.888396,98.13973,0.1518937,0.6079228,0.6372849,1.7,3.547313
