Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.5633097,0.5633097,0,0,0,0.5633097,227.7404,0.5722723,0,1.282884,0.5929575,0.5633097,0,0,0.1176539,4.447801,0.1176539,0,0.1176539,6.000012,100,0.1517821,0.6196406,1.026307,0,5.730684
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.35531,1.35531,0.425,0,0.172125,1.35531,144.7298,0.9822637,0,1.961538,0.9792739,0.9303102,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,1.490841,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.2334176,0.2334176,0,0,0,0.2334176,843.5342,1.723255,0,1.968958,0.2457028,0.2334176,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0.2567594,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.02425398,0.02425398,0,0,0,0.02425398,6621.485,1.580443,0,1.605974,0.02553051,0.02425398,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0.02667938,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.575608,0.575608,0,0,0,0.575608,227.2449,0.7021368,0,1.30804,0.6059031,0.575608,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0.6331688,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.4960465,0.4960465,0,0,0,0.4960465,183.5911,0.3885432,0,0.9106975,0.5221543,0.4960465,0,0,0,4.553689,0,0,0,6.000012,100,0.1517821,0.5456512,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.21296,2.21296,1.7,0,0.5202,2.21296,19.04677,0,0,0.4214974,0.5399583,0.5129604,0,0,0,4.553689,0,0.1184609,-0.1184609,5.875143,97.91886,0.1517821,2.434256,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.5579323,0.5579323,0,0,0,0.5579323,25.42525,0,1.110223E-16,0.1418556,0.5872971,0.5579323,0,0,0.1316232,4.435228,0,0.4454415,-0.4454415,5.405607,90.09326,0.1517821,0.6137255,0.1134845,0,4.577084
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.6601271,0.6601271,0,0,0,0.6601271,0,0,1.110223E-16,0,0.6948707,0.6601271,0,0,0.6265582,3.989787,0,0.6948707,-0.6948707,4.673149,77.88566,0.1517821,0.7261398,0,0,3.989787
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.246132,1.246132,0,0,0,1.246132,0,0,2.220446E-16,0,1.311718,1.246132,0,0,1.398637,3.294916,0,1.311718,-1.311718,3.290477,54.84117,0.1517821,1.370745,0,0,3.294916
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.3861388,0.3861388,0,0,0,0.3861388,0,0,0,0,0.4064619,0.3861388,0,0,2.856101,1.983198,0,0.4064619,-0.4064619,2.862028,47.70037,0.1517821,0.4247527,0,0,1.983198
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.07344506,0.07344506,0,0,0,0.07344506,0,0,1.387779E-17,0,0.07731058,0.07344506,0,0,3.307725,1.576736,0,0.07731058,-0.07731058,2.780536,46.34217,0.1517821,0.08078956,0,0,1.576736
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1466811,0.1466811,0,0,0,0.1466811,0,0,0,0,0.1544011,0.1466811,0,0,3.393626,1.499426,0,0.1544011,-0.1544011,2.617783,43.62962,0.1517821,0.1613492,0,0,1.499426
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.07409197,0.07409197,0,0,0,0.07409197,0,0,0,0,0.07799155,0.07409197,0,0,3.565183,1.345024,0,0.07799155,-0.07799155,2.535572,42.25945,0.1517821,0.08150117,0,0,1.345024
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1184825,0.1184825,0,0,0,0.1184825,0,0,0,0,0.1247184,0.1184825,0,0,3.65184,1.267033,0,0.1247184,-0.1247184,2.404108,40.06838,0.1517821,0.1303307,0,0,1.267033
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790416,1.142314,0,0,0,2.404108,40.06838,0.1517821,0,0,0,1.142314
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.08120087,0.08120087,0,0,0,0.08120087,0,0,1.387779E-17,0,0.0854746,0.08120087,0,0,3.790416,1.142314,0,0.0854746,-0.0854746,2.314009,38.56675,0.1517821,0.08932096,0,0,1.142314
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1079808,0.1079808,0,0,0,0.1079808,0,0,1.387779E-17,0,0.113664,0.1079808,0,0,3.885388,1.05684,0,0.113664,-0.113664,2.194197,36.56988,0.1517821,0.1187789,0,0,1.05684
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011681,0.9431758,0,0,0,2.194197,36.56988,0.1517821,0,0,0,0.9431758
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.06212649,0.06212649,0,0,0,0.06212649,0,0,6.938894E-18,0,0.06539631,0.06212649,0,0,4.011681,0.9431758,0,0.06539631,-0.06539631,2.125263,35.42098,0.1517821,0.06833915,0,0,0.9431758
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,4.084344,0.8777795,0.2173922,0,0.2173922,2.3315,38.85825,0.1515764,0,0.1739138,0,1.095172
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.9059295,0.9059295,0,0,0,0.9059295,63.21843,0,0,0.5727144,0.95361,0.9059295,0,0,3.866952,1.073432,0,0.3808956,-0.3808956,1.93,32.16661,0.1515764,0.9965224,0.4581715,0,1.646147
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.628821,1.628821,1.7,0,0.5202,1.628821,79.83266,0,0,1.300331,0,0,0.07117853,0.06761961,4.290169,0.6925369,1.367951,0,1.367951,3.227753,53.79577,0.1526853,1.791704,1.040265,1.7,1.992868
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.7769594,0.7769594,1.7,0,0.5202,0.7769594,211.7413,0,0,1.645144,0,0,0.9230406,0.8768886,2.922218,1.923693,2.522033,0,2.522033,5.620363,93.67253,0.1526955,0.8546553,1.316115,1.7,3.568837
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.7201779,0.7201779,0,0,0,0.7201779,261.8596,0.7275876,0,1.885855,0.758082,0.7201779,0,0,0.4001851,4.193522,0.4001851,0,0.4001851,6.000012,100,0.1523245,0.7921957,1.508684,0,6.079377
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.338697,1.338697,0.425,0,0.172125,1.338697,151.43,1.065402,0,2.027188,0.9617859,0.9136966,0,0,0,4.553689,0,0,0,6.000012,100,0.1523245,1.472566,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.6711354,0.6711354,0,0,0,0.6711354,272.6203,1.123193,0,1.829652,0.7064583,0.6711354,0,0,0,4.553689,0,0,0,6.000012,100,0.1523245,0.7382489,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.746657,1.746657,0.4269301,0,0.1726519,1.746657,79.534,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1523245,1.921322,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.8803592,0.8803592,0,0,0,0.8803592,145.2181,0.3517473,0,1.278441,0.926694,0.8803592,0,0,0,4.553689,0,0,0,6.000012,100,0.1523245,0.9683952,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523245,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.129188,1.129188,0,0,0,1.129188,47.13058,0,0,0.5321928,1.188619,1.129188,0,0,0,4.553689,0,0.656426,-0.656426,5.308078,88.4678,0.1523245,1.242107,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.7960511,0.7960511,0,0,0,0.7960511,7.200879,0,0,0.05732267,0.8379486,0.7960511,0,0,0.7293622,3.897263,0,0.7806259,-0.7806259,4.485226,74.75362,0.1523245,0.8756562,0.04585814,0,3.954586
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.3731961,0.3731961,0,0,0,0.3731961,0,0,0,0,0.392838,0.3731961,0,0,1.596724,3.116637,0,0.392838,-0.392838,4.071139,67.85217,0.1523245,0.4105157,0,0,3.116637
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.459561,1.459561,1.7,0,0.5202,1.459561,0,0,0,0,0,0,0.2404393,0.2284174,2.033211,2.723799,0.2284174,0,0.2284174,4.287835,71.46377,0.1525557,1.605517,0,1.7,2.723799
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.163245,1.163245,1.7,0,0.5202,1.163245,0,0,0,0,0,0,0.5367545,0.5099168,1.804794,2.929375,0.5099168,0,0.5099168,4.771584,79.52625,0.1530696,1.27957,0,1.7,2.929375
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1781424,0.1781424,1.541171,0,0.4768396,0.1781424,0,0,0,0,0,0,1.363028,1.294877,1.294877,3.3883,1.294877,0,1.294877,6.000012,100,0.1539115,0.1959566,0,1.7,3.3883
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539115,0,0,0,4.553689
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539115,0,0,0,4.553689
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539115,0,0,0,4.553689
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539115,0,0,0,4.553689
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1804592,0.1804592,0,0,0,0.1804592,0,0,2.775558E-17,0,0.1899571,0.1804592,0,0,0,4.553689,0,0.1899571,-0.1899571,5.799779,96.6628,0.1539115,0.1985052,0,0,4.553689
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02053802,0.02053802,0,0,0,0.02053802,0,0,0,0,0.02161897,0.02053802,0,0,0.2110634,4.363732,0,0.02161897,-0.02161897,5.776991,96.283,0.1539115,0.02259183,0,0,4.363732
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.2265457,0.2265457,0,0,0,0.2265457,0,0,2.775558E-17,0,0.2384692,0.2265457,0,0,0.2350845,4.342113,0,0.2384692,-0.2384692,5.525623,92.09353,0.1539115,0.2492003,0,0,4.342113
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5000502,4.103644,0,0,0,5.525623,92.09353,0.1539115,0,0,0,4.103644
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.5864376,0.5864376,0,0,0,0.5864376,21.19001,0,0,0.1242662,0.6173028,0.5864376,0,0,0.5000502,4.103644,0,0.4930366,-0.4930366,5.005917,83.43177,0.1539115,0.6450815,0.09941295,0,4.22791
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.8454429,0.8454429,0,0,0,0.8454429,24.5508,0,1.110223E-16,0.207563,0.8899399,0.8454429,0,0,1.047869,3.610607,0,0.6823769,-0.6823769,4.286628,71.44366,0.1539115,0.9299872,0.1660504,0,3.81817
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,1.806065,2.92823,0.1594408,0,0.1594408,4.437887,73.96463,0.1537644,0,0.1275526,0,3.087671
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.35684,1.35684,1.7,0,0.5202,1.35684,13.60643,0,0,0.1846175,0,0,0.3431597,0.3260017,1.646625,3.071727,0.5106192,0,0.5106192,4.922303,82.03822,0.154235,1.492524,0.147694,1.7,3.256344
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,1.136005,3.531284,0.2951965,0,0.2951965,5.202351,86.70567,0.1539635,0,0.2361572,0,3.826481
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.8408088,3.796961,0.2789406,0,0.2789406,5.466977,91.1161,0.1537079,0,0.2231525,0,4.075902
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.4173151,0.4173151,0,0,0,0.4173151,132.6519,0,0,0.5535763,0.439279,0.4173151,0,0,0.5618681,4.048007,0.1142973,0,0.1142973,5.575409,92.92329,0.1536033,0.4590466,0.442861,0,4.601584
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1550196,0.1550196,0,0,0,0.1550196,268.1594,0,0,0.4156996,0.1631785,0.1550196,0,0,0.4475709,4.150875,0.2525211,0,0.2525211,5.814971,96.916,0.1533729,0.1705215,0.3325597,0,4.566575
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.5218375,0.5218375,0,0,0,0.5218375,64.76868,0,1.110223E-16,0.3379873,0.5493027,0.5218375,0,0,0.1950498,4.378144,0,0.2113154,-0.2113154,5.592226,93.20358,0.1533729,0.5740213,0.2703899,0,4.716132
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.4298446,4.166829,0.08109123,0,0.08109123,5.669156,94.48573,0.1532991,0,0.06487299,0,4.24792
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.3487534,4.239811,0.1034521,0,0.1034521,5.767299,96.12145,0.153205,0,0.0827617,0,4.343263
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.5123708,0.5123708,0,0,0,0.5123708,13.83651,0,1.110223E-16,0.07089423,0.5393376,0.5123708,0,0,0.2453013,4.332918,0,0.4684435,-0.4684435,5.273516,87.89176,0.153205,0.5636079,0.05671538,0,4.403812
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.102749,1.102749,0,0,0,1.102749,0,0,2.220446E-16,0,1.160789,1.102749,0,0,0.765794,3.864474,0,1.160789,-1.160789,4.049937,67.49883,0.153205,1.213024,0,0,3.864474
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.5400574,0.5400574,0,0,0,0.5400574,0,0,1.110223E-16,0,0.5684814,0.5400574,0,0,2.055559,2.703686,0,0.5684814,-0.5684814,3.450706,57.51164,0.153205,0.5940631,0,0,2.703686
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.5681759,0.5681759,0,0,0,0.5681759,0,0,1.110223E-16,0,0.5980799,0.5681759,0,0,2.687205,2.135204,0,0.5980799,-0.5980799,2.820274,47.00447,0.153205,0.6249935,0,0,2.135204
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01420586,0.01420586,0,0,0,0.01420586,0,0,1.734723E-18,0,0.01495354,0.01420586,0,0,3.351738,1.537125,0,0.01495354,-0.01495354,2.804512,46.74176,0.153205,0.01562644,0,0,1.537125
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1089946,0.1089946,0,0,0,0.1089946,0,0,1.387779E-17,0,0.1147311,0.1089946,0,0,3.368353,1.522171,0,0.1147311,-0.1147311,2.683574,44.72615,0.153205,0.119894,0,0,1.522171
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1607399,0.1607399,0,0,0,0.1607399,0,0,0,0,0.1691999,0.1607399,0,0,3.495832,1.40744,0,0.1691999,-0.1691999,2.505222,41.75361,0.153205,0.1768139,0,0,1.40744
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.171258,0.171258,0,0,0,0.171258,0,0,2.775558E-17,0,0.1802715,0.171258,0,0,3.683832,1.23824,0,0.1802715,-0.1802715,2.315199,38.58657,0.153205,0.1883838,0,0,1.23824
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01350494,0.01350494,0,0,0,0.01350494,0,0,1.734723E-18,0,0.01421572,0.01350494,0,0,3.884134,1.057968,0,0.01421572,-0.01421572,2.300214,38.33683,0.153205,0.01485543,0,0,1.057968
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.133093,0.133093,0,0,0,0.133093,0,0,2.775558E-17,0,0.1400979,0.133093,0,0,3.899929,1.043753,0,0.1400979,-0.1400979,2.152538,35.87556,0.153205,0.1464023,0,0,1.043753
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1184121,0.1184121,0,0,0,0.1184121,0,0,1.387779E-17,0,0.1246443,0.1184121,0,0,4.055593,0.9036547,0,0.1246443,-0.1246443,2.021152,33.68579,0.153205,0.1302533,0,0,0.9036547
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1426077,0.1426077,0,0,0,0.1426077,0,0,2.775558E-17,0,0.1501133,0.1426077,0,0,4.194087,0.7790104,0,0.1501133,-0.1501133,1.862918,31.04857,0.153205,0.1568684,0,0,0.7790104
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.3373717,0.3373717,0,0,0,0.3373717,0,0,0,0,0.3551281,0.3373717,0,0,4.36088,0.6288971,0,0.3551281,-0.3551281,1.48858,24.80962,0.153205,0.3711089,0,0,0.6288971
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.166355,1.166355,1.7,0,0.5202,1.166355,19.38632,0,0,0.2261132,0,0,0.5336452,0.5069629,4.755466,0.273769,0.7330762,0,0.7330762,2.184037,36.40055,0.1538827,1.28299,0.1808906,1.7,0.4998822
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.3144731,0.3144731,1.7,0,0.5202,0.3144731,134.4068,0,0,0.422673,0,0,1.385527,1.316251,4.02239,0.9335375,1.738924,0,1.738924,3.833725,63.89529,0.1545796,0.3459204,0.3381384,1.7,1.356211
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.3724572,0.3724572,1.7,0,0.5202,0.3724572,156.0336,0,0,0.5811586,0,0,1.327543,1.261166,2.283467,2.498569,1.842324,0,1.842324,5.581507,93.02493,0.1551695,0.409703,0.4649269,1.7,3.079727
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.2873962,0.2873962,0,0,0,0.2873962,227.6429,0,0,0.6542369,0.3025223,0.2873962,0,0,0.4411426,4.156661,0.3517146,0,0.3517146,5.915173,98.58602,0.1548544,0.3161358,0.5233896,0,4.810897
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.4428581,0,0.532286,0,0,0,0,0.08942799,4.473204,0.08942799,0,0.08942799,6.000012,100,0.1547744,0,0.4258288,0,5.00549
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.765298,1.765298,1.04925,0,0.3425452,1.765298,42.69732,1.110223E-16,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,1.941828,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.4087793,0.4087793,0,0,0,0.4087793,237.6691,0.541248,0,0.971542,0.430294,0.4087793,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0.4496572,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.2490525,0.2490525,0,0,0,0.2490525,433.1299,0.8165601,0,1.078721,0.2621605,0.2490525,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0.2739577,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.258119,1.258119,0.914645,0,0.3057981,1.258119,28.7375,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,1.383932,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547744,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.5928545,0.5928545,0,0,0,0.5928545,0,0,1.110223E-16,0,0.6240574,0.5928545,0,0,0,4.553689,0,0.6240574,-0.6240574,5.342198,89.03645,0.1547744,0.65214,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1134328,0.1134328,0,0,0,0.1134328,0,0,1.387779E-17,0,0.1194029,0.1134328,0,0,0.693397,3.929631,0,0.1194029,-0.1194029,5.216336,86.93876,0.1547744,0.124776,0,0,3.929631
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.2523279,0.2523279,0,0,0,0.2523279,0,0,0,0,0.2656083,0.2523279,0,0,0.826067,3.810229,0,0.2656083,-0.2656083,4.93636,82.27251,0.1547744,0.2775607,0,0,3.810229
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.2345186,0.2345186,0,0,0,0.2345186,0,0,2.775558E-17,0,0.2468617,0.2345186,0,0,1.121187,3.54462,0,0.2468617,-0.2468617,4.676145,77.9356,0.1547744,0.2579704,0,0,3.54462
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.0982573,0.0982573,0,0,0,0.0982573,0,0,1.387779E-17,0,0.1034287,0.0982573,0,0,1.395478,3.297759,0,0.1034287,-0.1034287,4.567122,76.11855,0.1547744,0.108083,0,0,3.297759
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.09265896,0.09265896,0,0,0,0.09265896,0,0,1.387779E-17,0,0.09753574,0.09265896,0,0,1.510399,3.19433,0,0.09753574,-0.09753574,4.46431,74.40502,0.1547744,0.1019249,0,0,3.19433
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.03326203,0.03326203,0,0,0,0.03326203,0,0,0,0,0.03501267,0.03326203,0,0,1.618772,3.096794,0,0.03501267,-0.03501267,4.427403,73.78991,0.1547744,0.03658824,0,0,3.096794
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.657675,3.061782,0,0,0,4.427403,73.78991,0.1547744,0,0,0,3.061782
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.2562469,0.2562469,0,0,0,0.2562469,0,0,0,0,0.2697336,0.2562469,0,0,1.657675,3.061782,0,0.2697336,-0.2697336,4.143079,69.05119,0.1547744,0.2818716,0,0,3.061782
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957379,2.792048,0,0,0,4.143079,69.05119,0.1547744,0,0,0,2.792048
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.0971478,0.0971478,0,0,0,0.0971478,0,0,0,0,0.1022608,0.0971478,0,0,1.957379,2.792048,0,0.1022608,-0.1022608,4.035287,67.25465,0.1547744,0.1068626,0,0,2.792048
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.071002,2.689787,0.2501524,0,0.2501524,4.272603,71.2099,0.1545513,0,0.2001219,0,2.939939
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,1.82085,2.914924,0.6802469,0,0.6802469,4.917942,81.96552,0.1539479,0,0.5441976,0,3.595171
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.8943912,0.8943912,0,0,0,0.8943912,126.8195,0,0,1.134262,0.9414645,0.8943912,0,0,1.140603,3.527147,0.1927976,0,0.1927976,5.100845,85.01392,0.1537777,0.9838304,0.9074097,0,4.661409
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.787358,1.787358,1.2685,0,0.4024005,1.787358,83.58545,0,0,1.493971,0.5461658,0.5188575,0,0,0.947805,3.700665,0.947805,0,0.947805,6.000012,100,0.1544056,1.966093,1.195177,1.7,5.194635
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.5483313,0.5483313,0,0,0,0.5483313,317.8021,1.165417,0,1.742608,0.5771908,0.5483313,0,0,0,4.553689,0,0,0,6.000012,100,0.1544056,0.6031644,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544056,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1688084,0.1688084,0,0,0,0.1688084,1179.27,1.813014,0,1.990707,0.1776931,0.1688084,0,0,0,4.553689,0,0,0,6.000012,100,0.1544056,0.1856893,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544056,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.03706865,0.03706865,0,0,0,0.03706865,3657.916,1.316921,0,1.35594,0.03901963,0.03706865,0,0,0,4.553689,0,0,0,6.000012,100,0.1544056,0.04077552,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.7786716,0.7786716,0,0,0,0.7786716,97.63372,0,0,0.760246,0.8196543,0.7786716,0,0,0,4.553689,0,0.05940825,-0.05940825,5.93739,98.95631,0.1544056,0.8565387,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.4180796,0.4180796,0,0,0,0.4180796,121.876,0.003445805,0,0.5095388,0.4400838,0.4180796,0,0,0.06600916,4.494281,0.06600916,0,0.06600916,6.000012,100,0.1543475,0.4598876,0.407631,0,5.003819
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.194322,1.194322,0,0,0,1.194322,5.87564,0,0,0.07017408,1.257181,1.194322,0,0,0,4.553689,0,1.187007,-1.187007,4.748796,79.14645,0.1543475,1.313755,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.2638416,0.2638416,0,0,0,0.2638416,0,0,0,0,0.277728,0.2638416,0,0,1.318897,3.366682,0,0.277728,-0.277728,4.456046,74.26727,0.1543475,0.2902257,0,0,3.366682
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627484,3.088954,0,0,0,4.456046,74.26727,0.1543475,0,0,0,3.088954
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.4651497,0.4651497,0,0,0,0.4651497,0,0,5.551115E-17,0,0.4896313,0.4651497,0,0,1.627484,3.088954,0,0.4896313,-0.4896313,3.939929,65.66535,0.1543475,0.5116647,0,0,3.088954
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171518,2.599322,0,0,0,3.939929,65.66535,0.1543475,0,0,0,2.599322
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.05681017,0.05681017,0,0,0,0.05681017,0,0,6.938894E-18,0,0.05980019,0.05681017,0,0,2.171518,2.599322,0,0.05980019,-0.05980019,3.876894,64.61477,0.1543475,0.06249119,0,0,2.599322
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01546153,0.01546153,0,0,0,0.01546153,0,0,0,0,0.0162753,0.01546153,0,0,2.237963,2.539522,0,0.0162753,-0.0162753,3.859738,64.32884,0.1543475,0.01700769,0,0,2.539522
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1657136,0.1657136,0,0,0,0.1657136,0,0,2.775558E-17,0,0.1744353,0.1657136,0,0,2.256047,2.523247,0,0.1744353,-0.1744353,3.675867,61.26433,0.1543475,0.1822849,0,0,2.523247
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1721491,0.1721491,0,0,0,0.1721491,0,0,0,0,0.1812096,0.1721491,0,0,2.449864,2.348812,0,0.1812096,-0.1812096,3.484855,58.08081,0.1543475,0.189364,0,0,2.348812
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.02463354,0.02463354,0,0,0,0.02463354,0,0,3.469447E-18,0,0.02593004,0.02463354,0,0,2.651208,2.167602,0,0.02593004,-0.02593004,3.457523,57.62527,0.1543475,0.02709689,0,0,2.167602
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.167573,0.167573,0,0,0,0.167573,0,0,0,0,0.1763926,0.167573,0,0,2.680019,2.141672,0,0.1763926,-0.1763926,3.271589,54.52637,0.1543475,0.1843303,0,0,2.141672
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2060878,0.2060878,0,0,0,0.2060878,0,0,0,0,0.2169345,0.2060878,0,0,2.876011,1.965279,0,0.2169345,-0.2169345,3.04292,50.71523,0.1543475,0.2266966,0,0,1.965279
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1124686,0.1124686,0,0,0,0.1124686,0,0,1.387779E-17,0,0.118388,0.1124686,0,0,3.117049,1.748345,0,0.118388,-0.118388,2.918128,48.63536,0.1543475,0.1237154,0,0,1.748345
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.248591,1.629957,0.1284779,0,0.1284779,3.040013,50.66677,0.1542346,0,0.1027823,0,1.758435
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.724586,0.724586,0,0,0,0.724586,68.61539,0,0,0.4971775,0.762722,0.724586,0,0,3.120113,1.745587,0,0.2655445,-0.2655445,2.760104,46.00164,0.1542346,0.7970445,0.397742,0,2.242764
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.9009688,0.9009688,0,0,0,0.9009688,130.8136,0,0,1.17859,0.9483883,0.9009688,0,0,3.415163,1.480042,0.2302019,0,0.2302019,2.978493,49.64145,0.1540326,0.9910657,0.9428722,0,2.658633
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.7772002,0.7772002,0,0,0,0.7772002,200.5125,0,0,1.558383,0.8181055,0.7772002,0,0,3.184961,1.687224,0.7402778,0,0.7402778,3.680782,61.34624,0.1533867,0.8549203,1.246707,0,3.245608
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.03811559,0.03811559,0,0,0,0.03811559,4729.831,0,0,1.802803,0.04012168,0.03811559,0,0,2.444683,2.353474,1.762681,0,1.762681,5.353009,89.21663,0.1518702,0.04192716,1.442243,0,4.156278
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.4918793,0.4918793,0,0,0,0.4918793,379.1232,0.6650593,0,1.864828,0.5177677,0.4918793,0,0,0.6820015,3.939888,0.6820015,0,0.6820015,6.000012,100,0.1512914,0.5410672,1.491863,0,5.804716
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.2520647,0.2520647,0,0,0,0.2520647,713.7039,1.533664,0,1.798995,0.2653312,0.2520647,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,0.2772711,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.9064429,0.9064429,0,0,0,0.9064429,210.0693,0.9500074,0,1.904158,0.9541504,0.9064429,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,0.9970872,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.9911261,0.9911261,0,0,0,0.9911261,113.6716,0.08333819,0,1.126629,1.043291,0.9911261,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,1.090239,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.7508068,0.7508068,0,0,0,0.7508068,110.7457,0.04116327,0,0.8314862,0.790323,0.7508068,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,0.8258874,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0006387384,0.0006387384,0,0,0,0.0006387384,32236.24,0.2052329,0,0.2059052,0.0006723562,0.0006387384,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,0.0007026123,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512914,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.07769972,0.07769972,0,0,0,0.07769972,0,0,0,0,0.08178918,0.07769972,0,0,0,4.553689,0,0.08178918,-0.08178918,5.913799,98.56311,0.1512914,0.08546969,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.7834877,0.7834877,0,0,0,0.7834877,0,0,0,0,0.8247239,0.7834877,0,0,0.09087686,4.4719,0,0.8247239,-0.8247239,5.044463,84.07422,0.1512914,0.8618365,0,0,4.4719
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.5071626,0.5071626,0,0,0,0.5071626,0,0,1.110223E-16,0,0.5338554,0.5071626,0,0,1.007237,3.647176,0,0.5338554,-0.5338554,4.48173,74.69536,0.1512914,0.5578789,0,0,3.647176
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.06679294,0.06679294,0,0,0,0.06679294,0,0,0,0,0.07030836,0.06679294,0,0,1.600409,3.11332,0,0.07030836,-0.07030836,4.407619,73.46017,0.1512914,0.07347223,0,0,3.11332
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1931875,0.1931875,0,0,0,0.1931875,0,0,2.775558E-17,0,0.2033553,0.1931875,0,0,1.67853,3.043012,0,0.2033553,-0.2033553,4.193264,69.88759,0.1512914,0.2125063,0,0,3.043012
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1408216,0.1408216,0,0,0,0.1408216,0,0,2.775558E-17,0,0.1482333,0.1408216,0,0,1.90448,2.839657,0,0.1482333,-0.1482333,4.037012,67.28339,0.1512914,0.1549038,0,0,2.839657
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.07337549,0.07337549,0,0,0,0.07337549,0,0,0,0,0.07723735,0.07337549,0,0,2.069184,2.691423,0,0.07723735,-0.07723735,3.955596,65.92648,0.1512914,0.08071303,0,0,2.691423
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1929415,0.1929415,0,0,0,0.1929415,0,0,2.775558E-17,0,0.2030963,0.1929415,0,0,2.155003,2.614186,0,0.2030963,-0.2030963,3.741514,62.35844,0.1512914,0.2122357,0,0,2.614186
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.2320689,0.2320689,0,0,0,0.2320689,0,0,2.775558E-17,0,0.244283,0.2320689,0,0,2.380666,2.41109,0,0.244283,-0.244283,3.484017,58.06684,0.1512914,0.2552758,0,0,2.41109
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1557955,0.1557955,0,0,0,0.1557955,0,0,0,0,0.1639953,0.1557955,0,0,2.652091,2.166807,0,0.1639953,-0.1639953,3.311151,55.18574,0.1512914,0.1713751,0,0,2.166807
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.270772,0.270772,0,0,0,0.270772,0,0,0,0,0.2850231,0.270772,0,0,2.834308,2.002812,0,0.2850231,-0.2850231,3.01071,50.17841,0.1512914,0.2978491,0,0,2.002812
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.151,1.717788,0,0,0,3.01071,50.17841,0.1512914,0,0,0,1.717788
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.7587377,0.7587377,0,0,0,0.7587377,10.77275,0,0,0.08173694,0.7986713,0.7587377,0,0,3.151,1.717788,0,0.7169343,-0.7169343,2.254995,37.58318,0.1512914,0.8346115,0.06538955,0,1.799525
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,3.947594,1.000854,0.3963636,0,0.3963636,2.631019,43.85022,0.1509571,0,0.3170909,0,1.397218
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,3.551231,1.357581,0.6514246,0,0.6514246,3.249014,54.15013,0.1504109,0,0.5211397,0,2.009006
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.3017066,0.3017066,0,0,0,0.3017066,365.6073,0,0,1.103061,0.3175858,0.3017066,0,0,2.899806,1.943864,0.7854753,0,0.7854753,3.994182,66.56956,0.1497574,0.3318772,0.8824489,0,3.046925
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1031172,0.1031172,0,0,0,0.1031172,1469.731,0,0,1.515546,0.1085445,0.1031172,0,0,2.114331,2.650791,1.407002,0,1.407002,5.328981,88.81617,0.148601,0.113429,1.212437,0,4.166337
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.6843113,0.6843113,0,0,0,0.6843113,242.9786,0.2350735,0,1.66273,0.7203277,0.6843113,0,0,0.7073291,3.917093,0.7073291,0,0.7073291,6.000012,100,0.1480264,0.7527425,1.330184,0,5.579823
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480264,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.406757,1.406757,0.425,0,0.172125,1.406757,97.69846,0.3409515,0,1.37438,1.033428,0.9817566,0,0,0,4.553689,0,0,0,6.000012,100,0.1480264,1.547432,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.3468429,0.3468429,0,0,0,0.3468429,227.7233,0.4247445,0,0.7898423,0.3650979,0.3468429,0,0,0,4.553689,0,0,0,6.000012,100,0.1480264,0.3815272,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.7050599,0.7050599,0,0,0,0.7050599,77.39972,0,0,0.5457143,0.7421683,0.7050599,0,0,0,4.553689,0,0.1964539,-0.1964539,5.792932,96.54866,0.1480264,0.7755659,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.457973,1.457973,1.459161,0,0.454451,1.457973,14.88583,0,0,0.2170314,0,0,0.001188221,0.00112881,0.2182821,4.357235,0.2181602,0,0.2181602,5.999897,99.99807,0.1481936,1.60377,0.1736251,1.7,4.574266
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0.09964573,0,0.09976768,0,0,0,0,0.000121949,4.553579,0.000121949,0,0.000121949,6.000012,100,0.1481934,0,0.07981415,0,4.653347
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481934,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.6662282,0.6662282,0,0,0,0.6662282,0,0,1.110223E-16,0,0.7012929,0.6662282,0,0,0,4.553689,0,0.7012929,-0.7012929,5.260785,87.67957,0.1481934,0.732851,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.271953,1.271953,1.7,0,0.5202,1.271953,0,0,0,0,0,0,0.4280469,0.4066446,0.7792143,3.852396,0.4066446,0,0.4066446,5.646561,94.10917,0.1485725,1.399148,0,1.7,3.852396
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.3076054,0.3076054,0,0,0,0.3076054,0,0,0,0,0.3237952,0.3076054,0,0,0.3725697,4.218376,0,0.3237952,-0.3237952,5.305251,88.42068,0.1485725,0.3383659,0,0,4.218376
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.162841,0.162841,0,0,0,0.162841,0,0,2.775558E-17,0,0.1714116,0.162841,0,0,0.7323421,3.894581,0,0.1714116,-0.1714116,5.124568,85.40929,0.1485725,0.1791251,0,0,3.894581
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.08754125,0.08754125,0,0,0,0.08754125,0,0,1.387779E-17,0,0.09214868,0.08754125,0,0,0.9227994,3.72317,0,0.09214868,-0.09214868,5.027434,83.79041,0.1485725,0.09629538,0,0,3.72317
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.025187,3.631021,0,0,0,5.027434,83.79041,0.1485725,0,0,0,3.631021
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.07446022,0.07446022,0,0,0,0.07446022,0,0,0,0,0.07837918,0.07446022,0,0,1.025187,3.631021,0,0.07837918,-0.07837918,4.944816,82.41343,0.1485725,0.08190624,0,0,3.631021
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.06135758,0.06135758,0,0,0,0.06135758,0,0,0,0,0.06458693,0.06135758,0,0,1.112275,3.552642,0,0.06458693,-0.06458693,4.876735,81.27876,0.1485725,0.06749334,0,0,3.552642
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1456383,0.1456383,0,0,0,0.1456383,0,0,2.775558E-17,0,0.1533034,0.1456383,0,0,1.184038,3.488055,0,0.1533034,-0.1533034,4.715139,78.58549,0.1485725,0.1602021,0,0,3.488055
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.07318339,0.07318339,0,0,0,0.07318339,0,0,1.387779E-17,0,0.07703516,0.07318339,0,0,1.354375,3.334751,0,0.07703516,-0.07703516,4.633937,77.23212,0.1485725,0.08050174,0,0,3.334751
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.003619555,0.003619555,0,0,0,0.003619555,0,0,4.336809E-19,0,0.003810057,0.003619555,0,0,1.43997,3.257716,0,0.003810057,-0.003810057,4.62992,77.16518,0.1485725,0.00398151,0,0,3.257716
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.204226,1.204226,0,0,0,1.204226,14.66282,0,2.220446E-16,0.1765736,1.267607,1.204226,0,0,1.444203,3.253906,0,1.091033,-1.091033,3.479871,57.99773,0.1485725,1.324649,0.1412589,0,3.43048
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.2570804,0.2570804,0,0,0,0.2570804,89.24778,0,0,0.2294386,0.270611,0.2570804,0,0,2.656462,2.162873,0,0.0411724,-0.0411724,3.436471,57.27441,0.1485725,0.2827885,0.1835509,0,2.392312
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.3941977,0.3941977,0,0,0,0.3941977,154.6721,0,0,0.6097137,0.4149449,0.3941977,0,0,2.702209,2.121701,0.1947687,0,0.1947687,3.621245,60.35396,0.148415,0.4336174,0.4877709,0,2.731414
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.6822724,0.6822724,0,0,0,0.6822724,110.2519,0,0,0.7522185,0.7181816,0.6822724,0,0,2.507441,2.296993,0.03403701,0,0.03403701,3.653535,60.89214,0.1483876,0.7504997,0.6017748,0,3.049211
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,2.473403,2.327626,0.9893844,0,0.9893844,4.592148,76.53564,0.147593,0,0.7915075,0,3.31701
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.645435,0.645435,0,0,0,0.645435,172.2044,0,0,1.111467,0.6794053,0.645435,0,0,1.484019,3.218072,0.432062,0,0.432062,5.002038,83.36713,0.1472486,0.7099785,0.8891738,0,4.329539
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.3265759,0.3265759,0,0,0,0.3265759,347.1596,0,0,1.13374,0.3437641,0.3265759,0,0,1.051957,3.606927,0.7899755,0,0.7899755,5.751474,95.85771,0.1466232,0.3592335,0.9069917,0,4.740667
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,0.7476171,0,1.009599,0,0,0,0,0.2619817,4.317905,0.2619817,0,0.2619817,6.000012,100,0.1464169,0,0.8076791,0,5.327504
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.145781,0.145781,0,0,0,0.145781,616.6425,0.7454942,0,0.8989479,0.1534537,0.145781,0,0,0,4.553689,0,0,0,6.000012,100,0.1464169,0.1603591,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.7638277,0.7638277,0,0,0,0.7638277,49.94497,0,1.110223E-16,0.3814935,0.8040291,0.7638277,0,0,0,4.553689,0,0.4225356,-0.4225356,5.55462,92.57682,0.1464169,0.8402104,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.469484,4.131153,0.1454882,0,0.1454882,5.692643,94.87718,0.1463027,0,0.1163905,0,4.276641
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.761808,1.761808,1.7,0,0.5202,1.761808,5.074645,0,0,0.08940552,0.06506148,0.06180841,0,0,0.3239959,4.262093,0.02434404,0,0.02434404,5.715737,95.2621,0.1463212,1.937989,0.07152442,1.7,4.351498
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.107608,1.107608,0,0,0,1.107608,0,0,0,0,1.165903,1.107608,0,0,0.2996518,4.284002,0,1.165903,-1.165903,4.486768,74.77931,0.1463212,1.218369,0,0,4.284002
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.2863466,0.2863466,0,0,0,0.2863466,0,0,5.551115E-17,0,0.3014174,0.2863466,0,0,1.595099,3.118099,0,0.3014174,-0.3014174,4.169046,69.48396,0.1463212,0.3149812,0,0,3.118099
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930008,2.816682,0,0,0,4.169046,69.48396,0.1463212,0,0,0,2.816682
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930008,2.816682,0,0,0,4.169046,69.48396,0.1463212,0,0,0,2.816682
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930008,2.816682,0,0,0,4.169046,69.48396,0.1463212,0,0,0,2.816682
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1383985,0.1383985,0,0,0,0.1383985,0,0,0,0,0.1456826,0.1383985,0,0,1.930008,2.816682,0,0.1456826,-0.1456826,4.015483,66.92458,0.1463212,0.1522384,0,0,2.816682
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1019661,0.1019661,0,0,0,0.1019661,0,0,1.387779E-17,0,0.1073327,0.1019661,0,0,2.091877,2.670999,0,0.1073327,-0.1073327,3.902344,65.03894,0.1463212,0.1121627,0,0,2.670999
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2023942,0.2023942,0,0,0,0.2023942,0,0,2.775558E-17,0,0.2130465,0.2023942,0,0,2.211136,2.563667,0,0.2130465,-0.2130465,3.677773,61.2961,0.1463212,0.2226336,0,0,2.563667
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.1718666,0.1718666,0,0,0,0.1718666,0,0,2.775558E-17,0,0.1809122,0.1718666,0,0,2.447854,2.35062,0,0.1809122,-0.1809122,3.487075,58.11781,0.1463212,0.1890532,0,0,2.35062
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.3071515,0.3071515,0,0,0,0.3071515,0,0,5.551115E-17,0,0.3233174,0.3071515,0,0,2.648868,2.169708,0,0.3233174,-0.3233174,3.146269,52.43771,0.1463212,0.3378667,0,0,2.169708
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.135585,0.135585,0,0,0,0.135585,0,0,0,0,0.1427211,0.135585,0,0,3.008109,1.846391,0,0.1427211,-0.1427211,2.995828,49.93036,0.1463212,0.1491435,0,0,1.846391
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1579301,0.1579301,0,0,0,0.1579301,0,0,2.775558E-17,0,0.1662422,0.1579301,0,0,3.166688,1.703669,0,0.1662422,-0.1662422,2.820593,47.00979,0.1463212,0.1737231,0,0,1.703669
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.7936406,0.7936406,0,0,0,0.7936406,25.91877,0,1.110223E-16,0.2057019,0.8354111,0.7936406,0,0,3.351402,1.537427,0,0.6297092,-0.6297092,2.156821,35.94695,0.1463212,0.8730046,0.1645615,0,1.743129
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.8564649,0.8564649,0,0,0,0.8564649,61.30591,0,0,0.5250636,0.9015421,0.8564649,0,0,4.051079,0.9077181,0,0.3764784,-0.3764784,1.759978,29.33291,0.1463212,0.9421114,0.4200509,0,1.432782
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.7492461,0.7492461,1.7,0,0.5202,0.7492461,146.9934,0,0,1.101342,0,0,0.9507539,0.9032162,4.469388,0.5312396,2.004558,0,2.004558,3.661669,61.02769,0.1468171,0.8241706,0.8810736,1.7,1.632582
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.015823,1.015823,1.7,0,0.5202,1.015823,132.8313,0,0,1.349331,0,0,0.6841769,0.6499681,2.46483,2.335342,1.999299,0,1.999299,5.558371,92.63933,0.1473066,1.117405,1.079465,1.7,3.684673
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.3934099,0.3934099,0,0,0,0.3934099,468.9534,0.9652625,0,1.844909,0.4141156,0.3934099,0,0,0.4655308,4.134711,0.4655308,0,0.4655308,6.000012,100,0.1469474,0.4327509,1.475927,0,5.97962
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.9745152,0.9745152,0,0,0,0.9745152,207.594,0.9972295,0,2.023035,1.025805,0.9745152,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,1.071967,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.08472,1.08472,0,0,0,1.08472,176.0655,0.7680075,0,1.909818,1.14181,1.08472,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,1.193192,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.5228698,0.5228698,0,0,0,0.5228698,346.2372,1.25998,0,1.81037,0.5503892,0.5228698,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,0.5751567,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469474,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.8017017,0.8017017,0,0,0,0.8017017,4.47137,0,0,0.03584705,0.8438966,0.8017017,0,0,0,4.553689,0,0.8080495,-0.8080495,5.148253,85.80405,0.1469474,0.8818719,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.6597734,0.6597734,0,0,0,0.6597734,0,0,1.110223E-16,0,0.6944983,0.6597734,0,0,0.8978328,3.745639,0,0.6944983,-0.6944983,4.416187,73.60298,0.1469474,0.7257507,0,0,3.745639
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.7397651,0.7397651,0,0,0,0.7397651,0,0,1.110223E-16,0,0.7787001,0.7397651,0,0,1.669498,3.051141,0,0.7787001,-0.7787001,3.595366,59.92264,0.1469474,0.8137416,0,0,3.051141
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.5884724,0.5884724,0,0,0,0.5884724,0,0,1.110223E-16,0,0.6194447,0.5884724,0,0,2.53472,2.272441,0,0.6194447,-0.6194447,2.942414,49.04013,0.1469474,0.6473197,0,0,2.272441
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1335298,0.1335298,0,0,0,0.1335298,0,0,0,0,0.1405577,0.1335298,0,0,3.222992,1.652996,0,0.1405577,-0.1405577,2.794253,46.57079,0.1469474,0.1468828,0,0,1.652996
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.379167,1.512439,0,0,0,2.794253,46.57079,0.1469474,0,0,0,1.512439
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1976168,0.1976168,0,0,0,0.1976168,0,0,2.775558E-17,0,0.2080177,0.1976168,0,0,3.379167,1.512439,0,0.2080177,-0.2080177,2.574983,42.91629,0.1469474,0.2173785,0,0,1.512439
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.1667047,0.1667047,0,0,0,0.1667047,0,0,2.775558E-17,0,0.1754787,0.1667047,0,0,3.610298,1.304421,0,0.1754787,-0.1754787,2.390012,39.83345,0.1469474,0.1833752,0,0,1.304421
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.08871809,0.08871809,0,0,0,0.08871809,0,0,0,0,0.09338745,0.08871809,0,0,3.805274,1.128942,0,0.09338745,-0.09338745,2.291573,38.19281,0.1469474,0.0975899,0,0,1.128942
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.06294591,0.06294591,0,0,0,0.06294591,0,0,1.387779E-17,0,0.06625885,0.06294591,0,0,3.909038,1.035555,0,0.06625885,-0.06625885,2.22173,37.02876,0.1469474,0.0692405,0,0,1.035555
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.140931,0.140931,0,0,0,0.140931,0,0,2.775558E-17,0,0.1483484,0.140931,0,0,3.982659,0.9692959,0,0.1483484,-0.1483484,2.065357,34.42255,0.1469474,0.1550241,0,0,0.9692959
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.427432,0.427432,0,0,0,0.427432,0,0,5.551115E-17,0,0.4499285,0.427432,0,0,4.147491,0.8209475,0,0.4499285,-0.4499285,1.591091,26.51813,0.1469474,0.4701752,0,0,0.8209475
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1475896,0.1475896,0,0,0,0.1475896,0,0,0,0,0.1553575,0.1475896,0,0,4.647411,0.371019,0,0.1553575,-0.1553575,1.42733,23.78878,0.1469474,0.1623486,0,0,0.371019
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.05423627,0.05423627,0,0,0,0.05423627,619.7542,0,0,0.3361315,0.05709082,0.05423627,0,0,4.82003,0.2156616,0.2790407,0,0.2790407,1.692051,28.20079,0.1467329,0.0596599,0.2689053,0,0.5517931
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.08490118,0.08490118,0,0,0,0.08490118,863.3062,0,0,0.7329571,0.08936966,0.08490118,0,0,4.54099,0.4667982,0.6435875,0,0.6435875,2.302612,38.37679,0.1462405,0.0933913,0.5863657,0,1.199755
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0,0,1.212526,0,0,0,0,3.897402,1.046027,1.212526,0,1.212526,3.452915,57.54846,0.1453219,0,0.9700208,0,2.258553
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0,0,1.483646,0,0,0,0,2.684876,2.1373,1.483646,0,1.483646,4.860425,81.00691,0.1442134,0,1.186917,0,3.620946
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.7508557,0.7508557,0,0,0,0.7508557,202.1416,0,0,1.517791,0.7903744,0.7508557,0,0,1.201231,3.472581,0.7274169,0,0.7274169,5.550513,92.50836,0.1436761,0.8259413,1.214233,0,4.990373
