Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.218288,1.218288,0,0,0,1.218288,155.0683,0.1329561,0,1.889178,1.282408,1.218288,0,0,0.4738136,4.127257,0.4738136,0,0.4738136,6.000012,100,0.1433282,1.340117,1.511342,0,6.016435
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.9833888,0.9833888,0,0,0,0.9833888,199.131,0.9230855,0,1.958232,1.035146,0.9833888,0,0,0,4.553689,0,0,0,6.000012,100,0.1433282,1.081728,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,2.383399,2.383399,1.003399,0,0.330028,2.383399,71.23987,0.2452989,0,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1433282,2.621739,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433282,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.392253,0.392253,0,0,0,0.392253,235.8631,0.5122822,0,0.9251801,0.4128979,0.392253,0,0,0,4.553689,0,0,0,6.000012,100,0.1433282,0.4314783,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433282,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.2311291,0.2311291,0,0,0,0.2311291,33.73723,0,0,0.07797654,0.2432937,0.2311291,0,0,0,4.553689,0,0.1653172,-0.1653172,5.825752,97.09568,0.1433282,0.254242,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.9264349,0.9264349,0,0,0,0.9264349,0,0,1.110223E-16,0,0.9751946,0.9264349,0,0,0.1836858,4.388372,0,0.9751946,-0.9751946,4.797807,79.96329,0.1433282,1.019078,0,0,4.388372
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.3462194,0.3462194,0,0,0,0.3462194,0,0,0,0,0.3644415,0.3462194,0,0,1.267235,3.413177,0,0.3644415,-0.3644415,4.413652,73.56072,0.1433282,0.3808413,0,0,3.413177
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.5265037,0.5265037,0,0,0,0.5265037,0,0,1.110223E-16,0,0.5542145,0.5265037,0,0,1.67217,3.048736,0,0.5542145,-0.5542145,3.829458,63.82418,0.1433282,0.5791541,0,0,3.048736
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2264067,0.2264067,0,0,0,0.2264067,0,0,0,0,0.2383228,0.2264067,0,0,2.287964,2.494521,0,0.2383228,-0.2383228,3.578244,59.63729,0.1433282,0.2490474,0,0,2.494521
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.07338154,0.07338154,0,0,0,0.07338154,0,0,1.387779E-17,0,0.07724373,0.07338154,0,0,2.552767,2.256198,0,0.07724373,-0.07724373,3.496822,58.28025,0.1433282,0.0807197,0,0,2.256198
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.1610677,0.1610677,0,0,0,0.1610677,0,0,0,0,0.1695449,0.1610677,0,0,2.638594,2.178955,0,0.1695449,-0.1695449,3.318106,55.30166,0.1433282,0.1771745,0,0,2.178955
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01661821,0.01661821,0,0,0,0.01661821,0,0,3.469447E-18,0,0.01749285,0.01661821,0,0,2.826977,2.00941,0,0.01749285,-0.01749285,3.299667,54.99434,0.1433282,0.01828003,0,0,2.00941
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1819388,0.1819388,0,0,0,0.1819388,0,0,2.775558E-17,0,0.1915145,0.1819388,0,0,2.846413,1.991917,0,0.1915145,-0.1915145,3.097793,51.62978,0.1433282,0.2001327,0,0,1.991917
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059207,1.800402,0,0,0,3.097793,51.62978,0.1433282,0,0,0,1.800402
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2066078,0.2066078,0,0,0,0.2066078,0,0,2.775558E-17,0,0.2174819,0.2066078,0,0,3.059207,1.800402,0,0.2174819,-0.2174819,2.868547,47.80902,0.1433282,0.2272686,0,0,1.800402
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1864978,0.1864978,0,0,0,0.1864978,0,0,2.775558E-17,0,0.1963135,0.1864978,0,0,3.300854,1.58292,0,0.1963135,-0.1963135,2.661614,44.36015,0.1433282,0.2051476,0,0,1.58292
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.2977129,0.2977129,0,0,0,0.2977129,0,0,0,0,0.313382,0.2977129,0,0,3.51898,1.386607,0,0.313382,-0.313382,2.331281,38.8546,0.1433282,0.3274842,0,0,1.386607
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.05464219,0.05464219,0,0,0,0.05464219,565.6142,0,0,0.309064,0.05751809,0.05464219,0,0,3.867182,1.073225,0.2515459,0,0.2515459,2.569918,42.83188,0.1431442,0.06010641,0.2472512,0,1.382289
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.047118,1.047118,0,0,0,1.047118,80.03445,0,0,0.8380554,1.10223,1.047118,0,0,3.615636,1.299616,0,0.2641745,-0.2641745,2.291454,38.19082,0.1431442,1.15183,0.6704444,0,2.137672
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.6638719,0.6638719,0,0,0,0.6638719,196.842,0,0,1.306779,0.6988125,0.6638719,0,0,3.909164,1.035442,0.6079662,0,0.6079662,2.868221,47.80359,0.1427015,0.7302591,1.045423,0,2.34222
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.9481665,0.9481665,0,0,0,0.9481665,173.1785,0,0,1.642021,0.99807,0.9481665,0,0,3.301198,1.582611,0.6439505,0,0.6439505,3.479126,57.98532,0.1422355,1.042983,1.313616,0,3.224632
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,2.453871,2.453871,1.7,0,0.5202,2.453871,79.98621,0,0,1.962758,0.793548,0.7538707,0,0,2.657247,2.162167,1.16921,0,1.16921,4.588336,76.47211,0.1423546,2.699258,1.570206,1.7,4.124925
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.7531543,0.7531543,0.425,0,0.172125,0.7531543,277.1589,0.2539721,0,2.087435,0.3454256,0.3281543,0,0,1.488037,3.214456,1.488037,0,1.488037,6.000012,100,0.1412948,0.8284698,1.669948,1.7,5.30189
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,2.332948,2.332948,0.9529481,0,0.3162548,2.332948,76.17237,0.3244303,0,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1412948,2.566243,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.5211811,0.5211811,0,0,0,0.5211811,324.0957,1.140514,0,1.689126,0.5486117,0.5211811,0,0,0,4.553689,0,0,0,6.000012,100,0.1412948,0.5732992,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2036524,0.2036524,0,0,0,0.2036524,710.999,1.233595,0,1.447966,0.2143709,0.2036524,0,0,0,4.553689,0,0,0,6.000012,100,0.1412948,0.2240176,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.3792454,0.3792454,0,0,0,0.3792454,248.8457,0.5445301,0,0.9437358,0.3992057,0.3792454,0,0,0,4.553689,0,0,0,6.000012,100,0.1412948,0.41717,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.4064928,0.4064928,0,0,0,0.4064928,103.3688,0,0,0.4201868,0.4278871,0.4064928,0,0,0,4.553689,0,0.007700286,-0.007700286,5.991895,99.86472,0.1412948,0.4471421,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.9948776,0.9948776,0,0,0,0.9948776,4.951535,0,0,0.04926172,1.04724,0.9948776,0,0,0.008555873,4.545989,0,0.9979779,-0.9979779,4.939934,82.33207,0.1412948,1.094365,0.03940937,0,4.59525
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.6329886,0.6329886,0,0,0,0.6329886,0,0,1.110223E-16,0,0.6663038,0.6329886,0,0,1.11742,3.548011,0,0.6663038,-0.6663038,4.237588,70.62633,0.1412948,0.6962874,0,0,3.548011
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.020328,1.020328,0,0,0,1.020328,0,0,0,0,1.074029,1.020328,0,0,1.857758,2.881707,0,1.074029,-1.074029,3.105462,51.7576,0.1412948,1.12236,0,0,2.881707
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.5422262,0.5422262,0,0,0,0.5422262,0,0,1.110223E-16,0,0.5707644,0.5422262,0,0,3.051123,1.807678,0,0.5707644,-0.5707644,2.503824,41.73031,0.1412948,0.5964488,0,0,1.807678
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.07475058,0.07475058,0,0,0,0.07475058,0,0,1.387779E-17,0,0.07868481,0.07475058,0,0,3.685306,1.236913,0,0.07868481,-0.07868481,2.420883,40.34796,0.1412948,0.08222564,0,0,1.236913
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.3594309,0.3594309,0,0,0,0.3594309,0,0,5.551115E-17,0,0.3783484,0.3594309,0,0,3.772734,1.158229,0,0.3783484,-0.3783484,2.022069,33.70107,0.1412948,0.395374,0,0,1.158229
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1301171,0.1301171,0,0,0,0.1301171,0,0,2.775558E-17,0,0.1369653,0.1301171,0,0,4.19312,0.7798803,0,0.1369653,-0.1369653,1.877694,31.29484,0.1412948,0.1431288,0,0,0.7798803
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1381729,0.1381729,0,0,0,0.1381729,0,0,2.775558E-17,0,0.1454452,0.1381729,0,0,4.345304,0.642915,0,0.1454452,-0.1454452,1.724382,28.73964,0.1412948,0.1519902,0,0,0.642915
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.2435338,0.2435338,0,0,0,0.2435338,0,0,0,0,0.2563513,0.2435338,0,0,4.50691,0.4974698,0,0.2563513,-0.2563513,1.454164,24.23601,0.1412948,0.2678871,0,0,0.4974698
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.08515383,0.08515383,0,0,0,0.08515383,0,0,1.387779E-17,0,0.0896356,0.08515383,0,0,4.791745,0.2411184,0,0.0896356,-0.0896356,1.359679,22.66128,0.1412948,0.09366921,0,0,0.2411184
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.2320484,0.2320484,1.68468,0,0.5160176,0.2320484,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.89134,0.1514828,1.38,0,1.38,2.668862,44.48095,0.1422246,0.2552533,0,1.7,0.1514828
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.0432713,0.0432713,1.495903,0,0.4644815,0.0432713,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.51134,1.393483,1.38,0,1.38,3.978045,66.30062,0.1428591,0.04759842,0,1.7,1.393483
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1360773,0.1360773,1.588709,0,0.4898175,0.1360773,0,0,0,0,0,0,1.452632,1.38,2.13134,2.635483,1.38,0,1.38,5.287228,88.12029,0.143623,0.1496851,0,1.7,2.635483
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.1572,1.1572,0,0,0,1.1572,28.04957,0,0,0.3245896,1.218105,1.1572,0,0,0.7513402,3.877483,0,0.8935156,-0.8935156,4.34538,72.42286,0.143623,1.27292,0.2596717,0,4.202073
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,1.744135,2.983967,0.7343739,0,0.7343739,5.042068,84.0343,0.1431078,0,0.5874991,0,3.718341
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.6575748,0.6575748,0,0,0,0.6575748,192.9334,0,0,1.268681,0.692184,0.6575748,0,0,1.009761,3.644904,0.5764973,0,0.5764973,5.588982,93.14951,0.142706,0.7233323,1.014945,0,4.913585
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.5028444,0.5028444,0,0,0,0.5028444,328.1487,0.6875035,0,1.650078,0.5293099,0.5028444,0,0,0.4332641,4.163751,0.4332641,0,0.4332641,6.000012,100,0.1424055,0.5531288,1.320062,0,5.813829
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.2978801,0.2978801,0,0,0,0.2978801,665.8709,1.669939,0,1.983497,0.313558,0.2978801,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0.3276682,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.7761436,0.7761436,0,0,0,0.7761436,261.1529,1.209928,0,2.026922,0.8169932,0.7761436,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0.8537579,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.091767,1.091767,0,0,0,1.091767,172.999,0.7395178,0,1.888747,1.149229,1.091767,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,1.200944,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.4759163,0.4759163,0,0,0,0.4759163,364.7325,1.234857,0,1.735821,0.5009645,0.4759163,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0.523508,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.3940879,0.3940879,0,0,0,0.3940879,353.4843,0.9782094,0,1.393039,0.4148293,0.3940879,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0.4334967,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.7955298,0.7955298,0,0,0,0.7955298,126.8841,0.1720011,0,1.009401,0.8373998,0.7955298,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0.8750828,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424055,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.8189309,0.8189309,0,0,0,0.8189309,14.82362,0,0,0.1213952,0.8620325,0.8189309,0,0,0,4.553689,0,0.7406372,-0.7406372,5.219312,86.98836,0.1424055,0.900824,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.9458038,0.9458038,0,0,0,0.9458038,0,0,1.110223E-16,0,0.9955829,0.9458038,0,0,0.8229303,3.813052,0,0.9955829,-0.9955829,4.169875,69.49778,0.1424055,1.040384,0,0,3.813052
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.7113679,0.7113679,0,0,0,0.7113679,0,0,1.110223E-16,0,0.7488083,0.7113679,0,0,1.929134,2.817469,0,0.7488083,-0.7488083,3.380562,56.34259,0.1424055,0.7825047,0,0,2.817469
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.00933,1.00933,0,0,0,1.00933,0,0,0,0,1.062453,1.00933,0,0,2.761143,2.06866,0,1.062453,-1.062453,2.260638,37.67723,0.1424055,1.110263,0,0,2.06866
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.189875,0.189875,0,0,0,0.189875,0,0,0,0,0.1998684,0.189875,0,0,3.941646,1.006208,0,0.1998684,-0.1998684,2.049959,34.16591,0.1424055,0.2088625,0,0,1.006208
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.07490406,0.07490406,0,0,0,0.07490406,0,0,1.387779E-17,0,0.07884638,0.07490406,0,0,4.163722,0.8063393,0,0.07884638,-0.07884638,1.966847,32.78072,0.1424055,0.08239447,0,0,0.8063393
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1174481,0.1174481,0,0,0,0.1174481,0,0,1.387779E-17,0,0.1236295,0.1174481,0,0,4.251329,0.7274929,0,0.1236295,-0.1236295,1.83653,30.60878,0.1424055,0.1291929,0,0,0.7274929
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.08417168,0.08417168,0,0,0,0.08417168,0,0,0,0,0.08860176,0.08417168,0,0,4.388695,0.6038634,0,0.08860176,-0.08860176,1.743136,29.0522,0.1424055,0.09258884,0,0,0.6038634
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.08123158,0.08123158,0,0,0,0.08123158,0,0,1.387779E-17,0,0.08550692,0.08123158,0,0,4.487142,0.5152616,0,0.08550692,-0.08550692,1.653004,27.55,0.1424055,0.08935474,0,0,0.5152616
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.287084,0.287084,0,0,0,0.287084,0,0,5.551115E-17,0,0.3021936,0.287084,0,0,4.582149,0.4297546,0,0.3021936,-0.3021936,1.334463,22.24101,0.1424055,0.3157923,0,0,0.4297546
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.006369593,0.006369593,0,0,0,0.006369593,0,0,0,0,0.006704835,0.006369593,0,0,4.91792,0.127561,0,0.006704835,-0.006704835,1.327396,22.12322,0.1424055,0.007006552,0,0,0.127561
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.031555,0.031555,0,0,0,0.031555,0,0,0,0,0.03321579,0.031555,0,0,4.92537,0.1208562,0,0.03321579,-0.03321579,1.292384,21.53968,0.1424055,0.0347105,0,0,0.1208562
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.146073,0.146073,1.598705,0,0.4925463,0.146073,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.962276,0.0876404,1.38,0,1.38,2.601567,43.35936,0.1431756,0.1606803,0,1.7,0.0876404
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.101553,0.101553,1.554185,0,0.4803924,0.101553,206.1452,2.220446E-16,0,0.2093466,0,0,1.452632,1.38,3.582276,1.32964,1.589347,0,1.589347,4.109353,68.48908,0.1437264,0.1117083,0.1674773,1.7,1.538987
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.590414,0.590414,1.7,0,0.5202,0.590414,115.8694,0,0,0.6841094,0,0,1.109586,1.054107,1.99293,2.760052,1.738216,0,1.738216,5.758369,95.97263,0.144377,0.6494554,0.5472875,1.7,3.444162
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0.9318205,0,1.186534,0,0,0,0,0.2547134,4.324447,0.2547134,0,0.2547134,6.000012,100,0.1442024,0,0.9492272,0,5.510981
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.6067848,0.6067848,0,0,0,0.6067848,213.7309,0.6581654,0,1.296886,0.6387208,0.6067848,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.6674632,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.221788,0.221788,0,0,0,0.221788,835.5851,1.619767,0,1.853228,0.2334611,0.221788,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.2439668,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.3778821,0.3778821,0,0,0,0.3778821,501.2506,1.496366,0,1.894136,0.3977706,0.3778821,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.4156703,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.6384537,0.6384537,0,0,0,0.6384537,269.1108,1.046091,0,1.718148,0.6720566,0.6384537,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.7022991,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.328175,1.328175,0.425,0,0.172125,1.328175,99.45107,0.3701738,0,1.320884,0.9507104,0.9031748,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,1.460992,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1731631,0.1731631,0,0,0,0.1731631,446.7808,0.5913824,0,0.7736593,0.1822769,0.1731631,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.1904794,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.4608006,0.4608006,0,0,0,0.4608006,109.8442,0.02110967,0,0.5061629,0.4850532,0.4608006,0,0,0,4.553689,0,0,0,6.000012,100,0.1442024,0.5068806,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.8515617,0.8515617,0,0,0,0.8515617,7.960782,0,1.110223E-16,0.06779096,0.8963807,0.8515617,0,0,0,4.553689,0,0.8285897,-0.8285897,5.126602,85.44319,0.1442024,0.9367178,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.5425122,0.5425122,0,0,0,0.5425122,0,0,0,0,0.5710655,0.5425122,0,0,0.9206553,3.725099,0,0.5710655,-0.5710655,4.524646,75.41061,0.1442024,0.5967634,0,0,3.725099
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.555172,3.154034,0,0,0,4.524646,75.41061,0.1442024,0,0,0,3.154034
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.9713348,0.9713348,0,0,0,0.9713348,0,0,0,0,1.022458,0.9713348,0,0,1.555172,3.154034,0,1.022458,-1.022458,3.446881,57.4479,0.1442024,1.068468,0,0,3.154034
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.004166416,0.004166416,0,0,0,0.004166416,0,0,8.673617E-19,0,0.004385701,0.004166416,0,0,2.691236,2.131576,0,0.004385701,-0.004385701,3.442258,57.37085,0.1442024,0.004583057,0,0,2.131576
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.04463493,0.04463493,0,0,0,0.04463493,0,0,6.938894E-18,0,0.04698414,0.04463493,0,0,2.69611,2.12719,0,0.04698414,-0.04698414,3.392732,56.54543,0.1442024,0.04909843,0,0,2.12719
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.08464696,0.08464696,0,0,0,0.08464696,0,0,0,0,0.08910207,0.08464696,0,0,2.748314,2.080206,0,0.08910207,-0.08910207,3.29881,54.98006,0.1442024,0.09311166,0,0,2.080206
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.2451214,0.2451214,0,0,0,0.2451214,0,0,2.775558E-17,0,0.2580225,0.2451214,0,0,2.847317,1.991104,0,0.2580225,-0.2580225,3.026831,50.44708,0.1442024,0.2696335,0,0,1.991104
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.193585,0.193585,0,0,0,0.193585,0,0,0,0,0.2037737,0.193585,0,0,3.134008,1.733082,0,0.2037737,-0.2037737,2.812034,46.86715,0.1442024,0.2129436,0,0,1.733082
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.4462524,0.4462524,0,0,0,0.4462524,0,0,5.551115E-17,0,0.4697394,0.4462524,0,0,3.360423,1.529308,0,0.4697394,-0.4697394,2.316886,38.61468,0.1442024,0.4908777,0,0,1.529308
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.2461569,0.2461569,0,0,0,0.2461569,0,0,0,0,0.2591126,0.2461569,0,0,3.882356,1.059568,0,0.2591126,-0.2591126,2.043757,34.06255,0.1442024,0.2707726,0,0,1.059568
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.170259,0.8004559,0,0,0,2.043757,34.06255,0.1442024,0,0,0,0.8004559
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.2717344,0.2717344,0,0,0,0.2717344,0,0,0,0,0.2860362,0.2717344,0,0,4.170259,0.8004559,0,0.2860362,-0.2860362,1.742248,29.03741,0.1442024,0.2989078,0,0,0.8004559
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.6894011,0.6894011,1.7,0,0.5202,0.6894011,49.95919,0,0,0.3444192,0,0,1.010599,0.9600689,4.488077,0.5144197,1.304488,0,1.304488,2.979795,49.66314,0.1451394,0.7583413,0.2755353,1.7,0.8588389
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.7123671,0.7123671,1.7,0,0.5202,0.7123671,120.9345,0,0,0.8614973,0,0,0.9876329,0.9382512,3.183589,1.688459,1.799749,0,1.799749,4.687186,78.11961,0.1457265,0.7836038,0.6891978,1.7,2.549956
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.8481168,0.8481168,0.9864146,0,0.3253912,0.8481168,146.0016,0,0,1.238264,0,0,0.1382977,0.1313828,1.38384,3.308233,1.369647,0,1.369647,5.986547,99.77558,0.1455903,0.9329285,0.990611,1.7,4.546496
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.8283758,0.8283758,0,0,0,0.8283758,205.2125,0.8137625,0,1.699931,0.8719746,0.8283758,0,0,0.01419371,4.540915,0.01419371,0,0.01419371,6.000012,100,0.1455807,0.9112134,1.359945,0,6.240846
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.8878331,0.8878331,0,0,0,0.8878331,217.7528,0.99872,0,1.933281,0.9345612,0.8878331,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0.9766164,1.546625,0,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.531794,0.531794,0,0,0,0.531794,305.4642,1.064657,0,1.62444,0.5597832,0.531794,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0.5849734,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.4591845,0.4591845,0,0,0,0.4591845,326.9049,1.017745,0,1.501097,0.4833521,0.4591845,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0.5051029,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.5670713,0.5670713,0,0,0,0.5670713,230.719,0.7114241,0,1.308341,0.5969172,0.5670713,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0.6237785,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.424895,1.424895,0.5372792,0,0.2027772,1.424895,65.57201,1.110223E-16,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,1.567384,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455807,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.6273143,0.6273143,0,0,0,0.6273143,13.83524,0,1.110223E-16,0.08679043,0.6603309,0.6273143,0,0,0,4.553689,0,0.5735404,-0.5735404,5.395447,89.92394,0.1455807,0.6900458,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6372672,3.980149,0,0,0,5.395447,89.92394,0.1455807,0,0,0,3.980149
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6372672,3.980149,0,0,0,5.395447,89.92394,0.1455807,0,0,0,3.980149
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.5596131,0.5596131,0,0,0,0.5596131,0,0,0,0,0.5890664,0.5596131,0,0,0.6372672,3.980149,0,0.5890664,-0.5890664,4.774517,79.57512,0.1455807,0.6155744,0,0,3.980149
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.02380531,0.02380531,0,0,0,0.02380531,0,0,3.469447E-18,0,0.02505822,0.02380531,0,0,1.291785,3.391082,0,0.02505822,-0.02505822,4.748103,79.1349,0.1455807,0.02618584,0,0,3.391082
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.3728753,0.3728753,0,0,0,0.3728753,0,0,0,0,0.3925004,0.3728753,0,0,1.319628,3.366024,0,0.3925004,-0.3925004,4.334372,72.23938,0.1455807,0.4101629,0,0,3.366024
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.755739,2.973523,0,0,0,4.334372,72.23938,0.1455807,0,0,0,2.973523
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.07007705,0.07007705,0,0,0,0.07007705,0,0,1.387779E-17,0,0.07376531,0.07007705,0,0,1.755739,2.973523,0,0.07376531,-0.07376531,4.256616,70.94346,0.1455807,0.07708475,0,0,2.973523
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1159129,0.1159129,0,0,0,0.1159129,0,0,1.387779E-17,0,0.1220136,0.1159129,0,0,1.837701,2.899758,0,0.1220136,-0.1220136,4.128002,68.7999,0.1455807,0.1275042,0,0,2.899758
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.0629933,0.0629933,0,0,0,0.0629933,0,0,0,0,0.06630874,0.0629933,0,0,1.973271,2.777745,0,0.06630874,-0.06630874,4.058107,67.63498,0.1455807,0.06929263,0,0,2.777745
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.046948,2.711436,0,0,0,4.058107,67.63498,0.1455807,0,0,0,2.711436
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.2465407,0.2465407,0,0,0,0.2465407,0,0,2.775558E-17,0,0.2595166,0.2465407,0,0,2.046948,2.711436,0,0.2595166,-0.2595166,3.784552,63.07574,0.1455807,0.2711948,0,0,2.711436
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.181941,0.181941,0,0,0,0.181941,0,0,2.775558E-17,0,0.1915168,0.181941,0,0,2.3353,2.451919,0,0.1915168,-0.1915168,3.582676,59.71114,0.1455807,0.2001351,0,0,2.451919
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.8757421,0.8757421,0,0,0,0.8757421,25.27626,0,1.110223E-16,0.2213549,0.9218338,0.8757421,0,0,2.548096,2.260402,0,0.7004789,-0.7004789,2.844306,47.40501,0.1455807,0.9633163,0.1770839,0,2.481757
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.6987681,0.6987681,0,0,0,0.6987681,92.32389,1.110223E-16,0,0.6451299,0.7355453,0.6987681,0,0,3.326406,1.559924,0,0.09041546,-0.09041546,2.749,45.81657,0.1455807,0.7686449,0.5161039,0,2.205053
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.345778,1.345778,1.7,0,0.5202,1.345778,77.43927,0,0,1.042161,0,0,0.3542217,0.3365106,3.426868,1.469508,1.378672,0,1.378672,4.056922,67.61524,0.1464397,1.480356,0.8337287,1.7,2.511669
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.7510723,0,0.2611427,0,0,1.110223E-16,0,1.334677,0,0,0.7510723,0.7135187,2.048196,2.710312,2.048196,0,2.048196,6.000012,100,0.1455202,0,1.067742,1.7,4.04499
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.4321796,0.4321796,0,0,0,0.4321796,392.1527,1.239878,0,1.694804,0.4549259,0.4321796,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,0.4753976,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.336422,0.336422,0,0,0,0.336422,583.5807,1.609166,0,1.963294,0.3541285,0.336422,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,0.3700642,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.8889489,0.8889489,0,0,0,0.8889489,210.3165,0.9338709,0,1.869607,0.9357357,0.8889489,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,0.9778438,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.774946,0.774946,0,0,0,0.774946,219.233,0.8832044,0,1.698937,0.8157327,0.774946,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,0.8524407,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.263549,1.263549,0.425,0,0.172125,1.263549,88.04926,0.2298624,0,1.112545,0.882683,0.8385488,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,1.389904,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.7264903,0.7264903,0,0,0,0.7264903,117.779,0.09092642,0,0.855653,0.7647266,0.7264903,0,0,0,4.553689,0,0,0,6.000012,100,0.1455202,0.7991393,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.6818944,0.6818944,0,0,0,0.6818944,47.31072,0,1.110223E-16,0.3226092,0.7177836,0.6818944,0,0,0,4.553689,0,0.3951744,-0.3951744,5.583462,93.05751,0.1455202,0.7500838,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.209029,1.209029,0,0,0,1.209029,5.214432,0,2.220446E-16,0.06304399,1.272662,1.209029,0,0,0.4390827,4.158514,0,1.209618,-1.209618,4.308413,71.80673,0.1455202,1.329932,0.05043519,0,4.221559
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.783103,2.948897,0,0,0,4.308413,71.80673,0.1455202,0,0,0,2.948897
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.783103,2.948897,0,0,0,4.308413,71.80673,0.1455202,0,0,0,2.948897
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.05461437,0.05461437,0,0,0,0.05461437,0,0,6.938894E-18,0,0.05748881,0.05461437,0,0,1.783103,2.948897,0,0.05748881,-0.05748881,4.247814,70.79675,0.1455202,0.06007581,0,0,2.948897
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.05839554,0.05839554,0,0,0,0.05839554,0,0,6.938894E-18,0,0.06146899,0.05839554,0,0,1.846979,2.891408,0,0.06146899,-0.06146899,4.18302,69.71686,0.1455202,0.0642351,0,0,2.891408
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.06791826,0.06791826,0,0,0,0.06791826,0,0,1.387779E-17,0,0.0714929,0.06791826,0,0,1.915278,2.829939,0,0.0714929,-0.0714929,4.10766,68.46086,0.1455202,0.07471008,0,0,2.829939
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.0354157,0.0354157,0,0,0,0.0354157,0,0,6.938894E-18,0,0.03727968,0.0354157,0,0,1.994714,2.758446,0,0.03727968,-0.03727968,4.068364,67.80592,0.1455202,0.03895727,0,0,2.758446
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2181733,0.2181733,0,0,0,0.2181733,0,0,2.775558E-17,0,0.2296561,0.2181733,0,0,2.036136,2.721166,0,0.2296561,-0.2296561,3.826285,63.77129,0.1455202,0.2399906,0,0,2.721166
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.02658849,0.02658849,0,0,0,0.02658849,0,0,3.469447E-18,0,0.02798789,0.02658849,0,0,2.29131,2.49151,0,0.02798789,-0.02798789,3.796783,63.27959,0.1455202,0.02924734,0,0,2.49151
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2086013,0.2086013,0,0,0,0.2086013,0,0,2.775558E-17,0,0.2195803,0.2086013,0,0,2.322407,2.463522,0,0.2195803,-0.2195803,3.565325,59.42196,0.1455202,0.2294614,0,0,2.463522
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1561662,0.1561662,0,0,0,0.1561662,0,0,2.775558E-17,0,0.1643855,0.1561662,0,0,2.566386,2.243942,0,0.1643855,-0.1643855,3.392047,56.53401,0.1455202,0.1717828,0,0,2.243942
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1289707,0.1289707,0,0,0,0.1289707,0,0,0,0,0.1357586,0.1289707,0,0,2.749036,2.079556,0,0.1357586,-0.1357586,3.248945,54.14898,0.1455202,0.1418678,0,0,2.079556
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.08718297,0.08718297,0,0,0,0.08718297,0,0,0,0,0.09177154,0.08718297,0,0,2.899879,1.943798,0,0.09177154,-0.09177154,3.15221,52.53672,0.1455202,0.09590127,0,0,1.943798
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.727963,1.727963,1.7,0,0.5202,1.727963,8.279108,0,0,0.1430599,0.02943469,0.02796295,0,0,3.001847,1.852026,0.1136252,0,0.1136252,3.260004,54.33329,0.1455943,1.900759,0.1144479,1.7,1.995086
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.6171443,0.6171443,1.7,0,0.5202,0.6171443,104.2273,0,0,0.6432327,0,0,1.082856,1.028713,2.888222,1.954289,1.671946,0,1.671946,4.846151,80.76902,0.1462446,0.6788588,0.5145862,1.7,2.597522
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.4586836,0.4586836,0,0,0,0.4586836,164.7183,0,0,0.7555357,0.4828248,0.4586836,0,0,1.216277,3.45904,0.2727109,0,0.2727109,5.104867,85.08095,0.1460638,0.5045519,0.6044285,0,4.214576
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.782973,1.782973,1.239776,0,0.3945588,1.782973,84.99018,0,0,1.515352,0.5717861,0.5431968,0,0,0.9435657,3.70448,0.9435657,0,0.9435657,6.000012,100,0.1465571,1.96127,1.212281,1.7,5.219831
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.322793,1.322793,0.425,0,0.172125,1.322793,107.6803,0.4793423,0,1.424387,0.945045,0.8977927,0,0,0,4.553689,0,0,0,6.000012,100,0.1465571,1.455072,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.5949934,0.5949934,0,0,0,0.5949934,199.1965,0.5588972,0,1.185206,0.6263089,0.5949934,0,0,0,4.553689,0,0,0,6.000012,100,0.1465571,0.6544927,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.4915248,0.4915248,0,0,0,0.4915248,255.7342,0.7396027,0,1.256997,0.5173945,0.4915248,0,0,0,4.553689,0,0,0,6.000012,100,0.1465571,0.5406772,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.04449767,0.04449767,0,0,0,0.04449767,3241.585,1.39559,0,1.44243,0.04683965,0.04449767,0,0,0,4.553689,0,0,0,6.000012,100,0.1465571,0.04894744,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1245916,0.1245916,0,0,0,0.1245916,364.5611,0.3230634,0,0.4542125,0.131149,0.1245916,0,0,0,4.553689,0,0,0,6.000012,100,0.1465571,0.1370507,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.4398511,0.4398511,0,0,0,0.4398511,75.5107,0,5.551115E-17,0.3321347,0.4630012,0.4398511,0,0,0,4.553689,0,0.1308665,-0.1308665,5.862067,97.70091,0.1465571,0.4838362,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.4228099,0.4228099,0,0,0,0.4228099,93.56447,0,0,0.3955999,0.4450631,0.4228099,0,0,0.1454072,4.422822,0,0.04946321,-0.04946321,5.809928,96.83194,0.1465571,0.4650909,0.3164799,0,4.818422
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.7273983,0.7273983,0,0,0,0.7273983,12.91868,0,0,0.09397023,0.7656825,0.7273983,0,0,0.2003663,4.373359,0,0.6717122,-0.6717122,5.101881,85.03118,0.1465571,0.8001382,0.07517619,0,4.46733
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.9172766,0.9172766,0,0,0,0.9172766,0,0,1.110223E-16,0,0.9655543,0.9172766,0,0,0.9467132,3.701647,0,0.9655543,-0.9655543,4.084097,68.06815,0.1465571,1.009004,0,0,3.701647
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019551,2.736093,0,0,0,4.084097,68.06815,0.1465571,0,0,0,2.736093
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019551,2.736093,0,0,0,4.084097,68.06815,0.1465571,0,0,0,2.736093
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.09066479,0.09066479,0,0,0,0.09066479,0,0,1.387779E-17,0,0.09543662,0.09066479,0,0,2.019551,2.736093,0,0.09543662,-0.09543662,3.983498,66.39151,0.1465571,0.09973127,0,0,2.736093
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125592,2.640656,0,0,0,3.983498,66.39151,0.1465571,0,0,0,2.640656
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.2593099,0.2593099,0,0,0,0.2593099,0,0,0,0,0.2729577,0.2593099,0,0,2.125592,2.640656,0,0.2729577,-0.2729577,3.695776,61.59614,0.1465571,0.2852408,0,0,2.640656
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.09083206,0.09083206,0,0,0,0.09083206,0,0,1.387779E-17,0,0.0956127,0.09083206,0,0,2.428878,2.367698,0,0.0956127,-0.0956127,3.594991,59.9164,0.1465571,0.09991527,0,0,2.367698
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.2084771,0.2084771,0,0,0,0.2084771,0,0,2.775558E-17,0,0.2194496,0.2084771,0,0,2.535115,2.272086,0,0.2194496,-0.2194496,3.363671,56.06107,0.1465571,0.2293248,0,0,2.272086
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.2309304,0.2309304,0,0,0,0.2309304,0,0,2.775558E-17,0,0.2430846,0.2309304,0,0,2.778948,2.052636,0,0.2430846,-0.2430846,3.107437,51.79052,0.1465571,0.2540234,0,0,2.052636
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1941333,0.1941333,0,0,0,0.1941333,0,0,2.775558E-17,0,0.2043509,0.1941333,0,0,3.049042,1.809551,0,0.2043509,-0.2043509,2.892032,48.20044,0.1465571,0.2135466,0,0,1.809551
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276098,1.605201,0,0,0,2.892032,48.20044,0.1465571,0,0,0,1.605201
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.2413075,0.2413075,0,0,0,0.2413075,0,0,2.775558E-17,0,0.2540079,0.2413075,0,0,3.276098,1.605201,0,0.2540079,-0.2540079,2.624285,43.73799,0.1465571,0.2654383,0,0,1.605201
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.9304925,0.9304925,0,0,0,0.9304925,25.26498,0,0,0.2350887,0.9794658,0.9304925,0,0,3.558329,1.351193,0,0.744377,-0.744377,1.839642,30.66064,0.1465571,1.023542,0.188071,0,1.586281
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,4.385415,0.6068156,0.5494399,0,0.5494399,2.360887,39.34803,0.1461947,0,0.4395519,0,1.156256
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.6267187,0.6267187,0,0,0,0.6267187,170.1869,0,0,1.066593,0.6597039,0.6267187,0,0,3.835975,1.101312,0.4068893,0,0.4068893,2.746896,45.78151,0.1459275,0.6893906,0.8532746,0,2.167905
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,3.429085,1.467512,1.569449,0,1.569449,4.235806,70.59663,0.1449057,0,1.255559,0,3.036961
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0,0,1.685793,0,0,0,0,1.859636,2.880016,1.685793,0,1.685793,5.83509,97.2513,0.1438241,0,1.348634,0,4.565809
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.20237,0,1.376213,0,0,0,0,0.1738433,4.39723,0.1738433,0,0.1738433,6.000012,100,0.1437135,0,1.100971,0,5.773443
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.6509395,0.6509395,0,0,0,0.6509395,206.6299,0.6598364,0,1.345036,0.6851995,0.6509395,0,0,0,4.553689,0,0,0,6.000012,100,0.1437135,0.7160335,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.5734,1.5734,0.425,0,0.172125,1.5734,85.07111,0.1296666,0,1.338509,1.208842,1.1484,0,0,0,4.553689,0,0,0,6.000012,100,0.1437135,1.73074,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437135,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437135,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.4844398,0.4844398,0,0,0,0.4844398,72.00545,0,0,0.348823,0.5099366,0.4844398,0,0,0,4.553689,0,0.1611136,-0.1611136,5.830184,97.16953,0.1437135,0.5328838,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.2723449,0.2723449,0,0,0,0.2723449,33.07185,0,0,0.0900695,0.2866788,0.2723449,0,0,0.1790151,4.392575,0,0.1966093,-0.1966093,5.622939,93.71546,0.1437135,0.2995794,0.07205559,0,4.482645
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.200708,1.200708,0,0,0,1.200708,0,0,0,0,1.263903,1.200708,0,0,0.3974699,4.195966,0,1.263903,-1.263903,4.290668,71.51099,0.1437135,1.320778,0,0,4.195966
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.038161,1.038161,0,0,0,1.038161,0,0,0,0,1.092801,1.038161,0,0,1.801806,2.932063,0,1.092801,-1.092801,3.138755,52.31248,0.1437135,1.141977,0,0,2.932063
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.5849677,0.5849677,0,0,0,0.5849677,0,0,1.110223E-16,0,0.6157555,0.5849677,0,0,3.01603,1.839262,0,0.6157555,-0.6157555,2.489691,41.49478,0.1437135,0.6434645,0,0,1.839262
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.06094081,0.06094081,0,0,0,0.06094081,0,0,6.938894E-18,0,0.06414822,0.06094081,0,0,3.700202,1.223507,0,0.06414822,-0.06414822,2.422073,40.36781,0.1437135,0.06703489,0,0,1.223507
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.2782154,0.2782154,0,0,0,0.2782154,0,0,5.551115E-17,0,0.2928583,0.2782154,0,0,3.771478,1.159358,0,0.2928583,-0.2928583,2.113374,35.22282,0.1437135,0.3060369,0,0,1.159358
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096877,0.8665001,0,0,0,2.113374,35.22282,0.1437135,0,0,0,0.8665001
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.3626401,0.3626401,0,0,0,0.3626401,0,0,5.551115E-17,0,0.3817264,0.3626401,0,0,4.096877,0.8665001,0,0.3817264,-0.3817264,1.710999,28.51659,0.1437135,0.3989041,0,0,0.8665001
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1507863,0.1507863,0,0,0,0.1507863,0,0,2.775558E-17,0,0.1587224,0.1507863,0,0,4.521017,0.4847737,0,0.1587224,-0.1587224,1.543691,25.72812,0.1437135,0.165865,0,0,0.4847737
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.07329138,0.07329138,0,0,0,0.07329138,0,0,0,0,0.07714882,0.07329138,0,0,4.697375,0.3260512,0,0.07714882,-0.07714882,1.462369,24.37276,0.1437135,0.08062051,0,0,0.3260512
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.07766666,0.07766666,0,0,0,0.07766666,0,0,0,0,0.08175438,0.07766666,0,0,4.783096,0.2489024,0,0.08175438,-0.08175438,1.376192,22.93649,0.1437135,0.08543333,0,0,0.2489024
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.873934,0.167148,0,0,0,1.376192,22.93649,0.1437135,0,0,0,0.167148
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1972292,0.1972292,1.649861,0,0.506512,0.1972292,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.873934,0.167148,1.38,0,1.38,2.685375,44.75616,0.1444752,0.2169521,0,1.7,0.167148
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.493934,1.409148,1.706025,0,1.706025,4.303852,71.73073,0.14476,0,0.2608199,1.7,1.735173
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.9295705,0.9295705,1.7,0,0.5202,0.9295705,82.19707,0,0,0.7640797,0,0,0.7704295,0.731908,1.78791,2.94457,1.495988,0,1.495988,5.723071,95.38432,0.145498,1.022528,0.6112638,1.7,3.70865
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.5348725,0.5348725,0,0,0,0.5348725,215.4424,0.2973965,0,1.152342,0.5630236,0.5348725,0,0,0.2919218,4.290959,0.2919218,0,0.2919218,6.000012,100,0.145314,0.5883597,0.9218735,0,5.443301
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.2283956,0.2283956,0,0,0,0.2283956,539.0138,0.9906673,0,1.231084,0.2404164,0.2283956,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0.2512352,0.984867,0,5.784773
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.6048617,0.6048617,0,0,0,0.6048617,216.7367,0.6742606,0,1.310957,0.6366965,0.6048617,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0.6653479,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.6946137,0.6946137,0,0,0,0.6946137,217.2716,0.7780259,0,1.509198,0.7311723,0.6946137,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0.764075,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145314,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.9857336,0.9857336,0,0,0,0.9857336,96.4159,0,1.110223E-16,0.9504039,1.037614,0.9857336,0,0,0,4.553689,0,0.08721036,-0.08721036,5.908084,98.46787,0.145314,1.084307,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.595567,1.595567,1.282501,0,0.4062228,1.595567,26.72676,6.938894E-17,0,0.4264432,0.3295428,0.3130657,0,0,0.0969004,4.466478,0.0969004,0,0.0969004,6.000012,100,0.145374,1.755123,0.3411546,1.7,4.892922
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.5581908,0.5581908,0,0,0,0.5581908,9.744022,0,1.110223E-16,0.05439023,0.5875692,0.5581908,0,0,0,4.553689,0,0.533179,-0.533179,5.437992,90.63302,0.145374,0.6140098,0.04351218,0,4.608079
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1464414,0.1464414,0,0,0,0.1464414,0,0,2.775558E-17,0,0.1541488,0.1464414,0,0,0.5924211,4.02051,0,0.1541488,-0.1541488,5.275505,87.9249,0.145374,0.1610855,0,0,4.02051
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.53403,0.53403,0,0,0,0.53403,0,0,0,0,0.5621368,0.53403,0,0,0.7636976,3.866361,0,0.5621368,-0.5621368,4.682961,78.04919,0.145374,0.5874329,0,0,3.866361
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.529111,0.529111,0,0,0,0.529111,0,0,0,0,0.5569589,0.529111,0,0,1.388294,3.304224,0,0.5569589,-0.5569589,4.095874,68.26443,0.145374,0.5820221,0,0,3.304224
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2022177,0.2022177,0,0,0,0.2022177,0,0,2.775558E-17,0,0.2128607,0.2022177,0,0,2.007137,2.747266,0,0.2128607,-0.2128607,3.8715,64.52486,0.145374,0.2224394,0,0,2.747266
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243649,2.534405,0,0,0,3.8715,64.52486,0.145374,0,0,0,2.534405
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1063789,0.1063789,0,0,0,0.1063789,0,0,1.387779E-17,0,0.1119778,0.1063789,0,0,2.243649,2.534405,0,0.1119778,-0.1119778,3.753465,62.55762,0.145374,0.1170168,0,0,2.534405
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1545226,0.1545226,0,0,0,0.1545226,0,0,2.775558E-17,0,0.1626553,0.1545226,0,0,2.368069,2.422427,0,0.1626553,-0.1626553,3.582011,59.70006,0.145374,0.1699748,0,0,2.422427
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.548797,2.259772,0,0,0,3.582011,59.70006,0.145374,0,0,0,2.259772
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.548797,2.259772,0,0,0,3.582011,59.70006,0.145374,0,0,0,2.259772
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1600724,0.1600724,0,0,0,0.1600724,0,0,0,0,0.1684973,0.1600724,0,0,2.548797,2.259772,0,0.1684973,-0.1684973,3.404399,56.73987,0.145374,0.1760797,0,0,2.259772
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736016,2.091274,0,0,0,3.404399,56.73987,0.145374,0,0,0,2.091274
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.19318,0.19318,0,0,0,0.19318,0,0,2.775558E-17,0,0.2033474,0.19318,0,0,2.736016,2.091274,0,0.2033474,-0.2033474,3.190052,53.16743,0.145374,0.2124981,0,0,2.091274
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1028962,0.1028962,0,0,0,0.1028962,284.9524,0,0,0.2932052,0.1083118,0.1028962,0,0,2.961958,1.887927,0.1848934,0,0.1848934,3.365457,56.09084,0.1452577,0.1131858,0.2345641,0,2.181132
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.16362,1.16362,0,0,0,1.16362,53.26781,0,0,0.619835,1.224863,1.16362,0,0,2.777065,2.054331,0,0.6050282,-0.6050282,2.727702,45.4616,0.1452577,1.279982,0.495868,0,2.674166
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.7662442,0.7662442,0,0,0,0.7662442,122.2585,0,0,0.9367986,0.8065728,0.7662442,0,0,3.449318,1.449303,0.1302258,0,0.1302258,2.851245,47.52065,0.1451759,0.8428686,0.7494389,0,2.386101
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.5039954,0.5039954,0,0,0,0.5039954,277.7556,0,0,1.399875,0.5305215,0.5039954,0,0,3.319092,1.566506,0.8693538,0,0.8693538,3.675986,61.26631,0.1446323,0.554395,1.1199,0,2.966381
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.6953354,0.6953354,0,0,0,0.6953354,264.3617,0,0,1.8382,0.731932,0.6953354,0,0,2.449738,2.348924,1.106268,0,1.106268,4.725484,78.75791,0.1439464,0.7648689,1.47056,0,4.187125
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.1413554,0,1.484826,0,0,0,0,1.34347,3.344566,1.34347,0,1.34347,6.000012,100,0.1431222,0,1.18786,0,4.829391
