Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.071052,1.071052,0,0,0,1.071052,149.6301,0.475193,0,1.602616,1.127423,1.071052,0,0,0,4.553689,0,0,0,6.000012,100,0.1431222,1.178157,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431222,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.8155442,0.8155442,0,0,0,0.8155442,138.2805,0.2692709,0,1.127738,0.8584676,0.8155442,0,0,0,4.553689,0,0,0,6.000012,100,0.1431222,0.8970986,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.7573372,0.7573372,0,0,0,0.7573372,92.39394,0,1.110223E-16,0.6997336,0.797197,0.7573372,0,0,0,4.553689,0,0.09746337,-0.09746337,5.897276,98.28775,0.1431222,0.8330709,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.297918,1.297918,0.9529129,0,0.3162452,1.297918,36.32401,1.249001E-16,0,0.4714558,0.3631631,0.3450049,0,0,0.1082926,4.456225,0.1082926,0,0.1082926,6.000012,100,0.1431891,1.42771,0.3771646,1.7,4.927681
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1618878,0.1618878,0,0,0,0.1618878,67.98,0,0,0.1100514,0.1704082,0.1618878,0,0,0,4.553689,0,0.0603569,-0.0603569,5.93639,98.93964,0.1431891,0.1780766,0.08804108,0,4.66374
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.836479,1.836479,1.7,0,0.5202,1.836479,0,0,0,0,0.1436625,0.1364794,0,0,0.06706322,4.493332,0,0.1436625,-0.1436625,5.784956,96.41575,0.1431891,2.020127,0,1.7,4.493332
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.37495,1.37495,1.613569,0,0.4966044,1.37495,0,0,0,0,0,0,0.2386192,0.2266882,0.2266882,4.349669,0.2266882,0,0.2266882,6.000012,100,0.143359,1.512445,0,1.7,4.349669
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.9403318,0.9403318,0,0,0,0.9403318,0,0,1.110223E-16,0,0.9898229,0.9403318,0,0,0,4.553689,0,0.9898229,-0.9898229,4.956647,82.61062,0.143359,1.034365,0,0,4.553689
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.152224,0.152224,0,0,0,0.152224,0,0,2.775558E-17,0,0.1602357,0.152224,0,0,1.099803,3.563866,0,0.1602357,-0.1602357,4.787744,79.79557,0.143359,0.1674463,0,0,3.563866
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.3231165,0.3231165,0,0,0,0.3231165,0,0,5.551115E-17,0,0.3401226,0.3231165,0,0,1.277843,3.40363,0,0.3401226,-0.3401226,4.429223,73.82024,0.143359,0.3554281,0,0,3.40363
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1155447,0.1155447,0,0,0,0.1155447,0,0,0,0,0.121626,0.1155447,0,0,1.655757,3.063508,0,0.121626,-0.121626,4.301018,71.68349,0.143359,0.1270992,0,0,3.063508
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790897,2.941882,0,0,0,4.301018,71.68349,0.143359,0,0,0,2.941882
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790897,2.941882,0,0,0,4.301018,71.68349,0.143359,0,0,0,2.941882
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1261582,0.1261582,0,0,0,0.1261582,0,0,2.775558E-17,0,0.1327982,0.1261582,0,0,1.790897,2.941882,0,0.1327982,-0.1327982,4.161036,69.35047,0.143359,0.1387741,0,0,2.941882
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.04469947,0.04469947,0,0,0,0.04469947,0,0,6.938894E-18,0,0.04705207,0.04469947,0,0,1.93845,2.809083,0,0.04705207,-0.04705207,4.111439,68.52385,0.143359,0.04916942,0,0,2.809083
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.1716828,0.1716828,0,0,0,0.1716828,0,0,2.775558E-17,0,0.1807187,0.1716828,0,0,1.990731,2.762032,0,0.1807187,-0.1807187,3.920945,65.34895,0.143359,0.188851,0,0,2.762032
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.09175496,0.09175496,0,0,0,0.09175496,0,0,1.387779E-17,0,0.09658416,0.09175496,0,0,2.191529,2.581313,0,0.09658416,-0.09658416,3.819136,63.65215,0.143359,0.1009305,0,0,2.581313
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.5121899,0.5121899,0,0,0,0.5121899,35.64434,0,0,0.1825667,0.5391473,0.5121899,0,0,2.298845,2.484729,0,0.3565806,-0.3565806,3.443267,57.38768,0.143359,0.5634089,0.1460534,0,2.667295
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.695045,2.128148,0.5932691,0,0.5932691,4.006092,66.76807,0.1429979,0,0.4746153,0,2.721417
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.101776,2.66209,0.6859769,0,0.6859769,4.656867,77.61429,0.1425827,0,0.5487815,0,3.348067
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01022256,0.01022256,0,0,0,0.01022256,9743.329,0,0,0.9960181,0.01076059,0.01022256,0,0,1.415799,3.279469,0.9852575,0,0.9852575,5.591564,93.19255,0.1419905,0.01124482,0.7968145,0,4.275487
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1296627,0.1296627,0,0,0,0.1296627,630.8104,0.250897,0,0.8179259,0.1364871,0.1296627,0,0,0.4305419,4.166201,0.4305419,0,0.4305419,6.000012,100,0.1417332,0.142629,0.6543407,0,4.984127
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.624704,1.624704,0.425,0,0.172125,1.624704,97.76346,0.3255205,0,1.588367,1.262847,1.199704,0,0,0,4.553689,0,0,0,6.000012,100,0.1417332,1.787175,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417332,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.5242241,0.5242241,0,0,0,0.5242241,329.0182,1.172978,0,1.724793,0.5518149,0.5242241,0,0,0,4.553689,0,0,0,6.000012,100,0.1417332,0.5766465,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417332,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.259996,1.259996,0.6326169,0,0.2288044,1.259996,52.41279,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1417332,1.385996,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.5453107,0.5453107,0,0,0,0.5453107,53.73671,0,1.110223E-16,0.293032,0.5740112,0.5453107,0,0,0,4.553689,0,0.2809792,-0.2809792,5.703834,95.06371,0.1417332,0.5998417,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.3121991,4.27271,0.08476082,0,0.08476082,5.784245,96.40389,0.1416827,0,0.06780866,0,4.357471
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.145772,1.145772,0,0,0,1.145772,0,0,2.220446E-16,0,1.206076,1.145772,0,0,0.2274383,4.348994,0,1.206076,-1.206076,4.512929,75.21533,0.1416827,1.26035,0,0,4.348994
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.8161239,0.8161239,0,0,0,0.8161239,0,0,1.110223E-16,0,0.8590778,0.8161239,0,0,1.567523,3.142918,0,0.8590778,-0.8590778,3.607382,60.12291,0.1416827,0.8977363,0,0,3.142918
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.269372,1.269372,1.7,0,0.5202,1.269372,0,0,0,0,0,0,0.4306285,0.4090971,2.522054,2.28384,0.4090971,0,0.4090971,3.995485,66.59129,0.1419878,1.396309,0,1.7,2.28384
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.112957,2.652028,1.38,0,1.38,5.304668,88.41096,0.1424712,0,0,1.7,2.652028
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1994911,0.1994911,0,0,0,0.1994911,0,0,2.775558E-17,0,0.2099906,0.1994911,0,0,0.7329568,3.894028,0,0.2099906,-0.2099906,5.083319,84.72181,0.1424712,0.2194402,0,0,3.894028
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01958521,0.01958521,0,0,0,0.01958521,0,0,0,0,0.02061601,0.01958521,0,0,0.9662797,3.684037,0,0.02061601,-0.02061601,5.061587,84.35962,0.1424712,0.02154373,0,0,3.684037
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9891864,3.663421,0,0,0,5.061587,84.35962,0.1424712,0,0,0,3.663421
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9891864,3.663421,0,0,0,5.061587,84.35962,0.1424712,0,0,0,3.663421
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.0960644,0.0960644,0,0,0,0.0960644,0,0,1.387779E-17,0,0.1011204,0.0960644,0,0,0.9891864,3.663421,0,0.1011204,-0.1011204,4.954997,82.58312,0.1424712,0.1056708,0,0,3.663421
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.3512078,0.3512078,0,0,0,0.3512078,0,0,5.551115E-17,0,0.3696924,0.3512078,0,0,1.101542,3.562301,0,0.3696924,-0.3696924,4.565307,76.08829,0.1424712,0.3863286,0,0,3.562301
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.089462,0.089462,0,0,0,0.089462,0,0,0,0,0.09417053,0.089462,0,0,1.512312,3.192608,0,0.09417053,-0.09417053,4.466043,74.43389,0.1424712,0.0984082,0,0,3.192608
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1889394,0.1889394,0,0,0,0.1889394,0,0,2.775558E-17,0,0.1988835,0.1889394,0,0,1.616946,3.098438,0,0.1988835,-0.1988835,4.256401,70.93987,0.1424712,0.2078333,0,0,3.098438
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.7100902,0.7100902,0,0,0,0.7100902,40.64411,0,0,0.2886099,0.7474633,0.7100902,0,0,1.837927,2.899554,0,0.4588535,-0.4588535,3.772727,62.87865,0.1424712,0.7810992,0.2308879,0,3.188164
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.7856991,0.7856991,0,0,0,0.7856991,105.7385,0,0,0.8307862,0.8270517,0.7856991,0,0,2.347765,2.440701,0.003734478,0,0.003734478,3.77627,62.9377,0.1424689,0.864269,0.6646289,0,3.271487
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.9425315,0.9425315,0,0,0,0.9425315,131.1678,0,0,1.236297,0.9921384,0.9425315,0,0,2.34403,2.444062,0.244159,0,0.244159,4.007899,66.79819,0.1423239,1.036785,0.9890379,0,3.680359
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.7694141,0.7694141,0,0,0,0.7694141,211.0348,0,0,1.623732,0.8099095,0.7694141,0,0,2.099871,2.663805,0.8138222,0,0.8138222,4.779959,79.66582,0.1418424,0.8463554,1.298985,0,4.287537
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.14506,1.14506,0,0,0,1.14506,162.3815,0,0,1.859365,1.205326,1.14506,0,0,1.286049,3.396245,0.6540392,0,0.6540392,5.400435,90.00706,0.1414579,1.259566,1.487492,0,5.25561
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1932172,0.1932172,0,0,0,0.1932172,1083.329,1.257781,0,2.093177,0.2033865,0.1932172,0,0,0.6320099,3.98488,0.6320099,0,0.6320099,6.000012,100,0.1410882,0.2125389,1.674541,0,6.078057
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410882,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410882,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1594309,0.1594309,0,0,0,0.1594309,851.0565,1.189025,0,1.356847,0.167822,0.1594309,0,0,0,4.553689,0,0,0,6.000012,100,0.1410882,0.175374,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.6138713,0.6138713,0,0,0,0.6138713,184.2377,0.4848018,0,1.130982,0.6461803,0.6138713,0,0,0,4.553689,0,0,0,6.000012,100,0.1410882,0.6752585,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.074782,1.074782,0,0,0,1.074782,53.93259,0,0,0.5796579,1.13135,1.074782,0,0,0,4.553689,0,0.5516919,-0.5516919,5.418478,90.30779,0.1410882,1.182261,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.8284987,0.8284987,0,0,0,0.8284987,16.65608,0,0,0.1379954,0.8721039,0.8284987,0,0,0.612991,4.001997,0,0.7341084,-0.7341084,4.64466,77.41084,0.1410882,0.9113485,0.1103963,0,4.139993
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.4559871,0.4559871,0,0,0,0.4559871,0,0,5.551115E-17,0,0.4799865,0.4559871,0,0,1.428667,3.267889,0,0.4799865,-0.4799865,4.13871,68.97835,0.1410882,0.5015858,0,0,3.267889
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.676889,1.676889,1.7,0,0.5202,1.676889,0,-3.469447E-18,0,0,0,0,0.02311056,0.02195504,1.961985,2.787902,0.02195504,0,0.02195504,4.159538,69.32549,0.1411044,1.844578,0,1.7,2.787902
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.4815767,0.4815767,1.7,0,0.5202,0.4815767,0,0,0,0,0,0,1.218423,1.157502,1.94003,2.807662,1.157502,0,1.157502,5.257641,87.62717,0.1419531,0.5297344,0,1.7,2.807662
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.0428309,0.0428309,0,0,0,0.0428309,0,0,6.938894E-18,0,0.04508516,0.0428309,0,0,0.7825281,3.849414,0,0.04508516,-0.04508516,5.210117,86.83511,0.1419531,0.047114,0,0,3.849414
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.15434,0.15434,0,0,0,0.15434,0,0,2.775558E-17,0,0.1624632,0.15434,0,0,0.8326227,3.804328,0,0.1624632,-0.1624632,5.038866,83.98093,0.1419531,0.1697741,0,0,3.804328
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.2286766,0.2286766,0,0,0,0.2286766,0,0,2.775558E-17,0,0.2407122,0.2286766,0,0,1.013137,3.641865,0,0.2407122,-0.2407122,4.785132,79.75205,0.1419531,0.2515442,0,0,3.641865
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.2968731,0.2968731,0,0,0,0.2968731,0,0,0,0,0.312498,0.2968731,0,0,1.280595,3.401153,0,0.312498,-0.312498,4.455731,74.26203,0.1419531,0.3265604,0,0,3.401153
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1494268,0.1494268,0,0,0,0.1494268,0,0,0,0,0.1572914,0.1494268,0,0,1.627815,3.088655,0,0.1572914,-0.1572914,4.289931,71.49871,0.1419531,0.1643695,0,0,3.088655
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.802584,2.931364,0,0,0,4.289931,71.49871,0.1419531,0,0,0,2.931364
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2048472,0.2048472,0,0,0,0.2048472,0,0,2.775558E-17,0,0.2156286,0.2048472,0,0,1.802584,2.931364,0,0.2156286,-0.2156286,4.062639,67.71051,0.1419531,0.2253319,0,0,2.931364
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.2742132,0.2742132,0,0,0,0.2742132,0,0,0,0,0.2886455,0.2742132,0,0,2.042171,2.715735,0,0.2886455,-0.2886455,3.758379,62.63953,0.1419531,0.3016346,0,0,2.715735
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.362888,2.42709,0,0,0,3.758379,62.63953,0.1419531,0,0,0,2.42709
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.362888,2.42709,0.2841054,0,0.2841054,4.027905,67.13162,0.1417873,0,0.2272843,0,2.711195
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.078783,2.682785,0.4165712,0,0.4165712,4.4231,73.71818,0.141545,0,0.3332569,0,3.099356
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.482754,1.482754,1.7,0,0.5202,1.482754,73.48613,0,0,1.089618,0,0,0.2172462,0.2063839,1.662212,3.057698,1.296002,0,1.296002,5.652596,94.20973,0.1423467,1.631029,0.8716947,1.7,4.147317
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.8385884,0,1.204798,0,0,0,0,0.3662093,4.224101,0.3662093,0,0.3662093,6.000012,100,0.1421342,0,0.9638382,0,5.428898
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.4314759,0.4314759,0,0,0,0.4314759,311.7852,0.8910927,0,1.345278,0.4541852,0.4314759,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0.4746236,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.8920971,0.8920971,0,0,0,0.8920971,132.2269,0.2405426,0,1.179592,0.9390495,0.8920971,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0.9813067,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.4732663,0.4732663,0,0,0,0.4732663,326.6905,1.047941,0,1.546116,0.4981751,0.4732663,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0.520593,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.6423386,0.6423386,0,0,0,0.6423386,228.3629,0.7907171,0,1.466863,0.676146,0.6423386,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0.7065725,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.5413127,0.5413127,0,0,0,0.5413127,161.114,0.3023278,0,0.8721307,0.5698029,0.5413127,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,0.595444,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.633556,1.633556,1.035719,0,0.3388512,1.633556,38.52348,0,0,0.6293029,0.6293029,0.5978377,0,0,0,4.553689,0,0,0,6.000012,100,0.1421342,1.796912,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2058242,0.2058242,0,0,0,0.2058242,80.06525,0,2.775558E-17,0.1647937,0.2166571,0.2058242,0,0,0,4.553689,0,0.0518634,-0.0518634,5.945343,99.08885,0.1421342,0.2264066,0.1318349,0,4.718482
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.302169,1.302169,1.362828,0,0.428152,1.302169,0,0,0,0,0,0,0.06065895,0.057626,0.057626,4.501825,0.057626,0,0.057626,6.000012,100,0.1421758,1.432386,0,1.7,4.501825
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.06214213,0.06214213,0,0,0,0.06214213,0,0,6.938894E-18,0,0.06541277,0.06214213,0,0,0,4.553689,0,0.06541277,-0.06541277,5.931061,98.85081,0.1421758,0.06835634,0,0,4.553689
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.7755218,0.7755218,0,0,0,0.7755218,0,0,1.110223E-16,0,0.8163387,0.7755218,0,0,0.07268085,4.488276,0,0.8163387,-0.8163387,5.070564,84.50924,0.1421758,0.853074,0,0,4.488276
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.2547279,0.2547279,0,0,0,0.2547279,0,0,0,0,0.2681346,0.2547279,0,0,0.9797239,3.671937,0,0.2681346,-0.2681346,4.787926,79.7986,0.1421758,0.2802007,0,0,3.671937
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277651,3.403803,0,0,0,4.787926,79.7986,0.1421758,0,0,0,3.403803
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1468983,0.1468983,0,0,0,0.1468983,0,0,2.775558E-17,0,0.1546298,0.1468983,0,0,1.277651,3.403803,0,0.1546298,-0.1546298,4.624931,77.08204,0.1421758,0.1615882,0,0,3.403803
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.06396715,0.06396715,0,0,0,0.06396715,0,0,0,0,0.06733384,0.06396715,0,0,1.449462,3.249173,0,0.06733384,-0.06733384,4.553956,75.8991,0.1421758,0.07036386,0,0,3.249173
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2025846,0.2025846,0,0,0,0.2025846,0,0,0,0,0.2132469,0.2025846,0,0,1.524277,3.181839,0,0.2132469,-0.2132469,4.329174,72.15275,0.1421758,0.222843,0,0,3.181839
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.02615631,0.02615631,0,0,0,0.02615631,0,0,0,0,0.02753296,0.02615631,0,0,1.761219,2.968592,0,0.02753296,-0.02753296,4.300151,71.66904,0.1421758,0.02877194,0,0,2.968592
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2137083,0.2137083,0,0,0,0.2137083,0,0,2.775558E-17,0,0.2249561,0.2137083,0,0,1.791811,2.941059,0,0.2249561,-0.2249561,4.063026,67.71697,0.1421758,0.2350792,0,0,2.941059
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.297618,0.297618,0,0,0,0.297618,0,0,5.551115E-17,0,0.3132821,0.297618,0,0,2.041762,2.716103,0,0.3132821,-0.3132821,3.732798,62.21318,0.1421758,0.3273798,0,0,2.716103
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.06069812,0.06069812,0,0,0,0.06069812,0,0,6.938894E-18,0,0.06389276,0.06069812,0,0,2.389853,2.402821,0,0.06389276,-0.06389276,3.665449,61.0907,0.1421758,0.06676793,0,0,2.402821
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.05449894,0.05449894,0,0,0,0.05449894,327.4841,0,0,0.1784754,0.05736731,0.05449894,0,0,2.460845,2.338928,0.1211081,0,0.1211081,3.780343,63.00558,0.1421057,0.05994884,0.1427803,0,2.517404
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.094089,1.094089,0,0,0,1.094089,25.71415,0,0,0.2813356,1.151672,1.094089,0,0,2.339737,2.447926,0,0.8703367,-0.8703367,2.862927,47.71535,0.1421057,1.203498,0.2250684,0,2.729261
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,0,0,0,0,0,0,0.5278616,0,0,0,0,3.306778,1.577589,0.5278616,0,0.5278616,3.363701,56.06157,0.141801,0,0.4222893,0,2.10545
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,2.778916,2.052664,0.9961782,0,0.9961782,4.308758,71.81249,0.1412293,0,0.7969426,0,3.048843
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.570339,0.570339,0,0,0,0.570339,132.8939,0,0,0.7579457,0.6003568,0.570339,0,0,1.782738,2.949225,0.1575889,0,0.1575889,4.45826,74.30419,0.1411393,0.6273729,0.6063566,0,3.70717
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.6373743,0.6373743,0,0,0,0.6373743,129.5609,0,0,0.8257876,0.6709203,0.6373743,0,0,1.625149,3.091055,0.1548673,0,0.1548673,4.60518,76.75285,0.141051,0.7011117,0.66063,0,3.916842
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.282562,1.282562,1.7,0,0.5202,1.282562,61.86124,0,0,0.7934089,0,0,0.4174378,0.3965659,1.470282,3.230435,1.189975,0,1.189975,5.734089,95.56796,0.1418048,1.410818,0.6347271,1.7,4.023844
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.8328337,0,1.113141,0,0,0,0,0.280307,4.301413,0.280307,0,0.280307,6.000012,100,0.1416451,0,0.8905125,0,5.414553
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.7735676,0.7735676,0,0,0,0.7735676,107.734,0.01911392,0,0.8333956,0.8142817,0.7735676,0,0,0,4.553689,0,0,0,6.000012,100,0.1416451,0.8509244,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.8251231,0.8251231,0,0,0,0.8251231,48.3914,0,0,0.3992886,0.8685507,0.8251231,0,0,0,4.553689,0,0.469262,-0.469262,5.505366,91.75592,0.1416451,0.9076355,0.3194309,0,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.091492,1.091492,0,0,0,1.091492,21.90843,0,0,0.2391288,1.148939,1.091492,0,0,0.5214022,4.084427,0,0.9098104,-0.9098104,4.546342,75.77222,0.1416451,1.200641,0.1913031,0,4.323556
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.210274,1.210274,0,0,0,1.210274,8.426621,0,0,0.1019852,1.273973,1.210274,0,0,1.532303,3.174617,0,1.171988,-1.171988,3.310958,55.18253,0.1416451,1.331302,0.08158819,0,3.276602
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.834511,2.002629,0,0,0,3.310958,55.18253,0.1416451,0,0,0,2.002629
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.4654296,0.4654296,0,0,0,0.4654296,0,0,0,0,0.4899259,0.4654296,0,0,2.834511,2.002629,0,0.4899259,-0.4899259,2.794531,46.57543,0.1416451,0.5119725,0,0,2.002629
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.6512413,0.6512413,0,0,0,0.6512413,0,0,1.110223E-16,0,0.6855172,0.6512413,0,0,3.378873,1.512703,0,0.6855172,-0.6855172,2.071933,34.53214,0.1416451,0.7163655,0,0,1.512703
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2253015,0.2253015,0,0,0,0.2253015,0,0,2.775558E-17,0,0.2371594,0.2253015,0,0,4.140559,0.8271857,0,0.2371594,-0.2371594,1.821945,30.36568,0.1416451,0.2478316,0,0,0.8271857
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.141633,0.141633,0,0,0,0.141633,0,0,0,0,0.1490874,0.141633,0,0,4.404069,0.5900263,0,0.1490874,-0.1490874,1.664793,27.74649,0.1416451,0.1557963,0,0,0.5900263
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02261928,0.02261928,0,0,0,0.02261928,0,0,3.469447E-18,0,0.02380977,0.02261928,0,0,4.569722,0.4409389,0,0.02380977,-0.02380977,1.639695,27.3282,0.1416451,0.02488121,0,0,0.4409389
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.596178,0.4171291,0,0,0,1.639695,27.3282,0.1416451,0,0,0,0.4171291
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.596178,0.4171291,0,0,0,1.639695,27.3282,0.1416451,0,0,0,0.4171291
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.3235914,0.3235914,0,0,0,0.3235914,0,0,5.551115E-17,0,0.3406225,0.3235914,0,0,4.596178,0.4171291,0,0.3406225,-0.3406225,1.280647,21.34408,0.1416451,0.3559505,0,0,0.4171291
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1033323,0.1033323,1.555964,0,0.4808781,0.1033323,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.974647,0.07650661,1.38,0,1.38,2.58983,43.16375,0.1422348,0.1136655,0,1.7,0.07650661
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.594647,1.318507,1.38,0,1.38,3.899013,64.98343,0.1426935,0,0,1.7,1.318507
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.214647,2.560507,1.38,0,1.38,5.208196,86.8031,0.1431471,0,0,1.7,2.560507
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.8034551,0.8034551,0,0,0,0.8034551,15.20443,0,1.110223E-16,0.1221608,0.8457422,0.8034551,0,0,0.834647,3.802507,0,0.7235814,-0.7235814,4.445475,74.09109,0.1431471,0.8838006,0.09772862,0,3.924667
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.2388314,0.2388314,0,0,0,0.2388314,118.5468,0,0,0.2831269,0.2514015,0.2388314,0,0,1.638626,3.078925,0.03172548,0,0.03172548,4.475572,74.59272,0.1431292,0.2627145,0.2265015,0,3.362052
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.2641123,0.2641123,0,0,0,0.2641123,341.5873,0,0,0.9021743,0.278013,0.2641123,0,0,1.606901,3.107478,0.6241613,0,0.6241613,5.067703,84.46156,0.1427771,0.2905236,0.7217394,0,4.009653
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.6506736,0.6506736,0,0,0,0.6506736,168.0627,0,0,1.09354,0.6849196,0.6506736,0,0,0.9827396,3.669223,0.40862,0,0.40862,5.455354,90.92239,0.1425475,0.715741,0.8748317,0,4.762763
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.2730368,0.2730368,0,0,0,0.2730368,543.6902,0.6229475,0,1.484474,0.2874072,0.2730368,0,0,0.5741196,4.036981,0.5741196,0,0.5741196,6.000012,100,0.1422261,0.3003405,1.187579,0,5.521456
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.4210849,0.4210849,0,0,0,0.4210849,371.7244,1.122028,0,1.565275,0.4432473,0.4210849,0,0,0,4.553689,0,0,0,6.000012,100,0.1422261,0.4631934,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422261,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.6724542,0.6724542,0,0,0,0.6724542,234.6251,0.8698996,0,1.577746,0.7078466,0.6724542,0,0,0,4.553689,0,0,0,6.000012,100,0.1422261,0.7396997,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1311776,0.1311776,0,0,0,0.1311776,932.8696,1.085634,0,1.223716,0.1380817,0.1311776,0,0,0,4.553689,0,0,0,6.000012,100,0.1422261,0.1442953,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.25711,1.25711,0.452987,0,0.1797655,1.25711,67.33263,1.110223E-16,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1422261,1.382821,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.6356352,0.6356352,0,0,0,0.6356352,79.12851,0,0,0.5029687,0.6690897,0.6356352,0,0,0,4.553689,0,0.166121,-0.166121,5.824905,97.08156,0.1422261,0.6991987,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.7329639,0.7329639,0,0,0,0.7329639,14.25352,0,1.110223E-16,0.1044731,0.7715409,0.7329639,0,0,0.1845789,4.387568,0,0.6670678,-0.6670678,5.121754,85.3624,0.1422261,0.8062602,0.08357852,0,4.492041
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.448788,1.448788,1.7,0,0.5202,1.448788,0,0,0,0,0,0,0.2512118,0.2386512,0.9257653,3.7205,0.2386512,0,0.2386512,5.348158,89.1358,0.1423919,1.593667,0,1.7,3.7205
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6871141,3.935286,0,0,0,5.348158,89.1358,0.1423919,0,0,0,3.935286
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.225501,1.225501,0,0,0,1.225501,0,0,2.220446E-16,0,1.290001,1.225501,0,0,0.6871141,3.935286,0,1.290001,-1.290001,3.988378,66.47284,0.1423919,1.348051,0,0,3.935286
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.07710542,0.07710542,0,0,0,0.07710542,0,0,1.387779E-17,0,0.08116359,0.07710542,0,0,2.120448,2.645285,0,0.08116359,-0.08116359,3.902824,65.04694,0.1423919,0.08481596,0,0,2.645285
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1816784,0.1816784,0,0,0,0.1816784,0,0,0,0,0.1912405,0.1816784,0,0,2.21063,2.564122,0,0.1912405,-0.1912405,3.701239,61.68719,0.1423919,0.1998463,0,0,2.564122
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1078161,0.1078161,0,0,0,0.1078161,0,0,1.387779E-17,0,0.1134906,0.1078161,0,0,2.42312,2.372881,0,0.1134906,-0.1134906,3.581609,59.69337,0.1423919,0.1185977,0,0,2.372881
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1475153,0.1475153,0,0,0,0.1475153,0,0,0,0,0.1552793,0.1475153,0,0,2.54922,2.259391,0,0.1552793,-0.1552793,3.417931,56.9654,0.1423919,0.1622669,0,0,2.259391
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1107532,0.1107532,0,0,0,0.1107532,0,0,1.387779E-17,0,0.1165823,0.1107532,0,0,2.721753,2.104111,0,0.1165823,-0.1165823,3.295042,54.91726,0.1423919,0.1218285,0,0,2.104111
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.3510588,0.3510588,0,0,0,0.3510588,0,0,0,0,0.3695356,0.3510588,0,0,2.851289,1.987529,0,0.3695356,-0.3695356,2.905518,48.42519,0.1423919,0.3861647,0,0,1.987529
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.261883,1.617994,0,0,0,2.905518,48.42519,0.1423919,0,0,0,1.617994
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.144499,0.144499,0,0,0,0.144499,0,0,2.775558E-17,0,0.1521042,0.144499,0,0,3.261883,1.617994,0,0.1521042,-0.1521042,2.745186,45.753,0.1423919,0.1589489,0,0,1.617994
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.08738437,0.08738437,0,0,0,0.08738437,0,0,1.387779E-17,0,0.09198355,0.08738437,0,0,3.430888,1.465889,0,0.09198355,-0.09198355,2.648226,44.13702,0.1423919,0.09612281,0,0,1.465889
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.08883598,0.08883598,0,0,0,0.08883598,152.9949,0,0,0.1359145,0.09351157,0.08883598,0,0,3.533092,1.373906,0.04240295,0,0.04240295,2.688453,44.80747,0.1423682,0.09771959,0.1087316,0,1.50982
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.282374,1.282374,1.7,0,0.5202,1.282374,24.17046,0,0,0.3099557,0,0,0.4176258,0.3967445,3.490689,1.412069,0.7067003,0,0.7067003,3.358888,55.98136,0.1428195,1.410612,0.2479646,1.7,1.722024
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.04288,1.04288,1.7,0,0.5202,1.04288,75.687,0,0,0.7893249,0,0,0.6571196,0.6242636,2.783989,2.048099,1.413589,0,1.413589,4.699936,78.33211,0.1435386,1.147168,0.63146,1.7,2.837424
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.4569171,0.4569171,0.80181,0,0.2749941,0.4569171,220.4678,0,0,1.007355,0,0,0.3448928,0.3276482,1.3704,3.320328,1.335004,0,1.335004,5.966432,99.44033,0.1432394,0.5026088,0.8058843,1.7,4.327684
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.5252545,0,0.5606514,0,0,0,0,0.0353969,4.521832,0.0353969,0,0.0353969,6.000012,100,0.1432198,0,0.4485211,0,5.082483
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.2502325,0.2502325,0,0,0,0.2502325,364.2339,0.6480288,0,0.9114314,0.2634026,0.2502325,0,0,0,4.553689,0,0,0,6.000012,100,0.1432198,0.2752557,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.159311,1.159311,0,0,0,1.159311,59.40472,0,2.220446E-16,0.6886852,1.220327,1.159311,0,0,0,4.553689,0,0.5316417,-0.5316417,5.439612,90.66003,0.1432198,1.275242,0.5509482,0,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0,0,0.3679163,0,0,0,0,0.590713,4.022047,0.3679163,0,0.3679163,5.788649,96.47728,0.1430162,0,0.294333,0,4.389964
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.6877794,0.6877794,0,0,0,0.6877794,41.43702,0,0,0.2849953,0.7239783,0.6877794,0,0,0.2227968,4.353172,0,0.438983,-0.438983,5.32592,88.76515,0.1430162,0.7565573,0.2279962,0,4.638167
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.7105557,3.914189,0.2185183,0,0.2185183,5.533225,92.22022,0.1428955,0,0.1748147,0,4.132707
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.731517,0.731517,0,0,0,0.731517,9.248559,0,1.110223E-16,0.06765478,0.7700179,0.731517,0,0,0.4920374,4.110855,0,0.7023631,-0.7023631,4.792869,79.88098,0.1428955,0.8046687,0.05412383,0,4.17851
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.272441,3.408492,0.05448112,0,0.05448112,4.844554,80.74241,0.1428655,0,0.04358489,0,3.462973
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.9976888,0.9976888,0,0,0,0.9976888,0,0,1.110223E-16,0,1.050199,0.9976888,0,0,1.21796,3.457525,0,1.050199,-1.050199,3.737547,62.29233,0.1428655,1.097458,0,0,3.457525
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.2718547,0.2718547,0,0,0,0.2718547,0,0,5.551115E-17,0,0.2861629,0.2718547,0,0,2.384847,2.407326,0,0.2861629,-0.2861629,3.435905,57.26497,0.1428655,0.2990402,0,0,2.407326
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.2708721,0.2708721,0,0,0,0.2708721,0,0,0,0,0.2851286,0.2708721,0,0,2.702806,2.121164,0,0.2851286,-0.2851286,3.135353,52.25578,0.1428655,0.2979594,0,0,2.121164
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019615,1.836035,0,0,0,3.135353,52.25578,0.1428655,0,0,0,1.836035
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.271935,0.271935,0,0,0,0.271935,0,0,5.551115E-17,0,0.2862474,0.271935,0,0,3.019615,1.836035,0,0.2862474,-0.2862474,2.833622,47.22694,0.1428655,0.2991285,0,0,1.836035
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.09578198,0.09578198,0,0,0,0.09578198,0,0,1.387779E-17,0,0.1008231,0.09578198,0,0,3.337668,1.549788,0,0.1008231,-0.1008231,2.727345,45.45566,0.1428655,0.1053602,0,0,1.549788
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.4398346,0.4398346,0,0,0,0.4398346,0,0,5.551115E-17,0,0.4629838,0.4398346,0,0,3.449694,1.448965,0,0.4629838,-0.4629838,2.239317,37.32188,0.1428655,0.483818,0,0,1.448965
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1128916,0.1128916,0,0,0,0.1128916,0,0,1.387779E-17,0,0.1188333,0.1128916,0,0,3.96412,0.9859808,0,0.1188333,-0.1188333,2.114056,35.2342,0.1428655,0.1241807,0,0,0.9859808
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.2284165,0.2284165,0,0,0,0.2284165,0,0,2.775558E-17,0,0.2404384,0.2284165,0,0,4.096157,0.8671476,0,0.2404384,-0.2404384,1.860612,31.01014,0.1428655,0.2512582,0,0,0.8671476
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2006689,0.2006689,0,0,0,0.2006689,0,0,2.775558E-17,0,0.2112304,0.2006689,0,0,4.363311,0.6267092,0,0.2112304,-0.2112304,1.637955,27.2992,0.1428655,0.2207358,0,0,0.6267092
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1338322,0.1338322,0,0,0,0.1338322,0,0,2.775558E-17,0,0.140876,0.1338322,0,0,4.598011,0.4154787,0,0.140876,-0.140876,1.489459,24.82427,0.1428655,0.1472154,0,0,0.4154787
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.4272708,0.4272708,1.7,0,0.5202,0.4272708,0,0,0,0,0,0,1.272729,1.209093,4.75454,0.2746027,1.209093,0,1.209093,2.636505,43.94167,0.143685,0.4699979,0,1.7,0.2746027
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.5925829,0.5925829,1.7,0,0.5202,0.5925829,53.45667,0,0,0.3167751,0,0,1.107417,1.052046,3.545447,1.362786,1.368821,0,1.368821,3.935083,65.58459,0.1444114,0.6518412,0.2534201,1.7,1.679561
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.3458436,0.3458436,1.7,0,0.5202,0.3458436,230.2781,0,0,0.7964022,0,0,1.354156,1.286449,2.176626,2.594725,2.082851,0,2.082851,5.911049,98.51729,0.1447373,0.380428,0.6371218,1.7,3.391128
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.7826831,0.7826831,0,0,0,0.7826831,149.8771,0.2554106,0,1.173063,0.823877,0.7826831,0,0,0.09377535,4.469291,0.09377535,0,0.09377535,6.000012,100,0.1446859,0.8609514,0.9384503,0,5.642354
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.8423058,0.8423058,0,0,0,0.8423058,160.0514,0.4614846,0,1.348122,0.8866377,0.8423058,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,0.9265364,1.078498,0,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.3702262,0.3702262,0,0,0,0.3702262,443.5342,1.252368,0,1.64208,0.3897118,0.3702262,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,0.4072488,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.8341389,0.8341389,0,0,0,0.8341389,200.7206,0.796248,0,1.674289,0.878041,0.8341389,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,0.9175528,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.350055,1.350055,0.425,0,0.172125,1.350055,127.1897,0.7433886,0,1.717131,0.9737419,0.9250548,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,1.48506,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.574639,1.574639,0.425,0,0.172125,1.574639,107.552,0.4834095,0,1.693556,1.210146,1.149639,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,1.732103,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2120034,0.2120034,0,0,0,0.2120034,715.8718,1.294511,0,1.517672,0.2231614,0.2120034,0,0,0,4.553689,0,0,0,6.000012,100,0.1446859,0.2332037,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.202484,1.202484,0,0,0,1.202484,86.46792,0,0,1.039763,1.265773,1.202484,0,0,0,4.553689,0,0.2260098,-0.2260098,5.761777,96.02942,0.1446859,1.322732,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.4950687,0.4950687,0,0,0,0.4950687,102.9211,1.110223E-16,0,0.5095301,0.521125,0.4950687,0,0,0.251122,4.327679,0,0.01159481,-0.01159481,5.749555,95.82572,0.1446859,0.5445756,0.4076241,0,4.837209
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.4906031,0.4906031,0,0,0,0.4906031,26.90248,0,5.551115E-17,0.1319844,0.5164242,0.4906031,0,0,0.2640051,4.316084,0,0.3844399,-0.3844399,5.344319,89.07182,0.1446859,0.5396634,0.1055875,0,4.448069
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.046363,1.046363,0,0,0,1.046363,0,0,0,0,1.101435,1.046363,0,0,0.6911605,3.931644,0,1.101435,-1.101435,4.183305,69.72161,0.1446859,1.151,0,0,3.931644
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.6400383,0.6400383,0,0,0,0.6400383,0,0,1.110223E-16,0,0.6737245,0.6400383,0,0,1.914977,2.830209,0,0.6737245,-0.6737245,3.473137,57.8855,0.1446859,0.7040421,0,0,2.830209
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.289249,1.289249,1.7,0,0.5202,1.289249,0,0,0,0,0,0,0.4107512,0.3902136,2.66356,2.156485,0.3902136,0,0.3902136,3.843326,64.05531,0.1449437,1.418174,0,1.7,2.156485
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.191101,0.191101,1.643733,0,0.504839,0.191101,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.273346,2.507677,1.38,0,1.38,5.152509,85.87498,0.1455825,0.2102111,0,1.7,2.507677
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8933463,3.749677,0,0,0,5.152509,85.87498,0.1455825,0,0,0,3.749677
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.08530644,0.08530644,0,0,0,0.08530644,0,0,1.387779E-17,0,0.08979625,0.08530644,0,0,0.8933463,3.749677,0,0.08979625,-0.08979625,5.057856,84.29742,0.1455825,0.09383708,0,0,3.749677
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.3736831,0.3736831,0,0,0,0.3736831,0,0,5.551115E-17,0,0.3933506,0.3736831,0,0,0.99312,3.659881,0,0.3933506,-0.3933506,4.643228,77.38697,0.1455825,0.4110514,0,0,3.659881
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.2649761,0.2649761,0,0,0,0.2649761,0,0,5.551115E-17,0,0.2789222,0.2649761,0,0,1.430176,3.26653,0,0.2789222,-0.2789222,4.349218,72.48682,0.1455825,0.2914737,0,0,3.26653
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1963554,0.1963554,0,0,0,0.1963554,0,0,0,0,0.2066899,0.1963554,0,0,1.74009,2.987608,0,0.2066899,-0.2066899,4.131348,68.85566,0.1455825,0.2159909,0,0,2.987608
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1353507,0.1353507,0,0,0,0.1353507,0,0,2.775558E-17,0,0.1424744,0.1353507,0,0,1.969745,2.780918,0,0.1424744,-0.1424744,3.981166,66.35264,0.1455825,0.1488857,0,0,2.780918
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1514058,0.1514058,0,0,0,0.1514058,0,0,2.775558E-17,0,0.1593745,0.1514058,0,0,2.12805,2.638444,0,0.1593745,-0.1593745,3.813171,63.55272,0.1455825,0.1665464,0,0,2.638444
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.03493635,0.03493635,0,0,0,0.03493635,0,0,0,0,0.0367751,0.03493635,0,0,2.305133,2.479069,0,0.0367751,-0.0367751,3.774407,62.90665,0.1455825,0.03842999,0,0,2.479069
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.09065431,0.09065431,0,0,0,0.09065431,295.7376,0,0,0.2680989,0.09542559,0.09065431,0,0,2.345994,2.442294,0.1726733,0,0.1726733,3.938219,65.63685,0.1454879,0.09971974,0.2144791,0,2.710393
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.4760954,0.4760954,0,0,0,0.4760954,134.5612,0,0,0.6406399,0.5011531,0.4760954,0,0,2.173321,2.5977,0.1394868,0,0.1394868,4.070548,67.84232,0.1454116,0.5237049,0.5125119,0,3.23834
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.033834,2.723238,1.08705,0,1.08705,5.101814,85.03006,0.1448196,0,0.8696401,0,3.810288
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.044311,1.044311,0,0,0,1.044311,156.9149,0,0,1.63868,1.099275,1.044311,0,0,0.9467838,3.701583,0.539405,0,0.539405,5.613539,93.55879,0.1445276,1.148742,1.310944,0,5.340264
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.253738,0,1.661117,0,0,0,0,0.4073788,4.187048,0.4073788,0,0.4073788,6.000012,100,0.1443079,0,1.328893,0,5.848165
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.7257439,0.7257439,0,0,0,0.7257439,209.7493,0.7583017,0,1.522243,0.7639409,0.7257439,0,0,0,4.553689,0,0,0,6.000012,100,0.1443079,0.7983183,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.4382,1.4382,0.425,0,0.172125,1.4382,129.5413,0.7965366,0,1.863063,1.066527,1.0132,0,0,0,4.553689,0,0,0,6.000012,100,0.1443079,1.58202,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.9999602,0.9999602,0,0,0,0.9999602,152.093,0.4682796,0,1.520869,1.05259,0.9999602,0,0,0,4.553689,0,0,0,6.000012,100,0.1443079,1.099956,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.8130013,0.8130013,0,0,0,0.8130013,135.1689,0.2431336,0,1.098925,0.8557908,0.8130013,0,0,0,4.553689,0,0,0,6.000012,100,0.1443079,0.8943014,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.557951,0.557951,0,0,0,0.557951,137.7051,0.1810104,0,0.7683272,0.5873168,0.557951,0,0,0,4.553689,0,0,0,6.000012,100,0.1443079,0.613746,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.202719,1.202719,0,0,0,1.202719,41.3472,0,0,0.4972905,1.26602,1.202719,0,0,0,4.553689,0,0.768729,-0.768729,5.189701,86.49483,0.1443079,1.32299,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.534064,1.534064,1.7,0,0.5202,1.534064,4.829449,0,0,0.07408683,0,0,0.1659362,0.1576394,0.8541434,3.78496,0.2317262,0,0.2317262,5.409535,90.15874,0.1444505,1.68747,0.05926946,1.7,3.859047
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.6897144,0.6897144,0,0,0,0.6897144,0,0,1.110223E-16,0,0.7260152,0.6897144,0,0,0.6224172,3.993514,0,0.7260152,-0.7260152,4.644248,77.40398,0.1444505,0.7586859,0,0,3.993514
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1245982,0.1245982,0,0,0,0.1245982,0,0,1.387779E-17,0,0.131156,0.1245982,0,0,1.429101,3.267498,0,0.131156,-0.131156,4.505998,75.09981,0.1444505,0.137058,0,0,3.267498
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.004088243,0.004088243,0,0,0,0.004088243,0,0,0,0,0.004303414,0.004088243,0,0,1.57483,3.136342,0,0.004303414,-0.004303414,4.501462,75.02421,0.1444505,0.004497068,0,0,3.136342
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.08104864,0.08104864,0,0,0,0.08104864,0,0,0,0,0.08531436,0.08104864,0,0,1.579611,3.132039,0,0.08531436,-0.08531436,4.411532,73.52539,0.1444505,0.08915351,0,0,3.132039
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.168158,0.168158,0,0,0,0.168158,0,0,0,0,0.1770084,0.168158,0,0,1.674405,3.046725,0,0.1770084,-0.1770084,4.224949,70.41567,0.1444505,0.1849738,0,0,3.046725
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1524753,0.1524753,0,0,0,0.1524753,0,0,0,0,0.1605003,0.1524753,0,0,1.871081,2.869716,0,0.1605003,-0.1605003,4.055767,67.59598,0.1444505,0.1677228,0,0,2.869716
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.0131241,0.0131241,0,0,0,0.0131241,0,0,1.734723E-18,0,0.01381484,0.0131241,0,0,2.049415,2.709216,0,0.01381484,-0.01381484,4.041204,67.35327,0.1444505,0.01443651,0,0,2.709216
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.064764,2.695401,0,0,0,4.041204,67.35327,0.1444505,0,0,0,2.695401
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.2844205,0.2844205,0,0,0,0.2844205,0,0,5.551115E-17,0,0.29939,0.2844205,0,0,2.064764,2.695401,0,0.29939,-0.29939,3.72562,62.09354,0.1444505,0.3128625,0,0,2.695401
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.39742,2.396011,0,0,0,3.72562,62.09354,0.1444505,0,0,0,2.396011
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.3416351,0.3416351,0,0,0,0.3416351,0,0,5.551115E-17,0,0.3596159,0.3416351,0,0,2.39742,2.396011,0,0.3596159,-0.3596159,3.346551,55.77575,0.1444505,0.3757986,0,0,2.396011
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.796993,2.036395,0,0,0,3.346551,55.77575,0.1444505,0,0,0,2.036395
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.4150215,0.4150215,0,0,0,0.4150215,63.53441,0,0,0.2636814,0.4368647,0.4150215,0,0,2.796993,2.036395,0,0.1731833,-0.1731833,3.164,52.73323,0.1444505,0.4565236,0.2109451,0,2.300076
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.5595216,0.5595216,0,0,0,0.5595216,112.3786,0,0,0.6287824,0.5889701,0.5595216,0,0,2.989419,1.863212,0.03981226,0,0.03981226,3.201769,53.36272,0.1444291,0.6154737,0.5030259,0,2.491994
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.247307,1.247307,0,0,0,1.247307,98.41183,0,0,1.227497,1.312954,1.247307,0,0,2.949607,1.899043,0,0.08545702,-0.08545702,3.11169,51.86139,0.1444291,1.372037,0.9819979,0,3.12654
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.566971,1.566971,1.7,0,0.5202,1.566971,88.7207,0,0,1.390228,0,0,0.1330289,0.1263774,3.044559,1.813586,1.516605,0,1.516605,4.550468,75.84098,0.1450508,1.723668,1.112182,1.7,3.203814
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.619379,1.619379,1.691899,0,0.5179884,1.619379,89.64034,0,0,1.451617,0,0,0.07252041,0.06889438,1.527954,3.17853,1.520511,0,1.520511,5.992951,99.88232,0.1456544,1.781317,1.161293,1.7,4.630147
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.403557,1.403557,0.425,0,0.172125,1.403557,123.2522,0.6924122,0,1.729915,1.03006,0.9785571,0,0,0.007442883,4.54699,0.007442883,0,0.007442883,6.000012,100,0.1456504,1.543913,1.383932,1.7,6.276906
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456504,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.325783,0.325783,0,0,0,0.325783,464.5386,1.170458,0,1.513388,0.3429295,0.325783,0,0,0,4.553689,0,0,0,6.000012,100,0.1456504,0.3583613,1.21071,0,6.067077
