Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456504,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.2939514,0.2939514,0,0,0,0.2939514,339.0422,0.6871969,0,0.9966195,0.3094226,0.2939514,0,0,0,4.553689,0,0,0,6.000012,100,0.1456504,0.3233466,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.3221534,0.3221534,0,0,0,0.3221534,141.0627,0.1153296,0,0.4544385,0.3391089,0.3221534,0,0,0,4.553689,0,0,0,6.000012,100,0.1456504,0.3543688,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.7572392,0.7572392,0,0,0,0.7572392,10.04422,0,0,0.07605877,0.7970939,0.7572392,0,0,0,4.553689,0,0.7210352,-0.7210352,5.239974,87.33273,0.1456504,0.8329632,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1104493,0.1104493,0,0,0,0.1104493,0,0,0,0,0.1162624,0.1104493,0,0,0.8011502,3.832654,0,0.1162624,-0.1162624,5.117423,85.29021,0.1456504,0.1214942,0,0,3.832654
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.650033,1.650033,1.7,0,0.5202,1.650033,0,0,0,0,0,0,0.04996712,0.04746877,0.9303306,3.716391,0.04746877,0,0.04746877,5.162456,86.04076,0.1456808,1.815036,0,1.7,3.716391
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.06206777,0.06206777,0,0,0,0.06206777,0,0,0,0,0.06533449,0.06206777,0,0,0.8828619,3.759113,0,0.06533449,-0.06533449,5.093587,84.89294,0.1456808,0.06827454,0,0,3.759113
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2018981,0.2018981,0,0,0,0.2018981,0,0,0,0,0.2125243,0.2018981,0,0,0.9554558,3.693779,0,0.2125243,-0.2125243,4.869567,81.15929,0.1456808,0.2220879,0,0,3.693779
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1448448,0.1448448,0,0,0,0.1448448,0,0,0,0,0.1524682,0.1448448,0,0,1.191594,3.481254,0,0.1524682,-0.1524682,4.708851,78.4807,0.1456808,0.1593293,0,0,3.481254
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1942435,0.1942435,0,0,0,0.1942435,0,0,2.775558E-17,0,0.2044669,0.1942435,0,0,1.361003,3.328786,0,0.2044669,-0.2044669,4.493324,74.88859,0.1456808,0.2136679,0,0,3.328786
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588188,3.124319,0,0,0,4.493324,74.88859,0.1456808,0,0,0,3.124319
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.0156185,0.0156185,0,0,0,0.0156185,0,0,1.734723E-18,0,0.01644052,0.0156185,0,0,1.588188,3.124319,0,0.01644052,-0.01644052,4.475994,74.59975,0.1456808,0.01718035,0,0,3.124319
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.606456,3.107879,0,0,0,4.475994,74.59975,0.1456808,0,0,0,3.107879
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.1979648,0.1979648,0,0,0,0.1979648,0,0,2.775558E-17,0,0.208384,0.1979648,0,0,1.606456,3.107879,0,0.208384,-0.208384,4.256338,70.93883,0.1456808,0.2177613,0,0,3.107879
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1825827,0.1825827,0,0,0,0.1825827,0,0,2.775558E-17,0,0.1921923,0.1825827,0,0,1.837994,2.899495,0,0.1921923,-0.1921923,4.05375,67.56236,0.1456808,0.2008409,0,0,2.899495
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1219341,0.1219341,0,0,0,0.1219341,0,0,0,0,0.1283517,0.1219341,0,0,2.05154,2.707303,0,0.1283517,-0.1283517,3.918455,65.30746,0.1456808,0.1341275,0,0,2.707303
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.08054354,0.08054354,0,0,0,0.08054354,375.008,0,0,0.3020447,0.08478267,0.08054354,0,0,2.194153,2.578951,0.217262,0,0.217262,4.124568,68.74267,0.1455642,0.08859789,0.2416358,0,2.880996
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.190021,1.190021,0,0,0,1.190021,68.46873,0,0,0.8147919,1.252653,1.190021,0,0,1.976891,2.774487,0,0.4378613,-0.4378613,3.663022,61.05024,0.1455642,1.309023,0.6518335,0,3.589279
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1551863,0.1551863,0,0,0,0.1551863,821.7737,0,0,1.27528,0.163354,0.1551863,0,0,2.463404,2.336625,1.111926,0,1.111926,4.717888,78.63131,0.1449706,0.1707049,1.020224,0,3.611906
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.159854,1.159854,0,0,0,1.159854,135.5245,0,0,1.571887,1.220899,1.159854,0,0,1.351478,3.337359,0.3509878,0,0.3509878,5.050864,84.1809,0.1447842,1.27584,1.25751,0,4.909246
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.5727906,0.5727906,0,0,0,0.5727906,305.0074,0.1436266,0,1.747054,0.6029375,0.5727906,0,0,1.00049,3.653248,1.00049,0,1.00049,6.000012,100,0.1442555,0.6300697,1.397643,0,5.400302
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.387464,1.387464,0.425,0,0.172125,1.387464,124.4913,0.7141515,0,1.727272,1.01312,0.962464,0,0,0,4.553689,0,0,0,6.000012,100,0.1442555,1.52621,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.8977939,0.8977939,0,0,0,0.8977939,221.5378,1.043906,0,1.988953,0.9450462,0.8977939,0,0,0,4.553689,0,0,0,6.000012,100,0.1442555,0.9875733,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.06957,1.06957,0,0,0,1.06957,138.1476,0.3517227,0,1.477586,1.125864,1.06957,0,0,0,4.553689,0,0,0,6.000012,100,0.1442555,1.176528,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.11219,2.11219,0.887498,0,0.2983869,2.11219,61.03378,0,0,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.1442555,2.323409,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.4936331,0.4936331,0,0,0,0.4936331,151.427,0.2278799,0,0.7474937,0.5196137,0.4936331,0,0,0,4.553689,0,0,0,6.000012,100,0.1442555,0.5429964,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.9354696,0.9354696,0,0,0,0.9354696,43.85778,0,0,0.4102762,0.9847049,0.9354696,0,0,0,4.553689,0,0.5744287,-0.5744287,5.394511,89.90833,0.1442555,1.029017,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.6382541,3.97926,0.06488155,0,0.06488155,5.456063,90.9342,0.1442214,0,0.05190524,0,4.044142
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.8305758,0.8305758,0,0,0,0.8305758,0,0,0,0,0.8742903,0.8305758,0,0,0.5733725,4.037653,0,0.8742903,-0.8742903,4.53448,75.57452,0.1442214,0.9136333,0,0,4.037653
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544806,3.163363,0,0,0,4.53448,75.57452,0.1442214,0,0,0,3.163363
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.5387797,0.5387797,0,0,0,0.5387797,0,0,0,0,0.5671366,0.5387797,0,0,1.544806,3.163363,0,0.5671366,-0.5671366,3.936666,65.61096,0.1442214,0.5926577,0,0,3.163363
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.319736,0.319736,0,0,0,0.319736,0,0,5.551115E-17,0,0.3365642,0.319736,0,0,2.174958,2.596227,0,0.3365642,-0.3365642,3.581896,59.69815,0.1442214,0.3517096,0,0,2.596227
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.03943438,0.03943438,0,0,0,0.03943438,0,0,6.938894E-18,0,0.04150988,0.03943438,0,0,2.548918,2.259663,0,0.04150988,-0.04150988,3.538141,58.96889,0.1442214,0.04337782,0,0,2.259663
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.3171219,0.3171219,0,0,0,0.3171219,0,0,5.551115E-17,0,0.3338125,0.3171219,0,0,2.59504,2.218153,0,0.3338125,-0.3338125,3.186271,53.10442,0.1442214,0.3488341,0,0,2.218153
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1192755,0.1192755,0,0,0,0.1192755,0,0,1.387779E-17,0,0.1255531,0.1192755,0,0,2.965943,1.88434,0,0.1255531,-0.1255531,3.053927,50.89868,0.1442214,0.131203,0,0,1.88434
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.2472629,0.2472629,0,0,0,0.2472629,0,0,5.551115E-17,0,0.2602768,0.2472629,0,0,3.105447,1.758787,0,0.2602768,-0.2602768,2.779571,46.32609,0.1442214,0.2719892,0,0,1.758787
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1147327,0.1147327,0,0,0,0.1147327,0,0,1.387779E-17,0,0.1207712,0.1147327,0,0,3.394643,1.49851,0,0.1207712,-0.1207712,2.652267,44.20436,0.1442214,0.126206,0,0,1.49851
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.3141083,0.3141083,0,0,0,0.3141083,0,0,0,0,0.3306403,0.3141083,0,0,3.528833,1.377739,0,0.3306403,-0.3306403,2.303741,38.39561,0.1442214,0.3455191,0,0,1.377739
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1414239,0.1414239,0,0,0,0.1414239,0,0,0,0,0.1488673,0.1414239,0,0,3.896211,1.047099,0,0.1488673,-0.1488673,2.146821,35.78029,0.1442214,0.1555663,0,0,1.047099
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.1726824,0.1726824,0,0,0,0.1726824,0,0,0,0,0.181771,0.1726824,0,0,4.061619,0.8982315,0,0.181771,-0.181771,1.955218,32.5869,0.1442214,0.1899507,0,0,0.8982315
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.9433262,0.9433262,1.7,0,0.5202,0.9433262,38.46504,0,0,0.3628508,0,0,0.7566738,0.7188401,4.263587,0.7164605,1.081691,0,1.081691,2.9814,49.6899,0.1448686,1.037659,0.2902807,1.7,1.079311
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0.937777,0,0,1.452632,1.38,3.181896,1.689982,2.317777,0,2.317777,5.180236,86.3371,0.1447819,0,0.7502216,1.7,2.627759
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.019799,1.019799,0,0,0,1.019799,137.7981,0,0,1.405263,1.073472,1.019799,0,0,0.8641192,3.775982,0.3317913,0,0.3317913,5.495001,91.58318,0.144609,1.121778,1.124211,0,5.181245
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.4361156,0.4361156,0,0,0,0.4361156,372.6323,0.6337104,0,1.625107,0.459069,0.4361156,0,0,0.532328,4.074594,0.532328,0,0.532328,6.000012,100,0.1443324,0.4797271,1.300086,0,5.699701
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.333864,1.333864,0.425,0,0.172125,1.333864,139.1797,0.8997697,0,1.856469,0.9566994,0.9088644,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,1.467251,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.221987,1.221987,0,0,0,1.221987,159.1653,0.6586766,0,1.944978,1.286302,1.221987,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,1.344185,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.8659124,0.8659124,0,0,0,0.8659124,201.7209,0.8352398,0,1.746727,0.9114867,0.8659124,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,0.9525037,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1658597,0.1658597,0,0,0,0.1658597,1049.527,1.566153,0,1.740742,0.1745891,0.1658597,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,0.1824456,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.6558807,0.6558807,0,0,0,0.6558807,242.1833,0.8980325,0,1.588433,0.6904007,0.6558807,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,0.7214687,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.2979,1.2979,0.425,0,0.172125,1.2979,78.24089,0.09664635,0,1.015489,0.9188424,0.8729003,0,0,0,4.553689,0,0,0,6.000012,100,0.1443324,1.42769,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.9697796,0.9697796,0,0,0,0.9697796,60.77128,0,0,0.5893474,1.02082,0.9697796,0,0,0,4.553689,0,0.4314731,-0.4314731,5.545199,92.41981,0.1443324,1.066757,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.087638,1.087638,0,0,0,1.087638,10.55538,0,2.220446E-16,0.1148044,1.144882,1.087638,0,0,0.4794146,4.122216,0,1.030078,-1.030078,4.459402,74.32321,0.1443324,1.196402,0.09184352,0,4.23702
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.623946,3.092138,0,0,0,4.459402,74.32321,0.1443324,0,0,0,3.092138
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.3121278,0.3121278,0,0,0,0.3121278,0,0,5.551115E-17,0,0.3285555,0.3121278,0,0,1.623946,3.092138,0,0.3285555,-0.3285555,4.113074,68.55109,0.1443324,0.3433405,0,0,3.092138
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989007,2.763582,0,0,0,4.113074,68.55109,0.1443324,0,0,0,2.763582
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989007,2.763582,0,0,0,4.113074,68.55109,0.1443324,0,0,0,2.763582
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1331175,0.1331175,0,0,0,0.1331175,0,0,2.775558E-17,0,0.1401237,0.1331175,0,0,1.989007,2.763582,0,0.1401237,-0.1401237,3.96537,66.08938,0.1443324,0.1464292,0,0,2.763582
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1466789,0.1466789,0,0,0,0.1466789,0,0,0,0,0.1543989,0.1466789,0,0,2.144701,2.623459,0,0.1543989,-0.1543989,3.80262,63.37687,0.1443324,0.1613468,0,0,2.623459
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.07955943,0.07955943,0,0,0,0.07955943,0,0,0,0,0.08374677,0.07955943,0,0,2.316255,2.46906,0,0.08374677,-0.08374677,3.714343,61.90559,0.1443324,0.08751538,0,0,2.46906
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1828878,0.1828878,0,0,0,0.1828878,0,0,2.775558E-17,0,0.1925135,0.1828878,0,0,2.409307,2.385313,0,0.1925135,-0.1925135,3.511416,58.52348,0.1443324,0.2011766,0,0,2.385313
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623211,2.192799,0,0,0,3.511416,58.52348,0.1443324,0,0,0,2.192799
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2027489,0.2027489,0,0,0,0.2027489,0,0,0,0,0.2134199,0.2027489,0,0,2.623211,2.192799,0,0.2134199,-0.2134199,3.286452,54.77409,0.1443324,0.2230237,0,0,2.192799
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.08845276,0.08845276,0,0,0,0.08845276,0,0,0,0,0.09310816,0.08845276,0,0,2.860344,1.97938,0,0.09310816,-0.09310816,3.188307,53.13834,0.1443324,0.09729803,0,0,1.97938
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.04964596,0.04964596,0,0,0,0.04964596,0,0,6.938894E-18,0,0.05225891,0.04964596,0,0,2.963797,1.886271,0,0.05225891,-0.05225891,3.133221,52.22025,0.1443324,0.05461056,0,0,1.886271
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.7259818,0.7259818,0,0,0,0.7259818,35.99727,1.110223E-16,0,0.2613336,0.7641913,0.7259818,0,0,3.021863,1.834013,0,0.5028577,-0.5028577,2.603163,43.38596,0.1443324,0.7985799,0.2090669,0,2.095346
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.376784,0.376784,0,0,0,0.376784,218.6718,0,0,0.8239202,0.3966147,0.376784,0,0,3.580594,1.331155,0.4273055,0,0.4273055,3.00854,50.14224,0.1441112,0.4144624,0.6591362,0,2.155075
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.9274334,0.9274334,0,0,0,0.9274334,120.1839,0,0,1.114625,0.9762457,0.9274334,0,0,3.153288,1.71573,0.1383797,0,0.1383797,3.139819,52.33021,0.1440397,1.020177,0.8917003,0,2.830355
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.3461343,0.3461343,0,0,0,0.3461343,400.3746,0,0,1.385834,0.3643519,0.3461343,0,0,3.014908,1.840271,1.021482,0,1.021482,4.108881,68.48122,0.143514,0.3807477,1.108667,0,3.226105
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0,0,1.698605,0,0,0,0,1.993427,2.759605,1.698605,0,1.698605,5.72032,95.33847,0.1426484,0,1.358884,0,4.45821
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.062708,1.062708,0,0,0,1.062708,187.5684,0.5798426,0,1.993304,1.11864,1.062708,0,0,0.2948215,4.28835,0.2948215,0,0.2948215,6.000012,100,0.1424992,1.168979,1.594643,0,6.281654
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.034847,1.034847,0,0,0,1.034847,180.8866,0.7825862,0,1.871898,1.089312,1.034847,0,0,0,4.553689,0,0,0,6.000012,100,0.1424992,1.138331,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2144679,0.2144679,0,0,0,0.2144679,513.8752,0.8763418,0,1.102098,0.2257557,0.2144679,0,0,0,4.553689,0,0,0,6.000012,100,0.1424992,0.2359147,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1771618,0.1771618,0,0,0,0.1771618,250.693,0.2576461,0,0.4441322,0.1864861,0.1771618,0,0,0,4.553689,0,0,0,6.000012,100,0.1424992,0.194878,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.8073214,0.8073214,0,0,0,0.8073214,53.53356,0,1.110223E-16,0.4321879,0.849812,0.8073214,0,0,0,4.553689,0,0.4176241,-0.4176241,5.559798,92.66311,0.1424992,0.8880536,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.42205,1.42205,1.621067,0,0.4986512,1.42205,17.89922,0,0,0.2545359,0,0,0.1990164,0.1890655,0.4640268,4.136065,0.4436014,0,0.4436014,5.980635,99.67705,0.1427489,1.564255,0.2036287,1.7,4.390601
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.02749401,0.02749401,0,0,0,0.02749401,172.0037,0,0,0.04729072,0.02894106,0.02749401,0,0,0.02042536,4.535306,0.01834966,0,0.01834966,5.998043,99.96718,0.1427397,0.03024341,0.03783258,0,4.582597
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002075701,4.551821,0,0,0,5.998043,99.96718,0.1427397,0,0,0,4.551821
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.02982802,0.02982802,0,0,0,0.02982802,0,0,0,0,0.03139792,0.02982802,0,0,0.002075701,4.551821,0,0.03139792,-0.03139792,5.964946,99.41557,0.1427397,0.03281083,0,0,4.551821
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.142023,1.142023,0,0,0,1.142023,0,0,0,0,1.202129,1.142023,0,0,0.03696228,4.520423,0,1.202129,-1.202129,4.697791,78.29636,0.1427397,1.256225,0,0,4.520423
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.372662,3.318294,0,0,0,4.697791,78.29636,0.1427397,0,0,0,3.318294
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.05447641,0.05447641,0,0,0,0.05447641,0,0,6.938894E-18,0,0.05734359,0.05447641,0,0,1.372662,3.318294,0,0.05734359,-0.05734359,4.637345,77.28893,0.1427397,0.05992405,0,0,3.318294
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.06230685,0.06230685,0,0,0,0.06230685,0,0,1.387779E-17,0,0.06558616,0.06230685,0,0,1.436377,3.26095,0,0.06558616,-0.06558616,4.568212,76.13671,0.1427397,0.06853753,0,0,3.26095
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.09681708,0.09681708,0,0,0,0.09681708,0,0,1.387779E-17,0,0.1019127,0.09681708,0,0,1.50925,3.195364,0,0.1019127,-0.1019127,4.460786,74.34629,0.1427397,0.1064988,0,0,3.195364
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1378345,0.1378345,0,0,0,0.1378345,0,0,0,0,0.1450889,0.1378345,0,0,1.622486,3.093451,0,0.1450889,-0.1450889,4.307849,71.79734,0.1427397,0.1516179,0,0,3.093451
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.783696,2.948362,0,0,0,4.307849,71.79734,0.1427397,0,0,0,2.948362
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.06318143,0.06318143,0,0,0,0.06318143,0,0,1.387779E-17,0,0.06650677,0.06318143,0,0,1.783696,2.948362,0,0.06650677,-0.06650677,4.237745,70.62894,0.1427397,0.06949957,0,0,2.948362
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.0721985,0.0721985,0,0,0,0.0721985,0,0,0,0,0.07599842,0.0721985,0,0,1.857593,2.881855,0,0.07599842,-0.07599842,4.157635,69.29379,0.1427397,0.07941835,0,0,2.881855
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.014524,0.014524,0,0,0,0.014524,0,0,1.734723E-18,0,0.01528843,0.014524,0,0,1.942036,2.805857,0,0.01528843,-0.01528843,4.14152,69.02519,0.1427397,0.0159764,0,0,2.805857
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.5332247,0.5332247,0,0,0,0.5332247,19.65643,0,0,0.104813,0.5612891,0.5332247,0,0,1.959023,2.790569,0,0.4564762,-0.4564762,3.660352,61.00574,0.1427397,0.5865472,0.08385037,0,2.895381
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.9186363,0.9186363,0,0,0,0.9186363,31.64557,0,1.110223E-16,0.2907076,0.9669856,0.9186363,0,0,2.466218,2.334092,0,0.6762779,-0.6762779,2.947492,49.12477,0.1427397,1.0105,0.2325661,0,2.6248
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.3612779,0.3612779,0,0,0,0.3612779,183.0279,0,0,0.6612396,0.3802926,0.3612779,0,0,3.217638,1.657814,0.280947,0,0.280947,3.214022,53.56693,0.1425978,0.3974057,0.5289917,0,2.319054
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.9324329,0.9324329,0,0,0,0.9324329,113.4066,0,0,1.057441,0.9815084,0.9324329,0,0,2.936691,1.910667,0.07593243,0,0.07593243,3.286058,54.76752,0.1425595,1.025676,0.8459526,0,2.968107
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.4658119,0.4658119,0,0,0,0.4658119,198.6033,0,0,0.9251181,0.4903284,0.4658119,0,0,2.860759,1.979006,0.4347898,0,0.4347898,3.698536,61.64214,0.1423406,0.5123931,0.7400945,0,2.904124
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.4495823,0.4495823,0,0,0,0.4495823,275.6147,0,0,1.239115,0.4732445,0.4495823,0,0,2.425969,2.370317,0.7658706,0,0.7658706,4.425104,73.75159,0.1419567,0.4945405,0.9912921,0,3.609432
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.5752193,0.5752193,0,0,0,0.5752193,212.6461,0,0,1.223182,0.605494,0.5752193,0,0,1.660099,3.0596,0.6176877,0,0.6176877,5.011094,83.51807,0.1416485,0.6327412,0.9785454,0,4.282782
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.03137143,0.03137143,0,0,0,0.03137143,3205.792,0,0,1.005703,0.03302256,0.03137143,0,0,1.042411,3.615519,0.9726801,0,0.9726801,5.93386,98.89746,0.141166,0.03450857,0.8045621,0,4.621222
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.7267961,0.7267961,0,0,0,0.7267961,159.9381,0.3276443,0,1.162423,0.7650485,0.7267961,0,0,0.06973074,4.490931,0.06973074,0,0.06973074,6.000012,100,0.1411315,0.7994757,0.9299388,0,5.653355
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411315,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.092993,1.092993,0,0,0,1.092993,12.57896,0,0,0.1374872,1.150519,1.092993,0,0,0,4.553689,0,1.013032,-1.013032,4.932183,82.20288,0.1411315,1.202292,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.9230167,0.9230167,0,0,0,0.9230167,5.871359,0,1.110223E-16,0.05419363,0.9715965,0.9230167,0,0,1.125591,3.540657,0,0.9174029,-0.9174029,3.965155,66.08578,0.1411315,1.015318,0.0433549,0,3.594851
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.08809499,0.08809499,0,0,0,0.08809499,0,0,1.387779E-17,0,0.09273157,0.08809499,0,0,2.144927,2.623254,0,0.09273157,-0.09273157,3.867408,64.45667,0.1411315,0.09690449,0,0,2.623254
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.5362225,0.5362225,0,0,0,0.5362225,0,0,0,0,0.5644447,0.5362225,0,0,2.247962,2.530523,0,0.5644447,-0.5644447,3.272431,54.5404,0.1411315,0.5898447,0,0,2.530523
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.726417,1.726417,1.7,0,0.5202,1.726417,0,0,0,0,0.02780698,0.02641663,0,0,2.875123,1.966078,0,0.02780698,-0.02780698,3.243119,54.05188,0.1411315,1.899058,0,1.7,1.966078
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.2531534,0.2531534,1.7,0,0.5202,0.2531534,0,0,0,0,0,0,1.446847,1.374504,2.90602,1.938271,1.374504,0,1.374504,4.547089,75.78466,0.1418032,0.2784688,0,1.7,1.938271
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.2411818,0.2411818,1.693813,0,0.5185111,0.2411818,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.531516,3.175325,1.38,0,1.38,5.856272,97.60433,0.1424593,0.2653,0,1.7,3.175325
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.2633863,0.2633863,0,0,0,0.2633863,0,0,5.551115E-17,0,0.2772487,0.2633863,0,0,0.1515156,4.417325,0,0.2772487,-0.2772487,5.564026,92.73358,0.1424593,0.2897249,0,0,4.417325
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2184379,0.2184379,0,0,0,0.2184379,0,0,2.775558E-17,0,0.2299346,0.2184379,0,0,0.4595697,4.140076,0,0.2299346,-0.2299346,5.321653,88.69405,0.1424593,0.2402817,0,0,4.140076
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1335515,0.1335515,0,0,0,0.1335515,0,0,2.775558E-17,0,0.1405805,0.1335515,0,0,0.7150527,3.910141,0,0.1405805,-0.1405805,5.173469,86.2243,0.1424593,0.1469066,0,0,3.910141
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.3037501,0.3037501,0,0,0,0.3037501,0,0,0,0,0.319737,0.3037501,0,0,0.8712533,3.769561,0,0.319737,-0.319737,4.836436,80.60711,0.1424593,0.3341252,0,0,3.769561
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.2388303,0.2388303,0,0,0,0.2388303,0,0,2.775558E-17,0,0.2514003,0.2388303,0,0,1.226517,3.449824,0,0.2514003,-0.2514003,4.571437,76.19047,0.1424593,0.2627133,0,0,3.449824
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.08606762,0.08606762,0,0,0,0.08606762,0,0,0,0,0.0905975,0.08606762,0,0,1.50585,3.198424,0,0.0905975,-0.0905975,4.475939,74.59883,0.1424593,0.09467439,0,0,3.198424
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.3007283,0.3007283,0,0,0,0.3007283,0,0,5.551115E-17,0,0.3165561,0.3007283,0,0,1.606514,3.107826,0,0.3165561,-0.3165561,4.14226,69.03752,0.1424593,0.3308011,0,0,3.107826
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.285198,1.285198,1.7,0,0.5202,1.285198,27.45233,0,0,0.3528168,0,0,0.4148022,0.3940621,1.958243,2.79127,0.7468789,0,0.7468789,4.850811,80.84669,0.1428782,1.413718,0.2822534,1.7,3.144087
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.8324171,0.8324171,0,0,0,0.8324171,108.8432,0,0,0.9060297,0.8762285,0.8324171,0,0,1.211364,3.463461,0.02980122,0,0.02980122,4.879083,81.31789,0.1428635,0.9156588,0.7248238,0,4.369491
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.709686,1.709686,1.662308,0,0.50991,1.709686,72.02695,0,0,1.231435,0.04987165,0.04737806,0,0,1.181563,3.490282,1.181563,0,1.181563,6.000012,100,0.1434548,1.880654,0.9851478,1.7,4.721717
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.6249785,0.6249785,0,0,0,0.6249785,255.948,0.9417483,0,1.59962,0.6578721,0.6249785,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0.6874764,1.279696,0,6.153309
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.546734,1.546734,0.425,0,0.172125,1.546734,104.6499,0.4378831,0,1.618656,1.180772,1.121734,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,1.701407,1.294924,1.7,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.127403,1.127403,0,0,0,1.127403,177.4617,0.8139686,0,2.000709,1.18674,1.127403,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,1.240143,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.3591076,0.3591076,0,0,0,0.3591076,533.5433,1.537987,0,1.915995,0.378008,0.3591076,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0.3950184,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.7262349,0.7262349,0,0,0,0.7262349,238.7823,0.9696625,0,1.73412,0.7644578,0.7262349,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0.7988584,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01123361,0.01123361,0,0,0,0.01123361,4443.13,0.487299,0,0.4991238,0.01182485,0.01123361,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0.01235697,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434548,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.535421,0.535421,0,0,0,0.535421,0,0,1.110223E-16,0,0.5636011,0.535421,0,0,0,4.553689,0,0.5636011,-0.5636011,5.405924,90.09856,0.1434548,0.5889631,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.497198,1.497198,1.7,0,0.5202,1.497198,0,2.775558E-17,0,0,0,0,0.2028021,0.192662,0.6262234,3.990088,0.192662,0,0.192662,5.588699,93.14481,0.1435715,1.646918,0,1.7,3.990088
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.6590591,0.6590591,0,0,0,0.6590591,0,0,1.110223E-16,0,0.6937464,0.6590591,0,0,0.4335614,4.163484,0,0.6937464,-0.6937464,4.857427,80.95695,0.1435715,0.724965,0,0,4.163484
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.05436483,0.05436483,0,0,0,0.05436483,0,0,6.938894E-18,0,0.05722613,0.05436483,0,0,1.204391,3.469737,0,0.05722613,-0.05722613,4.797105,79.95159,0.1435715,0.05980131,0,0,3.469737
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.03534307,0.03534307,0,0,0,0.03534307,0,0,0,0,0.03720323,0.03534307,0,0,1.267975,3.412511,0,0.03720323,-0.03720323,4.757889,79.298,0.1435715,0.03887738,0,0,3.412511
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.136296,0.136296,0,0,0,0.136296,0,0,2.775558E-17,0,0.1434695,0.136296,0,0,1.309312,3.375308,0,0.1434695,-0.1434695,4.606659,76.7775,0.1435715,0.1499256,0,0,3.375308
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.3228198,0.3228198,0,0,0,0.3228198,0,0,0,0,0.3398103,0.3228198,0,0,1.468723,3.231838,0,0.3398103,-0.3398103,4.248468,70.80766,0.1435715,0.3551017,0,0,3.231838
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1391324,0.1391324,0,0,0,0.1391324,0,0,2.775558E-17,0,0.1464551,0.1391324,0,0,1.84629,2.892028,0,0.1464551,-0.1464551,4.09409,68.2347,0.1435715,0.1530456,0,0,2.892028
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.09445535,0.09445535,0,0,0,0.09445535,0,0,0,0,0.09942668,0.09445535,0,0,2.009018,2.745573,0,0.09942668,-0.09942668,3.989285,66.48796,0.1435715,0.1039009,0,0,2.745573
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1693811,0.1693811,0,0,0,0.1693811,0,0,0,0,0.1782959,0.1693811,0,0,2.119492,2.646146,0,0.1782959,-0.1782959,3.801345,63.35563,0.1435715,0.1863193,0,0,2.646146
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.2797827,0.2797827,0,0,0,0.2797827,0,0,0,0,0.2945082,0.2797827,0,0,2.317598,2.46785,0,0.2945082,-0.2945082,3.490906,58.18166,0.1435715,0.307761,0,0,2.46785
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64483,2.173342,0,0,0,3.490906,58.18166,0.1435715,0,0,0,2.173342
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.3380467,0.3380467,0,0,0,0.3380467,79.85074,0,0,0.2699328,0.3558387,0.3380467,0,0,2.64483,2.173342,0,0.08590586,-0.08590586,3.400353,56.67245,0.1435715,0.3718514,0.2159463,0,2.443275
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.290288,1.290288,1.7,0,0.5202,1.290288,61.1408,0,0,0.7888926,0,0,0.4097116,0.389226,2.740281,2.087436,1.178119,0,1.178119,4.518015,75.3001,0.144197,1.419317,0.6311141,1.7,2.876329
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.7464899,0.7464899,0.9445139,0,0.3139523,0.7464899,181.3441,0,0,1.353716,0,0,0.1980239,0.1881227,1.562162,3.147743,1.541838,0,1.541838,5.980731,99.67866,0.1439762,0.8211389,1.082973,1.7,4.501459
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.535909,1.535909,0.425,0,0.172125,1.535909,108.244,0.4728283,0,1.66253,1.169378,1.110909,0,0,0.02032351,4.535398,0.02032351,0,0.02032351,6.000012,100,0.1439663,1.6895,1.330024,1.7,6.197928
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.507749,1.507749,0.425,0,0.172125,1.507749,106.7157,0.4692692,0,1.609005,1.139735,1.082749,0,0,0,4.553689,0,0,0,6.000012,100,0.1439663,1.658524,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.6676078,0.6676078,0,0,0,0.6676078,277.4587,1.149591,0,1.852336,0.7027451,0.6676078,0,0,0,4.553689,0,0,0,6.000012,100,0.1439663,0.7343686,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.2763195,0.2763195,0,0,0,0.2763195,596.5247,1.357451,0,1.648314,0.2908626,0.2763195,0,0,0,4.553689,0,0,0,6.000012,100,0.1439663,0.3039515,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.111271,1.111271,0,0,0,1.111271,95.1208,0,0,1.057049,1.169758,1.111271,0,0,0,4.553689,0,0.112709,-0.112709,5.881206,98.01991,0.1439663,1.222398,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.09204154,0.09204154,0,0,0,0.09204154,912.8785,0.6181094,0,0.8402275,0.09688583,0.09204154,0,0,0.1252323,4.44098,0.1252323,0,0.1252323,6.000012,100,0.1439048,0.1012457,0.672182,0,5.281208
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.7547669,0.7547669,0,0,0,0.7547669,78.55249,0,0,0.5928882,0.7944915,0.7547669,0,0,0,4.553689,0,0.2016033,-0.2016033,5.787504,96.4582,0.1439048,0.8302436,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1391116,0.1391116,0,0,0,0.1391116,118.8253,0,0,0.1652997,0.1464333,0.1391116,0,0,0.2240036,4.352086,0.01886645,0,0.01886645,5.805402,96.7565,0.1438956,0.1530228,0.1322398,0,4.517385
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.2858168,0.2858168,0,0,0,0.2858168,17.94798,0,0,0.05129836,0.3008598,0.2858168,0,0,0.2051372,4.369065,0,0.2495614,-0.2495614,5.542341,92.37216,0.1438956,0.3143985,0.04103868,0,4.420364
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.4707687,0.4707687,0,0,0,0.4707687,0,0,5.551115E-17,0,0.4955461,0.4707687,0,0,0.4824277,4.119504,0,0.4955461,-0.4955461,5.019989,83.66633,0.1438956,0.5178456,0,0,4.119504
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.2802606,0.2802606,0,0,0,0.2802606,0,0,5.551115E-17,0,0.2950112,0.2802606,0,0,1.033034,3.623958,0,0.2950112,-0.2950112,4.709021,78.48352,0.1438956,0.3082866,0,0,3.623958
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360825,3.328947,0,0,0,4.709021,78.48352,0.1438956,0,0,0,3.328947
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360825,3.328947,0,0,0,4.709021,78.48352,0.1438956,0,0,0,3.328947
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.1987818,0.1987818,0,0,0,0.1987818,0,0,0,0,0.209244,0.1987818,0,0,1.360825,3.328947,0,0.209244,-0.209244,4.488458,74.80748,0.1438956,0.21866,0,0,3.328947
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1990093,0.1990093,0,0,0,0.1990093,0,0,2.775558E-17,0,0.2094834,0.1990093,0,0,1.593318,3.119703,0,0.2094834,-0.2094834,4.267643,71.12724,0.1438956,0.2189102,0,0,3.119703
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826077,2.910219,0,0,0,4.267643,71.12724,0.1438956,0,0,0,2.910219
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1436245,0.1436245,0,0,0,0.1436245,0,0,2.775558E-17,0,0.1511837,0.1436245,0,0,1.826077,2.910219,0,0.1511837,-0.1511837,4.108281,68.47122,0.1438956,0.157987,0,0,2.910219
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2264506,0.2264506,0,0,0,0.2264506,0,0,2.775558E-17,0,0.2383691,0.2264506,0,0,1.994059,2.759036,0,0.2383691,-0.2383691,3.857018,64.28351,0.1438956,0.2490957,0,0,2.759036
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.0863792,0.0863792,0,0,0,0.0863792,0,0,1.387779E-17,0,0.09092547,0.0863792,0,0,2.258914,2.520667,0,0.09092547,-0.09092547,3.761174,62.68612,0.1438956,0.09501712,0,0,2.520667
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.3151155,0.3151155,0,0,0,0.3151155,0,0,5.551115E-17,0,0.3317005,0.3151155,0,0,2.359942,2.429741,0,0.3317005,-0.3317005,3.411531,56.85874,0.1438956,0.3466271,0,0,2.429741
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.3480801,0.3480801,0,0,0,0.3480801,0,0,0,0,0.3664001,0.3480801,0,0,2.728498,2.098041,0,0.3664001,-0.3664001,3.025312,50.42176,0.1438956,0.3828881,0,0,2.098041
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.9778163,0.9778163,0,0,0,0.9778163,14.17058,0,1.110223E-16,0.1385622,1.02928,0.9778163,0,0,3.135609,1.73164,0,0.8907181,-0.8907181,2.086412,34.77347,0.1438956,1.075598,0.1108498,0,1.870203
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.9517473,0.9517473,1.7,0,0.5202,0.9517473,57.55156,0,0,0.5477454,0,0,0.7482527,0.71084,4.125296,0.8409224,1.258585,0,1.258585,3.280411,54.67341,0.1445869,1.046922,0.4381963,1.7,1.388668
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.824085,0.824085,1.7,0,0.5202,0.824085,76.9772,0,0,0.6343576,0,0,0.875915,0.8321193,2.866711,1.973649,1.466477,0,1.466477,4.671633,77.8604,0.145177,0.9064935,0.507486,1.7,2.608007
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.5275403,0.5275403,0.542757,0,0.2042727,0.5275403,262.3906,0,0,1.384216,0,0,0.01521674,0.0144559,1.400234,3.293478,1.398672,0,1.398672,5.99853,99.9753,0.1446145,0.5802943,1.107373,1.7,4.677695
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.09498,1.09498,0,0,0,1.09498,87.57143,0,0,0.9588894,1.15261,1.09498,0,0,0.001561718,4.552283,0,0.1937208,-0.1937208,5.794331,96.57198,0.1446145,1.204478,0.7671115,0,5.511173
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.4798731,0.4798731,0,0,0,0.4798731,274.5258,0.5954388,0,1.317375,0.5051295,0.4798731,0,0,0.2168071,4.358562,0.2168071,0,0.2168071,6.000012,100,0.1445092,0.5278603,1.0539,0,5.675938
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.15189,1.15189,0,0,0,1.15189,131.7171,0.3047202,0,1.517236,1.212515,1.15189,0,0,0,4.553689,0,0,0,6.000012,100,0.1445092,1.267079,1.213788,0,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.7923273,0.7923273,0,0,0,0.7923273,119.4577,0.1124675,0,0.9464962,0.8340287,0.7923273,0,0,0,4.553689,0,0,0,6.000012,100,0.1445092,0.87156,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.648726,0.648726,0,0,0,0.648726,87.54589,0,1.110223E-16,0.567933,0.6828696,0.648726,0,0,0,4.553689,0,0.1149365,-0.1149365,5.878858,97.98077,0.1445092,0.7135987,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.09698667,0.09698667,0,0,0,0.09698667,499.0365,0.2542004,0,0.4839989,0.1020912,0.09698667,0,0,0.1277072,4.438753,0.1277072,0,0.1277072,6.000012,100,0.1444472,0.1066853,0.3871991,0,4.922751
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.2990396,0.2990396,0,0,0,0.2990396,94.06619,5.551115E-17,0,0.2812952,0.3147785,0.2990396,0,0,0,4.553689,0,0.03348335,-0.03348335,5.964717,99.41176,0.1444472,0.3289436,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0.06045571,0,0.09765943,0,0,0,0,0.03720372,4.520205,0.03720372,0,0.03720372,6.000012,100,0.1444292,0,0.07812754,0,4.617865
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.440539,1.440539,1.440539,0,0.449367,1.440539,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444292,1.584593,0,1.7,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.117977,1.117977,0,0,0,1.117977,0,0,2.220446E-16,0,1.176818,1.117977,0,0,0,4.553689,0,1.176818,-1.176818,4.759537,79.32545,0.1444292,1.229775,0,0,4.553689
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1952225,0.1952225,0,0,0,0.1952225,0,0,2.775558E-17,0,0.2054974,0.1952225,0,0,1.307576,3.376871,0,0.2054974,-0.2054974,4.542923,75.71524,0.1444292,0.2147448,0,0,3.376871
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535906,3.171373,0,0,0,4.542923,75.71524,0.1444292,0,0,0,3.171373
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.150702,0.150702,0,0,0,0.150702,0,0,2.775558E-17,0,0.1586337,0.150702,0,0,1.535906,3.171373,0,0.1586337,-0.1586337,4.375709,72.92834,0.1444292,0.1657722,0,0,3.171373
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1964245,0.1964245,0,0,0,0.1964245,0,0,2.775558E-17,0,0.2067627,0.1964245,0,0,1.712166,3.01274,0,0.2067627,-0.2067627,4.157762,69.29589,0.1444292,0.216067,0,0,3.01274
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.215728,0.215728,0,0,0,0.215728,0,0,2.775558E-17,0,0.2270821,0.215728,0,0,1.941902,2.805977,0,0.2270821,-0.2270821,3.918396,65.30647,0.1444292,0.2373008,0,0,2.805977
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1180014,0.1180014,0,0,0,0.1180014,0,0,1.387779E-17,0,0.124212,0.1180014,0,0,2.194216,2.578895,0,0.124212,-0.124212,3.787465,63.1243,0.1444292,0.1298016,0,0,2.578895
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.06661113,0.06661113,0,0,0,0.06661113,0,0,0,0,0.07011697,0.06661113,0,0,2.332229,2.454683,0,0.07011697,-0.07011697,3.713556,61.89247,0.1444292,0.07327224,0,0,2.454683
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410137,2.384566,0,0,0,3.713556,61.89247,0.1444292,0,0,0,2.384566
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410137,2.384566,0,0,0,3.713556,61.89247,0.1444292,0,0,0,2.384566
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0002195608,0.0002195608,0,0,0,0.0002195608,0,0,2.710505E-20,0,0.0002311167,0.0002195608,0,0,2.410137,2.384566,0,0.0002311167,-0.0002311167,3.713312,61.88841,0.1444292,0.0002415169,0,0,2.384566
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.4843225,0.4843225,0,0,0,0.4843225,79.72771,0,5.551115E-17,0.3861392,0.5098132,0.4843225,0,0,2.410393,2.384335,0,0.123674,-0.123674,3.582948,59.71568,0.1444292,0.5327548,0.3089114,0,2.770474
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.3154058,0.3154058,0,0,0,0.3154058,264.5581,0,0,0.8344317,0.3320061,0.3154058,0,0,2.547809,2.260661,0.5024256,0,0.5024256,4.059591,67.65971,0.144186,0.3469464,0.6675453,0,3.095093
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.045383,2.712844,1.295197,0,1.295197,5.288323,88.13854,0.1435629,0,1.036158,0,4.008041
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.8889163,0.8889163,0,0,0,0.8889163,146.1592,0,0,1.299233,0.9357013,0.8889163,0,0,0.750186,3.878521,0.3635318,0,0.3635318,5.6332,93.88647,0.1433889,0.9778079,1.039387,0,5.177754
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.859908,0,1.246562,0,0,0,0,0.3866542,4.2057,0.3866542,0,0.3866542,6.000012,100,0.1432044,0,0.9972498,0,5.452262
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.7575684,0.7575684,0,0,0,0.7575684,196.8792,0.694054,0,1.491494,0.7974404,0.7575684,0,0,0,4.553689,0,0,0,6.000012,100,0.1432044,0.8333253,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.034881,1.034881,0,0,0,1.034881,200.1553,0.9820206,0,2.071369,1.089349,1.034881,0,0,0,4.553689,0,0,0,6.000012,100,0.1432044,1.138369,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.5305798,0.5305798,0,0,0,0.5305798,364.2884,1.374336,0,1.932841,0.5585051,0.5305798,0,0,0,4.553689,0,0,0,6.000012,100,0.1432044,0.5836378,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.2443265,0.2443265,0,0,0,0.2443265,495.8302,0.9542586,0,1.211444,0.2571858,0.2443265,0,0,0,4.553689,0,0,0,6.000012,100,0.1432044,0.2687591,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.8987187,0.8987187,0,0,0,0.8987187,99.52653,1.110223E-16,0,0.8944635,0.9460197,0.8987187,0,0,0,4.553689,0,0.05155618,-0.05155618,5.945667,99.09425,0.1432044,0.9885905,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.2568974,0.2568974,0,0,0,0.2568974,182.2447,0.1404789,0,0.4681818,0.2704183,0.2568974,0,0,0.05728465,4.502133,0.05728465,0,0.05728465,6.000012,100,0.1431771,0.2825871,0.3745455,0,4.970315
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.2459824,0.2459824,0,0,0,0.2459824,45.60904,0,2.775558E-17,0.1121902,0.2589289,0.2459824,0,0,0,4.553689,0,0.1467386,-0.1467386,5.845336,97.42207,0.1431771,0.2705807,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1630429,4.40695,0,0,0,5.845336,97.42207,0.1431771,0,0,0,4.40695
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.3866217,0.3866217,0,0,0,0.3866217,0,0,0,0,0.4069702,0.3866217,0,0,0.1630429,4.40695,0,0.4069702,-0.4069702,5.416352,90.27235,0.1431771,0.4252838,0,0,4.40695
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.5339142,0.5339142,0,0,0,0.5339142,0,0,0,0,0.562015,0.5339142,0,0,0.6152321,3.99998,0,0.562015,-0.562015,4.823936,80.39877,0.1431771,0.5873057,0,0,3.99998
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.3348967,0.3348967,0,0,0,0.3348967,0,0,5.551115E-17,0,0.3525228,0.3348967,0,0,1.239693,3.437965,0,0.3525228,-0.3525228,4.452344,74.20559,0.1431771,0.3683863,0,0,3.437965
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.06157716,0.06157716,0,0,0,0.06157716,0,0,6.938894E-18,0,0.06481806,0.06157716,0,0,1.631385,3.085442,0,0.06481806,-0.06481806,4.38402,73.06686,0.1431771,0.06773487,0,0,3.085442
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703405,3.020624,0,0,0,4.38402,73.06686,0.1431771,0,0,0,3.020624
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1779712,0.1779712,0,0,0,0.1779712,0,0,2.775558E-17,0,0.1873381,0.1779712,0,0,1.703405,3.020624,0,0.1873381,-0.1873381,4.186548,69.77567,0.1431771,0.1957683,0,0,3.020624
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911559,2.833286,0,0,0,4.186548,69.77567,0.1431771,0,0,0,2.833286
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.2961898,0.2961898,0,0,0,0.2961898,0,0,0,0,0.3117788,0.2961898,0,0,1.911559,2.833286,0,0.3117788,-0.3117788,3.857905,64.29828,0.1431771,0.3258088,0,0,2.833286
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1319915,0.1319915,0,0,0,0.1319915,0,0,0,0,0.1389385,0.1319915,0,0,2.257979,2.521508,0,0.1389385,-0.1389385,3.711451,61.85739,0.1431771,0.1451907,0,0,2.521508
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.06347377,0.06347377,0,0,0,0.06347377,0,0,0,0,0.06681449,0.06347377,0,0,2.412355,2.382569,0,0.06681449,-0.06681449,3.641022,60.68358,0.1431771,0.06982114,0,0,2.382569
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.2974589,0.2974589,0,0,0,0.2974589,0,0,0,0,0.3131147,0.2974589,0,0,2.486594,2.315754,0,0.3131147,-0.3131147,3.31097,55.18272,0.1431771,0.3272048,0,0,2.315754
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.2664243,0.2664243,0,0,0,0.2664243,47.29561,0,0,0.126007,0.2804466,0.2664243,0,0,2.834499,2.00264,0,0.1544396,-0.1544396,3.148176,52.4695,0.1431771,0.2930667,0.1008056,0,2.128647
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.418051,1.418051,1.7,0,0.5202,1.418051,32.33204,0,0,0.4584848,0,0,0.2819491,0.2678517,3.006099,1.8482,0.7263365,0,0.7263365,3.83724,63.95387,0.1435544,1.559856,0.3667879,1.7,2.306685
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.2243596,0.2243596,1.649269,0,0.5063504,0.2243596,412.7742,2.220446E-16,0,0.9260983,0,0,1.424909,1.353664,2.279762,2.501903,2.279762,0,2.279762,6.000012,100,0.1436997,0.2467955,0.7408787,1.7,3.428001
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.7105303,0.7105303,0,0,0,0.7105303,126.9695,0.1542301,0,0.9021567,0.7479267,0.7105303,0,0,0,4.553689,0,0,0,6.000012,100,0.1436997,0.7815834,0.7217254,0,5.455846
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.15944,1.15944,0,0,0,1.15944,63.76997,0,0,0.7393745,1.220463,1.15944,0,0,0,4.553689,0,0.4810887,-0.4810887,5.4929,91.54815,0.1436997,1.275384,0.5914996,0,5.293063
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.4266268,0.4266268,0,0,0,0.4266268,248.6794,0.07730912,0,1.060933,0.4490809,0.4266268,0,0,0.534543,4.0726,0.534543,0,0.534543,6.000012,100,0.143447,0.4692895,0.8487464,0,5.133533
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.251978,0.251978,0,0,0,0.251978,467.3929,0.9124873,0,1.177727,0.26524,0.251978,0,0,0,4.553689,0,0,0,6.000012,100,0.143447,0.2771758,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.306013,1.306013,0.425,0,0.172125,1.306013,127.7119,0.7405514,0,1.667933,0.9273818,0.8810127,0,0,0,4.553689,0,0,0,6.000012,100,0.143447,1.436614,1.334347,1.7,6.221622
