Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.014107,1.014107,0,0,0,1.014107,136.6213,0.3180054,0,1.385487,1.067482,1.014107,0,0,0,4.553689,0,0,0,6.000012,100,0.143447,1.115518,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.8380162,0.8380162,0,0,0,0.8380162,108.5718,0.02772663,0,0.9098489,0.8821223,0.8380162,0,0,0,4.553689,0,0,0,6.000012,100,0.143447,0.9218178,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.9454149,0.9454149,0,0,0,0.9454149,53.85127,0,0,0.509118,0.9951736,0.9454149,0,0,0,4.553689,0,0.4860556,-0.4860556,5.487664,91.46089,0.143447,1.039956,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.442494,1.442494,1.7,0,0.5202,1.442494,5.470124,0,0,0.07890622,0,0,0.2575059,0.2446306,0.5400618,4.067633,0.3235368,0,0.3235368,5.794599,96.57645,0.1436259,1.586743,0.06312497,1.7,4.14654
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.8611801,0.8611801,0,0,0,0.8611801,0,0,1.110223E-16,0,0.9065054,0.8611801,0,0,0.216525,4.358817,0,0.9065054,-0.9065054,4.839058,80.6508,0.1436259,0.9472982,0,0,4.358817
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2094995,0.2094995,0,0,0,0.2094995,0,0,2.775558E-17,0,0.2205258,0.2094995,0,0,1.223753,3.452311,0,0.2205258,-0.2205258,4.606603,76.77657,0.1436259,0.2304495,0,0,3.452311
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.9174469,0.9174469,0,0,0,0.9174469,0,0,1.110223E-16,0,0.9657335,0.9174469,0,0,1.468782,3.231785,0,0.9657335,-0.9657335,3.588631,59.81039,0.1436259,1.009192,0,0,3.231785
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1345233,0.1345233,0,0,0,0.1345233,0,0,2.775558E-17,0,0.1416034,0.1345233,0,0,2.541819,2.266052,0,0.1416034,-0.1416034,3.439368,57.32268,0.1436259,0.1479756,0,0,2.266052
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.3449968,0.3449968,0,0,0,0.3449968,0,0,5.551115E-17,0,0.3631545,0.3449968,0,0,2.699156,2.124448,0,0.3631545,-0.3631545,3.056569,50.94271,0.1436259,0.3794964,0,0,2.124448
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1418951,0.1418951,0,0,0,0.1418951,0,0,2.775558E-17,0,0.1493632,0.1418951,0,0,3.102661,1.761294,0,0.1493632,-0.1493632,2.899126,48.31868,0.1436259,0.1560846,0,0,1.761294
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.07950639,0.07950639,0,0,0,0.07950639,0,0,1.387779E-17,0,0.08369093,0.07950639,0,0,3.26862,1.61193,0,0.08369093,-0.08369093,2.810908,46.84838,0.1436259,0.08745702,0,0,1.61193
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1818941,0.1818941,0,0,0,0.1818941,0,0,0,0,0.1914674,0.1818941,0,0,3.36161,1.52824,0,0.1914674,-0.1914674,2.609084,43.48465,0.1436259,0.2000835,0,0,1.52824
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574352,1.336772,0,0,0,2.609084,43.48465,0.1436259,0,0,0,1.336772
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574352,1.336772,0,0,0,2.609084,43.48465,0.1436259,0,0,0,1.336772
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.3105891,0.3105891,0,0,0,0.3105891,0,0,0,0,0.3269359,0.3105891,0,0,3.574352,1.336772,0,0.3269359,-0.3269359,2.264463,37.74098,0.1436259,0.341648,0,0,1.336772
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1477149,0.1477149,0,0,0,0.1477149,0,0,0,0,0.1554894,0.1477149,0,0,3.937614,1.009836,0,0.1554894,-0.1554894,2.100563,35.00932,0.1436259,0.1624864,0,0,1.009836
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.03557,1.03557,1.7,0,0.5202,1.03557,24.06423,0,0,0.249202,0,0,0.6644296,0.6312081,4.11038,0.8543469,0.8804101,0,0.8804101,2.935794,48.92979,0.1441072,1.139127,0.1993616,1.7,1.103549
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.06100291,0.06100291,1.513634,0,0.4693222,0.06100291,1220.829,2.220446E-16,0,0.7447411,0,0,1.452632,1.38,3.22997,1.646716,2.124741,0,2.124741,4.9515,82.52483,0.1441853,0.0671032,0.5957929,1.7,2.391457
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.255081,1.255081,1.129886,0,0.3645589,1.255081,98.56039,0,0,1.237012,0.1317835,0.1251944,0,0,1.105229,3.558983,1.105229,0,1.105229,6.000012,100,0.1443619,1.380589,0.9896098,1.7,4.795995
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.3787265,0.3787265,0,0,0,0.3787265,378.8132,1.036006,0,1.434666,0.3986595,0.3787265,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,0.4165992,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.38065,1.38065,0.425,0,0.172125,1.38065,138.2577,0.9029078,0,1.908855,1.005947,0.9556496,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,1.518715,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.014548,1.014548,0,0,0,1.014548,189.2921,0.8525136,0,1.920459,1.067945,1.014548,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,1.116003,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.6313525,0.6313525,0,0,0,0.6313525,309.8082,1.2914,0,1.955982,0.6645817,0.6313525,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,0.6944878,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.9324893,0.9324893,0,0,0,0.9324893,168.0077,0.5850859,0,1.566654,0.9815677,0.9324893,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,1.025738,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.7469262,0.7469262,0,0,0,0.7469262,134.3059,0.2169275,0,1.003166,0.7862381,0.7469262,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,0.8216189,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.6500062,0.6500062,0,0,0,0.6500062,156.7924,0.3349436,0,1.019161,0.684217,0.6500062,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,0.7150068,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.530743,1.530743,1.123177,0,0.3627273,1.530743,28.02674,1.110223E-16,0,0.4290174,0.4290174,0.4075665,0,0,0,4.553689,0,0,0,6.000012,100,0.1443619,1.683818,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.8115861,0.8115861,0,0,0,0.8115861,8.868433,0,0,0.07197497,0.8543012,0.8115861,0,0,0,4.553689,0,0.7823262,-0.7823262,5.175368,86.25596,0.1443619,0.8927447,0.05757998,0,4.625664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8692514,3.771363,0,0,0,5.175368,86.25596,0.1443619,0,0,0,3.771363
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.8100621,0.8100621,0,0,0,0.8100621,0,0,0,0,0.852697,0.8100621,0,0,0.8692514,3.771363,0,0.852697,-0.852697,4.276546,71.27563,0.1443619,0.8910683,0,0,3.771363
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.7561769,0.7561769,0,0,0,0.7561769,0,0,1.110223E-16,0,0.7959757,0.7561769,0,0,1.816692,2.918666,0,0.7959757,-0.7959757,3.437514,57.29179,0.1443619,0.8317947,0,0,2.918666
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.3741859,0.3741859,0,0,0,0.3741859,0,0,0,0,0.3938799,0.3741859,0,0,2.70111,2.12269,0,0.3938799,-0.3938799,3.022328,50.37204,0.1443619,0.4116045,0,0,2.12269
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1382734,0.1382734,0,0,0,0.1382734,0,0,2.775558E-17,0,0.1455509,0.1382734,0,0,3.138754,1.72881,0,0.1455509,-0.1455509,2.868904,47.81497,0.1443619,0.1521007,0,0,1.72881
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.2320199,0.2320199,0,0,0,0.2320199,0,0,2.775558E-17,0,0.2442314,0.2320199,0,0,3.300478,1.583259,0,0.2442314,-0.2442314,2.611462,43.52427,0.1443619,0.2552219,0,0,1.583259
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.117388,0.117388,0,0,0,0.117388,0,0,1.387779E-17,0,0.1235663,0.117388,0,0,3.571846,1.339028,0,0.1235663,-0.1235663,2.481211,41.35344,0.1443619,0.1291268,0,0,1.339028
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1009375,0.1009375,0,0,0,0.1009375,0,0,1.387779E-17,0,0.10625,0.1009375,0,0,3.709142,1.215461,0,0.10625,-0.10625,2.369214,39.48682,0.1443619,0.1110312,0,0,1.215461
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.3131593,0.3131593,0,0,0,0.3131593,0,0,5.551115E-17,0,0.3296414,0.3131593,0,0,3.827197,1.109211,0,0.3296414,-0.3296414,2.021741,33.69562,0.1443619,0.3444753,0,0,1.109211
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.04233275,0.04233275,0,0,0,0.04233275,0,0,6.938894E-18,0,0.04456079,0.04233275,0,0,4.193466,0.77957,0,0.04456079,-0.04456079,1.97477,32.91277,0.1443619,0.04656602,0,0,0.77957
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.5488397,0.5488397,0,0,0,0.5488397,0,0,1.110223E-16,0,0.577726,0.5488397,0,0,4.242978,0.7350092,0,0.577726,-0.577726,1.365793,22.76318,0.1443619,0.6037236,0,0,0.7350092
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1474162,0.1474162,1.600048,0,0.492913,0.1474162,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.884895,0.1572832,1.38,0,1.38,2.674976,44.58285,0.1448693,0.1621578,0,1.7,0.1572832
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.4492589,0.4492589,1.7,0,0.5202,0.4492589,50.78675,0,0,0.228164,0,0,1.250741,1.188204,3.504895,1.399283,1.416368,0,1.416368,4.018661,66.97755,0.1454526,0.4941848,0.1825312,1.7,1.627447
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.878231,1.878231,1.7,0,0.5202,1.878231,25.77821,0,0,0.4841744,0.1876119,0.1782313,0,0,2.088527,2.674015,0.2965625,0,0.2965625,4.300005,71.66661,0.1455884,2.066054,0.3873395,1.7,3.158189
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1134939,0.1134939,1.321089,0,0.4167573,0.1134939,568.0917,0,0,0.6447495,0,0,1.207595,1.147215,1.791965,2.940921,1.791965,0,1.791965,6.000012,100,0.1456233,0.1248433,0.5157996,1.7,3.58567
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.9000286,0.9000286,0,0,0,0.9000286,133.686,0.2558138,0,1.203212,0.9473985,0.9000286,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0.9900315,0.9625699,0,5.756901
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.091408,1.091408,0,0,0,1.091408,155.5572,0.5489126,0,1.697763,1.14885,1.091408,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,1.200549,1.358211,0,6.251452
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.7785667,0.7785667,0,0,0,0.7785667,201.0217,0.7455438,0,1.565088,0.8195439,0.7785667,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0.8564234,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.5029077,0.5029077,0,0,0,0.5029077,337.3764,1.167315,0,1.696692,0.5293765,0.5029077,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0.5531985,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.6792295,0.6792295,0,0,0,0.6792295,166.5585,0.4163361,0,1.131315,0.7149784,0.6792295,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0.7471524,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.6136114,0.6136114,0,0,0,0.6136114,171.7883,0.4082062,0,1.054113,0.6459067,0.6136114,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0.6749725,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456233,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.08187,1.08187,0,0,0,1.08187,25.6199,0,0,0.2771741,1.138811,1.08187,0,0,0,4.553689,0,0.8616365,-0.8616365,5.091767,84.86262,0.1456233,1.190057,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.9973429,0.9973429,0,0,0,0.9973429,8.848961,0,1.110223E-16,0.08825447,1.049835,0.9973429,0,0,0.9573739,3.692052,0,0.9615801,-0.9615801,4.078173,67.96941,0.1456233,1.097077,0.07060358,0,3.780307
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.098194,1.098194,0,0,0,1.098194,0,0,2.220446E-16,0,1.155994,1.098194,0,0,2.025796,2.730472,0,1.155994,-1.155994,2.859649,47.66072,0.1456233,1.208013,0,0,2.730472
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.7897103,0.7897103,0,0,0,0.7897103,0,0,0,0,0.831274,0.7897103,0,0,3.310234,1.574479,0,0.831274,-0.831274,1.983409,33.05675,0.1456233,0.8686813,0,0,1.574479
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.233871,0.7432047,0,0,0,1.983409,33.05675,0.1456233,0,0,0,0.7432047
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.2257653,0.2257653,0,0,0,0.2257653,0,0,2.775558E-17,0,0.2376477,0.2257653,0,0,4.233871,0.7432047,0,0.2376477,-0.2376477,1.732906,28.88171,0.1456233,0.2483419,0,0,0.7432047
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1242479,0.1242479,0,0,0,0.1242479,0,0,1.387779E-17,0,0.1307873,0.1242479,0,0,4.497924,0.505557,0,0.1307873,-0.1307873,1.595044,26.58402,0.1456233,0.1366727,0,0,0.505557
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1927779,0.1927779,0,0,0,0.1927779,0,0,2.775558E-17,0,0.2029241,0.1927779,0,0,4.643244,0.3747697,0,0.2029241,-0.2029241,1.381144,23.01901,0.1456233,0.2120557,0,0,0.3747697
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.2857154,0.2857154,1.7,0,0.5202,0.2857154,0,0,0,0,0,0,1.414285,1.34357,4.868715,0.1718456,1.34357,0,1.34357,2.655766,44.26268,0.1462305,0.3142869,0,1.7,0.1718456
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.3013858,0.3013858,1.7,0,0.5202,0.3013858,0,0,0,0,0,0,1.398614,1.328683,3.525144,1.381059,1.328683,0,1.328683,3.916266,65.27097,0.1468395,0.3315245,0,1.7,1.381059
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.3048145,0.3048145,1.7,0,0.5202,0.3048145,0,0,0,0,0,0,1.395185,1.325426,2.196461,2.576874,1.325426,0,1.325426,5.173676,86.22776,0.1474449,0.3352959,0,1.7,2.576874
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1701457,0.1701457,0,0,0,0.1701457,0,0,2.775558E-17,0,0.1791008,0.1701457,0,0,0.8710347,3.769758,0,0.1791008,-0.1791008,4.984887,83.08128,0.1474449,0.1871603,0,0,3.769758
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.07957043,0.07957043,0,0,0,0.07957043,0,0,1.387779E-17,0,0.08375835,0.07957043,0,0,1.070036,3.590657,0,0.08375835,-0.08375835,4.896598,81.6098,0.1474449,0.08752748,0,0,3.590657
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.3179892,0.3179892,0,0,0,0.3179892,0,0,5.551115E-17,0,0.3347255,0.3179892,0,0,1.1631,3.506899,0,0.3347255,-0.3347255,4.543766,75.72929,0.1474449,0.3497882,0,0,3.506899
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2270218,0.2270218,0,0,0,0.2270218,104.3154,0,0,0.2368187,0.2389703,0.2270218,0,0,1.535018,3.172173,0,0.002151604,-0.002151604,4.541498,75.69149,0.1474449,0.249724,0.189455,0,3.408992
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1486279,0.1486279,0,0,0,0.1486279,472.4627,0,0,0.7022114,0.1564504,0.1486279,0,0,1.537408,3.170022,0.545761,0,0.545761,5.059253,84.32071,0.1471918,0.1634907,0.5617691,0,3.872233
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0.2367548,0,1.228402,0,0,0,0,0.9916474,3.661206,0.9916474,0,0.9916474,6.000012,100,0.146734,0,0.9827217,0,4.889608
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.4502672,0.4502672,0,0,0,0.4502672,281.2785,0.7925394,0,1.266505,0.4739654,0.4502672,0,0,0,4.553689,0,0,0,6.000012,100,0.146734,0.4952939,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146734,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.4578292,0.4578292,0,0,0,0.4578292,450.7492,1.581736,0,2.063661,0.4819254,0.4578292,0,0,0,4.553689,0,0,0,6.000012,100,0.146734,0.5036121,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.6495973,0.6495973,0,0,0,0.6495973,311.9608,1.342703,0,2.026489,0.6837867,0.6495973,0,0,0,4.553689,0,0,0,6.000012,100,0.146734,0.7145571,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146734,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.25125,1.25125,0,0,0,1.25125,94.21571,0,0,1.178874,1.317106,1.25125,0,0,0,4.553689,0,0.1382313,-0.1382313,5.854303,97.57153,0.146734,1.376375,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.7782642,0.7782642,0,0,0,0.7782642,83.21893,1.110223E-16,0,0.6476632,0.8192255,0.7782642,0,0,0.1535903,4.415458,0,0.1715623,-0.1715623,5.673461,94.5575,0.146734,0.8560907,0.5181305,0,5.063121
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.377083,1.377083,1.451948,0,0.4524818,1.377083,19.27333,0,0,0.2654098,0,0,0.07486503,0.07112177,0.3442151,4.243896,0.3365316,0,0.3365316,5.992723,99.87851,0.1468901,1.514791,0.2123278,1.7,4.509305
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.6094819,0.6094819,0,0,0,0.6094819,14.24369,0,1.110223E-16,0.08681271,0.6415599,0.6094819,0,0,0.007683516,4.546774,0,0.5547472,-0.5547472,5.407968,90.13261,0.1468901,0.6704301,0.06945017,0,4.633586
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.049831,1.049831,0,0,0,1.049831,0,0,0,0,1.105085,1.049831,0,0,0.6240693,3.992027,0,1.105085,-1.105085,4.243106,70.71829,0.1468901,1.154814,0,0,3.992027
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.7439492,0.7439492,0,0,0,0.7439492,0,0,1.110223E-16,0,0.7831044,0.7439492,0,0,1.851942,2.886941,0,0.7831044,-0.7831044,3.417641,56.96058,0.1468901,0.8183441,0,0,2.886941
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.02856131,0.02856131,0,0,0,0.02856131,0,0,0,0,0.03006453,0.02856131,0,0,2.722058,2.103837,0,0.03006453,-0.03006453,3.385951,56.4324,0.1468901,0.03141744,0,0,2.103837
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.2622201,0.2622201,0,0,0,0.2622201,0,0,0,0,0.2760212,0.2622201,0,0,2.755463,2.073772,0,0.2760212,-0.2760212,3.094999,51.58321,0.1468901,0.2884422,0,0,2.073772
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1881966,0.1881966,0,0,0,0.1881966,0,0,2.775558E-17,0,0.1981017,0.1881966,0,0,3.062153,1.797751,0,0.1981017,-0.1981017,2.886181,48.10292,0.1468901,0.2070163,0,0,1.797751
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282266,1.59965,0,0,0,2.886181,48.10292,0.1468901,0,0,0,1.59965
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282266,1.59965,0,0,0,2.886181,48.10292,0.1468901,0,0,0,1.59965
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.184006,0.184006,0,0,0,0.184006,0,0,2.775558E-17,0,0.1936905,0.184006,0,0,3.282266,1.59965,0,0.1936905,-0.1936905,2.682013,44.70013,0.1468901,0.2024066,0,0,1.59965
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.07791992,0.07791992,0,0,0,0.07791992,0,0,1.387779E-17,0,0.08202096,0.07791992,0,0,3.497478,1.405959,0,0.08202096,-0.08202096,2.595556,43.25917,0.1468901,0.0857119,0,0,1.405959
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.05202977,0.05202977,0,0,0,0.05202977,0,0,6.938894E-18,0,0.05476818,0.05202977,0,0,3.588612,1.323938,0,0.05476818,-0.05476818,2.537825,42.297,0.1468901,0.05723275,0,0,1.323938
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.04095582,0.04095582,0,0,0,0.04095582,0,0,6.938894E-18,0,0.04311138,0.04095582,0,0,3.649466,1.26917,0,0.04311138,-0.04311138,2.492382,41.53961,0.1468901,0.0450514,0,0,1.26917
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697367,1.226058,0,0,0,2.492382,41.53961,0.1468901,0,0,0,1.226058
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.3669166,0.3669166,0,0,0,0.3669166,87.55018,0,0,0.3212361,0.386228,0.3669166,0,0,3.697367,1.226058,0,0.06499188,-0.06499188,2.423874,40.39782,0.1468901,0.4036083,0.2569889,0,1.547295
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.650874,0.650874,0,0,0,0.650874,95.94746,1.110223E-16,0,0.624497,0.6851305,0.650874,0,0,3.76958,1.161067,0,0.06063349,-0.06063349,2.359961,39.3326,0.1468901,0.7159614,0.4995976,0,1.785564
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.282591,1.282591,1.7,0,0.5202,1.282591,99.04513,0,0,1.270344,0,0,0.4174086,0.3965382,3.836951,1.100433,1.666883,0,1.666883,3.941304,65.68828,0.1473323,1.410851,1.016275,1.7,2.370777
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.2514178,0.2514178,1.159783,0,0.3727207,0.2514178,519.9003,0,0,1.307122,0,0,0.9083649,0.8629466,2.170069,2.600627,2.170069,0,2.170069,6.000012,100,0.1470325,0.2765596,1.045697,1.7,3.907749
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.8945,0.8945,0,0,0,0.8945,185.8022,0.7204216,0,1.662001,0.9415789,0.8945,0,0,0,4.553689,0,0,0,6.000012,100,0.1470325,0.98395,1.3296,0,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1701709,0.1701709,0,0,0,0.1701709,924.6989,1.394441,0,1.573568,0.1791272,0.1701709,0,0,0,4.553689,0,0,0,6.000012,100,0.1470325,0.187188,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470325,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.06251715,0.06251715,0,0,0,0.06251715,2477.596,1.483115,0,1.548923,0.06580753,0.06251715,0,0,0,4.553689,0,0,0,6.000012,100,0.1470325,0.06876887,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.173223,1.173223,0,0,0,1.173223,77.53931,0,2.220446E-16,0.909709,1.234972,1.173223,0,0,0,4.553689,0,0.3252626,-0.3252626,5.657155,94.28573,0.1470325,1.290545,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.007348101,0.007348101,0,0,0,0.007348101,5838.187,0.05985813,0,0.4289958,0.007734843,0.007348101,0,0,0.3614029,4.228426,0.3614029,0,0.3614029,6.000012,100,0.1468682,0.00808291,0.3431967,0,4.657422
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.430414,1.430414,1.1774,0,0.3775301,1.430414,18.61914,0,0,0.2663307,0.2663307,0.2530142,0,0,0,4.553689,0,0,0,6.000012,100,0.1468682,1.573455,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.289126,1.289126,1.225865,0,0.3907612,1.289126,5.165492,0,0,0.06658967,0.06658967,0.06326018,0,0,0,4.553689,0,0,0,6.000012,100,0.1468682,1.418038,0.05327174,1.7,4.620279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468682,0,0,0,4.553689
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.6779709,0.6779709,0,0,0,0.6779709,0,0,1.110223E-16,0,0.7136536,0.6779709,0,0,0,4.553689,0,0.7136536,-0.7136536,5.247755,87.46241,0.1468682,0.745768,0,0,4.553689
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.6972054,0.6972054,0,0,0,0.6972054,0,0,1.110223E-16,0,0.7339004,0.6972054,0,0,0.7929484,3.840035,0,0.7339004,-0.7339004,4.474156,74.56912,0.1468682,0.7669259,0,0,3.840035
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1055215,0.1055215,0,0,0,0.1055215,0,0,1.387779E-17,0,0.1110753,0.1055215,0,0,1.608393,3.106135,0,0.1110753,-0.1110753,4.357072,72.61773,0.1468682,0.1160737,0,0,3.106135
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73181,2.99506,0,0,0,4.357072,72.61773,0.1468682,0,0,0,2.99506
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.3862565,0.3862565,0,0,0,0.3862565,0,0,5.551115E-17,0,0.4065858,0.3862565,0,0,1.73181,2.99506,0,0.4065858,-0.4065858,3.928493,65.47476,0.1468682,0.4248821,0,0,2.99506
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.07988801,0.07988801,0,0,0,0.07988801,0,0,1.387779E-17,0,0.08409264,0.07988801,0,0,2.183572,2.588474,0,0.08409264,-0.08409264,3.839852,63.99741,0.1468682,0.08787681,0,0,2.588474
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1105654,0.1105654,0,0,0,0.1105654,0,0,0,0,0.1163846,0.1105654,0,0,2.277009,2.504381,0,0.1163846,-0.1163846,3.717172,61.95274,0.1468682,0.1216219,0,0,2.504381
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.234604,0.234604,0,0,0,0.234604,0,0,2.775558E-17,0,0.2469516,0.234604,0,0,2.406325,2.387997,0,0.2469516,-0.2469516,3.456862,57.61425,0.1468682,0.2580644,0,0,2.387997
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.2427087,0.2427087,0,0,0,0.2427087,0,0,2.775558E-17,0,0.2554828,0.2427087,0,0,2.680715,2.141045,0,0.2554828,-0.2554828,3.18756,53.12589,0.1468682,0.2669795,0,0,2.141045
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1326471,0.1326471,0,0,0,0.1326471,0,0,0,0,0.1396285,0.1326471,0,0,2.964585,1.885562,0,0.1396285,-0.1396285,3.040378,50.67287,0.1468682,0.1459118,0,0,1.885562
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1479566,0.1479566,0,0,0,0.1479566,0,0,2.775558E-17,0,0.1557438,0.1479566,0,0,3.119728,1.745934,0,0.1557438,-0.1557438,2.87621,47.93673,0.1468682,0.1627522,0,0,1.745934
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.3054137,0.3054137,0,0,0,0.3054137,128.8929,0,0,0.3936566,0.3214881,0.3054137,0,0,3.292777,1.59019,0.07216845,0,0.07216845,2.944675,49.07782,0.1468355,0.3359551,0.3149253,0,1.983847
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.760691,0.760691,0,0,0,0.760691,113.9994,0,0,0.8671831,0.8007273,0.760691,0,0,3.220608,1.655142,0.06645574,0,0.06645574,3.00772,50.12857,0.1468053,0.83676,0.6937464,0,2.522325
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.2390341,0.2390341,0,0,0,0.2390341,564.7726,0,0,1.349999,0.2516148,0.2390341,0,0,3.154152,1.714952,1.098384,0,1.098384,4.049739,67.49551,0.1463086,0.2629375,1.079999,0,3.064951
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.6220651,0.6220651,0,0,0,0.6220651,250.4573,0,0,1.558007,0.6548053,0.6220651,0,0,2.055768,2.703497,0.9032021,0,0.9032021,4.906592,81.77637,0.1459028,0.6842716,1.246406,0,4.261505
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.120105,1.120105,0,0,0,1.120105,182.3234,0,0,2.042213,1.179057,1.120105,0,0,1.152566,3.516379,0.8631553,0,0.8631553,5.725453,95.42402,0.1455169,1.232115,1.63377,0,5.558592
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.8677463,0.8677463,0,0,0,0.8677463,229.7483,0.7908046,0,1.993633,0.9134171,0.8677463,0,0,0.2894109,4.293219,0.2894109,0,0.2894109,6.000012,100,0.145388,0.9545209,1.594906,0,6.286852
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.6611577,0.6611577,0,0,0,0.6611577,252.1436,0.9711112,0,1.667067,0.6959555,0.6611577,0,0,0,4.553689,0,0,0,6.000012,100,0.145388,0.7272735,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.7137856,0.7137856,0,0,0,0.7137856,180.9163,0.540001,0,1.291354,0.7513532,0.7137856,0,0,0,4.553689,0,0,0,6.000012,100,0.145388,0.7851641,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.7004144,0.7004144,0,0,0,0.7004144,72.54914,0,0,0.5081447,0.7372783,0.7004144,0,0,0,4.553689,0,0.2291337,-0.2291337,5.758484,95.97454,0.145388,0.7704558,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.9002371,0.9002371,0,0,0,0.9002371,72.60226,0,0,0.6535925,0.947618,0.9002371,0,0,0.254593,4.324555,0,0.2940255,-0.2940255,5.448554,90.80905,0.145388,0.9902608,0.5228741,0,4.978148
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.3348689,0.3348689,0,0,0,0.3348689,83.38609,0,0,0.2792341,0.3524936,0.3348689,0,0,0.5812879,4.03053,0,0.07325951,-0.07325951,5.371332,89.52201,0.145388,0.3683558,0.2233873,0,4.309764
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.06861,1.06861,0,0,0,1.06861,5.00824,0,0,0.05351857,1.124853,1.06861,0,0,0.6626874,3.95727,0,1.071334,-1.071334,4.242046,70.70062,0.145388,1.175471,0.04281486,0,4.010789
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.7087458,0.7087458,0,0,0,0.7087458,0,0,1.110223E-16,0,0.7460482,0.7087458,0,0,1.853059,2.885936,0,0.7460482,-0.7460482,3.455642,57.59392,0.145388,0.7796203,0,0,2.885936
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.8663764,0.8663764,0,0,0,0.8663764,0,0,1.110223E-16,0,0.9119751,0.8663764,0,0,2.682001,2.139888,0,0.9119751,-0.9119751,2.494336,41.57218,0.145388,0.953014,0,0,2.139888
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.9306825,0.9306825,0,0,0,0.9306825,0,0,1.110223E-16,0,0.9796658,0.9306825,0,0,3.695307,1.227913,0,0.9796658,-0.9796658,1.461677,24.36124,0.145388,1.023751,0,0,1.227913
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02224855,0.02224855,0,0,0,0.02224855,0,0,3.469447E-18,0,0.02341953,0.02224855,0,0,4.783824,0.2482468,0,0.02341953,-0.02341953,1.436991,23.9498,0.145388,0.02447341,0,0,0.2482468
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.05547735,0.05547735,0,0,0,0.05547735,0,0,6.938894E-18,0,0.05839721,0.05547735,0,0,4.809846,0.2248272,0,0.05839721,-0.05839721,1.375435,22.92387,0.145388,0.06102509,0,0,0.2248272
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01911888,0.01911888,0,0,0,0.01911888,0,0,3.469447E-18,0,0.02012514,0.01911888,0,0,4.874732,0.16643,0,0.02012514,-0.02012514,1.354221,22.57031,0.145388,0.02103077,0,0,0.16643
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.3554097,0.3554097,1.7,0,0.5202,0.3554097,0,0,0,0,0,0,1.34459,1.277361,4.897093,0.1463049,1.277361,0,1.277361,2.566032,42.76712,0.146001,0.3909506,0,1.7,0.1463049
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.2651254,0.2651254,1.7,0,0.5202,0.2651254,0,0,0,0,0,0,1.434875,1.363131,3.619733,1.29593,1.363131,0,1.363131,3.859212,64.32007,0.146571,0.2916379,0,1.7,1.29593
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.07119534,0.07119534,1.523827,0,0.4721048,0.07119534,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.256602,2.522748,1.38,0,1.38,5.168395,86.13974,0.1469672,0.07831488,0,1.7,2.522748
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2049308,0.2049308,0,0,0,0.2049308,0,0,2.775558E-17,0,0.2157166,0.2049308,0,0,0.8766017,3.764747,0,0.2157166,-0.2157166,4.94101,82.34999,0.1469672,0.2254239,0,0,3.764747
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.2967791,0.2967791,0,0,0,0.2967791,0,0,0,0,0.312399,0.2967791,0,0,1.116287,3.549031,0,0.312399,-0.312399,4.611712,76.86171,0.1469672,0.326457,0,0,3.549031
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.06472366,0.06472366,0,0,0,0.06472366,0,0,0,0,0.06813017,0.06472366,0,0,1.463397,3.236632,0,0.06813017,-0.06813017,4.539896,75.66479,0.1469672,0.07119603,0,0,3.236632
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,1.539097,3.168502,0.3846461,0,0.3846461,4.904804,81.74657,0.1467965,0,0.3077169,0,3.553148
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.5007675,0.5007675,0,0,0,0.5007675,168.7416,0,0,0.8450031,0.5271236,0.5007675,0,0,1.154451,3.514683,0.3178794,0,0.3178794,5.20637,86.77267,0.1466557,0.5508442,0.6760025,0,4.359686
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0.5504178,0,1.386989,0,0,0,0,0.8365715,3.800775,0.8365715,0,0.8365715,6.000012,100,0.1462864,0,1.109591,0,5.187764
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.7915,1.7915,0.425,0,0.172125,1.7915,104.0217,0.4251275,0,1.863549,1.438421,1.3665,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,1.97065,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.4462923,0.4462923,0,0,0,0.4462923,362.0259,1.145912,0,1.615694,0.4697814,0.4462923,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0.4909216,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.3188447,0.3188447,0,0,0,0.3188447,418.6879,0.9993383,0,1.334964,0.3356261,0.3188447,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0.3507292,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.7642075,0.7642075,0,0,0,0.7642075,114.6357,0.07162543,0,0.8760543,0.8044289,0.7642075,0,0,0,4.553689,0,0,0,6.000012,100,0.1462864,0.8406282,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.3799936,0.3799936,0,0,0,0.3799936,99.81974,0,0,0.3793086,0.3999933,0.3799936,0,0,0,4.553689,0,0.02068465,-0.02068465,5.978209,99.63661,0.1462864,0.417993,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.06232989,0.06232989,0,0,0,0.06232989,101.6825,0,0,0.06337861,0.06561041,0.06232989,0,0,0.02298294,4.533004,0,0.002231803,-0.002231803,5.975856,99.5974,0.1462864,0.06856288,0.05070288,0,4.596383
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.508191,1.508191,1.534994,0,0.4751534,1.508191,0,9.020562E-17,0,0,0,0,0.02680287,0.02546272,0.02546272,4.530773,0.02546272,0,0.02546272,6.000012,100,0.1462997,1.659011,0,1.7,4.530773
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.163,1.163,0,0,0,1.163,0,0,0,0,1.224211,1.163,0,0,0,4.553689,0,1.224211,-1.224211,4.70958,78.49284,0.1462997,1.279301,0,0,4.553689
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1431895,0.1431895,0,0,0,0.1431895,0,0,0,0,0.1507258,0.1431895,0,0,1.360234,3.329478,0,0.1507258,-0.1507258,4.550701,75.84487,0.1462997,0.1575085,0,0,3.329478
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.196518,0.196518,0,0,0,0.196518,0,0,0,0,0.2068611,0.196518,0,0,1.527708,3.178752,0,0.2068611,-0.2068611,4.332651,72.2107,0.1462997,0.2161698,0,0,3.178752
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1272134,0.1272134,0,0,0,0.1272134,0,0,0,0,0.1339089,0.1272134,0,0,1.757553,2.971891,0,0.1339089,-0.1339089,4.191498,69.85816,0.1462997,0.1399348,0,0,2.971891
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1088363,0.1088363,0,0,0,0.1088363,0,0,0,0,0.1145646,0.1088363,0,0,1.906341,2.837982,0,0.1145646,-0.1145646,4.070736,67.84547,0.1462997,0.11972,0,0,2.837982
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.0383723,0.0383723,0,0,0,0.0383723,0,0,6.938894E-18,0,0.04039189,0.0383723,0,0,2.033635,2.723418,0,0.04039189,-0.04039189,4.02816,67.13586,0.1462997,0.04220953,0,0,2.723418
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1459796,0.1459796,0,0,0,0.1459796,0,0,0,0,0.1536627,0.1459796,0,0,2.078515,2.683026,0,0.1536627,-0.1536627,3.866185,64.43629,0.1462997,0.1605775,0,0,2.683026
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1419246,0.1419246,0,0,0,0.1419246,0,0,0,0,0.1493944,0.1419246,0,0,2.249251,2.529363,0,0.1493944,-0.1493944,3.708709,61.8117,0.1462997,0.1561171,0,0,2.529363
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.06558499,0.06558499,0,0,0,0.06558499,0,0,0,0,0.06903683,0.06558499,0,0,2.415245,2.379969,0,0.06903683,-0.06903683,3.635938,60.59885,0.1462997,0.0721435,0,0,2.379969
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.207193,0.207193,0,0,0,0.207193,0,0,2.775558E-17,0,0.2180979,0.207193,0,0,2.491952,2.310932,0,0.2180979,-0.2180979,3.406043,56.76727,0.1462997,0.2279123,0,0,2.310932
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.08951875,0.08951875,0,0,0,0.08951875,0,0,1.387779E-17,0,0.09423026,0.08951875,0,0,2.734283,2.092834,0,0.09423026,-0.09423026,3.306715,55.11182,0.1462997,0.09847062,0,0,2.092834
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.2778247,0.2778247,0,0,0,0.2778247,123.3998,0,0,0.3428352,0.292447,0.2778247,0,0,2.838984,1.998604,0.0503882,0,0.0503882,3.354518,55.90852,0.1462775,0.3056072,0.2742682,0,2.341439
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.7192394,0.7192394,0,0,0,0.7192394,124.9659,0,0,0.8988037,0.757094,0.7192394,0,0,2.788596,2.043953,0.1417096,0,0.1417096,3.488955,58.14914,0.1462152,0.7911633,0.7190429,0,2.942757
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.4199857,0.4199857,0,0,0,0.4199857,304.7706,0,0,1.279993,0.4420902,0.4199857,0,0,2.646886,2.171492,0.8379025,0,0.8379025,4.28386,71.39751,0.1458476,0.4619842,1.023994,0,3.451484
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.8385409,0.8385409,0,0,0,0.8385409,202.6365,0,0,1.69919,0.8826746,0.8385409,0,0,1.808983,2.925604,0.8165154,0,0.8165154,5.058474,84.30773,0.1454912,0.922395,1.359352,0,4.624794
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.4882886,0.4882886,0,0,0,0.4882886,363.7364,0.2696273,0,1.776083,0.513988,0.4882886,0,0,0.992468,3.660468,0.992468,0,0.992468,6.000012,100,0.1450604,0.5371175,1.420867,0,5.436551
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.638318,1.638318,0.425,0,0.172125,1.638318,101.597,0.3873059,0,1.664483,1.277177,1.213318,0,0,0,4.553689,0,0,0,6.000012,100,0.1450604,1.80215,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.2376252,0.2376252,0,0,0,0.2376252,831.354,1.725375,0,1.975506,0.2501318,0.2376252,0,0,0,4.553689,0,0,0,6.000012,100,0.1450604,0.2613877,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.8311939,0.8311939,0,0,0,0.8311939,215.0199,0.9122916,0,1.787233,0.8749409,0.8311939,0,0,0,4.553689,0,0,0,6.000012,100,0.1450604,0.9143133,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.024805,1.024805,0,0,0,1.024805,124.9482,0.2017339,0,1.280476,1.078743,1.024805,0,0,0,4.553689,0,0,0,6.000012,100,0.1450604,1.127286,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.8925542,0.8925542,0,0,0,0.8925542,107.2608,0.01783012,0,0.9573609,0.9395308,0.8925542,0,0,0,4.553689,0,0,0,6.000012,100,0.1450604,0.9818097,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.156855,1.156855,0,0,0,1.156855,50.56438,0,2.220446E-16,0.5849566,1.217742,1.156855,0,0,0,4.553689,0,0.6327856,-0.6327856,5.332997,88.88311,0.1450604,1.272541,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.8889465,0.8889465,0,0,0,0.8889465,8.269006,0,1.110223E-16,0.07350704,0.9357332,0.8889465,0,0,0.7030951,3.920903,0,0.8622261,-0.8622261,4.424131,73.73537,0.1450604,0.9778412,0.05880563,0,3.99441
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,2.329264,2.329264,1.7,0,0.5202,2.329264,0,0,0,0,0.6623832,0.6292641,0,0,1.661124,3.058677,0,0.6623832,-0.6623832,3.725918,62.09851,0.1450604,2.562191,0,1.7,3.058677
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.807675,1.807675,1.7,0,0.5202,1.807675,0,0,0,0,0.1133424,0.1076753,0,0,2.397105,2.396294,0,0.1133424,-0.1133424,3.606445,60.10729,0.1450604,1.988443,0,1.7,2.396294
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.9947633,0.9947633,1.7,0,0.5202,0.9947633,0,-1.110223E-16,0,0,0,0,0.7052367,0.6699749,2.523041,2.282952,0.6699749,0,0.6699749,4.242039,70.7005,0.145408,1.09424,0,1.7,2.282952
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.2414016,0.2414016,1.694033,0,0.5185711,0.2414016,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.853067,2.885929,1.38,0,1.38,5.551221,92.52017,0.1459545,0.2655418,0,1.7,2.885929
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.14342,0.14342,0,0,0,0.14342,0,0,2.775558E-17,0,0.1509685,0.14342,0,0,0.4730667,4.127929,0,0.1509685,-0.1509685,5.392087,89.86794,0.1459545,0.1577621,0,0,4.127929
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.247313,0.247313,0,0,0,0.247313,0,0,2.775558E-17,0,0.2603295,0.247313,0,0,0.6408094,3.97696,0,0.2603295,-0.2603295,5.117675,85.29442,0.1459545,0.2720443,0,0,3.97696
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.0843552,0.0843552,0,0,0,0.0843552,0,0,1.387779E-17,0,0.08879495,0.0843552,0,0,0.9300644,3.716631,0,0.08879495,-0.08879495,5.024077,83.73445,0.1459545,0.09279072,0,0,3.716631
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1603013,0.1603013,0,0,0,0.1603013,0,0,0,0,0.1687382,0.1603013,0,0,1.028726,3.627836,0,0.1687382,-0.1687382,4.846212,80.77003,0.1459545,0.1763314,0,0,3.627836
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1985098,0.1985098,0,0,0,0.1985098,0,0,2.775558E-17,0,0.2089577,0.1985098,0,0,1.216212,3.459098,0,0.2089577,-0.2089577,4.625951,77.09903,0.1459545,0.2183608,0,0,3.459098
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.05174091,0.05174091,0,0,0,0.05174091,0,0,0,0,0.05446412,0.05174091,0,0,1.448388,3.25014,0,0.05446412,-0.05446412,4.568541,76.1422,0.1459545,0.056915,0,0,3.25014
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1326629,0.1326629,0,0,0,0.1326629,0,0,0,0,0.1396451,0.1326629,0,0,1.508903,3.195676,0,0.1396451,-0.1396451,4.421342,73.68888,0.1459545,0.1459292,0,0,3.195676
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.02297425,0.02297425,0,0,0,0.02297425,0,0,3.469447E-18,0,0.02418342,0.02297425,0,0,1.664065,3.056031,0,0.02418342,-0.02418342,4.39585,73.26402,0.1459545,0.02527168,0,0,3.056031
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.3771273,0.3771273,0,0,0,0.3771273,72.15699,0,0,0.2721237,0.3969761,0.3771273,0,0,1.690935,3.031847,0,0.1248524,-0.1248524,4.264244,71.07059,0.1459545,0.4148401,0.217699,0,3.303971
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.8192678,0.8192678,0,0,0,0.8192678,91.71439,0,0,0.7513865,0.8623872,0.8192678,0,0,1.82966,2.906995,0,0.1110006,-0.1110006,4.147239,69.12051,0.1459545,0.9011946,0.6011092,0,3.658382
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.940391,0.940391,0,0,0,0.940391,109.7991,0,0,1.032541,0.9898853,0.940391,0,0,1.952994,2.795995,0.04265605,0,0.04265605,4.187706,69.79497,0.145936,1.03443,0.8260331,0,3.828536
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1820793,0.1820793,0,0,0,0.1820793,666.5172,0,0,1.21359,0.1916624,0.1820793,0,0,1.910338,2.834385,1.021927,0,1.021927,5.157192,85.95303,0.1454951,0.2002872,0.9708718,0,4.047975
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.4712043,0.4712043,0,0,0,0.4712043,256.0787,0,0,1.206654,0.4960045,0.4712043,0,0,0.8884105,3.754119,0.7106493,0,0.7106493,5.831373,97.18935,0.1451901,0.5183247,0.965323,0,4.960773
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.9335248,0.9335248,0,0,0,0.9335248,55.15699,0,1.110223E-16,0.5149041,0.9826577,0.9335248,0,0,0.1777612,4.393704,0,0.4677536,-0.4677536,5.338317,88.97178,0.1451901,1.026877,0.4119233,0,4.908608
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0.6394246,0,1.336912,0,0,0,0,0.6974874,3.92595,0.6974874,0,0.6974874,6.000012,100,0.144892,0,1.06953,0,5.262862
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.4542393,0.4542393,0,0,0,0.4542393,218.2532,0.5132452,0,0.9913918,0.4781466,0.4542393,0,0,0,4.553689,0,0,0,6.000012,100,0.144892,0.4996632,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1245355,0.1245355,0,0,0,0.1245355,782.1932,0.8430184,0,0.9741085,0.13109,0.1245355,0,0,0,4.553689,0,0,0,6.000012,100,0.144892,0.1369891,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144892,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.3271701,0.3271701,0,0,0,0.3271701,98.61852,0,0,0.3226503,0.3443896,0.3271701,0,0,0,4.553689,0,0.02173925,-0.02173925,5.977097,99.61808,0.144892,0.3598871,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.9198344,0.9198344,0,0,0,0.9198344,9.529255,0,1.110223E-16,0.08765336,0.9682468,0.9198344,0,0,0.02415472,4.53195,0,0.8805934,-0.8805934,5.04887,84.14767,0.144892,1.011818,0.07012269,0,4.619603
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.4755354,0.4755354,0,0,0,0.4755354,0,0,5.551115E-17,0,0.5005636,0.4755354,0,0,1.002592,3.651356,0,0.5005636,-0.5005636,4.52123,75.35368,0.144892,0.5230889,0,0,3.651356
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1978636,0.1978636,0,0,0,0.1978636,0,0,2.775558E-17,0,0.2082775,0.1978636,0,0,1.558774,3.150793,0,0.2082775,-0.2082775,4.301686,71.69462,0.144892,0.21765,0,0,3.150793
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.864839,1.864839,1.7,0,0.5202,1.864839,0,0,0,0,0.1735147,0.164839,0,0,1.790193,2.942515,0,0.1735147,-0.1735147,4.118785,68.64629,0.144892,2.051323,0,1.7,2.942515
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.982987,2.769001,1.38,0,1.38,5.427969,90.46596,0.1452197,0,0,1.7,2.769001
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1829381,0.1829381,0,0,0,0.1829381,0,0,2.775558E-17,0,0.1925665,0.1829381,0,0,0.6029871,4.011001,0,0.1925665,-0.1925665,5.224986,87.08292,0.1452197,0.2012319,0,0,4.011001
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8169498,3.818434,0,0,0,5.224986,87.08292,0.1452197,0,0,0,3.818434
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.04163902,0.04163902,0,0,0,0.04163902,0,0,6.938894E-18,0,0.04383055,0.04163902,0,0,0.8169498,3.818434,0,0.04383055,-0.04383055,5.178784,86.3129,0.1452197,0.04580292,0,0,3.818434
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.1789762,0.1789762,0,0,0,0.1789762,0,0,2.775558E-17,0,0.188396,0.1789762,0,0,0.8656504,3.774604,0,0.188396,-0.188396,4.980197,83.00312,0.1452197,0.1968738,0,0,3.774604
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.2601042,0.2601042,0,0,0,0.2601042,0,0,0,0,0.2737939,0.2601042,0,0,1.074979,3.586208,0,0.2737939,-0.2737939,4.691593,78.19306,0.1452197,0.2861147,0,0,3.586208
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.05517051,0.05517051,0,0,0,0.05517051,0,0,6.938894E-18,0,0.05807422,0.05517051,0,0,1.379195,3.312414,0,0.05807422,-0.05807422,4.630377,77.17281,0.1452197,0.06068756,0,0,3.312414
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1535379,0.1535379,0,0,0,0.1535379,0,0,0,0,0.1616189,0.1535379,0,0,1.443722,3.254339,0,0.1616189,-0.1616189,4.460016,74.33346,0.1452197,0.1688917,0,0,3.254339
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01584824,0.01584824,0,0,0,0.01584824,0,0,0,0,0.01668236,0.01584824,0,0,1.623298,3.092721,0,0.01668236,-0.01668236,4.442431,74.04037,0.1452197,0.01743306,0,0,3.092721
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.641834,3.076038,0.1770384,0,0.1770384,4.610385,76.83959,0.1451443,0,0.1416307,0,3.253077
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.5019895,0.5019895,0,0,0,0.5019895,30.01813,0,1.110223E-16,0.1506878,0.52841,0.5019895,0,0,1.464796,3.235373,0,0.3777222,-0.3777222,4.212231,70.2037,0.1451443,0.5521885,0.1205503,0,3.386061
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,1.884487,2.857651,0.3773216,0,0.3773216,4.570189,76.16967,0.144984,0,0.3018573,0,3.234972
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.549726,1.549726,1.7,0,0.5202,1.549726,49.95948,0,0,0.7742352,0,0,0.1502737,0.14276,1.507165,3.19724,0.9169953,0,0.9169953,5.440127,90.66861,0.1453803,1.704699,0.6193882,1.7,3.971475
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.510419,1.510419,1.307044,0,0.412923,1.510419,53.24677,2.220446E-16,0,0.8042495,0.2140794,0.2033754,0,0,0.5901701,4.022536,0.5901701,0,0.5901701,6.000012,100,0.1456259,1.661461,0.6433996,1.7,4.826785
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.063462,1.063462,0,0,0,1.063462,66.38554,0,0,0.7059849,1.119434,1.063462,0,0,0,4.553689,0,0.4134486,-0.4134486,5.564199,92.73647,0.1456259,1.169808,0.5647879,0,5.259674
