Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.866975,1.866975,1.15133,0,0.3704131,1.866975,64.95522,1.110223E-16,0,1.212697,0.75331,0.7156444,0,0,0.4593873,4.14024,0.4593873,0,0.4593873,6.000012,100,0.1458165,2.053672,0.9701578,1.7,5.352938
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.3792816,0.3792816,0,0,0,0.3792816,189.5153,0.319553,0,0.7187967,0.3992437,0.3792816,0,0,0,4.553689,0,0,0,6.000012,100,0.1458165,0.4172097,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.7431974,0.7431974,0,0,0,0.7431974,69.30885,0,0,0.5151016,0.782313,0.7431974,0,0,0,4.553689,0,0.2672115,-0.2672115,5.718347,95.30558,0.1458165,0.8175171,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.2413647,0.2413647,0,0,0,0.2413647,61.12801,0,5.551115E-17,0.1475414,0.254068,0.2413647,0,0,0.2969016,4.286478,0,0.1065267,-0.1065267,5.606058,93.4341,0.1458165,0.2655011,0.1180331,0,4.434019
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.9549022,0.9549022,0,0,0,0.9549022,17.38956,0,2.220446E-16,0.1660533,1.00516,0.9549022,0,0,0.4152646,4.179951,0,0.8391069,-0.8391069,4.721561,78.69253,0.1458165,1.050392,0.1328426,0,4.346004
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.5643499,0.5643499,0,0,0,0.5643499,14.81845,0,1.110223E-16,0.08362789,0.5940525,0.5643499,0,0,1.347606,3.340844,0,0.5104246,-0.5104246,4.183526,69.7253,0.1458165,0.6207849,0.06690231,0,3.424472
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.2802957,0.2802957,0,0,0,0.2802957,0,0,5.551115E-17,0,0.2950481,0.2802957,0,0,1.914744,2.830419,0,0.2950481,-0.2950481,3.872518,64.54184,0.1458165,0.3083252,0,0,2.830419
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.7871347,0.7871347,0,0,0,0.7871347,0,0,1.110223E-16,0,0.8285629,0.7871347,0,0,2.242575,2.535371,0,0.8285629,-0.8285629,2.999136,49.98551,0.1458165,0.8658482,0,0,2.535371
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.5646529,0.5646529,0,0,0,0.5646529,0,0,1.110223E-16,0,0.5943715,0.5646529,0,0,3.163201,1.706808,0,0.5943715,-0.5943715,2.372614,39.54348,0.1458165,0.6211182,0,0,1.706808
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.1959723,0.1959723,0,0,0,0.1959723,0,0,2.775558E-17,0,0.2062866,0.1959723,0,0,3.823613,1.112437,0,0.2062866,-0.2062866,2.155169,35.91941,0.1458165,0.2155695,0,0,1.112437
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.3902031,0.3902031,0,0,0,0.3902031,0,0,5.551115E-17,0,0.4107401,0.3902031,0,0,4.052821,0.9061503,0,0.4107401,-0.4107401,1.722211,28.70345,0.1458165,0.4292234,0,0,0.9061503
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.151228,0.151228,0,0,0,0.151228,0,0,0,0,0.1591873,0.151228,0,0,4.509199,0.4954101,0,0.1591873,-0.1591873,1.554412,25.90682,0.1458165,0.1663507,0,0,0.4954101
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.09536796,0.09536796,0,0,0,0.09536796,0,0,1.387779E-17,0,0.1003873,0.09536796,0,0,4.686073,0.3362228,0,0.1003873,-0.1003873,1.448595,24.1432,0.1458165,0.1049048,0,0,0.3362228
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1194338,0.1194338,0,0,0,0.1194338,0,0,1.387779E-17,0,0.1257198,0.1194338,0,0,4.797615,0.2358355,0,0.1257198,-0.1257198,1.316075,21.93453,0.1458165,0.1313771,0,0,0.2358355
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.937304,0.1101157,0,0,0,1.316075,21.93453,0.1458165,0,0,0,0.1101157
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01500733,0.01500733,0,0,0,0.01500733,0,0,1.734723E-18,0,0.01579719,0.01500733,0,0,4.937304,0.1101157,0,0.01579719,-0.01579719,1.299423,21.65701,0.1458165,0.01650806,0,0,0.1101157
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954856,0.09431855,0,0,0,1.299423,21.65701,0.1458165,0,0,0,0.09431855
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.133543,0.133543,1.586175,0,0.4891257,0.133543,0,0,0,0,0,0,1.452632,1.38,4.954856,0.09431855,1.38,0,1.38,2.608606,43.47668,0.1462543,0.1468973,0,1.7,0.09431855
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.07293187,0.07293187,1.525563,0,0.4725788,0.07293187,326.205,2.220446E-16,0,0.2379074,0,0,1.452632,1.38,3.574856,1.336319,1.617907,0,1.617907,4.143487,69.05799,0.1465348,0.08022506,0.1903259,1.7,1.574226
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0.4522563,0,0,1.452632,1.38,1.956949,2.792435,1.832256,0,1.832256,5.881719,98.02844,0.1466588,0,0.361805,1.7,3.244692
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.08868764,0.08868764,0,0,0,0.08868764,636.2333,0.3462126,0,0.5642603,0.09335542,0.08868764,0,0,0.1246923,4.441466,0.1246923,0,0.1246923,6.000012,100,0.1466064,0.0975564,0.4514083,0,5.005726
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.6375197,0.6375197,0,0,0,0.6375197,157.1569,0.3308326,0,1.001906,0.6710733,0.6375197,0,0,0,4.553689,0,0,0,6.000012,100,0.1466064,0.7012716,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.9661984,0.9661984,0,0,0,0.9661984,132.5003,0.2631646,0,1.280216,1.017051,0.9661984,0,0,0,4.553689,0,0,0,6.000012,100,0.1466064,1.062818,1.024172,0,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.4914109,0.4914109,0,0,0,0.4914109,274.388,0.8310978,0,1.348372,0.5172746,0.4914109,0,0,0,4.553689,0,0,0,6.000012,100,0.1466064,0.540552,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466064,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.110429,1.110429,0,0,0,1.110429,59.07248,2.220446E-16,0,0.6559577,1.168872,1.110429,0,0,0,4.553689,0,0.5129145,-0.5129145,5.459352,90.98903,0.1466064,1.221471,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.584778,1.584778,1.583066,0,0.488277,1.584778,36.07491,3.330669E-16,0,0.5717072,0.001802199,0.001712089,0,0,0.569905,4.040774,0.569905,0,0.569905,6.000012,100,0.1468375,1.743256,0.4573658,1.7,4.612482
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.488297,1.488297,0.6901666,0,0.2445155,1.488297,56.44958,0,0,0.8401377,0.8401377,0.7981309,0,0,0,4.553689,0,0,0,6.000012,100,0.1468375,1.637127,0.6721102,1.7,5.393826
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468375,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468375,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.6829996,0.6829996,0,0,0,0.6829996,0,0,0,0,0.7189469,0.6829996,0,0,0,4.553689,0,0.7189469,-0.7189469,5.242176,87.36942,0.1468375,0.7512995,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.196529,1.196529,0,0,0,1.196529,0,0,0,0,1.259504,1.196529,0,0,0.7988299,3.834742,0,1.259504,-1.259504,3.914542,65.24223,0.1468375,1.316182,0,0,3.834742
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.212212,1.212212,0,0,0,1.212212,0,0,0,0,1.276012,1.212212,0,0,2.198279,2.575238,0,1.276012,-1.276012,2.569507,42.82502,0.1468375,1.333433,0,0,2.575238
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1094042,0.1094042,0,0,0,0.1094042,0,0,1.387779E-17,0,0.1151623,0.1094042,0,0,3.61607,1.299226,0,0.1151623,-0.1151623,2.448115,40.80183,0.1468375,0.1203446,0,0,1.299226
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.744028,1.184063,0,0,0,2.448115,40.80183,0.1468375,0,0,0,1.184063
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.2693792,0.2693792,0,0,0,0.2693792,0,0,0,0,0.2835571,0.2693792,0,0,3.744028,1.184063,0,0.2835571,-0.2835571,2.14922,35.82025,0.1468375,0.2963172,0,0,1.184063
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.2718741,0.2718741,0,0,0,0.2718741,0,0,0,0,0.2861832,0.2718741,0,0,4.059092,0.9005064,0,0.2861832,-0.2861832,1.847556,30.79254,0.1468375,0.2990615,0,0,0.9005064
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377073,0.6143231,0,0,0,1.847556,30.79254,0.1468375,0,0,0,0.6143231
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1345683,0.1345683,0,0,0,0.1345683,0,0,0,0,0.1416508,0.1345683,0,0,4.377073,0.6143231,0,0.1416508,-0.1416508,1.698243,28.30399,0.1468375,0.1480251,0,0,0.6143231
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.3007994,0.3007994,0,0,0,0.3007994,0,0,5.551115E-17,0,0.3166309,0.3007994,0,0,4.534463,0.4726723,0,0.3166309,-0.3166309,1.364484,22.74136,0.1468375,0.3308793,0,0,0.4726723
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.05004794,0.05004794,0,0,0,0.05004794,0,0,6.938894E-18,0,0.05268204,0.05004794,0,0,4.886275,0.1560414,0,0.05268204,-0.05268204,1.308953,21.81583,0.1468375,0.05505273,0,0,0.1560414
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1180861,0.1180861,1.570718,0,0.4849059,0.1180861,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.944811,0.1033593,1.38,0,1.38,2.618136,43.63551,0.1472509,0.1298947,0,1.7,0.1033593
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.321896,1.321896,1.7,0,0.5202,1.321896,23.10045,0,0,0.305364,0,0,0.3781039,0.3591987,3.564811,1.345359,0.6645628,0,0.6645628,3.248595,54.14315,0.1475495,1.454086,0.2442912,1.7,1.650723
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1852811,0.1852811,1.637913,0,0.5032501,0.1852811,382.2136,2.220446E-16,0,0.7081694,0,0,1.452632,1.38,2.900248,1.943466,2.088169,0,2.088169,5.229607,87.15993,0.1477188,0.2038092,0.5665355,1.7,2.651635
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.923543,1.923543,1.367937,0,0.4295468,1.923543,72.62261,0,0,1.396927,0.5848488,0.5556064,0,0,0.8120785,3.822818,0.8120785,0,0.8120785,6.000012,100,0.1480409,2.115898,1.117542,1.7,5.219746
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.3972678,0.3972678,0,0,0,0.3972678,363.4226,1.025584,0,1.443761,0.4181766,0.3972678,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,0.4369946,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.314447,1.314447,0.8123707,0,0.2778772,1.314447,40.20714,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,1.445892,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.9713792,0.9713792,0,0,0,0.9713792,128.4581,0.2253104,0,1.247815,1.022504,0.9713792,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,1.068517,0.9982519,0,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.7531843,0.7531843,0,0,0,0.7531843,217.0325,0.8418288,0,1.634654,0.7928256,0.7531843,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,0.8285027,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.3083092,0.3083092,0,0,0,0.3083092,403.6284,0.9198872,0,1.244423,0.324536,0.3083092,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,0.3391401,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.8337764,0.8337764,0,0,0,0.8337764,122.9299,0.1473013,0,1.024961,0.8776593,0.8337764,0,0,0,4.553689,0,0,0,6.000012,100,0.1480409,0.917154,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.732829,0.732829,0,0,0,0.732829,55.84229,0,0,0.4092285,0.771399,0.732829,0,0,0,4.553689,0,0.3621705,-0.3621705,5.618251,93.63733,0.1480409,0.8061119,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.323853,1.323853,1.366234,0,0.4290819,1.323853,27.02719,0,0,0.3578004,0,0,0.0423807,0.04026166,0.4024116,4.191518,0.398062,0,0.398062,5.995885,99.93123,0.1482019,1.456239,0.2862403,1.7,4.549319
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.116601,1.116601,0,0,0,1.116601,5.678528,0,2.220446E-16,0.06340652,1.17537,1.116601,0,0,0.004349598,4.549774,0,1.111963,-1.111963,4.823773,80.39606,0.1482019,1.228262,0.05072522,0,4.613181
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.9038528,0.9038528,0,0,0,0.9038528,0,0,1.110223E-16,0,0.9514239,0.9038528,0,0,1.239864,3.437811,0,0.9514239,-0.9514239,3.820884,63.68128,0.1482019,0.994238,0,0,3.437811
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.683164,1.683164,1.7,0,0.5202,1.683164,0,0,0,0,0,0,0.0168357,0.01599391,2.297002,2.486387,0.01599391,0,0.01599391,3.836057,63.93417,0.1482096,1.851481,0,1.7,2.486387
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.7918111,0.7918111,1.7,0,0.5202,0.7918111,0,0,0,0,0,0,0.9081889,0.8627794,2.281008,2.500782,0.8627794,0,0.8627794,4.654562,77.57588,0.148625,0.8709922,0,1.7,2.500782
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.06403004,0.06403004,1.516662,0,0.4701486,0.06403004,0,0,0,0,0,0,1.452632,1.38,1.418229,3.277283,1.38,0,1.38,5.963745,99.39555,0.1489784,0.07043304,0,1.7,3.277283
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.2382082,0.2382082,0,0,0,0.2382082,0,0,5.551115E-17,0,0.2507454,0.2382082,0,0,0.03822882,4.519283,0,0.2507454,-0.2507454,5.699436,94.99041,0.1489784,0.262029,0,0,4.519283
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3168349,4.268538,0,0,0,5.699436,94.99041,0.1489784,0,0,0,4.268538
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1296095,0.1296095,0,0,0,0.1296095,0,0,2.775558E-17,0,0.136431,0.1296095,0,0,0.3168349,4.268538,0,0.136431,-0.136431,5.555625,92.59357,0.1489784,0.1425704,0,0,4.268538
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4684249,4.132106,0,0,0,5.555625,92.59357,0.1489784,0,0,0,4.132106
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1379989,0.1379989,0,0,0,0.1379989,0,0,0,0,0.145262,0.1379989,0,0,0.4684249,4.132106,0,0.145262,-0.145262,5.402505,90.04158,0.1489784,0.1517988,0,0,4.132106
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6298271,3.986845,0,0,0,5.402505,90.04158,0.1489784,0,0,0,3.986845
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001133634,0.0001133634,0,0,0,0.0001133634,0,0,1.355253E-20,0,0.0001193299,0.0001133634,0,0,0.6298271,3.986845,0,0.0001193299,-0.0001193299,5.40238,90.03948,0.1489784,0.0001246997,0,0,3.986845
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.06853791,0.06853791,0,0,0,0.06853791,0,0,1.387779E-17,0,0.07214516,0.06853791,0,0,0.6299597,3.986725,0,0.07214516,-0.07214516,5.326332,88.77203,0.1489784,0.07539169,0,0,3.986725
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2108036,0.2108036,0,0,0,0.2108036,48.3142,0,2.775558E-17,0.1018481,0.2218985,0.2108036,0,0,0.710121,3.91458,0,0.1200504,-0.1200504,5.199788,86.66296,0.1489784,0.2318839,0.08147844,0,4.016428
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8435104,3.79453,0.5102286,0,0.5102286,5.683833,94.73036,0.1487655,0,0.4081829,0,4.304758
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0.4507943,0,0.784076,0,0,0,0,0.3332818,4.253736,0.3332818,0,0.3332818,6.000012,100,0.1486269,0,0.6272609,0,5.037811
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.2898887,0.2898887,0,0,0,0.2898887,354.348,0.7220688,0,1.027215,0.305146,0.2898887,0,0,0,4.553689,0,0,0,6.000012,100,0.1486269,0.3188776,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.3608712,0.3608712,0,0,0,0.3608712,273.4725,0.6070189,0,0.9868833,0.3798644,0.3608712,0,0,0,4.553689,0,0,0,6.000012,100,0.1486269,0.3969583,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486269,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.5601851,0.5601851,0,0,0,0.5601851,170.9525,0.3679822,0,0.9576507,0.5896686,0.5601851,0,0,0,4.553689,0,0,0,6.000012,100,0.1486269,0.6162037,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.777432,1.777432,0.6438892,0,0.2318818,1.777432,67.13073,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1486269,1.955176,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.9022524,0.9022524,0,0,0,0.9022524,66.93682,0,0,0.6039391,0.9497393,0.9022524,0,0,0,4.553689,0,0.3458003,-0.3458003,5.635507,93.92492,0.1486269,0.9924777,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.858287,1.858287,1.600523,0,0.4930428,1.858287,35.27727,5.551115E-17,0,0.6555528,0.2713303,0.2577638,0,0,0.3842225,4.207889,0.3842225,0,0.3842225,6.000012,100,0.1487767,2.044115,0.5244423,1.7,4.863441
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.6876322,0.6876322,0,0,0,0.6876322,36.57499,0,1.110223E-16,0.2515014,0.7238234,0.6876322,0,0,0,4.553689,0,0.472322,-0.472322,5.502141,91.70216,0.1487767,0.7563954,0.2012011,0,4.805191
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.215303,1.215303,0,0,0,1.215303,5.673565,0,2.220446E-16,0.068951,1.279266,1.215303,0,0,0.5248022,4.081367,0,1.210315,-1.210315,4.226357,70.43914,0.1487767,1.336833,0.0551608,0,4.150318
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.5650765,0.5650765,0,0,0,0.5650765,0,0,1.110223E-16,0,0.5948173,0.5650765,0,0,1.869597,2.871052,0,0.5948173,-0.5948173,3.599364,59.98928,0.1487767,0.6215841,0,0,2.871052
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.5891223,0.5891223,0,0,0,0.5891223,0,0,0,0,0.6201288,0.5891223,0,0,2.530505,2.276235,0,0.6201288,-0.6201288,2.945691,49.09475,0.1487767,0.6480345,0,0,2.276235
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1078583,0.1078583,0,0,0,0.1078583,0,0,1.387779E-17,0,0.1135351,0.1078583,0,0,3.219537,1.656106,0,0.1135351,-0.1135351,2.826015,47.10015,0.1487767,0.1186442,0,0,1.656106
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.255142,0.255142,0,0,0,0.255142,0,0,0,0,0.2685705,0.255142,0,0,3.345687,1.542571,0,0.2685705,-0.2685705,2.542917,42.38186,0.1487767,0.2806562,0,0,1.542571
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.06442742,0.06442742,0,0,0,0.06442742,0,0,0,0,0.06781834,0.06442742,0,0,3.644099,1.274,0,0.06781834,-0.06781834,2.47143,41.19041,0.1487767,0.07087016,0,0,1.274
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.2847516,0.2847516,0,0,0,0.2847516,0,0,0,0,0.2997385,0.2847516,0,0,3.719452,1.206182,0,0.2997385,-0.2997385,2.155478,35.92455,0.1487767,0.3132268,0,0,1.206182
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.3040259,0.3040259,0,0,0,0.3040259,0,0,5.551115E-17,0,0.3200272,0.3040259,0,0,4.052495,0.9064433,0,0.3200272,-0.3200272,1.818139,30.30226,0.1487767,0.3344285,0,0,0.9064433
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.3342553,0.3342553,0,0,0,0.3342553,0,0,0,0,0.3518477,0.3342553,0,0,4.408081,0.5864161,0,0.3518477,-0.3518477,1.447259,24.12094,0.1487767,0.3676808,0,0,0.5864161
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1639568,0.1639568,0,0,0,0.1639568,0,0,0,0,0.1725861,0.1639568,0,0,4.799023,0.2345684,0,0.1725861,-0.1725861,1.265337,21.08892,0.1487767,0.1803524,0,0,0.2345684
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.03473334,0.03473334,0,0,0,0.03473334,0,0,6.938894E-18,0,0.03656141,0.03473334,0,0,4.990785,0.06198234,0,0.03656141,-0.03656141,1.226798,20.4466,0.1487767,0.03820668,0,0,0.06198234
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.0615477,0.0615477,1.514179,0,0.4694709,0.0615477,0,0,0,0,0,0,1.452632,1.38,5.031409,0.02542092,1.38,0,1.38,2.535981,42.26627,0.1491248,0.06770247,0,1.7,0.02542092
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1770779,0.1770779,1.629709,0,0.5010107,0.1770779,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.651409,1.267421,1.38,0,1.38,3.845164,64.08595,0.1495674,0.1947857,0,1.7,1.267421
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.044445,1.044445,1.7,0,0.5202,1.044445,5.639445,0,0,0.0589009,0,0,0.6555551,0.6227773,2.271409,2.509421,0.6816782,0,0.6816782,4.491861,74.8642,0.1498825,1.148889,0.04712072,1.7,2.568322
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.397621,1.397621,1.7,0,0.5202,1.397621,9.124243,0,0,0.1275223,0,0,0.302379,0.2872601,1.589731,3.122931,0.4147824,0,0.4147824,4.885358,81.42247,0.1500657,1.537383,0.1020179,1.7,3.250454
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.3559831,0.3559831,0,0,0,0.3559831,104.2647,0,5.551115E-17,0.3711645,0.374719,0.3559831,0,0,1.174948,3.496236,0,0.0035545,-0.0035545,4.881611,81.36003,0.1500657,0.3915814,0.2969316,0,3.8674
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.6259743,0.6259743,0,0,0,0.6259743,37.73848,0,0,0.2362332,0.6589203,0.6259743,0,0,1.178898,3.492681,0,0.4226872,-0.4226872,4.43606,73.93419,0.1500657,0.6885718,0.1889865,0,3.728914
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.141666,1.141666,0,0,0,1.141666,70.54566,0,0,0.805396,1.201754,1.141666,0,0,1.64855,3.069994,0,0.3963579,-0.3963579,4.018262,66.9709,0.1500657,1.255833,0.6443167,0,3.87539
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.6761416,0.6761416,0,0,0,0.6761416,37.13598,0,0,0.2510918,0.711728,0.6761416,0,0,2.088948,2.673636,0,0.4606362,-0.4606362,3.532709,58.87836,0.1500657,0.7437557,0.2008734,0,2.924728
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,2.600766,2.213,0.09044082,0,0.09044082,3.618509,60.30836,0.1500282,0,0.07235266,0,2.303441
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.7869296,0.7869296,0,0,0,0.7869296,14.88031,0,0,0.1170976,0.828347,0.7869296,0,0,2.510325,2.294396,0,0.7112494,-0.7112494,2.868786,47.813,0.1500282,0.8656226,0.09367806,0,2.411494
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.3604268,0.3604268,0,0,0,0.3604268,15.06331,0,0,0.05429221,0.3793966,0.3604268,0,0,3.300602,1.583147,0,0.3251044,-0.3251044,2.526096,42.10151,0.1500282,0.3964694,0.04343377,0,1.637439
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.08951,1.08951,0,0,0,1.08951,11.08019,0,2.220446E-16,0.1207198,1.146853,1.08951,0,0,3.661829,1.258043,0,1.026133,-1.026133,1.444456,24.07423,0.1500282,1.198461,0.09657583,0,1.378762
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,4.801977,0.2319095,0.1611087,0,0.1611087,1.597298,26.62157,0.1499615,0,0.128887,0,0.3930182
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.7184116,0.7184116,1.7,0,0.5202,0.7184116,9.292715,0,0,0.06675994,0,0,0.9815884,0.9325089,4.640868,0.3769073,0.9992689,0,0.9992689,2.545287,42.42137,0.1504219,0.7902528,0.05340796,1.7,0.4436673
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1480016,0.1480016,1.600633,0,0.4930729,0.1480016,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.6416,1.276249,1.38,0,1.38,3.85447,64.24104,0.1508308,0.1628018,0,1.7,1.276249
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.4094886,0.4094886,1.7,0,0.5202,0.4094886,0,0,0,0,0,0,1.290511,1.225986,2.2616,2.518249,1.225986,0,1.225986,5.017542,83.62554,0.1513828,0.4504375,0,1.7,2.518249
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.023325,1.023325,0,0,0,1.023325,0,0,0,0,1.077185,1.023325,0,0,1.035614,3.621637,0,1.077185,-1.077185,3.88209,64.70137,0.1513828,1.125658,0,0,3.621637
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.09072995,0.09072995,0,0,0,0.09072995,0,0,1.387779E-17,0,0.09550522,0.09072995,0,0,2.232486,2.544452,0,0.09550522,-0.09550522,3.781419,63.02352,0.1513828,0.09980295,0,0,2.544452
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1187503,0.1187503,0,0,0,0.1187503,0,0,0,0,0.1250003,0.1187503,0,0,2.338603,2.448947,0,0.1250003,-0.1250003,3.649657,60.82749,0.1513828,0.1306253,0,0,2.448947
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477492,2.323946,0,0,0,3.649657,60.82749,0.1513828,0,0,0,2.323946
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.3211569,0.3211569,0,0,0,0.3211569,0,0,5.551115E-17,0,0.3380599,0.3211569,0,0,2.477492,2.323946,0,0.3380599,-0.3380599,3.29331,54.8884,0.1513828,0.3532726,0,0,2.323946
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.09345683,0.09345683,0,0,0,0.09345683,0,0,0,0,0.09837561,0.09345683,0,0,2.853114,1.985886,0,0.09837561,-0.09837561,3.189613,53.16012,0.1513828,0.1028025,0,0,1.985886
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1796103,0.1796103,0,0,0,0.1796103,0,0,2.775558E-17,0,0.1890635,0.1796103,0,0,2.96242,1.887511,0,0.1890635,-0.1890635,2.990323,49.83862,0.1513828,0.1975714,0,0,1.887511
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.09904509,0.09904509,0,0,0,0.09904509,0,0,1.387779E-17,0,0.104258,0.09904509,0,0,3.172491,1.698447,0,0.104258,-0.104258,2.880425,48.007,0.1513828,0.1089496,0,0,1.698447
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1389857,0.1389857,0,0,0,0.1389857,0,0,0,0,0.1463008,0.1389857,0,0,3.288333,1.594189,0,0.1463008,-0.1463008,2.726211,45.43676,0.1513828,0.1528843,0,0,1.594189
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450889,1.447888,0,0,0,2.726211,45.43676,0.1513828,0,0,0,1.447888
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.819979,1.819979,1.7,0,0.5202,1.819979,22.62838,0,0,0.4118317,0.1262932,0.1199786,0,0,3.450889,1.447888,0.2855385,0,0.2855385,2.997097,49.95151,0.1514896,2.001976,0.3294654,1.7,1.85972
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.263464,2.263464,1.7,0,0.5202,2.263464,41.56119,0,0,0.9407228,0.5931205,0.5634645,0,0,3.165351,1.704873,0.3476023,0,0.3476023,3.326861,55.44757,0.1516193,2.489811,0.7525782,1.7,2.645596
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1786533,0.1786533,1.631285,0,0.5014408,0.1786533,646.7343,0,0,1.155412,0,0,1.452632,1.38,2.817749,2.017715,2.535412,0,2.535412,5.732164,95.53588,0.1515691,0.1965187,0.9243299,1.7,3.173128
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.507587,1.507587,0.425,0,0.172125,1.507587,113.5579,0.2900829,0,1.711985,1.139565,1.082587,0,0,0.2823362,4.299586,0.2823362,0,0.2823362,6.000012,100,0.1514532,1.658346,1.369588,1.7,6.011571
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.6214625,0.6214625,0,0,0,0.6214625,295.7542,1.18383,0,1.838001,0.6541711,0.6214625,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,0.6836088,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.354345,1.354345,0.425,0,0.172125,1.354345,127.0235,0.7420789,0,1.720337,0.9782583,0.9293454,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,1.48978,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.164792,2.164792,0.7847924,0,0.2703483,2.164792,86.27293,0.4149981,0,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,2.381272,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.4519644,0.4519644,0,0,0,0.4519644,400.9296,1.336307,0,1.812059,0.475752,0.4519644,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,0.4971609,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.537912,0.537912,0,0,0,0.537912,274.7247,0.9115536,0,1.477777,0.5662231,0.537912,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,0.5917031,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.311694,1.311694,0.4323652,0,0.1741357,1.311694,70.56595,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,1.442863,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.2410974,0.2410974,0,0,0,0.2410974,173.6515,0.1648825,0,0.4186692,0.2537867,0.2410974,0,0,0,4.553689,0,0,0,6.000012,100,0.1514532,0.2652071,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.3556021,0.3556021,0,0,0,0.3556021,14.14851,0,5.551115E-17,0.0503124,0.374318,0.3556021,0,0,0,4.553689,0,0.3240056,-0.3240056,5.65848,94.30782,0.1514532,0.3911623,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.279206,1.279206,1.65816,0,0.5087778,1.279206,0,0,0,0,0,0,0.378954,0.3600063,0.3600063,4.229683,0.3600063,0,0.3600063,6.000012,100,0.1516167,1.407127,0,1.7,4.229683
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.301219,1.301219,1.301219,0,0.4113327,1.301219,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516167,1.431341,0,1.7,4.553689
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.8571196,0.8571196,0,0,0,0.8571196,0,0,1.110223E-16,0,0.9022312,0.8571196,0,0,0,4.553689,0,0.9022312,-0.9022312,5.048977,84.14944,0.1516167,0.9428315,0,0,4.553689
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.3211688,0.3211688,0,0,0,0.3211688,0,0,5.551115E-17,0,0.3380724,0.3211688,0,0,1.002479,3.651458,0,0.3380724,-0.3380724,4.692617,78.21013,0.1516167,0.3532857,0,0,3.651458
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.2416395,0.2416395,0,0,0,0.2416395,0,0,0,0,0.2543574,0.2416395,0,0,1.378115,3.313385,0,0.2543574,-0.2543574,4.424501,73.74154,0.1516167,0.2658035,0,0,3.313385
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.2340573,0.2340573,0,0,0,0.2340573,0,0,2.775558E-17,0,0.2463761,0.2340573,0,0,1.660734,3.059028,0,0.2463761,-0.2463761,4.164798,69.41315,0.1516167,0.2574631,0,0,3.059028
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01184801,0.01184801,0,0,0,0.01184801,0,0,1.734723E-18,0,0.01247159,0.01184801,0,0,1.934486,2.812652,0,0.01247159,-0.01247159,4.151651,69.19405,0.1516167,0.01303281,0,0,2.812652
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1584934,0.1584934,0,0,0,0.1584934,0,0,0,0,0.1668351,0.1584934,0,0,1.948343,2.80018,0,0.1668351,-0.1668351,3.975792,66.26307,0.1516167,0.1743427,0,0,2.80018
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.066664,0.066664,0,0,0,0.066664,0,0,0,0,0.07017264,0.066664,0,0,2.133715,2.633345,0,0.07017264,-0.07017264,3.901824,65.03026,0.1516167,0.0733304,0,0,2.633345
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.3101871,0.3101871,0,0,0,0.3101871,0,0,0,0,0.3265127,0.3101871,0,0,2.211685,2.563173,0,0.3265127,-0.3265127,3.557649,59.29403,0.1516167,0.3412058,0,0,2.563173
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.3249111,0.3249111,0,0,0,0.3249111,0,0,0,0,0.3420117,0.3249111,0,0,2.574477,2.23666,0,0.3420117,-0.3420117,3.197137,53.28551,0.1516167,0.3574022,0,0,2.23666
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.95449,1.894648,0,0,0,3.197137,53.28551,0.1516167,0,0,0,1.894648
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.05652302,0.05652302,0,0,0,0.05652302,673.0769,0,0,0.3804434,0.05949792,0.05652302,0,0,2.95449,1.894648,0.3209455,0,0.3209455,3.501612,58.36009,0.1514851,0.06217532,0.3043547,0,2.275091
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.8092381,0.8092381,0,0,0,0.8092381,98.29152,0,0,0.7954124,0.8518295,0.8092381,0,0,2.633544,2.183499,0,0.05641713,-0.05641713,3.442144,57.36895,0.1514851,0.8901619,0.6363299,0,2.978911
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,2.69623,2.127082,1.328226,0,1.328226,4.702209,78.37,0.1509429,0,1.062581,0,3.455308
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.009941,1.009941,0,0,0,1.009941,161.4986,0,0,1.631041,1.063096,1.009941,0,0,1.368004,3.322485,0.5679448,0,0.5679448,5.241009,87.34998,0.1507123,1.110936,1.304833,0,4.953526
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.4208542,0.4208542,0,0,0,0.4208542,463.4192,0.7072558,0,1.950319,0.4430045,0.4208542,0,0,0.800059,3.833636,0.800059,0,0.800059,6.000012,100,0.1503885,0.4629397,1.560255,0,5.783955
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.09084,1.09084,0,0,0,1.09084,165.5154,0.6572554,0,1.805507,1.148252,1.09084,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,1.199923,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.240683,1.240683,0,0,0,1.240683,136.4755,0.3872462,0,1.693228,1.305982,1.240683,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,1.364751,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.6708815,0.6708815,0,0,0,0.6708815,194.2374,0.5969117,0,1.303103,0.7061911,0.6708815,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,0.7379697,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503885,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.6421226,0.6421226,0,0,0,0.6421226,12.67493,0,1.110223E-16,0.08138858,0.6759186,0.6421226,0,0,0,4.553689,0,0.59453,-0.59453,5.373322,89.55519,0.1503885,0.7063349,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.9427108,0.9427108,0,0,0,0.9427108,0,0,1.110223E-16,0,0.9923271,0.9427108,0,0,0.6605889,3.959159,0,0.9923271,-0.9923271,4.327318,72.12182,0.1503885,1.036982,0,0,3.959159
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.523012,1.523012,1.7,0,0.5202,1.523012,0,0,0,0,0,0,0.1769879,0.1681385,1.763175,2.966832,0.1681385,0,0.1681385,4.486828,74.78032,0.1504647,1.675313,0,1.7,2.966832
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.9536579,0.9536579,1.7,0,0.5202,0.9536579,0,0,0,0,0,0,0.7463421,0.709025,1.595036,3.118156,0.709025,0,0.709025,5.159468,85.99097,0.1507854,1.049024,0,1.7,3.118156
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.886011,3.756279,0,0,0,5.159468,85.99097,0.1507854,0,0,0,3.756279
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.3736053,0.3736053,0,0,0,0.3736053,0,0,5.551115E-17,0,0.3932687,0.3736053,0,0,0.886011,3.756279,0,0.3932687,-0.3932687,4.744926,79.08195,0.1507854,0.4109658,0,0,3.756279
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1362508,0.1362508,0,0,0,0.1362508,0,0,2.775558E-17,0,0.1434219,0.1362508,0,0,1.322976,3.36301,0,0.1434219,-0.1434219,4.593747,76.56229,0.1507854,0.1498759,0,0,3.36301
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1408481,0.1408481,0,0,0,0.1408481,0,0,0,0,0.1482611,0.1408481,0,0,1.482334,3.219589,0,0.1482611,-0.1482611,4.437466,73.95761,0.1507854,0.1549329,0,0,3.219589
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.2744593,0.2744593,0,0,0,0.2744593,0,0,5.551115E-17,0,0.2889045,0.2744593,0,0,1.647069,3.071327,0,0.2889045,-0.2889045,4.132934,68.88209,0.1507854,0.3019052,0,0,3.071327
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968073,2.782423,0,0,0,4.132934,68.88209,0.1507854,0,0,0,2.782423
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968073,2.782423,0,0,0,4.132934,68.88209,0.1507854,0,0,0,2.782423
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1283689,0.1283689,0,0,0,0.1283689,0,0,2.775558E-17,0,0.1351251,0.1283689,0,0,1.968073,2.782423,0,0.1351251,-0.1351251,3.990499,66.50819,0.1507854,0.1412057,0,0,2.782423
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1332062,0.1332062,0,0,0,0.1332062,0,0,0,0,0.1402171,0.1332062,0,0,2.118212,2.647298,0,0.1402171,-0.1402171,3.842697,64.04483,0.1507854,0.1465269,0,0,2.647298
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.6802937,0.6802937,0,0,0,0.6802937,60.37059,0,0,0.4106973,0.7160986,0.6802937,0,0,2.274009,2.507081,0,0.3054013,-0.3054013,3.520776,58.67949,0.1507854,0.748323,0.3285578,0,2.917778
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.123334,2.123334,1.7,0,0.5202,2.123334,45.34736,0,0,0.9628759,0.4456147,0.423334,0,0,2.613344,2.201679,0.5172612,0,0.5172612,4.011493,66.85809,0.1509755,2.335667,0.7703007,1.7,3.164555
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.8891966,0.8891966,1.566529,0,0.4837625,0.8891966,155.545,0,0,1.383101,0,0,0.6773326,0.6434659,2.096083,2.667214,2.026567,0,2.026567,5.934063,98.90086,0.1510827,0.9781163,1.106481,1.7,4.050315
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.391047,0.391047,0,0,0,0.391047,395.4684,1.065323,0,1.546467,0.4116284,0.391047,0,0,0.06951571,4.491125,0.06951571,0,0.06951571,6.000012,100,0.1510547,0.4301517,1.237174,0,6.037592
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.309466,1.309466,0.425,0,0.172125,1.309466,129.1913,0.7606987,0,1.691716,0.931017,0.8844662,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,1.440413,1.353373,1.7,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.2401316,0.2401316,0,0,0,0.2401316,696.2791,1.419216,0,1.671986,0.2527701,0.2401316,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,0.2641447,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,2.511315,2.511315,1.131315,0,0.3649491,2.511315,61.50849,0.09204058,0,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,2.762447,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.2576733,0.2576733,0,0,0,0.2576733,637.6596,1.371843,0,1.643078,0.271235,0.2576733,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,0.2834406,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.6692916,0.6692916,0,0,0,0.6692916,128.0522,0.1525254,0,0.8570428,0.7045174,0.6692916,0,0,0,4.553689,0,0,0,6.000012,100,0.1510547,0.7362207,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.8417074,0.8417074,0,0,0,0.8417074,64.2,0,0,0.5403761,0.8860078,0.8417074,0,0,0,4.553689,0,0.3456317,-0.3456317,5.635684,93.92788,0.1510547,0.9258781,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.296388,1.296388,1.594269,0,0.4913355,1.296388,5.436324,0,0,0.07047582,0,0,0.2978814,0.2829873,0.3840352,4.208057,0.3534631,0,0.3534631,5.971009,99.51662,0.1512069,1.426026,0.05638066,1.7,4.278533
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03057204,4.526174,0,0,0,5.971009,99.51662,0.1512069,0,0,0,4.526174
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.7312867,0.7312867,0,0,0,0.7312867,0,0,1.110223E-16,0,0.7697755,0.7312867,0,0,0.03057204,4.526174,0,0.7697755,-0.7697755,5.159594,85.99306,0.1512069,0.8044154,0,0,4.526174
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.8599817,0.8599817,0,0,0,0.8599817,0,0,1.110223E-16,0,0.9052439,0.8599817,0,0,0.8858781,3.756399,0,0.9052439,-0.9052439,4.205383,70.08958,0.1512069,0.9459799,0,0,3.756399
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1811761,0.1811761,0,0,0,0.1811761,0,0,0,0,0.1907117,0.1811761,0,0,1.891705,2.851155,0,0.1907117,-0.1907117,4.004355,66.73913,0.1512069,0.1992937,0,0,2.851155
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.2636237,0.2636237,0,0,0,0.2636237,0,0,0,0,0.2774986,0.2636237,0,0,2.103606,2.660443,0,0.2774986,-0.2774986,3.711846,61.86398,0.1512069,0.289986,0,0,2.660443
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.07062674,0.07062674,0,0,0,0.07062674,0,0,0,0,0.07434393,0.07062674,0,0,2.411938,2.382944,0,0.07434393,-0.07434393,3.633481,60.5579,0.1512069,0.07768942,0,0,2.382944
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.2342013,0.2342013,0,0,0,0.2342013,0,0,2.775558E-17,0,0.2465277,0.2342013,0,0,2.494543,2.3086,0,0.2465277,-0.2465277,3.373618,56.22685,0.1512069,0.2576215,0,0,2.3086
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.2484312,0.2484312,0,0,0,0.2484312,0,0,0,0,0.2615065,0.2484312,0,0,2.768462,2.062073,0,0.2615065,-0.2615065,3.097966,51.63266,0.1512069,0.2732743,0,0,2.062073
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059025,1.800566,0,0,0,3.097966,51.63266,0.1512069,0,0,0,1.800566
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2180087,0.2180087,0,0,0,0.2180087,0,0,2.775558E-17,0,0.2294829,0.2180087,0,0,3.059025,1.800566,0,0.2294829,-0.2294829,2.85607,47.60107,0.1512069,0.2398096,0,0,1.800566
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.16099,0.16099,0,0,0,0.16099,0,0,2.775558E-17,0,0.1694632,0.16099,0,0,3.314006,1.571083,0,0.1694632,-0.1694632,2.67744,44.62391,0.1512069,0.177089,0,0,1.571083
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.02321505,0.02321505,0,0,0,0.02321505,0,0,0,0,0.02443689,0.02321505,0,0,3.502299,1.40162,0,0.02443689,-0.02443689,2.651681,44.1946,0.1512069,0.02553655,0,0,1.40162
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.09174,1.09174,0,0,0,1.09174,29.88589,0,0,0.3262763,1.1492,1.09174,0,0,3.529451,1.377183,0,0.8229241,-0.8229241,1.784243,29.73732,0.1512069,1.200914,0.261021,0,1.70346
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.7963644,0.7963644,1.7,0,0.5202,0.7963644,96.26153,0,0,0.7665925,0,0,0.9036356,0.8584539,4.443811,0.5542592,1.625046,0,1.625046,3.325897,55.43151,0.1515801,0.8760008,0.613274,1.7,1.320852
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.241098,1.241098,1.7,0,0.5202,1.241098,104.9828,0,0,1.30294,0,0,0.4589024,0.4359573,2.818764,2.016801,1.738897,0,1.738897,4.97556,82.92583,0.1519045,1.365207,1.042352,1.7,3.319741
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.216085,1.216085,0,0,0,1.216085,129.397,0,0,1.573577,1.28009,1.216085,0,0,1.079868,3.581808,0.2934876,0,0.2934876,5.253986,87.56627,0.1517872,1.337694,1.258862,0,5.155385
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.149539,1.149539,0,0,0,1.149539,158.1703,0,0,1.818229,1.210041,1.149539,0,0,0.7863799,3.845947,0.6081882,0,0.6081882,5.830965,97.18255,0.1515446,1.264493,1.454583,0,5.664176
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.02953756,0.02953756,0,0,0,0.02953756,5097.186,1.2963,0,1.505584,0.03109217,0.02953756,0,0,0.1781918,4.393316,0.1781918,0,0.1781918,6.000012,100,0.1514737,0.03249132,1.204467,0,5.898901
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.8697718,0.8697718,0,0,0,0.8697718,155.6787,0.4385002,0,1.35405,0.9155493,0.8697718,0,0,0,4.553689,0,0,0,6.000012,100,0.1514737,0.9567491,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.634569,1.634569,0.425,0,0.172125,1.634569,106.5862,0.4689937,0,1.742224,1.27323,1.209569,0,0,0,4.553689,0,0,0,6.000012,100,0.1514737,1.798025,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.328658,1.328658,0.425,0,0.172125,1.328658,97.43649,0.3433787,0,1.294598,0.9512192,0.9036583,0,0,0,4.553689,0,0,0,6.000012,100,0.1514737,1.461524,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.8204968,0.8204968,0,0,0,0.8204968,87.97478,0,0,0.7218302,0.8636808,0.8204968,0,0,0,4.553689,0,0.1418505,-0.1418505,5.850488,97.50794,0.1514737,0.9025465,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.7192824,0.7192824,0,0,0,0.7192824,45.33853,0,0,0.326112,0.7571394,0.7192824,0,0,0.1576117,4.411839,0,0.4310273,-0.4310273,5.396146,89.93559,0.1514737,0.7912107,0.2608896,0,4.73795
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.181616,2.181616,1.7,0,0.5202,2.181616,3.014701,1.110223E-16,0,0.0657692,0.5069638,0.4816157,0,0,0.6365309,3.980811,0,0.4411947,-0.4411947,4.931086,82.18459,0.1514737,2.399777,0.05261536,1.7,4.04658
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.382293,1.382293,1.7,0,0.5202,1.382293,0,0,0,0,0,0,0.3177072,0.3018219,1.126747,3.539616,0.3018219,0,0.3018219,5.217419,86.95681,0.1516066,1.520522,0,1.7,3.539616
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.087562,1.087562,0,0,0,1.087562,0,0,2.220446E-16,0,1.144802,1.087562,0,0,0.8249254,3.811256,0,1.144802,-1.144802,4.010691,66.84472,0.1516066,1.196319,0,0,3.811256
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096928,2.666454,0,0,0,4.010691,66.84472,0.1516066,0,0,0,2.666454
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1380918,0.1380918,0,0,0,0.1380918,0,0,2.775558E-17,0,0.1453598,0.1380918,0,0,2.096928,2.666454,0,0.1453598,-0.1453598,3.857469,64.29102,0.1516066,0.151901,0,0,2.666454
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.07165337,0.07165337,0,0,0,0.07165337,0,0,1.387779E-17,0,0.0754246,0.07165337,0,0,2.258439,2.521094,0,0.0754246,-0.0754246,3.777964,62.96594,0.1516066,0.07881872,0,0,2.521094
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1658933,0.1658933,0,0,0,0.1658933,0,0,0,0,0.1746245,0.1658933,0,0,2.342244,2.445669,0,0.1746245,-0.1746245,3.593894,59.89811,0.1516066,0.1824826,0,0,2.445669
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2061223,0.2061223,0,0,0,0.2061223,0,0,0,0,0.2169708,0.2061223,0,0,2.536271,2.271045,0,0.2169708,-0.2169708,3.365186,56.08633,0.1516066,0.2267345,0,0,2.271045
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77735,2.054074,0,0,0,3.365186,56.08633,0.1516066,0,0,0,2.054074
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2031821,0.2031821,0,0,0,0.2031821,0,0,0,0,0.2138759,0.2031821,0,0,2.77735,2.054074,0,0.2138759,-0.2138759,3.139741,52.32892,0.1516066,0.2235003,0,0,2.054074
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1266961,0.1266961,0,0,0,0.1266961,0,0,0,0,0.1333643,0.1266961,0,0,3.01499,1.840198,0,0.1333643,-0.1333643,2.999163,49.98595,0.1516066,0.1393657,0,0,1.840198
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.09254585,0.09254585,0,0,0,0.09254585,0,0,1.387779E-17,0,0.09741668,0.09254585,0,0,3.163172,1.706834,0,0.09741668,-0.09741668,2.896477,48.27452,0.1516066,0.1018004,0,0,1.706834
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.458992,0.458992,0,0,0,0.458992,0,0,5.551115E-17,0,0.4831495,0.458992,0,0,3.271413,1.609417,0,0.4831495,-0.4831495,2.387193,39.78646,0.1516066,0.5048912,0,0,1.609417
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.157561,1.157561,1.7,0,0.5202,1.157561,23.26402,0,0,0.2692952,0,0,0.542439,0.5153171,3.808246,1.126268,0.7846122,0,0.7846122,3.131541,52.19225,0.1519292,1.273317,0.2154362,1.7,1.395563
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.223778,1.223778,1.7,0,0.5202,1.223778,30.75074,0,0,0.3763209,0,0,0.4762216,0.4524105,3.023634,1.832419,0.8287314,0,0.8287314,3.917745,65.29562,0.1522611,1.346156,0.3010567,1.7,2.20874
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.045161,1.045161,1.7,0,0.5202,1.045161,62.04288,0,0,0.6484478,0,0,0.6548393,0.6220974,2.194902,2.578277,1.270545,0,1.270545,5.12309,85.38466,0.1527613,1.149677,0.5187582,1.7,3.226725
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01175313,0.01175313,0,0,0,0.01175313,5307.471,0,0,0.6237938,0.01237171,0.01175313,0,0,0.9243571,3.721768,0.6114221,0,0.6114221,5.703136,95.05207,0.1525184,0.01292844,0.4990351,0,4.345562
