Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.5536042,0.5536042,0,0,0,0.5536042,183.7142,0.1213733,0,1.017049,0.5827413,0.5536042,0,0,0.312935,4.272048,0.312935,0,0.312935,6.000012,100,0.1523944,0.6089646,0.8136396,0,5.289097
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.3131545,0.3131545,0,0,0,0.3131545,404.6255,0.9374667,0,1.267103,0.3296363,0.3131545,0,0,0,4.553689,0,0,0,6.000012,100,0.1523944,0.3444699,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.9538396,0.9538396,0,0,0,0.9538396,154.9873,0.4742886,0,1.47833,1.004042,0.9538396,0,0,0,4.553689,0,0,0,6.000012,100,0.1523944,1.049224,1.182664,0,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2161437,0.2161437,0,0,0,0.2161437,516.3298,0.8884944,0,1.116014,0.2275197,0.2161437,0,0,0,4.553689,0,0,0,6.000012,100,0.1523944,0.237758,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.7185199,0.7185199,0,0,0,0.7185199,41.19787,0,0,0.2960149,0.7563367,0.7185199,0,0,0,4.553689,0,0.4603218,-0.4603218,5.51479,91.91299,0.1523944,0.7903719,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.3368251,0.3368251,0,0,0,0.3368251,50.89288,0,0,0.17142,0.3545527,0.3368251,0,0,0.5114687,4.093367,0,0.1831328,-0.1831328,5.321751,88.69568,0.1523944,0.3705076,0.137136,0,4.264787
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.7836058,0.7836058,0,0,0,0.7836058,26.26712,0,1.110223E-16,0.2058306,0.8248481,0.7836058,0,0,0.7149495,3.910234,0,0.6190175,-0.6190175,4.66925,77.82067,0.1523944,0.8619663,0.1646645,0,4.116065
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.457286,1.457286,1.7,0,0.5202,1.457286,4.751167,0,0,0.06923809,0,0,0.2427141,0.2305784,1.402747,3.291217,0.2998165,0,0.2998165,4.953681,82.56117,0.1525187,1.603014,0.05539047,1.7,3.360455
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10293,3.561052,0,0,0,4.953681,82.56117,0.1525187,0,0,0,3.561052
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10293,3.561052,0,0,0,4.953681,82.56117,0.1525187,0,0,0,3.561052
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.2806351,0.2806351,0,0,0,0.2806351,0,0,0,0,0.2954054,0.2806351,0,0,1.10293,3.561052,0,0.2954054,-0.2954054,4.642296,77.37144,0.1525187,0.3086986,0,0,3.561052
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.05784279,0.05784279,0,0,0,0.05784279,0,0,6.938894E-18,0,0.06088715,0.05784279,0,0,1.431158,3.265646,0,0.06088715,-0.06088715,4.578115,76.30177,0.1525187,0.06362707,0,0,3.265646
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.08499403,0.08499403,0,0,0,0.08499403,0,0,1.387779E-17,0,0.0894674,0.08499403,0,0,1.498811,3.204759,0,0.0894674,-0.0894674,4.483808,74.72999,0.1525187,0.09349343,0,0,3.204759
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598219,3.115292,0,0,0,4.483808,74.72999,0.1525187,0,0,0,3.115292
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.2950276,0.2950276,0,0,0,0.2950276,0,0,0,0,0.3105553,0.2950276,0,0,1.598219,3.115292,0,0.3105553,-0.3105553,4.156454,69.2741,0.1525187,0.3245303,0,0,3.115292
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02247101,0.02247101,0,0,0,0.02247101,0,0,3.469447E-18,0,0.02365369,0.02247101,0,0,1.943281,2.804736,0,0.02365369,-0.02365369,4.131521,68.85854,0.1525187,0.02471811,0,0,2.804736
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.969562,2.781083,0,0,0,4.131521,68.85854,0.1525187,0,0,0,2.781083
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.2899339,0.2899339,0,0,0,0.2899339,0,0,0,0,0.3051935,0.2899339,0,0,1.969562,2.781083,0,0.3051935,-0.3051935,3.809819,63.49685,0.1525187,0.3189272,0,0,2.781083
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.08053292,0.08053292,0,0,0,0.08053292,0,0,0,0,0.08477149,0.08053292,0,0,2.308666,2.475889,0,0.08477149,-0.08477149,3.720462,62.00757,0.1525187,0.08858621,0,0,2.475889
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.07759391,0.07759391,0,0,0,0.07759391,0,0,1.387779E-17,0,0.08167779,0.07759391,0,0,2.402857,2.391118,0,0.08167779,-0.08167779,3.634366,60.57264,0.1525187,0.08535329,0,0,2.391118
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.2293676,0.2293676,0,0,0,0.2293676,104.3817,0,2.775558E-17,0.2394178,0.2414395,0.2293676,0,0,2.49361,2.30944,0,0.002021697,-0.002021697,3.632235,60.53712,0.1525187,0.2523043,0.1915343,0,2.548858
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.495856,2.307418,0.586908,0,0.586908,4.189024,69.81694,0.1522866,0,0.4695264,0,2.894326
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.1522628,0.1522628,0,0,0,0.1522628,548.9239,0,0,0.8358069,0.1602766,0.1522628,0,0,1.908948,2.835635,0.6755303,0,0.6755303,4.829889,80.49799,0.1520204,0.1674891,0.6686456,0,3.671442
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.3732596,0.3732596,0,0,0,0.3732596,323.1964,0,0,1.206362,0.3929048,0.3732596,0,0,1.233418,3.443613,0.8134568,0,0.8134568,5.601602,93.35984,0.1517011,0.4105856,0.9650893,0,4.649974
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.100909,0,1.520871,0,0,0,0,0.4199612,4.175724,0.4199612,0,0.4199612,6.000012,100,0.1515367,0,1.216697,0,5.696594
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1357466,0.1357466,0,0,0,0.1357466,1222.473,1.516575,0,1.659466,0.1428912,0.1357466,0,0,0,4.553689,0,0,0,6.000012,100,0.1515367,0.1493213,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.058262,1.058262,0,0,0,1.058262,91.96558,0,0,0.9732367,1.11396,1.058262,0,0,0,4.553689,0,0.1407231,-0.1407231,5.851677,97.52775,0.1515367,1.164088,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.900101,1.900101,1.275878,0,0.4044148,1.900101,42.81012,2.775558E-17,0,0.8134356,0.6570765,0.6242227,0,0,0.156359,4.412966,0.156359,0,0.156359,6.000012,100,0.1515918,2.090111,0.6507484,1.7,5.226401
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.2520631,0.2520631,0,0,0,0.2520631,418.8606,0.7904634,0,1.055793,0.2653295,0.2520631,0,0,0,4.553689,0,0,0,6.000012,100,0.1515918,0.2772694,0.8446344,0,5.609482
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.6149203,0.6149203,0,0,0,0.6149203,116.0815,0.06652436,0,0.7138088,0.6472844,0.6149203,0,0,0,4.553689,0,0,0,6.000012,100,0.1515918,0.6764123,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.08258413,0.08258413,0,0,0,0.08258413,181.1188,0.06264473,0,0.1495754,0.08693066,0.08258413,0,0,0,4.553689,0,0,0,6.000012,100,0.1515918,0.09084254,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.6814749,0.6814749,0,0,0,0.6814749,8.506326,1.110223E-16,0,0.05796847,0.717342,0.6814749,0,0,0,4.553689,0,0.6593735,-0.6593735,5.304971,88.41602,0.1515918,0.7496223,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.356011,1.356011,1.7,0,0.5202,1.356011,0,0,0,0,0,0,0.3439891,0.3267897,0.7326372,3.894315,0.3267897,0,0.3267897,5.614991,93.583,0.151733,1.491612,0,1.7,3.894315
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4058475,4.188426,0,0,0,5.614991,93.583,0.151733,0,0,0,4.188426
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.040476,1.040476,0,0,0,1.040476,0,0,0,0,1.095238,1.040476,0,0,0.4058475,4.188426,0,1.095238,-1.095238,4.460509,74.34167,0.151733,1.144524,0,0,4.188426
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.249403,0.249403,0,0,0,0.249403,0,0,2.775558E-17,0,0.2625295,0.249403,0,0,1.622779,3.093188,0,0.2625295,-0.2625295,4.183779,69.7295,0.151733,0.2743433,0,0,3.093188
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.09601196,0.09601196,0,0,0,0.09601196,0,0,1.387779E-17,0,0.1010652,0.09601196,0,0,1.914478,2.830659,0,0.1010652,-0.1010652,4.077247,67.95397,0.151733,0.1056132,0,0,2.830659
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.04922279,0.04922279,0,0,0,0.04922279,0,0,0,0,0.05181346,0.04922279,0,0,2.026773,2.729594,0,0.05181346,-0.05181346,4.02263,67.0437,0.151733,0.05414506,0,0,2.729594
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1651652,0.1651652,0,0,0,0.1651652,0,0,2.775558E-17,0,0.1738582,0.1651652,0,0,2.084343,2.67778,0,0.1738582,-0.1738582,3.839368,63.98933,0.151733,0.1816818,0,0,2.67778
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.3384835,0.3384835,0,0,0,0.3384835,0,0,5.551115E-17,0,0.3562985,0.3384835,0,0,2.277519,2.503922,0,0.3562985,-0.3562985,3.463796,57.72982,0.151733,0.3723319,0,0,2.503922
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2134625,0.2134625,0,0,0,0.2134625,0,0,2.775558E-17,0,0.2246973,0.2134625,0,0,2.673406,2.147623,0,0.2246973,-0.2246973,3.226944,53.7823,0.151733,0.2348087,0,0,2.147623
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1213164,0.1213164,0,0,0,0.1213164,0,0,1.387779E-17,0,0.1277015,0.1213164,0,0,2.92307,1.922926,0,0.1277015,-0.1277015,3.092335,51.53881,0.151733,0.1334481,0,0,1.922926
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.06496,1.795224,0,0,0,3.092335,51.53881,0.151733,0,0,0,1.795224
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.2823603,0.2823603,0,0,0,0.2823603,0,0,5.551115E-17,0,0.2972214,0.2823603,0,0,3.06496,1.795224,0,0.2972214,-0.2972214,2.779036,46.31718,0.151733,0.3105963,0,0,1.795224
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.7816525,0.7816525,0,0,0,0.7816525,44.81605,0,0,0.3503057,0.8227921,0.7816525,0,0,3.395206,1.498003,0,0.4724863,-0.4724863,2.280992,38.01646,0.151733,0.8598177,0.2802446,0,1.848309
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.920191,1.025517,0.6208351,0,0.6208351,2.869968,47.8327,0.1514907,0,0.4966681,0,1.646352
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1546155,0.1546155,0,0,0,0.1546155,821.5929,0,0,1.27031,0.1627532,0.1546155,0,0,3.299356,1.584268,1.107557,0,1.107557,3.920689,65.34468,0.1510603,0.1700771,1.016248,0,2.854578
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.191799,2.58107,1.56503,0,1.56503,5.405406,90.08993,0.1504564,0,1.252024,0,4.1461
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.7125173,0.7125173,0,0,0,0.7125173,212.4918,0.1372534,0,1.514041,0.7500182,0.7125173,0,0,0.6267692,3.989597,0.6267692,0,0.6267692,6.000012,100,0.1502158,0.783769,1.211233,0,5.503637
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.4646513,0.4646513,0,0,0,0.4646513,357.8999,1.17388,0,1.662986,0.4891066,0.4646513,0,0,0,4.553689,0,0,0,6.000012,100,0.1502158,0.5111164,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.4169442,0.4169442,0,0,0,0.4169442,441.3027,1.401097,0,1.839986,0.4388886,0.4169442,0,0,0,4.553689,0,0,0,6.000012,100,0.1502158,0.4586386,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02183695,0.02183695,0,0,0,0.02183695,6885.239,1.48054,0,1.503526,0.02298626,0.02183695,0,0,0,4.553689,0,0,0,6.000012,100,0.1502158,0.02402065,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1502158,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.6678295,0.6678295,0,0,0,0.6678295,117.4306,0.08125746,0,0.7842358,0.7029784,0.6678295,0,0,0,4.553689,0,0,0,6.000012,100,0.1502158,0.7346123,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.3491011,0.3491011,0,0,0,0.3491011,90.46239,0,0,0.3158052,0.3674749,0.3491011,0,0,0,4.553689,0,0.05166966,-0.05166966,5.945548,99.09226,0.1502158,0.3840112,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0.01022752,0,0.06763825,0,0,0,0,0.05741073,4.502019,0.05741073,0,0.05741073,6.000012,100,0.1501939,0,0.0541106,0,4.569657
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501939,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1249151,0.1249151,0,0,0,0.1249151,0,0,0,0,0.1314895,0.1249151,0,0,0,4.553689,0,0.1314895,-0.1314895,5.86141,97.68997,0.1501939,0.1374066,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01114946,0.01114946,0,0,0,0.01114946,0,0,1.734723E-18,0,0.01173627,0.01114946,0,0,0.1460995,4.422199,0,0.01173627,-0.01173627,5.849039,97.48379,0.1501939,0.0122644,0,0,4.422199
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1085281,0.1085281,0,0,0,0.1085281,0,0,1.387779E-17,0,0.1142401,0.1085281,0,0,0.1591398,4.410463,0,0.1142401,-0.1142401,5.728619,95.47679,0.1501939,0.1193809,0,0,4.410463
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.3142745,0.3142745,0,0,0,0.3142745,0,0,0,0,0.3308153,0.3142745,0,0,0.2860733,4.296223,0,0.3308153,-0.3308153,5.379909,89.66497,0.1501939,0.345702,0,0,4.296223
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6536459,3.965408,0,0,0,5.379909,89.66497,0.1501939,0,0,0,3.965408
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.0457185,0.0457185,0,0,0,0.0457185,0,0,6.938894E-18,0,0.04812473,0.0457185,0,0,0.6536459,3.965408,0,0.04812473,-0.04812473,5.329181,88.81951,0.1501939,0.05029035,0,0,3.965408
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.05104912,0.05104912,0,0,0,0.05104912,0,0,0,0,0.05373591,0.05104912,0,0,0.7071178,3.917283,0,0.05373591,-0.05373591,5.272539,87.87547,0.1501939,0.05615403,0,0,3.917283
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1214934,0.1214934,0,0,0,0.1214934,0,0,1.387779E-17,0,0.1278878,0.1214934,0,0,0.7668244,3.863547,0,0.1278878,-0.1278878,5.137733,85.62871,0.1501939,0.1336428,0,0,3.863547
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1514918,0.1514918,0,0,0,0.1514918,0,0,2.775558E-17,0,0.1594651,0.1514918,0,0,0.9089219,3.735659,0,0.1594651,-0.1594651,4.969642,82.8272,0.1501939,0.166641,0,0,3.735659
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1812883,0.1812883,0,0,0,0.1812883,0,0,0,0,0.1908298,0.1812883,0,0,1.086105,3.576194,0,0.1908298,-0.1908298,4.76849,79.47467,0.1501939,0.1994171,0,0,3.576194
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.3335248,0.3335248,0,0,0,0.3335248,0,0,0,0,0.3510787,0.3335248,0,0,1.298138,3.385364,0,0.3510787,-0.3510787,4.39842,73.30686,0.1501939,0.3668773,0,0,3.385364
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.5456012,0.5456012,0,0,0,0.5456012,42.44334,0,0,0.2315714,0.574317,0.5456012,0,0,1.688226,3.034286,0,0.3427457,-0.3427457,4.037135,67.28544,0.1501939,0.6001613,0.1852571,0,3.265857
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.8455901,0.8455901,0,0,0,0.8455901,67.52467,0,0,0.5709819,0.8900948,0.8455901,0,0,2.069054,2.69154,0,0.319113,-0.319113,3.70076,61.67921,0.1501939,0.9301491,0.4567855,0,3.262522
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.534384,1.534384,1.7,0,0.5202,1.534384,61.72212,0,0,0.9470546,0,0,0.1656156,0.1573349,2.423625,2.372427,1.104389,0,1.104389,4.748476,79.14111,0.1505938,1.687823,0.7576437,1.7,3.319482
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.161818,1.161818,1.505228,0,0.4670274,1.161818,82.43548,0,0,0.9577502,0,0,0.3434105,0.3262399,1.319235,3.366378,1.28399,0,1.28399,5.966576,99.44273,0.1509343,1.278,0.7662002,1.7,4.324128
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0.9977995,0,1.033044,0,0,0,0,0.03524476,4.521969,0.03524476,0,0.03524476,6.000012,100,0.1509208,0,0.8264353,0,5.555013
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.3422346,0.3422346,0,0,0,0.3422346,519.1699,1.416532,0,1.776779,0.360247,0.3422346,0,0,0,4.553689,0,0,0,6.000012,100,0.1509208,0.3764581,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509208,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.3994825,0.3994825,0,0,0,0.3994825,397.3885,1.16699,0,1.587497,0.4205079,0.3994825,0,0,0,4.553689,0,0,0,6.000012,100,0.1509208,0.4394307,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.571651,0.571651,0,0,0,0.571651,145.9057,0.2323336,0,0.8340715,0.6017379,0.571651,0,0,0,4.553689,0,0,0,6.000012,100,0.1509208,0.6288161,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.6580163,0.6580163,0,0,0,0.6580163,69.80431,0,0,0.4593237,0.6926487,0.6580163,0,0,0,4.553689,0,0.233325,-0.233325,5.754066,95.90091,0.1509208,0.7238179,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.420786,1.420786,1.278852,0,0.4052266,1.420786,28.76256,0,0,0.4086545,0.1494045,0.1419343,0,0,0.25925,4.320364,0.25925,0,0.25925,6.000012,100,0.1510109,1.562865,0.3269236,1.7,4.729019
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.876087,1.876087,1.7,0,0.5202,1.876087,3.706857,2.775558E-17,0,0.06954388,0.1853551,0.1760874,0,0,0,4.553689,0,0.1158113,-0.1158113,5.877936,97.96541,0.1510109,2.063696,0.05563511,1.7,4.623233
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.084268,1.084268,0,0,0,1.084268,0,0,0,0,1.141334,1.084268,0,0,0.1286792,4.437878,0,1.141334,-1.141334,4.674864,77.91425,0.1510109,1.192694,0,0,4.437878
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.2099,1.2099,0,0,0,1.2099,0,0,2.220446E-16,0,1.273579,1.2099,0,0,1.396828,3.296543,0,1.273579,-1.273579,3.332394,55.53978,0.1510109,1.33089,0,0,3.296543
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.8933023,0.8933023,0,0,0,0.8933023,0,0,0,0,0.9403182,0.8933023,0,0,2.811917,2.022964,0,0.9403182,-0.9403182,2.341211,39.02011,0.1510109,0.9826326,0,0,2.022964
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.2453788,0.2453788,0,0,0,0.2453788,0,0,0,0,0.2582935,0.2453788,0,0,3.856715,1.082646,0,0.2582935,-0.2582935,2.068946,34.48236,0.1510109,0.2699167,0,0,1.082646
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.007388466,0.007388466,0,0,0,0.007388466,0,0,8.673617E-19,0,0.007777332,0.007388466,0,0,4.143707,0.8243523,0,0.007777332,-0.007777332,2.060748,34.34573,0.1510109,0.008127312,0,0,0.8243523
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1152667,0.1152667,0,0,0,0.1152667,0,0,0,0,0.1213334,0.1152667,0,0,4.152349,0.8165749,0,0.1213334,-0.1213334,1.932851,32.21412,0.1510109,0.1267934,0,0,0.8165749
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1282773,0.1282773,0,0,0,0.1282773,0,0,0,0,0.1350287,0.1282773,0,0,4.287164,0.6952415,0,0.1350287,-0.1350287,1.790519,29.84192,0.1510109,0.141105,0,0,0.6952415
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1396182,0.1396182,0,0,0,0.1396182,0,0,2.775558E-17,0,0.1469665,0.1396182,0,0,4.437196,0.5602128,0,0.1469665,-0.1469665,1.635602,27.25998,0.1510109,0.15358,0,0,0.5602128
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2075578,0.2075578,0,0,0,0.2075578,0,0,0,0,0.2184819,0.2075578,0,0,4.600492,0.4132462,0,0.2184819,-0.2184819,1.405302,23.42165,0.1510109,0.2283136,0,0,0.4132462
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.843249,0.1947643,0,0,0,1.405302,23.42165,0.1510109,0,0,0,0.1947643
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.279167,0.279167,1.7,0,0.5202,0.279167,0,0,0,0,0,0,1.420833,1.349791,4.843249,0.1947643,1.349791,0,1.349791,2.685827,44.76369,0.1514726,0.3070837,0,1.7,0.1947643
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.2779061,0.2779061,1.7,0,0.5202,0.2779061,0,0,0,0,0,0,1.422094,1.350989,3.493458,1.409577,1.350989,0,1.350989,3.967487,66.12466,0.1519308,0.3056967,0,1.7,1.409577
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.5960692,0.5960692,1.7,0,0.5202,0.5960692,56.74525,0,0,0.338241,0,0,1.103931,1.048734,2.142469,2.625467,1.386975,0,1.386975,5.283288,88.05462,0.1523721,0.6556761,0.2705928,1.7,2.963708
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0.09289861,0,0.8483924,0,0,0,0,0.7554938,3.873744,0.7554938,0,0.7554938,6.000012,100,0.152084,0,0.6787139,0,4.722137
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.234196,1.234196,0,0,0,1.234196,100.2652,0,0,1.237468,1.299153,1.234196,0,0,0,4.553689,0,0.06168503,-0.06168503,5.93499,98.91631,0.152084,1.357615,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.387649,1.387649,0.425,0,0.172125,1.387649,112.9161,0.4850253,0,1.566879,1.013315,0.9626489,0,0,0.06853893,4.492004,0.06853893,0,0.06853893,6.000012,100,0.152058,1.526414,1.253503,1.7,6.058883
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1692428,0.1692428,0,0,0,0.1692428,838.9048,1.241635,0,1.419786,0.1781503,0.1692428,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0.186167,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.5272022,0.5272022,0,0,0,0.5272022,267.3198,0.8543663,0,1.409316,0.5549497,0.5272022,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0.5799224,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.7145314,0.7145314,0,0,0,0.7145314,235.8473,0.9330649,0,1.685203,0.7521384,0.7145314,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0.7859846,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.4145176,0.4145176,0,0,0,0.4145176,293.4923,0.7802431,0,1.216577,0.4363343,0.4145176,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0.4559694,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152058,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.128001,1.128001,0,0,0,1.128001,36.09178,0,0,0.4071157,1.18737,1.128001,0,0,0,4.553689,0,0.7802541,-0.7802541,5.177552,86.29236,0.152058,1.240801,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.2758941,0.2758941,0,0,0,0.2758941,24.49033,0,5.551115E-17,0.0675674,0.2904149,0.2758941,0,0,0.866949,3.773435,0,0.2228475,-0.2228475,4.94265,82.37733,0.152058,0.3034835,0.05405392,0,3.841002
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.114557,3.550587,0,0,0,4.94265,82.37733,0.152058,0,0,0,3.550587
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.237927,1.237927,0,0,0,1.237927,0,0,2.220446E-16,0,1.303081,1.237927,0,0,1.114557,3.550587,0,1.303081,-1.303081,3.569082,59.48459,0.152058,1.361719,0,0,3.550587
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.107539,1.107539,0,0,0,1.107539,0,0,2.220446E-16,0,1.16583,1.107539,0,0,2.562425,2.247507,0,1.16583,-1.16583,2.340189,39.00308,0.152058,1.218293,0,0,2.247507
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.0365367,0.0365367,0,0,0,0.0365367,0,0,6.938894E-18,0,0.03845968,0.0365367,0,0,3.857792,1.081676,0,0.03845968,-0.03845968,2.299649,38.32742,0.152058,0.04019037,0,0,1.081676
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.172895,0.172895,0,0,0,0.172895,0,0,2.775558E-17,0,0.1819948,0.172895,0,0,3.900525,1.043217,0,0.1819948,-0.1819948,2.10781,35.1301,0.152058,0.1901845,0,0,1.043217
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.04466968,0.04466968,0,0,0,0.04466968,0,0,6.938894E-18,0,0.04702071,0.04466968,0,0,4.102741,0.861222,0,0.04702071,-0.04702071,2.058246,34.30403,0.152058,0.04913665,0,0,0.861222
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.3833606,0.3833606,0,0,0,0.3833606,0,0,5.551115E-17,0,0.4035375,0.3833606,0,0,4.154986,0.8142014,0,0.4035375,-0.4035375,1.63288,27.21461,0.152058,0.4216967,0,0,0.8142014
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.235184,0.235184,0,0,0,0.235184,0,0,2.775558E-17,0,0.2475621,0.235184,0,0,4.603361,0.4106639,0,0.2475621,-0.2475621,1.371927,22.8654,0.152058,0.2587024,0,0,0.4106639
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1272274,0.1272274,0,0,0,0.1272274,0,0,2.775558E-17,0,0.1339235,0.1272274,0,0,4.87843,0.1631018,0,0.1339235,-0.1339235,1.230759,20.51261,0.152058,0.1399501,0,0,0.1631018
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1655881,0.1655881,1.61822,0,0.497874,0.1655881,0,0,0,0,0,0,1.452632,1.38,5.027234,0.02917825,1.38,0,1.38,2.539942,42.33228,0.1524372,0.1821469,0,1.7,0.02917825
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1672224,0.1672224,1.619854,0,0.4983201,0.1672224,0,0,0,0,0,0,1.452632,1.38,3.647234,1.271178,1.38,0,1.38,3.849125,64.15195,0.152815,0.1839446,0,1.7,1.271178
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1915843,0.1915843,1.644216,0,0.504971,0.1915843,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.267234,2.513178,1.38,0,1.38,5.158308,85.97163,0.1532086,0.2107428,0,1.7,2.513178
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.245513,1.245513,0,0,0,1.245513,29.11598,0,0,0.3626434,1.311067,1.245513,0,0,0.8872341,3.755178,0,0.9484233,-0.9484233,4.158582,69.30956,0.1532086,1.370065,0.2901147,0,4.117822
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.4572601,0.4572601,0,0,0,0.4572601,149.5175,0,0,0.6836838,0.4813264,0.4572601,0,0,1.941038,2.806755,0.2023574,0,0.2023574,4.350555,72.5091,0.1531319,0.5029861,0.5469471,0,3.490439
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.4529217,0.4529217,0,0,0,0.4529217,210.9367,0,0,0.955378,0.4767597,0.4529217,0,0,1.73868,2.988877,0.4786183,0,0.4786183,4.804612,80.07671,0.1529507,0.4982139,0.7643024,0,3.944255
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01637338,0.01637338,0,0,0,0.01637338,4792.116,0,0,0.7846313,0.01723513,0.01637338,0,0,1.260062,3.419633,0.7673962,0,0.7673962,5.532628,92.21028,0.1526611,0.01801072,0.627705,0,4.204264
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.3855472,0.3855472,0,0,0,0.3855472,176.6806,0,0,0.6811872,0.4058392,0.3855472,0,0,0.492666,4.11029,0.275348,0,0.275348,5.793846,96.5639,0.1525575,0.4241019,0.5449497,0,4.791477
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.3321887,0.3321887,0,0,0,0.3321887,177.2024,0.02165591,0,0.5886462,0.3496723,0.3321887,0,0,0.217318,4.358103,0.217318,0,0.217318,6.000012,100,0.1524758,0.3654075,0.470917,0,4.946749
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.504664,1.504664,0.8343228,0,0.2838701,1.504664,46.89569,1.110223E-16,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1524758,1.655131,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1907941,0.1907941,0,0,0,0.1907941,287.1655,0.347059,0,0.5478949,0.2008359,0.1907941,0,0,0,4.553689,0,0,0,6.000012,100,0.1524758,0.2098735,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1524758,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.020344,1.020344,0,0,0,1.020344,68.23684,0,0,0.6962506,1.074046,1.020344,0,0,0,4.553689,0,0.3777959,-0.3777959,5.60178,93.36282,0.1524758,1.122379,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.5171194,0.5171194,0,0,0,0.5171194,52.72314,0,1.110223E-16,0.2726416,0.5443362,0.5171194,0,0,0.4197732,4.175893,0,0.2716946,-0.2716946,5.315389,88.58964,0.1524758,0.5688313,0.2181133,0,4.448534
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.7322928,0.7322928,0,0,0,0.7322928,6.149315,0,0,0.04503099,0.7708346,0.7322928,0,0,0.7216561,3.904198,0,0.7258036,-0.7258036,4.550325,75.83859,0.1524758,0.8055221,0.03602479,0,3.949229
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528105,3.178395,0,0,0,4.550325,75.83859,0.1524758,0,0,0,3.178395
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.030958,1.030958,0,0,0,1.030958,0,0,0,0,1.085219,1.030958,0,0,1.528105,3.178395,0,1.085219,-1.085219,3.406403,56.77327,0.1524758,1.134054,0,0,3.178395
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.387458,1.387458,1.7,0,0.5202,1.387458,0,0,0,0,0,0,0.3125423,0.2969152,2.733904,2.093175,0.2969152,0,0.2969152,3.688082,61.4679,0.1525977,1.526203,0,1.7,2.093175
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.2572978,0.2572978,1.7,0,0.5202,0.2572978,0,0,0,0,0,0,1.442702,1.370567,2.436989,2.360399,1.370567,0,1.370567,4.988316,83.13843,0.1530336,0.2830276,0,1.7,2.360399
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.3048175,0.3048175,0,0,0,0.3048175,0,0,0,0,0.3208606,0.3048175,0,0,1.066422,3.59391,0,0.3208606,-0.3208606,4.650099,77.5015,0.1530336,0.3352993,0,0,3.59391
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1565645,0.1565645,0,0,0,0.1565645,0,0,2.775558E-17,0,0.1648048,0.1565645,0,0,1.422933,3.273049,0,0.1648048,-0.1648048,4.476379,74.60618,0.1530336,0.172221,0,0,3.273049
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2089602,0.2089602,0,0,0,0.2089602,0,0,2.775558E-17,0,0.2199581,0.2089602,0,0,1.60605,3.108244,0,0.2199581,-0.2199581,4.244524,70.74191,0.1530336,0.2298562,0,0,3.108244
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.09662593,0.09662593,0,0,0,0.09662593,0,0,1.387779E-17,0,0.1017115,0.09662593,0,0,1.850448,2.888286,0,0.1017115,-0.1017115,4.13731,68.95503,0.1530336,0.1062885,0,0,2.888286
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1955694,0.1955694,0,0,0,0.1955694,0,0,2.775558E-17,0,0.2058625,0.1955694,0,0,1.96346,2.786575,0,0.2058625,-0.2058625,3.920312,65.3384,0.1530336,0.2151263,0,0,2.786575
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.2676133,0.2676133,0,0,0,0.2676133,0,0,0,0,0.2816982,0.2676133,0,0,2.192196,2.580712,0,0.2816982,-0.2816982,3.623376,60.38948,0.1530336,0.2943746,0,0,2.580712
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.2332084,0.2332084,0,0,0,0.2332084,0,0,2.775558E-17,0,0.2454826,0.2332084,0,0,2.505194,2.299014,0,0.2454826,-0.2454826,3.364614,56.0768,0.1530336,0.2565293,0,0,2.299014
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.08189034,0.08189034,0,0,0,0.08189034,0,0,1.387779E-17,0,0.08620035,0.08189034,0,0,2.777953,2.053531,0,0.08620035,-0.08620035,3.273751,54.56241,0.1530336,0.09007937,0,0,2.053531
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.9874221,0.9874221,0,0,0,0.9874221,25.58356,0,0,0.2526177,1.039392,0.9874221,0,0,2.873731,1.967331,0,0.7867739,-0.7867739,2.444419,40.74023,0.1530336,1.086164,0.2020942,0,2.219949
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.542022,1.542022,1.7,0,0.5202,1.542022,51.3458,0,0,0.7917635,0,0,0.157978,0.1500791,3.747924,1.180557,0.9418426,0,0.9418426,3.337929,55.63204,0.1533567,1.696224,0.6334109,1.7,1.972321
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.2647275,0.2647275,1.7,0,0.5202,0.2647275,363.795,0,0,0.9630652,0,0,1.435273,1.363509,2.806082,2.028215,2.326574,0,2.326574,5.545111,92.41833,0.1534296,0.2912002,0.7704522,1.7,2.991281
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.528502,1.528502,0.6308106,0,0.2283113,1.528502,93.19228,0,0,1.424446,0.9449386,0.8976917,0,0,0.4795076,4.122132,0.4795076,0,0.4795076,6.000012,100,0.1534025,1.681352,1.139557,1.7,5.546578
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.7807305,0.7807305,0,0,0,0.7807305,187.5972,0.642807,0,1.464629,0.8218216,0.7807305,0,0,0,4.553689,0,0,0,6.000012,100,0.1534025,0.8588036,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.7871496,0.7871496,0,0,0,0.7871496,135.4859,0.2378985,0,1.066477,0.8285785,0.7871496,0,0,0,4.553689,0,0,0,6.000012,100,0.1534025,0.8658645,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.9164724,0.9164724,0,0,0,0.9164724,126.1672,0.1915797,0,1.156288,0.9647078,0.9164724,0,0,0,4.553689,0,0,0,6.000012,100,0.1534025,1.00812,0.9250301,0,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.4721555,0.4721555,0,0,0,0.4721555,244.8778,0.6591984,0,1.156204,0.4970058,0.4721555,0,0,0,4.553689,0,0,0,6.000012,100,0.1534025,0.5193711,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.4365914,0.4365914,0,0,0,0.4365914,272.5691,0.7304432,0,1.190013,0.4595698,0.4365914,0,0,0,4.553689,0,0,0,6.000012,100,0.1534025,0.4802505,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.053208,1.053208,0,0,0,1.053208,57.71059,0,0,0.6078125,1.10864,1.053208,0,0,0,4.553689,0,0.5008274,-0.5008274,5.472094,91.20138,0.1534025,1.158529,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.1797628,0.1797628,0,0,0,0.1797628,158.3468,0,0,0.2846487,0.189224,0.1797628,0,0,0.5564749,4.052862,0.09542467,0,0.09542467,5.562621,92.71017,0.153367,0.1977391,0.2277189,0,4.33751
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.654946,1.654946,1.7,0,0.5202,1.654946,3.737248,-6.938894E-18,0,0.06184943,0,0,0.04505429,0.04280157,0.4610503,4.138744,0.104651,0,0.104651,5.661902,94.36485,0.1534045,1.82044,0.04947954,1.7,4.200593
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.413226,1.413226,1.7,0,0.5202,1.413226,0,0,0,0,0,0,0.2867735,0.2724348,0.3563993,4.23293,0.2724348,0,0.2724348,5.920356,98.67241,0.1535143,1.554549,0,1.7,4.23293
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.5381448,0.5381448,0,0,0,0.5381448,0,0,1.110223E-16,0,0.5664682,0.5381448,0,0,0.08396447,4.478121,0,0.5664682,-0.5664682,5.323246,88.7206,0.1535143,0.5919593,0,0,4.478121
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.3738017,0.3738017,0,0,0,0.3738017,0,0,0,0,0.3934755,0.3738017,0,0,0.7133736,3.911653,0,0.3934755,-0.3934755,4.908487,81.80795,0.1535143,0.4111819,0,0,3.911653
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1276299,0.1276299,0,0,0,0.1276299,0,0,2.775558E-17,0,0.1343473,0.1276299,0,0,1.150569,3.518177,0,0.1343473,-0.1343473,4.766872,79.44772,0.1535143,0.1403929,0,0,3.518177
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.1529548,0.1529548,0,0,0,0.1529548,0,0,2.775558E-17,0,0.161005,0.1529548,0,0,1.299843,3.38383,0,0.161005,-0.161005,4.597158,76.61915,0.1535143,0.1682502,0,0,3.38383
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.05851556,0.05851556,0,0,0,0.05851556,0,0,6.938894E-18,0,0.06159533,0.05851556,0,0,1.478738,3.222825,0,0.06159533,-0.06159533,4.532231,75.53703,0.1535143,0.06436712,0,0,3.222825
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.06144194,0.06144194,0,0,0,0.06144194,0,0,0,0,0.06467573,0.06144194,0,0,1.547177,3.16123,0,0.06467573,-0.06467573,4.464056,74.40079,0.1535143,0.06758614,0,0,3.16123
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.07426149,0.07426149,0,0,0,0.07426149,0,0,0,0,0.07816999,0.07426149,0,0,1.619039,3.096554,0,0.07816999,-0.07816999,4.381658,73.02749,0.1535143,0.08168764,0,0,3.096554
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1420639,0.1420639,0,0,0,0.1420639,0,0,0,0,0.1495409,0.1420639,0,0,1.705895,3.018384,0,0.1495409,-0.1495409,4.224029,70.40033,0.1535143,0.1562702,0,0,3.018384
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1591482,0.1591482,0,0,0,0.1591482,0,0,2.775558E-17,0,0.1675244,0.1591482,0,0,1.872051,2.868843,0,0.1675244,-0.1675244,4.047442,67.45724,0.1535143,0.175063,0,0,2.868843
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.05176504,0.05176504,0,0,0,0.05176504,0,0,6.938894E-18,0,0.05448951,0.05176504,0,0,2.058189,2.701319,0,0.05448951,-0.05448951,3.990005,66.49995,0.1535143,0.05694154,0,0,2.701319
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118733,2.646829,0,0,0,3.990005,66.49995,0.1535143,0,0,0,2.646829
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1544111,0.1544111,0,0,0,0.1544111,77.0265,0,0,0.1189375,0.162538,0.1544111,0,0,2.118733,2.646829,0,0.04360055,-0.04360055,3.944046,65.73397,0.1535143,0.1698522,0.09514999,0,2.765767
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.167178,2.603229,0.1098047,0,0.1098047,4.048216,67.47013,0.1534733,0,0.08784375,0,2.713033
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.6635739,0.6635739,0,0,0,0.6635739,15.87467,0,0,0.1053402,0.6984988,0.6635739,0,0,2.057374,2.702053,0,0.5931587,-0.5931587,3.422972,57.04942,0.1534733,0.7299312,0.08427212,0,2.807393
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.716439,2.108894,0.4374181,0,0.4374181,3.837943,63.96559,0.1533105,0,0.3499345,0,2.546312
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.7074207,0.7074207,0,0,0,0.7074207,19.61987,0,1.110223E-16,0.1387951,0.7446534,0.7074207,0,0,2.279021,2.50257,0,0.6058583,-0.6058583,3.199312,53.32177,0.1533105,0.7781628,0.111036,0,2.641366
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.611771,1.611771,1.7,0,0.5202,1.611771,11.97355,0,0,0.1929862,0,0,0.08822877,0.08381733,2.952197,1.896712,0.2768036,0,0.2768036,3.461911,57.69841,0.1534073,1.772948,0.154389,1.7,2.089698
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.616887,1.616887,1.7,0,0.5202,1.616887,36.95175,0,0,0.597468,0,0,0.08311323,0.07895757,2.675393,2.145835,0.6764256,0,0.6764256,4.103625,68.39362,0.1536339,1.778575,0.4779744,1.7,2.743303
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.3620577,0.3620577,1.23382,0,0.3929327,0.3620577,323.3721,0,0,1.170794,0,0,0.8717619,0.8281738,1.998967,2.754618,1.998967,0,1.998967,6.000012,100,0.1534851,0.3982635,0.936635,1.7,3.925412
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.7539758,0,0.7539758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534851,0,0.6031806,0,5.307665
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.075034,1.075034,0,0,0,1.075034,14.01574,0,0,0.150674,1.131615,1.075034,0,0,0,4.553689,0,0.9809408,-0.9809408,4.96601,82.76666,0.1534851,1.182537,0.1205392,0,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.6877652,0.6877652,0,0,0,0.6877652,22.21067,0,1.110223E-16,0.1527573,0.7239633,0.6877652,0,0,1.089934,3.572748,0,0.571206,-0.571206,4.363905,72.73161,0.1534851,0.7565417,0.1222058,0,3.725505
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.402426,1.402426,1.7,0,0.5202,1.402426,4.12589,0,0,0.05786254,0,0,0.2975744,0.2826957,1.724608,3.001542,0.3405582,0,0.3405582,4.686987,78.1163,0.1536167,1.542668,0.04629003,1.7,3.059405
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.3082066,0.3082066,1.7,0,0.5202,0.3082066,0,0,0,0,0,0,1.391793,1.322204,1.384049,3.308044,1.322204,0,1.322204,5.94134,99.02213,0.1540572,0.3390273,0,1.7,3.308044
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.30344,1.30344,1.368541,0,0.4297116,1.30344,0,0,0,0,0,0,0.06510068,0.06184565,0.06184565,4.498028,0.06184565,0,0.06184565,6.000012,100,0.1540817,1.433784,0,1.7,4.498028
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.8280932,0.8280932,0,0,0,0.8280932,0,0,1.110223E-16,0,0.8716771,0.8280932,0,0,0,4.553689,0,0.8716771,-0.8716771,5.081183,84.68623,0.1540817,0.9109026,0,0,4.553689
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1395042,0.1395042,0,0,0,0.1395042,0,0,0,0,0.1468466,0.1395042,0,0,0.9685301,3.682012,0,0.1468466,-0.1468466,4.926394,82.1064,0.1540817,0.1534547,0,0,3.682012
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.0562738,0.0562738,0,0,0,0.0562738,0,0,6.938894E-18,0,0.05923558,0.0562738,0,0,1.131693,3.535165,0,0.05923558,-0.05923558,4.863954,81.06573,0.1540817,0.06190118,0,0,3.535165
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.04895221,0.04895221,0,0,0,0.04895221,0,0,0,0,0.05152865,0.04895221,0,0,1.19751,3.47593,0,0.05152865,-0.05152865,4.809638,80.16048,0.1540817,0.05384744,0,0,3.47593
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.0702191,0.0702191,0,0,0,0.0702191,0,0,1.387779E-17,0,0.07391485,0.0702191,0,0,1.254764,3.424401,0,0.07391485,-0.07391485,4.731725,78.86192,0.1540817,0.07724101,0,0,3.424401
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336892,3.350486,0,0,0,4.731725,78.86192,0.1540817,0,0,0,3.350486
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.07191244,0.07191244,0,0,0,0.07191244,0,0,1.387779E-17,0,0.0756973,0.07191244,0,0,1.336892,3.350486,0,0.0756973,-0.0756973,4.651933,77.53206,0.1540817,0.07910368,0,0,3.350486
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.02434066,0.02434066,0,0,0,0.02434066,0,0,3.469447E-18,0,0.02562174,0.02434066,0,0,1.421,3.274789,0,0.02562174,-0.02562174,4.624925,77.08193,0.1540817,0.02677472,0,0,3.274789
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.005514269,0.005514269,0,0,0,0.005514269,0,0,8.673617E-19,0,0.005804494,0.005514269,0,0,1.449469,3.249167,0,0.005804494,-0.005804494,4.618807,76.97996,0.1540817,0.006065696,0,0,3.249167
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.09552813,0.09552813,0,0,0,0.09552813,0,0,1.387779E-17,0,0.1005559,0.09552813,0,0,1.455918,3.243363,0,0.1005559,-0.1005559,4.512812,75.21338,0.1540817,0.1050809,0,0,3.243363
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.567647,3.142807,0.3294551,0,0.3294551,4.82536,80.42251,0.15396,0,0.2635641,0,3.472262
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.5494657,0.5494657,0,0,0,0.5494657,107.8185,0,0,0.5924259,0.5783849,0.5494657,0,0,1.238192,3.439316,0.01404093,0,0.01404093,4.838681,80.64452,0.1539549,0.6044123,0.4739407,0,4.031742
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.997146,0.997146,0,0,0,0.997146,77.3695,0,1.110223E-16,0.7714868,1.049627,0.997146,0,0,1.224151,3.451953,0,0.2781405,-0.2781405,4.545495,75.75809,0.1539549,1.096861,0.6171895,0,4.22344
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.249694,1.249694,0,0,0,1.249694,76.67426,0,0,0.9581932,1.315467,1.249694,0,0,1.533196,3.173813,0,0.3572737,-0.3572737,4.168895,69.48145,0.1539549,1.374663,0.7665545,0,4.132006
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.3894173,0.3894173,0,0,0,0.3894173,375.2246,0,0,1.461189,0.4099129,0.3894173,0,0,1.930166,2.816539,1.051276,0,1.051276,5.166224,86.10355,0.1535679,0.428359,1.168952,0,4.277729
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.2303706,0.2303706,0,0,0,0.2303706,707.8623,0.5093212,0,1.630707,0.2424954,0.2303706,0,0,0.8788901,3.762688,0.8788901,0,0.8788901,6.000012,100,0.153246,0.2534077,1.304565,0,5.393394
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.8574487,0.8574487,0,0,0,0.8574487,164.8419,0.5108576,0,1.413435,0.9025776,0.8574487,0,0,0,4.553689,0,0,0,6.000012,100,0.153246,0.9431936,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.507672,0.507672,0,0,0,0.507672,184.7262,0.4034117,0,0.9378032,0.5343916,0.507672,0,0,0,4.553689,0,0,0,6.000012,100,0.153246,0.5584392,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2279386,0.2279386,0,0,0,0.2279386,455.7302,0.7988499,0,1.038785,0.2399354,0.2279386,0,0,0,4.553689,0,0,0,6.000012,100,0.153246,0.2507325,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.3153867,0.3153867,0,0,0,0.3153867,289.8651,0.5822101,0,0.9141961,0.331986,0.3153867,0,0,0,4.553689,0,0,0,6.000012,100,0.153246,0.3469253,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.937307,1.937307,1.7,0,0.5202,1.937307,10.24609,0,0,0.1984983,0.2497968,0.2373069,0,0,0,4.553689,0,0.05129847,-0.05129847,5.945939,99.09878,0.153246,2.131038,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.6390882,0.6390882,0,0,0,0.6390882,9.083629,0,0,0.0580524,0.6727245,0.6390882,0,0,0.0569983,4.50239,0,0.6146721,-0.6146721,5.298018,88.30012,0.153246,0.7029971,0.04644192,0,4.560443
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.199382,1.199382,0,0,0,1.199382,0,0,2.220446E-16,0,1.262508,1.199382,0,0,0.7399673,3.887718,0,1.262508,-1.262508,3.967217,66.12016,0.153246,1.319321,0,0,3.887718
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142754,2.625211,0,0,0,3.967217,66.12016,0.153246,0,0,0,2.625211
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.7873246,0.7873246,0,0,0,0.7873246,0,0,1.110223E-16,0,0.8287628,0.7873246,0,0,2.142754,2.625211,0,0.8287628,-0.8287628,3.093625,51.56031,0.153246,0.8660571,0,0,2.625211
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.2992193,0.2992193,0,0,0,0.2992193,0,0,5.551115E-17,0,0.3149677,0.2992193,0,0,3.063601,1.796448,0,0.3149677,-0.3149677,2.76162,46.0269,0.153246,0.3291412,0,0,1.796448
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01646883,0.01646883,0,0,0,0.01646883,0,0,0,0,0.01733561,0.01646883,0,0,3.413565,1.48148,0,0.01733561,-0.01733561,2.743346,45.72235,0.153246,0.01811571,0,0,1.48148
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.3243744,0.3243744,0,0,0,0.3243744,0,0,5.551115E-17,0,0.3414468,0.3243744,0,0,3.432827,1.464145,0,0.3414468,-0.3414468,2.38343,39.72375,0.153246,0.3568119,0,0,1.464145
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.06820122,0.06820122,0,0,0,0.06820122,0,0,1.387779E-17,0,0.07179076,0.06820122,0,0,3.812212,1.122698,0,0.07179076,-0.07179076,2.307756,38.46252,0.153246,0.07502135,0,0,1.122698
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.1935112,0.1935112,0,0,0,0.1935112,0,0,2.775558E-17,0,0.203696,0.1935112,0,0,3.89198,1.050907,0,0.203696,-0.203696,2.093041,34.88395,0.153246,0.2128624,0,0,1.050907
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.36688,0.36688,0,0,0,0.36688,0,0,0,0,0.3861894,0.36688,0,0,4.118309,0.847211,0,0.3861894,-0.3861894,1.685962,28.09931,0.153246,0.403568,0,0,0.847211
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.2796634,0.2796634,0,0,0,0.2796634,0,0,0,0,0.2943825,0.2796634,0,0,4.547408,0.4610216,0,0.2943825,-0.2943825,1.375655,22.92754,0.153246,0.3076297,0,0,0.4610216
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1706055,0.1706055,1.623237,0,0.4992437,0.1706055,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.8745,0.1666391,1.38,0,1.38,2.684838,44.74722,0.1536073,0.1876661,0,1.7,0.1666391
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1381431,0.1381431,1.590775,0,0.4903815,0.1381431,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.4945,1.408639,1.38,0,1.38,3.994021,66.56689,0.153943,0.1519574,0,1.7,1.408639
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.6933552,0.6933552,1.7,0,0.5202,0.6933552,57.20283,0,0,0.3966188,0,0,1.006645,0.9563125,2.1145,2.650639,1.352931,0,1.352931,5.277524,87.95857,0.1543647,0.7626907,0.317295,1.7,3.047258
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,0.7615685,3.868277,0.4638531,0,0.4638531,5.717574,95.29272,0.1541957,0,0.3710825,0,4.33213
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0.09917437,0,0.3968898,0,0,0,0,0.2977154,4.285745,0.2977154,0,0.2977154,6.000012,100,0.1540874,0,0.3175118,0,4.682635
