Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.021753,1.021753,0,0,0,1.021753,139.1605,0.3463472,0,1.421877,1.07553,1.021753,0,0,0,4.553689,0,0,0,6.000012,100,0.1540874,1.123928,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.7594053,0.7594053,0,0,0,0.7594053,193.1301,0.6672657,0,1.46664,0.7993739,0.7594053,0,0,0,4.553689,0,0,0,6.000012,100,0.1540874,0.8353457,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.248762,1.248762,0,0,0,1.248762,137.2871,0.3999022,0,1.714388,1.314486,1.248762,0,0,0,4.553689,0,0,0,6.000012,100,0.1540874,1.373638,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.6966499,0.6966499,0,0,0,0.6966499,157.9756,0.3672212,0,1.100537,0.7333157,0.6966499,0,0,0,4.553689,0,0,0,6.000012,100,0.1540874,0.7663149,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.414731,1.414731,0.8990084,0,0.3015293,1.414731,38.37239,1.110223E-16,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1540874,1.556204,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.7130939,0.7130939,0,0,0,0.7130939,39.78763,0,1.110223E-16,0.2837231,0.7506251,0.7130939,0,0,0,4.553689,0,0.466902,-0.466902,5.507854,91.79739,0.1540874,0.7844033,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.30415,1.30415,1.092039,0,0.3542268,1.30415,56.89946,0,0,0.7420544,0.2232744,0.2121107,0,0,0.51878,4.086787,0.51878,0,0.51878,6.000012,100,0.1542513,1.434565,0.5936435,1.7,4.828841
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.3492373,0.3492373,0,0,0,0.3492373,98.57504,0,0,0.3442608,0.3676182,0.3492373,0,0,0,4.553689,0,0.02335741,-0.02335741,5.975391,99.58965,0.1542513,0.384161,0.2754086,0,4.89795
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.873021,1.873021,1.7,0,0.5202,1.873021,3.13887,0,0,0.0587917,0.1821276,0.1730213,0,0,0.02595268,4.530332,0,0.1233359,-0.1233359,5.845384,97.42287,0.1542513,2.060323,0.04703337,1.7,4.589123
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.724161,1.724161,1.7,0,0.5202,1.724161,0,0,0,0,0.02543213,0.02416052,0,0,0.1629926,4.406996,0,0.02543213,-0.02543213,5.818576,96.97607,0.1542513,1.896577,0,1.7,4.406996
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.062397,1.062397,0,0,0,1.062397,0,0,0,0,1.118313,1.062397,0,0,0.1912505,4.381564,0,1.118313,-1.118313,4.639771,77.32936,0.1542513,1.168637,0,0,4.381564
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.704688,0.704688,0,0,0,0.704688,0,0,1.110223E-16,0,0.7417769,0.704688,0,0,1.43382,3.263251,0,0.7417769,-0.7417769,3.857869,64.29769,0.1542513,0.7751569,0,0,3.263251
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2077231,0.2077231,0,0,0,0.2077231,0,0,2.775558E-17,0,0.2186559,0.2077231,0,0,2.258017,2.521474,0,0.2186559,-0.2186559,3.627386,60.45631,0.1542513,0.2284954,0,0,2.521474
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2160785,0.2160785,0,0,0,0.2160785,0,0,2.775558E-17,0,0.2274511,0.2160785,0,0,2.500968,2.302818,0,0.2274511,-0.2274511,3.387631,56.46041,0.1542513,0.2376864,0,0,2.302818
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.09404963,0.09404963,0,0,0,0.09404963,0,0,1.387779E-17,0,0.0989996,0.09404963,0,0,2.753691,2.075367,0,0.0989996,-0.0989996,3.283277,54.72116,0.1542513,0.1034546,0,0,2.075367
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1357488,0.1357488,0,0,0,0.1357488,0,0,2.775558E-17,0,0.1428934,0.1357488,0,0,2.863691,1.976367,0,0.1428934,-0.1428934,3.132653,52.21079,0.1542513,0.1493237,0,0,1.976367
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1862994,0.1862994,0,0,0,0.1862994,0,0,0,0,0.1961046,0.1862994,0,0,3.022461,1.833474,0,0.1961046,-0.1961046,2.925941,48.76559,0.1542513,0.2049294,0,0,1.833474
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.04111818,0.04111818,0,0,0,0.04111818,0,0,6.938894E-18,0,0.04328229,0.04111818,0,0,3.240355,1.637369,0,0.04328229,-0.04328229,2.880318,48.0052,0.1542513,0.04522999,0,0,1.637369
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.02218091,0.02218091,0,0,0,0.02218091,0,0,0,0,0.02334833,0.02218091,0,0,3.288447,1.594087,0,0.02334833,-0.02334833,2.855706,47.59501,0.1542513,0.02439901,0,0,1.594087
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1910467,0.1910467,0,0,0,0.1910467,0,0,2.775558E-17,0,0.2011017,0.1910467,0,0,3.314389,1.570739,0,0.2011017,-0.2011017,2.643726,44.06202,0.1542513,0.2101513,0,0,1.570739
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2135088,0.2135088,0,0,0,0.2135088,0,0,2.775558E-17,0,0.2247462,0.2135088,0,0,3.537836,1.369637,0,0.2247462,-0.2247462,2.406823,40.11364,0.1542513,0.2348597,0,0,1.369637
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.05812675,0.05812675,0,0,0,0.05812675,604.0544,0,0,0.3511172,0.06118605,0.05812675,0,0,3.787554,1.144891,0.2899311,0,0.2899311,2.681876,44.69785,0.154146,0.06393943,0.2808937,0,1.496008
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.447349,1.447349,1.7,0,0.5202,1.447349,52.7266,0,0,0.7631378,0,0,0.2526515,0.2400189,3.497622,1.405829,1.003157,0,1.003157,3.633554,60.55911,0.1544793,1.592083,0.6105102,1.7,2.168967
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.0763255,0.0763255,1.369338,0,0.4299293,0.0763255,1658.822,0,0,1.266104,0,0,1.293012,1.228362,2.494466,2.30867,2.494466,0,2.494466,6.000012,100,0.1542484,0.08395805,1.012883,1.7,3.574774
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.5085891,0.5085891,0,0,0,0.5085891,322.6446,1.105578,0,1.640935,0.535357,0.5085891,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.5594481,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.03392,1.03392,0,0,0,1.03392,161.8781,0.5853525,0,1.673689,1.088336,1.03392,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,1.137312,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.04950572,0.04950572,0,0,0,0.04950572,3461.99,1.661772,0,1.713883,0.05211129,0.04950572,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.0544563,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.4641019,0.4641019,0,0,0,0.4641019,370.5678,1.231284,0,1.719813,0.4885283,0.4641019,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.5105121,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.2338589,0.2338589,0,0,0,0.2338589,621.3375,1.206886,0,1.453053,0.2461673,0.2338589,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.2572448,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.06083526,0.06083526,0,0,0,0.06083526,2131.963,1.232948,0,1.296985,0.06403712,0.06083526,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.06691879,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.06459558,0.06459558,0,0,0,0.06459558,1527.312,0.9185807,0,0.9865761,0.06799535,0.06459558,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.07105514,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1220721,0.1220721,0,0,0,0.1220721,426.0713,0.3916174,0,0.5201144,0.128497,0.1220721,0,0,0,4.553689,0,0,0,6.000012,100,0.1542484,0.1342794,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.5408988,0.5408988,0,0,0,0.5408988,11.13285,0,0,0.06021747,0.5693672,0.5408988,0,0,0,4.553689,0,0.5091497,-0.5091497,5.463321,91.05517,0.1542484,0.5949887,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.38233,1.38233,1.7,0,0.5202,1.38233,0,0,0,0,0,0,0.3176697,0.3017862,0.5657219,4.044539,0.3017862,0,0.3017862,5.74962,95.82682,0.1543646,1.520563,0,1.7,4.044539
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2639357,4.316147,0,0,0,5.74962,95.82682,0.1543646,0,0,0,4.316147
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,2.493801,2.493801,1.7,0,0.5202,2.493801,0,0,0,0,0.83558,0.793801,0,0,0.2639357,4.316147,0,0.83558,-0.83558,4.868842,81.1472,0.1543646,2.743181,0,1.7,4.316147
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.05402878,0.05402878,0,0,0,0.05402878,0,0,6.938894E-18,0,0.0568724,0.05402878,0,0,1.192358,3.480567,0,0.0568724,-0.0568724,4.808893,80.14806,0.1543646,0.05943165,0,0,3.480567
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.06550766,0.06550766,0,0,0,0.06550766,0,0,0,0,0.06895543,0.06550766,0,0,1.255549,3.423694,0,0.06895543,-0.06895543,4.736208,78.93664,0.1543646,0.07205842,0,0,3.423694
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.3309585,0.3309585,0,0,0,0.3309585,0,0,0,0,0.3483774,0.3309585,0,0,1.332167,3.354739,0,0.3483774,-0.3483774,4.368986,72.81628,0.1543646,0.3640544,0,0,3.354739
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.07734987,0.07734987,0,0,0,0.07734987,0,0,1.387779E-17,0,0.08142091,0.07734987,0,0,1.719253,3.006362,0,0.08142091,-0.08142091,4.283161,71.38586,0.1543646,0.08508486,0,0,3.006362
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.2580948,0.2580948,0,0,0,0.2580948,0,0,0,0,0.2716788,0.2580948,0,0,1.80972,2.924941,0,0.2716788,-0.2716788,3.996786,66.61297,0.1543646,0.2839043,0,0,2.924941
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.2713907,0.2713907,0,0,0,0.2713907,0,0,0,0,0.2856744,0.2713907,0,0,2.111586,2.653262,0,0.2856744,-0.2856744,3.695659,61.59419,0.1543646,0.2985298,0,0,2.653262
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.2659166,0.2659166,0,0,0,0.2659166,0,0,0,0,0.2799122,0.2659166,0,0,2.429002,2.367588,0,0.2799122,-0.2799122,3.400605,56.67664,0.1543646,0.2925083,0,0,2.367588
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2115075,0.2115075,0,0,0,0.2115075,0,0,2.775558E-17,0,0.2226395,0.2115075,0,0,2.740015,2.087675,0,0.2226395,-0.2226395,3.165923,52.76527,0.1543646,0.2326583,0,0,2.087675
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.09604665,0.09604665,0,0,0,0.09604665,0,0,0,0,0.1011017,0.09604665,0,0,2.987392,1.865036,0,0.1011017,-0.1011017,3.059352,50.9891,0.1543646,0.1056513,0,0,1.865036
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.2371939,0.2371939,0,0,0,0.2371939,158.0729,0,0,0.3749391,0.2496777,0.2371939,0,0,3.099728,1.763934,0.1252614,0,0.1252614,3.178185,52.96965,0.1543195,0.2609133,0.2999513,0,2.138873
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.5215502,0.5215502,0,0,0,0.5215502,132.9626,0,0,0.6934666,0.5490002,0.5215502,0,0,2.974466,1.876669,0.1444664,0,0.1444664,3.315238,55.25386,0.1542675,0.5737052,0.5547733,0,2.570136
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.425116,1.425116,1.7,0,0.5202,1.425116,67.19155,0,0,0.9575578,0,0,0.2748836,0.2611394,2.83,2.006689,1.218697,0,1.218697,4.471396,74.52312,0.1546658,1.567628,0.7660462,1.7,2.964247
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.40029,1.40029,1.7,0,0.5202,1.40029,87.30338,0,0,1.222501,0,0,0.2997097,0.2847242,1.611303,3.103517,1.507225,0,1.507225,5.901275,98.35439,0.1550217,1.540319,0.9780006,1.7,4.326017
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.253021,2.253021,0.8730205,0,0.2944346,2.253021,70.37072,0.02875742,0,1.585467,1.452632,1.38,0,0,0.1040777,4.460019,0.1040777,0,0.1040777,6.000012,100,0.1549843,2.478323,1.268373,1.7,6.045485
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.008681407,0.008681407,0,0,0,0.008681407,19372.31,1.672651,0,1.68179,0.009138323,0.008681407,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,0.009549548,1.345432,0,6.235478
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2052589,0.2052589,0,0,0,0.2052589,728.1271,1.278484,0,1.494546,0.216062,0.2052589,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,0.2257848,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.579078,0.579078,0,0,0,0.579078,197.7909,0.5358078,0,1.145364,0.6095558,0.579078,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,0.6369858,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.9946275,0.9946275,0,0,0,0.9946275,115.0542,0.0973841,0,1.14436,1.046976,0.9946275,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,1.09409,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.6776388,0.6776388,0,0,0,0.6776388,121.9465,0.1130529,0,0.8263569,0.713304,0.6776388,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,0.7454026,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.05811582,0.05811582,0,0,0,0.05811582,722.8039,0.3588889,0,0.4200634,0.06117455,0.05811582,0,0,0,4.553689,0,0,0,6.000012,100,0.1549843,0.0639274,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.9101857,0.9101857,0,0,0,0.9101857,6.069763,0,0,0.05524611,0.9580902,0.9101857,0,0,0,4.553689,0,0.9028441,-0.9028441,5.048331,84.13868,0.1549843,1.001204,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00316,3.650845,0,0,0,5.048331,84.13868,0.1549843,0,0,0,3.650845
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.252874,1.252874,0,0,0,1.252874,0,0,2.220446E-16,0,1.318815,1.252874,0,0,1.00316,3.650845,0,1.318815,-1.318815,3.658177,60.9695,0.1549843,1.378162,0,0,3.650845
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.383804,1.383804,1.7,0,0.5202,1.383804,0,0,0,0,0,0,0.3161955,0.3003858,2.46851,2.33203,0.3003858,0,0.3003858,3.943148,65.71901,0.1550986,1.522185,0,1.7,2.33203
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1572994,0.1572994,1.609931,0,0.4956112,0.1572994,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.168125,2.602377,1.38,0,1.38,5.252331,87.53868,0.155434,0.1730294,0,1.7,2.602377
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.2928039,0.2928039,0,0,0,0.2928039,0,0,5.551115E-17,0,0.3082146,0.2928039,0,0,0.7881247,3.844377,0,0.3082146,-0.3082146,4.927444,82.12391,0.155434,0.3220843,0,0,3.844377
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.130585,3.536162,0,0,0,4.927444,82.12391,0.155434,0,0,0,3.536162
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1762746,0.1762746,0,0,0,0.1762746,0,0,2.775558E-17,0,0.1855522,0.1762746,0,0,1.130585,3.536162,0,0.1855522,-0.1855522,4.731855,78.8641,0.155434,0.1939021,0,0,3.536162
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336755,3.35061,0,0,0,4.731855,78.8641,0.155434,0,0,0,3.35061
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.03994878,0.03994878,0,0,0,0.03994878,0,0,6.938894E-18,0,0.04205135,0.03994878,0,0,1.336755,3.35061,0,0.04205135,-0.04205135,4.687529,78.12534,0.155434,0.04394366,0,0,3.35061
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.05268327,0.05268327,0,0,0,0.05268327,0,0,6.938894E-18,0,0.05545608,0.05268327,0,0,1.383478,3.308558,0,0.05545608,-0.05545608,4.629074,77.15107,0.155434,0.0579516,0,0,3.308558
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.05304156,0.05304156,0,0,0,0.05304156,0,0,0,0,0.05583322,0.05304156,0,0,1.445096,3.253103,0,0.05583322,-0.05583322,4.57022,76.17018,0.155434,0.05834572,0,0,3.253103
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1010196,0.1010196,0,0,0,0.1010196,0,0,1.387779E-17,0,0.1063364,0.1010196,0,0,1.507133,3.197269,0,0.1063364,-0.1063364,4.458132,74.30205,0.155434,0.1111216,0,0,3.197269
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.625285,3.090933,0.363944,0,0.363944,4.803399,80.0565,0.1553036,0,0.2911552,0,3.454877
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.7163422,0.7163422,0,0,0,0.7163422,115.2872,0,0,0.8258511,0.7540444,0.7163422,0,0,1.261341,3.418482,0.07180665,0,0.07180665,4.871521,81.19186,0.1552779,0.7879764,0.6606808,0,4.244333
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.3807952,0.3807952,0,0,0,0.3807952,281.8611,0,0,1.073314,0.4008371,0.3807952,0,0,1.189534,3.483108,0.6724765,0,0.6724765,5.509488,91.82462,0.1550376,0.4188748,0.8586509,0,4.556422
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.770408,0.770408,0,0,0,0.770408,219.3359,0.361768,0,1.689781,0.8109558,0.770408,0,0,0.5170575,4.088337,0.5170575,0,0.5170575,6.000012,100,0.1548533,0.8474488,1.351825,0,5.778119
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.094813,1.094813,0,0,0,1.094813,164.4001,0.6474389,0,1.799874,1.152435,1.094813,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,1.204294,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.6657797,0.6657797,0,0,0,0.6657797,262.2446,1.045151,0,1.745972,0.7008207,0.6657797,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,0.7323577,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.180337,1.180337,0,0,0,1.180337,132.3382,0.319576,0,1.562036,1.24246,1.180337,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,1.29837,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.447786,1.447786,0.425,0,0.172125,1.447786,87.51311,0.1903856,0,1.267003,1.076617,1.022786,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,1.592565,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.4471244,0.4471244,0,0,0,0.4471244,167.7699,0.2794831,0,0.7501403,0.4706573,0.4471244,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,0.4918368,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.535252,1.535252,1.134276,0,0.3657574,1.535252,27.49253,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1548533,1.688777,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.104306,1.104306,0,0,0,1.104306,4.992029,0,2.220446E-16,0.0551273,1.162428,1.104306,0,0,0,4.553689,0,1.107301,-1.107301,4.832815,80.54675,0.1548533,1.214737,0.04410184,0,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.884554,1.884554,1.7,0,0.5202,1.884554,0,0,0,0,0.1942673,0.184554,0,0,1.230334,3.446388,0,0.1942673,-0.1942673,4.628039,77.13383,0.1548533,2.073009,0,1.7,3.446388
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.6683106,0.6683106,1.7,0,0.5202,0.6683106,0,0,0,0,0,0,1.031689,0.9801049,1.446186,3.252121,0.9801049,0,0.9801049,5.557848,92.63062,0.155223,0.7351417,0,1.7,3.252121
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4660816,4.134215,0,0,0,5.557848,92.63062,0.155223,0,0,0,4.134215
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.02487149,0.02487149,0,0,0,0.02487149,0,0,3.469447E-18,0,0.02618052,0.02487149,0,0,0.4660816,4.134215,0,0.02618052,-0.02618052,5.530252,92.17068,0.155223,0.02735864,0,0,4.134215
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2175692,0.2175692,0,0,0,0.2175692,0,0,2.775558E-17,0,0.2290202,0.2175692,0,0,0.495171,4.108035,0,0.2290202,-0.2290202,5.288843,88.14721,0.155223,0.2393261,0,0,4.108035
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.0624417,0.0624417,0,0,0,0.0624417,0,0,6.938894E-18,0,0.0657281,0.0624417,0,0,0.7496379,3.879015,0,0.0657281,-0.0657281,5.21956,86.99249,0.155223,0.06868587,0,0,3.879015
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2160738,0.2160738,0,0,0,0.2160738,0,0,2.775558E-17,0,0.2274461,0.2160738,0,0,0.8226691,3.813287,0,0.2274461,-0.2274461,4.97981,82.99667,0.155223,0.2376812,0,0,3.813287
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.1547581,0.1547581,0,0,0,0.1547581,0,0,0,0,0.1629033,0.1547581,0,0,1.075387,3.58584,0,0.1629033,-0.1629033,4.808095,80.13476,0.155223,0.170234,0,0,3.58584
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.4159435,0.4159435,0,0,0,0.4159435,0,0,5.551115E-17,0,0.4378353,0.4159435,0,0,1.256391,3.422937,0,0.4378353,-0.4378353,4.346576,72.44279,0.155223,0.4575379,0,0,3.422937
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1731893,0.1731893,0,0,0,0.1731893,0,0,0,0,0.1823045,0.1731893,0,0,1.742874,2.985102,0,0.1823045,-0.1823045,4.15441,69.24004,0.155223,0.1905082,0,0,2.985102
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.945435,2.802798,0,0,0,4.15441,69.24004,0.155223,0,0,0,2.802798
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,1.945435,2.802798,0.009045502,0,0.009045502,4.162992,69.38306,0.1552197,0,0.007236402,0,2.811843
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,1.936389,2.810938,0.3752238,0,0.3752238,4.51896,75.31585,0.1550863,0,0.300179,0,3.186162
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.459564,0.459564,0,0,0,0.459564,170.812,0,0,0.7849904,0.4837516,0.459564,0,0,1.561166,3.14864,0.3012387,0,0.3012387,4.80474,80.07884,0.1549793,0.5055205,0.6279923,0,3.93363
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.5936704,0.5936704,0,0,0,0.5936704,214.8052,0,0,1.275235,0.6249161,0.5936704,0,0,1.259927,3.419755,0.6503187,0,0.6503187,5.421687,90.36127,0.1547489,0.6530374,1.020188,0,4.69499
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.8284671,0.8284671,0,0,0,0.8284671,179.5243,0.005620521,0,1.487299,0.8720706,0.8284671,0,0,0.6096082,4.005042,0.6096082,0,0.6096082,6.000012,100,0.1545335,0.9113138,1.189839,0,5.492341
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.8433534,0.8433534,0,0,0,0.8433534,169.3736,0.5406778,0,1.428418,0.8877404,0.8433534,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0.9276887,1.142735,0,5.982107
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.335012,1.335012,0.425,0,0.172125,1.335012,129.3145,0.7684563,0,1.726363,0.9579071,0.9100118,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,1.468513,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.7469952,0.7469952,0,0,0,0.7469952,180.3114,0.5606065,0,1.346917,0.7863107,0.7469952,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0.8216947,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.7177253,0.7177253,0,0,0,0.7177253,142.6762,0.2685229,0,1.024023,0.7555003,0.7177253,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0.7894978,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.6669023,0.6669023,0,0,0,0.6669023,124.843,0.1305784,0,0.8325809,0.7020025,0.6669023,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0.7335926,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545335,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.4274803,0.4274803,0,0,0,0.4274803,0,0,0,0,0.4499793,0.4274803,0,0,0,4.553689,0,0.4499793,-0.4499793,5.525692,92.09469,0.1545335,0.4702284,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,2.836514,2.836514,1.7,0,0.5202,2.836514,0,0,0,0,1.19633,1.136513,0,0,0.499977,4.10371,0,1.19633,-1.19633,4.26465,71.07735,0.1545335,3.120165,0,1.7,4.10371
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.9735845,0.9735845,1.7,0,0.5202,0.9735845,0,0,0,0,0,0,0.7264155,0.6900948,1.829232,2.90738,0.6900948,0,0.6900948,4.919331,81.98869,0.1547927,1.070943,0,1.7,2.90738
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.3799174,0.3799174,0,0,0,0.3799174,0,0,5.551115E-17,0,0.399913,0.3799174,0,0,1.139138,3.528465,0,0.399913,-0.399913,4.497786,74.96294,0.1547927,0.4179091,0,0,3.528465
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1460868,0.1460868,0,0,0,0.1460868,0,0,0,0,0.1537756,0.1460868,0,0,1.583485,3.128552,0,0.1537756,-0.1537756,4.335692,72.26139,0.1547927,0.1606955,0,0,3.128552
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.2569727,0.2569727,0,0,0,0.2569727,0,0,5.551115E-17,0,0.2704976,0.2569727,0,0,1.754347,2.974776,0,0.2704976,-0.2704976,4.050562,67.50924,0.1547927,0.2826699,0,0,2.974776
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.0549,2.704279,0,0,0,4.050562,67.50924,0.1547927,0,0,0,2.704279
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1361935,0.1361935,0,0,0,0.1361935,0,0,2.775558E-17,0,0.1433616,0.1361935,0,0,2.0549,2.704279,0,0.1433616,-0.1433616,3.899446,64.99064,0.1547927,0.1498129,0,0,2.704279
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.2315052,0.2315052,0,0,0,0.2315052,0,0,0,0,0.2436897,0.2315052,0,0,2.214191,2.560917,0,0.2436897,-0.2436897,3.642575,60.70946,0.1547927,0.2546557,0,0,2.560917
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484957,2.317228,0,0,0,3.642575,60.70946,0.1547927,0,0,0,2.317228
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484957,2.317228,0,0,0,3.642575,60.70946,0.1547927,0,0,0,2.317228
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.484957,2.317228,0.004231752,0,0.004231752,3.646589,60.77637,0.1547912,0,0.003385402,0,2.321459
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.5467828,0.5467828,0,0,0,0.5467828,83.67828,0,0,0.4575384,0.5755608,0.5467828,0,0,2.480725,2.321036,0,0.1180224,-0.1180224,3.522183,58.70293,0.1547912,0.6014611,0.3660308,0,2.778574
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.8621348,0.8621348,0,0,0,0.8621348,94.51857,0,1.110223E-16,0.8148775,0.9075103,0.8621348,0,0,2.611861,2.203014,0,0.09263285,-0.09263285,3.424539,57.07554,0.1547912,0.9483483,0.651902,0,3.017891
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.98589,0.98589,0,0,0,0.98589,130.7707,0,0,1.289255,1.037779,0.98589,0,0,2.714787,2.110381,0.2514763,0,0.2514763,3.66311,61.05172,0.1547025,1.084479,1.031404,0,3.399636
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.4522404,0.4522404,0,0,0,0.4522404,281.5226,0,0,1.273159,0.4760425,0.4522404,0,0,2.46331,2.336709,0.7971162,0,0.7971162,4.419321,73.6552,0.1544221,0.4974644,1.018527,0,3.609868
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.5305987,0.5305987,0,0,0,0.5305987,292.3853,0,0,1.551393,0.558525,0.5305987,0,0,1.666194,3.054114,0.9928676,0,0.9928676,5.361238,89.35379,0.1540742,0.5836586,1.241114,0,4.605506
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.7915876,0.7915876,0,0,0,0.7915876,226.4987,0.2863588,0,1.792936,0.8332501,0.7915876,0,0,0.6733267,3.947695,0.6733267,0,0.6733267,6.000012,100,0.1538392,0.8707463,1.434348,0,5.740631
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.6526338,0.6526338,0,0,0,0.6526338,262.5723,1.026653,0,1.713636,0.686983,0.6526338,0,0,0,4.553689,0,0,0,6.000012,100,0.1538392,0.7178972,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.09492502,0.09492502,0,0,0,0.09492502,1573.253,1.39349,0,1.493411,0.09992108,0.09492502,0,0,0,4.553689,0,0,0,6.000012,100,0.1538392,0.1044175,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.8875901,0.8875901,0,0,0,0.8875901,132.5548,0.2422379,0,1.176543,0.9343053,0.8875901,0,0,0,4.553689,0,0,0,6.000012,100,0.1538392,0.976349,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.2868657,0.2868657,0,0,0,0.2868657,310.5587,0.5889224,0,0.8908864,0.301964,0.2868657,0,0,0,4.553689,0,0,0,6.000012,100,0.1538392,0.3155523,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538392,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.5839291,0.5839291,0,0,0,0.5839291,9.076936,0,1.110223E-16,0.05300286,0.6146622,0.5839291,0,0,0,4.553689,0,0.5616593,-0.5616593,5.407971,90.13268,0.1538392,0.642322,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1150348,0.1150348,0,0,0,0.1150348,0,0,1.387779E-17,0,0.1210892,0.1150348,0,0,0.6240659,3.99203,0,0.1210892,-0.1210892,5.280332,88.00536,0.1538392,0.1265382,0,0,3.99203
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.2878679,0.2878679,0,0,0,0.2878679,0,0,0,0,0.3030188,0.2878679,0,0,0.7586095,3.87094,0,0.3030188,-0.3030188,4.960922,82.68187,0.1538392,0.3166547,0,0,3.87094
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.4739766,0.4739766,0,0,0,0.4739766,0,0,5.551115E-17,0,0.4989228,0.4739766,0,0,1.095297,3.567922,0,0.4989228,-0.4989228,4.435011,73.9167,0.1538392,0.5213743,0,0,3.567922
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.0963367,0.0963367,0,0,0,0.0963367,0,0,1.387779E-17,0,0.1014071,0.0963367,0,0,1.649656,3.068999,0,0.1014071,-0.1014071,4.328119,72.13517,0.1538392,0.1059704,0,0,3.068999
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1317804,0.1317804,0,0,0,0.1317804,0,0,2.775558E-17,0,0.1387162,0.1317804,0,0,1.76233,2.967592,0,0.1387162,-0.1387162,4.181899,69.69818,0.1538392,0.1449584,0,0,2.967592
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.193367,0.193367,0,0,0,0.193367,0,0,2.775558E-17,0,0.2035442,0.193367,0,0,1.916459,2.828876,0,0.2035442,-0.2035442,3.967345,66.12228,0.1538392,0.2127037,0,0,2.828876
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1353847,0.1353847,0,0,0,0.1353847,0,0,0,0,0.1425102,0.1353847,0,0,2.14262,2.625331,0,0.1425102,-0.1425102,3.817126,63.61863,0.1538392,0.1489231,0,0,2.625331
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.0753827,0.0753827,0,0,0,0.0753827,0,0,1.387779E-17,0,0.07935021,0.0753827,0,0,2.300964,2.482821,0,0.07935021,-0.07935021,3.733483,62.22459,0.1538392,0.08292097,0,0,2.482821
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.08900319,0.08900319,0,0,0,0.08900319,0,0,0,0,0.09368757,0.08900319,0,0,2.389131,2.403471,0,0.09368757,-0.09368757,3.634728,60.57868,0.1538392,0.09790351,0,0,2.403471
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1437182,0.1437182,0,0,0,0.1437182,0,0,0,0,0.1512823,0.1437182,0,0,2.493228,2.309783,0,0.1512823,-0.1512823,3.475262,57.92092,0.1538392,0.15809,0,0,2.309783
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1686761,0.1686761,0,0,0,0.1686761,0,0,2.775558E-17,0,0.1775538,0.1686761,0,0,2.66132,2.158501,0,0.1775538,-0.1775538,3.288104,54.80163,0.1538392,0.1855437,0,0,2.158501
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1639021,0.1639021,0,0,0,0.1639021,11.96066,0,0,0.01960377,0.1725285,0.1639021,0,0,2.858602,1.980947,0,0.1529247,-0.1529247,3.126907,52.11502,0.1538392,0.1802923,0.01568302,0,2.000551
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.5223415,0.5223415,0,0,0,0.5223415,47.9163,0,1.110223E-16,0.2502867,0.5498332,0.5223415,0,0,3.028518,1.828023,0,0.2995465,-0.2995465,2.811158,46.85254,0.1538392,0.5745757,0.2002294,0,2.078309
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.4249316,0.4249316,0,0,0,0.4249316,161.7237,0,0,0.6872152,0.4472964,0.4249316,0,0,3.361348,1.528476,0.2399188,0,0.2399188,3.038765,50.64598,0.1537556,0.4674247,0.5497722,0,2.215691
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,3.121429,1.744403,0.8031451,0,0.8031451,3.800695,63.34479,0.1534765,0,0.642516,0,2.547548
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.8018847,0.8018847,0,0,0,0.8018847,148.7779,0,0,1.193027,0.8440892,0.8018847,0,0,2.318284,2.467234,0.348938,0,0.348938,4.131727,68.86198,0.1533556,0.8820732,0.9544218,0,3.660261
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.129758,1.129758,0,0,0,1.129758,103.6757,0,0,1.171285,1.189219,1.129758,0,0,1.969346,2.781278,0,0.0179344,-0.0179344,4.112822,68.5469,0.1533556,1.242734,0.9370279,0,3.952563
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.7214127,0.7214127,0,0,0,0.7214127,121.3599,0,0,0.8755056,0.7593818,0.7214127,0,0,1.989273,2.763343,0.1161238,0,0.1161238,4.222987,70.38297,0.1533154,0.7935539,0.7004045,0,3.638849
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.224966,1.224966,0,0,0,1.224966,104.8654,0,2.220446E-16,1.284565,1.289438,1.224966,0,0,1.873149,2.867855,0,0.004872634,-0.004872634,4.217851,70.29737,0.1533154,1.347462,1.027652,0,4.15242
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1989594,0.1989594,0,0,0,0.1989594,715.2476,0,0,1.423052,0.209431,0.1989594,0,0,1.878563,2.862982,1.213621,0,1.213621,5.369193,89.48637,0.1528964,0.2188554,1.138442,0,4.286035
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,0.4623822,0,1.127324,0,0,0,0,0.6649415,3.955242,0.6649415,0,0.6649415,6.000012,100,0.1526678,0,0.9018589,0,5.082565
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.870456,0.870456,0,0,0,0.870456,79.2038,0,0,0.6894343,0.9162695,0.870456,0,0,0,4.553689,0,0.2268352,-0.2268352,5.760907,96.01492,0.1526678,0.9575016,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.7373818,0.7373818,0,0,0,0.7373818,50.67111,0,1.110223E-16,0.3736396,0.7761914,0.7373818,0,0,0.2520391,4.326854,0,0.4025518,-0.4025518,5.33658,88.94282,0.1526678,0.81112,0.2989116,0,4.700493
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.4732112,0.4732112,0,0,0,0.4732112,10.34863,0,5.551115E-17,0.0489709,0.4981171,0.4732112,0,0,0.6993189,3.924302,0,0.4491462,-0.4491462,4.863138,81.05214,0.1526678,0.5205324,0.03917672,0,3.973273
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.587152,1.587152,1.7,0,0.5202,1.587152,0,0,0,0,0,0,0.1128484,0.107206,1.19837,3.475156,0.107206,0,0.107206,4.964843,82.74722,0.152708,1.745867,0,1.7,3.475156
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.123516,1.123516,0,0,0,1.123516,0,0,0,0,1.182649,1.123516,0,0,1.091164,3.571641,0,1.182649,-1.182649,3.718221,61.97023,0.152708,1.235868,0,0,3.571641
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.162959,1.162959,0,0,0,1.162959,0,0,2.220446E-16,0,1.224168,1.162959,0,0,2.405218,2.388992,0,1.224168,-1.224168,2.427835,40.46384,0.152708,1.279255,0,0,2.388992
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765405,1.164824,0,0,0,2.427835,40.46384,0.152708,0,0,0,1.164824
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1282706,0.1282706,0,0,0,0.1282706,0,0,0,0,0.1350217,0.1282706,0,0,3.765405,1.164824,0,0.1350217,-0.1350217,2.28551,38.09175,0.152708,0.1410977,0,0,1.164824
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.0412236,0.0412236,0,0,0,0.0412236,0,0,6.938894E-18,0,0.04339326,0.0412236,0,0,3.915429,1.029803,0,0.04339326,-0.04339326,2.239769,37.32941,0.152708,0.04534595,0,0,1.029803
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.02496239,0.02496239,0,0,0,0.02496239,0,0,0,0,0.0262762,0.02496239,0,0,3.963644,0.9864095,0,0.0262762,-0.0262762,2.212072,36.86779,0.152708,0.02745863,0,0,0.9864095
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01739111,0.01739111,0,0,0,0.01739111,0,0,3.469447E-18,0,0.01830643,0.01739111,0,0,3.99284,0.9601334,0,0.01830643,-0.01830643,2.192775,36.54618,0.152708,0.01913022,0,0,0.9601334
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01318,0.9418269,0,0,0,2.192775,36.54618,0.152708,0,0,0,0.9418269
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.06204998,0.06204998,0,0,0,0.06204998,0,0,6.938894E-18,0,0.06531578,0.06204998,0,0,4.01318,0.9418269,0,0.06531578,-0.06531578,2.123926,35.3987,0.152708,0.06825498,0,0,0.9418269
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1918158,0.1918158,0,0,0,0.1918158,0,0,2.775558E-17,0,0.2019113,0.1918158,0,0,4.085753,0.8765112,0,0.2019113,-0.2019113,1.911093,31.85149,0.152708,0.2109973,0,0,0.8765112
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.2984016,0.2984016,0,0,0,0.2984016,8.487307,0,0,0.02532626,0.314107,0.2984016,0,0,4.310099,0.6745998,0,0.2887807,-0.2887807,1.606691,26.77814,0.152708,0.3282418,0.02026101,0,0.6999261
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.5963107,0.5963107,1.7,0,0.5202,0.5963107,30.54629,0,0,0.1821508,0,0,1.103689,1.048505,4.630967,0.3858191,1.230656,0,1.230656,2.774194,46.23647,0.1531536,0.6559418,0.1457206,1.7,0.5679699
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.6067288,0.6067288,1.7,0,0.5202,0.6067288,59.82481,0,0,0.3629744,0,0,1.093271,1.038608,3.400311,1.493409,1.401582,0,1.401582,4.103851,68.39738,0.1535382,0.6674017,0.2903795,1.7,1.856384
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.07200351,0.07200351,1.185229,0,0.3796676,0.07200351,1307.109,0,0,0.9411646,0,0,1.113226,1.057564,1.998729,2.754833,1.998729,0,1.998729,6.000012,100,0.1533685,0.07920386,0.7529317,1.7,3.695997
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.3459649,0.3459649,0,0,0,0.3459649,456.4904,1.215123,0,1.579297,0.3641736,0.3459649,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,0.3805614,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.192334,1.192334,0,0,0,1.192334,163.5018,0.6943988,0,1.949488,1.255089,1.192334,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,1.311568,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.4792006,0.4792006,0,0,0,0.4792006,250.2648,0.6948488,0,1.19927,0.5044217,0.4792006,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,0.5271206,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.878894,1.878894,0.8441171,0,0.286544,1.878894,57.97234,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,2.066783,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.4615127,0.4615127,0,0,0,0.4615127,163.853,0.2703995,0,0.7562023,0.4858028,0.4615127,0,0,0,4.553689,0,0,0,6.000012,100,0.1533685,0.507664,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.172637,1.172637,0,0,0,1.172637,54.18374,0,0,0.6353788,1.234355,1.172637,0,0,0,4.553689,0,0.5989764,-0.5989764,5.368635,89.47708,0.1533685,1.289901,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.6655294,3.954713,0.3845774,0,0.3845774,5.733478,95.55777,0.1532374,0,0.3076619,0,4.33929
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.3683412,0.3683412,0,0,0,0.3683412,13.62319,0,5.551115E-17,0.05017981,0.3877276,0.3683412,0,0,0.2809519,4.300832,0,0.3375477,-0.3375477,5.377671,89.62767,0.1532374,0.4051753,0.04014385,0,4.351012
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.9414523,0.9414523,0,0,0,0.9414523,0,0,1.110223E-16,0,0.9910024,0.9414523,0,0,0.656005,3.963284,0,0.9910024,-0.9910024,4.333063,72.21757,0.1532374,1.035598,0,0,3.963284
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.2863565,0.2863565,0,0,0,0.2863565,0,0,0,0,0.301428,0.2863565,0,0,1.757119,2.972282,0,0.301428,-0.301428,4.01533,66.92203,0.1532374,0.3149922,0,0,2.972282
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.495482,1.495482,1.7,0,0.5202,1.495482,0,0,0,0,0,0,0.2045176,0.1942917,2.092039,2.670854,0.1942917,0,0.1942917,4.199651,69.99404,0.1533091,1.645031,0,1.7,2.670854
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1365851,0.1365851,1.589217,0,0.4899561,0.1365851,0,0,0,0,0,0,1.452632,1.38,1.897747,2.845717,1.38,0,1.38,5.508834,91.81372,0.1536227,0.1502436,0,1.7,2.845717
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.07432655,0.07432655,0,0,0,0.07432655,0,0,0,0,0.07823847,0.07432655,0,0,0.517747,4.087717,0,0.07823847,-0.07823847,5.426363,90.43921,0.1536227,0.08175921,0,0,4.087717
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6046786,4.009478,0,0,0,5.426363,90.43921,0.1536227,0,0,0,4.009478
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.2314108,0.2314108,0,0,0,0.2314108,0,0,2.775558E-17,0,0.2435903,0.2314108,0,0,0.6046786,4.009478,0,0.2435903,-0.2435903,5.169597,86.15977,0.1536227,0.2545519,0,0,4.009478
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.2254654,0.2254654,0,0,0,0.2254654,0,0,2.775558E-17,0,0.237332,0.2254654,0,0,0.8753346,3.765888,0,0.237332,-0.237332,4.919427,81.99028,0.1536227,0.2480119,0,0,3.765888
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1093162,0.1093162,0,0,0,0.1093162,0,0,1.387779E-17,0,0.1150697,0.1093162,0,0,1.139037,3.528556,0,0.1150697,-0.1150697,4.798133,79.96872,0.1536227,0.1202478,0,0,3.528556
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.2153628,0.2153628,0,0,0,0.2153628,0,0,2.775558E-17,0,0.2266977,0.2153628,0,0,1.266892,3.413486,0,0.2266977,-0.2266977,4.559172,75.98605,0.1536227,0.2368991,0,0,3.413486
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.518778,3.186788,0,0,0,4.559172,75.98605,0.1536227,0,0,0,3.186788
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1101385,0.1101385,0,0,0,0.1101385,24.51854,0,1.387779E-17,0.02700435,0.1159353,0.1101385,0,0,1.518778,3.186788,0,0.08893092,-0.08893092,4.465431,74.4237,0.1536227,0.1211524,0.02160348,0,3.213793
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.637084,0.637084,0,0,0,0.637084,52.80148,0,0,0.3363898,0.6706147,0.637084,0,0,1.617591,3.097857,0,0.334225,-0.334225,4.113127,68.55198,0.1536227,0.7007924,0.2691118,0,3.434247
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.6228663,0.6228663,0,0,0,0.6228663,132.6803,0,0,0.8264207,0.6556487,0.6228663,0,0,1.988952,2.763633,0.170772,0,0.170772,4.275136,71.25211,0.1535646,0.6851529,0.6611366,0,3.590053
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1175189,0.1175189,0,0,0,0.1175189,1169.302,0,0,1.37415,0.1237041,0.1175189,0,0,1.818179,2.917327,1.250446,0,1.250446,5.461412,91.02336,0.1531406,0.1292708,1.09932,0,4.291477
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.207313,1.207313,0,0,0,1.207313,134.8581,0,0,1.62816,1.270856,1.207313,0,0,0.5677336,4.042729,0.3573035,0,0.3573035,5.800381,96.67281,0.1530199,1.328045,1.302528,0,5.670888
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.4054115,0.4054115,0,0,0,0.4054115,434.6363,1.124887,0,1.762066,0.426749,0.4054115,0,0,0.2104301,4.364302,0.2104301,0,0.2104301,6.000012,100,0.1529489,0.4459527,1.409652,0,6.126368
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.4704006,0.4704006,0,0,0,0.4704006,390.8744,1.343517,0,1.838675,0.4951586,0.4704006,0,0,0,4.553689,0,0,0,6.000012,100,0.1529489,0.5174407,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.6375063,0.6375063,0,0,0,0.6375063,243.0894,0.8786512,0,1.549711,0.6710593,0.6375063,0,0,0,4.553689,0,0,0,6.000012,100,0.1529489,0.7012569,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.5867672,0.5867672,0,0,0,0.5867672,262.2953,0.9214132,0,1.539063,0.6176497,0.5867672,0,0,0,4.553689,0,0,0,6.000012,100,0.1529489,0.6454439,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529489,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.9462063,0.9462063,0,0,0,0.9462063,76.56812,0,0,0.7244923,0.9960065,0.9462063,0,0,0,4.553689,0,0.2715142,-0.2715142,5.713811,95.22999,0.1529489,1.040827,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.1247155,0,0.426398,0,0,0,0,0.3016825,4.282175,0.3016825,0,0.3016825,6.000012,100,0.1528472,0,0.3411184,0,4.708573
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.3362907,0.3362907,0,0,0,0.3362907,14.87911,0,5.551115E-17,0.05003707,0.3539903,0.3362907,0,0,0,4.553689,0,0.3039532,-0.3039532,5.679617,94.6601,0.1528472,0.3699198,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.4627527,0.4627527,0,0,0,0.4627527,0,0,5.551115E-17,0,0.4871081,0.4627527,0,0,0.3377258,4.249736,0,0.4871081,-0.4871081,5.16616,86.10249,0.1528472,0.509028,0,0,4.249736
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.133857,1.133857,0,0,0,1.133857,0,0,0,0,1.193534,1.133857,0,0,0.878957,3.762628,0,1.193534,-1.193534,3.908065,65.13428,0.1528472,1.247243,0,0,3.762628
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.205106,2.569093,0,0,0,3.908065,65.13428,0.1528472,0,0,0,2.569093
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.23996,0.23996,0,0,0,0.23996,0,0,0,0,0.2525895,0.23996,0,0,2.205106,2.569093,0,0.2525895,-0.2525895,3.641812,60.69675,0.1528472,0.263956,0,0,2.569093
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1045488,0.1045488,0,0,0,0.1045488,0,0,1.387779E-17,0,0.1100514,0.1045488,0,0,2.485761,2.316504,0,0.1100514,-0.1100514,3.525808,58.76334,0.1528472,0.1150037,0,0,2.316504
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.3835031,0.3835031,0,0,0,0.3835031,0,0,5.551115E-17,0,0.4036875,0.3835031,0,0,2.60804,2.206453,0,0.4036875,-0.4036875,3.100284,51.67129,0.1528472,0.4218535,0,0,2.206453
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.03690097,0.03690097,0,0,0,0.03690097,0,0,6.938894E-18,0,0.03884313,0.03690097,0,0,3.056582,1.802765,0,0.03884313,-0.03884313,3.059339,50.98889,0.1528472,0.04059107,0,0,1.802765
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.149082,0.149082,0,0,0,0.149082,0,0,0,0,0.1569284,0.149082,0,0,3.099741,1.763922,0,0.1569284,-0.1569284,2.893922,48.23194,0.1528472,0.1639902,0,0,1.763922
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274106,1.606993,0,0,0,2.893922,48.23194,0.1528472,0,0,0,1.606993
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.4261436,0.4261436,0,0,0,0.4261436,0,0,5.551115E-17,0,0.4485722,0.4261436,0,0,3.274106,1.606993,0,0.4485722,-0.4485722,2.421086,40.35135,0.1528472,0.4687579,0,0,1.606993
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.05280591,0.05280591,0,0,0,0.05280591,0,0,6.938894E-18,0,0.05558517,0.05280591,0,0,3.77252,1.158421,0,0.05558517,-0.05558517,2.362494,39.37482,0.1528472,0.0580865,0,0,1.158421
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.09328557,0.09328557,0,0,0,0.09328557,9.177725,0,0,0.008561493,0.09819534,0.09328557,0,0,3.834281,1.102836,0,0.08963384,-0.08963384,2.268011,37.80011,0.1528472,0.1026141,0.006849194,0,1.111398
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.302733,1.302733,1.7,0,0.5202,1.302733,33.07254,0,0,0.4308468,0,0,0.3972671,0.3774038,3.933874,1.013202,0.8082506,0,0.8082506,3.034785,50.57965,0.1531136,1.433006,0.3446774,1.7,1.444049
