Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.9352934,0.9352934,1.7,0,0.5202,0.9352934,95.66453,0,0,0.894744,0,0,0.7647066,0.7264713,3.125623,1.740628,1.621215,0,1.621215,4.572805,76.21326,0.1534173,1.028823,0.7157952,1.7,2.635372
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.2456049,0.2456049,0.5245193,0,0.1992938,0.2456049,504.6478,0,0,1.239439,0,0,0.2789144,0.2649687,1.504408,3.199722,1.504408,0,1.504408,6.000012,100,0.152979,0.2701654,0.9915516,1.7,4.439161
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.7261015,0.7261015,0,0,0,0.7261015,217.8506,0.8174989,0,1.581816,0.7643173,0.7261015,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,0.7987116,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.8950948,0.8950948,0,0,0,0.8950948,168.9096,0.5696962,0,1.511901,0.942205,0.8950948,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,0.9846042,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.9566859,0.9566859,0,0,0,0.9566859,164.8047,0.5696256,0,1.576663,1.007038,0.9566859,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,1.052354,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.5291455,0.5291455,0,0,0,0.5291455,299.4893,1.027739,0,1.584734,0.5569953,0.5291455,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,0.5820601,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1551673,0.1551673,0,0,0,0.1551673,1011.747,1.406567,0,1.569901,0.163334,0.1551673,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,0.1706841,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.08121859,0.08121859,0,0,0,0.08121859,1402.627,1.053701,0,1.139194,0.08549325,0.08121859,0,0,0,4.553689,0,0,0,6.000012,100,0.152979,0.08934045,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.7491308,0.7491308,0,0,0,0.7491308,91.64915,0,1.110223E-16,0.686572,0.7885587,0.7491308,0,0,0,4.553689,0,0.1019867,-0.1019867,5.892509,98.20828,0.152979,0.8240438,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.5329424,0.5329424,0,0,0,0.5329424,82.42541,0,1.110223E-16,0.4392799,0.5609919,0.5329424,0,0,0.1133186,4.451702,0,0.121712,-0.121712,5.764213,96.07002,0.152979,0.5862365,0.3514239,0,4.890982
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.7646058,0.7646058,0,0,0,0.7646058,6.436164,0,0,0.04921128,0.8048482,0.7646058,0,0,0.2485541,4.32999,0,0.7556369,-0.7556369,4.967701,82.79486,0.152979,0.8410664,0.03936903,0,4.379201
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.124004,0.124004,0,0,0,0.124004,0,0,2.775558E-17,0,0.1305306,0.124004,0,0,1.088151,3.574353,0,0.1305306,-0.1305306,4.83011,80.50168,0.152979,0.1364044,0,0,3.574353
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.5359832,0.5359832,0,0,0,0.5359832,0,0,0,0,0.5641928,0.5359832,0,0,1.233185,3.443823,0,0.5641928,-0.5641928,4.235399,70.58984,0.152979,0.5895815,0,0,3.443823
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.7151231,0.7151231,0,0,0,0.7151231,0,0,1.110223E-16,0,0.7527612,0.7151231,0,0,1.860066,2.87963,0,0.7527612,-0.7527612,3.441919,57.3652,0.152979,0.7866354,0,0,2.87963
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.2477518,0.2477518,0,0,0,0.2477518,0,0,0,0,0.2607914,0.2477518,0,0,2.696467,2.126869,0,0.2607914,-0.2607914,3.167021,52.78357,0.152979,0.272527,0,0,2.126869
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.2808559,0.2808559,0,0,0,0.2808559,0,0,5.551115E-17,0,0.2956378,0.2808559,0,0,2.986235,1.866077,0,0.2956378,-0.2956378,2.855391,47.58976,0.152979,0.3089415,0,0,1.866077
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1197331,0.1197331,0,0,0,0.1197331,0,0,1.387779E-17,0,0.1260348,0.1197331,0,0,3.314722,1.57044,0,0.1260348,-0.1260348,2.722539,45.37555,0.152979,0.1317064,0,0,1.57044
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.45476,1.444405,0,0,0,2.722539,45.37555,0.152979,0,0,0,1.444405
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.252569,0.252569,0,0,0,0.252569,0,0,5.551115E-17,0,0.2658621,0.252569,0,0,3.45476,1.444405,0,0.2658621,-0.2658621,2.442296,40.70484,0.152979,0.2778259,0,0,1.444405
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.2586971,0.2586971,0,0,0,0.2586971,0,0,0,0,0.2723128,0.2586971,0,0,3.750163,1.178543,0,0.2723128,-0.2723128,2.155253,35.92081,0.152979,0.2845668,0,0,1.178543
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.08721079,0.08721079,0,0,0,0.08721079,0,0,1.387779E-17,0,0.09180083,0.08721079,0,0,4.052732,0.9062299,0,0.09180083,-0.09180083,2.058486,34.30803,0.152979,0.09593187,0,0,0.9062299
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154733,0.8144291,0,0,0,2.058486,34.30803,0.152979,0,0,0,0.8144291
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.2576218,0.2576218,0,0,0,0.2576218,11.59433,0,5.551115E-17,0.02986952,0.2711808,0.2576218,0,0,4.154733,0.8144291,0,0.2413113,-0.2413113,1.804122,30.06863,0.152979,0.283384,0.02389562,0,0.8442987
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.4612562,0.4612562,0,0,0,0.4612562,75.82748,0,0,0.349759,0.4855329,0.4612562,0,0,4.422857,0.5731178,0,0.1357739,-0.1357739,1.661003,27.68333,0.152979,0.5073819,0.2798072,0,0.9228768
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.217435,1.217435,1.7,0,0.5202,1.217435,69.31266,0,0,0.8438368,0,0,0.4825647,0.4584365,4.573717,0.4373439,1.302273,0,1.302273,2.896448,48.27404,0.1533875,1.339179,0.6750695,1.7,1.281181
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.4018146,0.4018146,1.7,0,0.5202,0.4018146,314.9879,0,0,1.265667,0,0,1.298185,1.233276,3.271443,1.60939,2.498943,0,2.498943,5.267154,87.78573,0.153395,0.441996,1.012534,1.7,2.875057
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.9635804,0.9635804,0,0,0,0.9635804,152.8721,0,0,1.473045,1.014295,0.9635804,0,0,0.7725001,3.858439,0.4587501,0,0.4587501,5.702363,95.03918,0.1532426,1.059938,1.178436,0,5.331484
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.841319,1.841319,0.5786093,0,0.2140604,1.841319,89.22506,0,0,1.642918,1.329168,1.26271,0,0,0.31375,4.271314,0.31375,0,0.31375,6.000012,100,0.1532156,2.025451,1.314335,1.7,5.914232
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.9294198,0.9294198,0,0,0,0.9294198,171.31,0.6138522,0,1.592189,0.9783366,0.9294198,0,0,0,4.553689,0,0,0,6.000012,100,0.1532156,1.022362,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1558128,0.1558128,0,0,0,0.1558128,889.3116,1.221648,0,1.385661,0.1640135,0.1558128,0,0,0,4.553689,0,0,0,6.000012,100,0.1532156,0.1713941,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.6425076,0.6425076,0,0,0,0.6425076,228.3356,0.7907501,0,1.467074,0.6763237,0.6425076,0,0,0,4.553689,0,0,0,6.000012,100,0.1532156,0.7067583,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.8196771,0.8196771,0,0,0,0.8196771,123.8341,0.1522215,0,1.015039,0.862818,0.8196771,0,0,0,4.553689,0,0,0,6.000012,100,0.1532156,0.9016448,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.463507,1.463507,0.6687798,0,0.2386769,1.463507,57.16097,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1532156,1.609858,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.5747205,0.5747205,0,0,0,0.5747205,58.56163,0,0,0.3365657,0.6049689,0.5747205,0,0,0,4.553689,0,0.2684032,-0.2684032,5.71709,95.28465,0.1532156,0.6321926,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.621924,1.621924,1.7,0,0.5202,1.621924,2.992092,0,0,0.04852947,0,0,0.07807574,0.07417196,0.2982258,4.285285,0.1227014,0,0.1227014,5.833495,97.22472,0.1532564,1.784117,0.03882357,1.7,4.333815
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.5547196,0.5547196,0,0,0,0.5547196,0,0,0,0,0.5839154,0.5547196,0,0,0.1755244,4.395717,0,0.5839154,-0.5839154,5.217994,86.96639,0.1532564,0.6101916,0,0,4.395717
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.583301,1.583301,1.7,0,0.5202,1.583301,0,0,0,0,0,0,0.116699,0.110864,0.8243193,3.811802,0.110864,0,0.110864,5.323169,88.71931,0.1532962,1.741631,0,1.7,3.811802
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7134553,3.911579,0,0,0,5.323169,88.71931,0.1532962,0,0,0,3.911579
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.09317375,0.09317375,0,0,0,0.09317375,0,0,1.387779E-17,0,0.09807763,0.09317375,0,0,0.7134553,3.911579,0,0.09807763,-0.09807763,5.219786,86.99626,0.1532962,0.1024911,0,0,3.911579
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02185865,0.02185865,0,0,0,0.02185865,0,0,3.469447E-18,0,0.02300911,0.02185865,0,0,0.8224304,3.813502,0,0.02300911,-0.02300911,5.195532,86.59203,0.1532962,0.02404452,0,0,3.813502
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.171583,0.171583,0,0,0,0.171583,0,0,2.775558E-17,0,0.1806136,0.171583,0,0,0.8479961,3.790493,0,0.1806136,-0.1806136,5.005149,83.41898,0.1532962,0.1887412,0,0,3.790493
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1131039,0.1131039,0,0,0,0.1131039,0,0,0,0,0.1190567,0.1131039,0,0,1.048678,3.609879,0,0.1190567,-0.1190567,4.879652,81.32737,0.1532962,0.1244143,0,0,3.609879
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.11846,0.11846,0,0,0,0.11846,0,0,0,0,0.1246947,0.11846,0,0,1.180963,3.490822,0,0.1246947,-0.1246947,4.748212,79.13671,0.1532962,0.130306,0,0,3.490822
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.0745251,0.0745251,0,0,0,0.0745251,0,0,1.387779E-17,0,0.07844747,0.0745251,0,0,1.319513,3.366127,0,0.07844747,-0.07844747,4.665521,77.75853,0.1532962,0.08197761,0,0,3.366127
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0775029,0.0775029,0,0,0,0.0775029,0,0,0,0,0.081582,0.0775029,0,0,1.406677,3.28768,0,0.081582,-0.081582,4.579526,76.32529,0.1532962,0.08525319,0,0,3.28768
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.3121358,0.3121358,0,0,0,0.3121358,0,0,5.551115E-17,0,0.3285639,0.3121358,0,0,1.497323,3.206098,0,0.3285639,-0.3285639,4.23319,70.55302,0.1532962,0.3433493,0,0,3.206098
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1740603,0.1740603,0,0,0,0.1740603,17.60847,0,0,0.03064935,0.1832214,0.1740603,0,0,1.862394,2.877534,0,0.1525721,-0.1525721,4.072364,67.8726,0.1532962,0.1914664,0.02451948,0,2.908183
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.900858,0.900858,0,0,0,0.900858,36.23007,0,1.110223E-16,0.3263814,0.9482715,0.900858,0,0,2.031919,2.724962,0,0.6218901,-0.6218901,3.416835,56.94713,0.1532962,0.9909437,0.2611051,0,3.051343
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.058039,1.058039,0,0,0,1.058039,86.29281,0,0,0.9130117,1.113725,1.058039,0,0,2.722908,2.103072,0,0.2007137,-0.2007137,3.205264,53.42096,0.1532962,1.163843,0.7304093,0,3.016083
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.4860149,0.4860149,0,0,0,0.4860149,257.1261,0,0,1.249671,0.5115946,0.4860149,0,0,2.945923,1.902358,0.7380764,0,0.7380764,3.905465,65.09095,0.153052,0.5346164,0.9997368,0,3.152029
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.7443373,0.7443373,0,0,0,0.7443373,216.7227,0,0,1.613148,0.7835129,0.7443373,0,0,2.207847,2.566627,0.8296352,0,0.8296352,4.692526,78.2086,0.1527784,0.8187711,1.290519,0,4.179775
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.8054711,0.8054711,0,0,0,0.8054711,184.3089,0,0,1.484555,0.8478643,0.8054711,0,0,1.378211,3.313298,0.6366909,0,0.6366909,5.296544,88.27555,0.152569,0.8860182,1.187644,0,4.797854
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.7189792,0.7189792,0,0,0,0.7189792,239.8718,0.2262876,0,1.724628,0.7568201,0.7189792,0,0,0.7415206,3.88632,0.7415206,0,0.7415206,6.000012,100,0.152326,0.790877,1.379703,0,5.610949
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.7154694,0.7154694,0,0,0,0.7154694,239.9675,0.9637684,0,1.716894,0.7531256,0.7154694,0,0,0,4.553689,0,0,0,6.000012,100,0.152326,0.7870163,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.258152,1.258152,0.425,0,0.172125,1.258152,112.0639,0.532932,0,1.409934,0.8770021,0.833152,0,0,0,4.553689,0,0,0,6.000012,100,0.152326,1.383967,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.195718,1.195718,0,0,0,1.195718,96.68757,0,0,1.15611,1.25865,1.195718,0,0,0,4.553689,0,0.1025398,-0.1025398,5.891925,98.19856,0.152326,1.315289,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.877983,0.877983,0,0,0,0.877983,84.24518,0,1.110223E-16,0.7396584,0.9241927,0.877983,0,0,0.1139331,4.451149,0,0.1845343,-0.1845343,5.697409,94.95663,0.152326,0.9657814,0.5917267,0,5.190807
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0,0,0.2794487,0,0,0,0,0.3189713,4.266615,0.2794487,0,0.2794487,5.962518,99.37509,0.1522346,0,0.2235589,0,4.546063
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,2.364004,2.364004,1.7,0,0.5202,2.364004,2.043232,0,0,0.04830208,0.6989513,0.6640037,0,0,0.03952261,4.518118,0,0.6506492,-0.6506492,5.276673,87.94437,0.1522346,2.600404,0.03864166,1.7,4.566421
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.6430876,0.6430876,0,0,0,0.6430876,0,0,1.110223E-16,0,0.6769343,0.6430876,0,0,0.7624662,3.867469,0,0.6769343,-0.6769343,4.563122,76.05187,0.1522346,0.7073963,0,0,3.867469
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1028402,0.1028402,0,0,0,0.1028402,0,0,1.387779E-17,0,0.1082529,0.1028402,0,0,1.514615,3.190535,0,0.1082529,-0.1082529,4.449013,74.15007,0.1522346,0.1131243,0,0,3.190535
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.461923,1.461923,1.7,0,0.5202,1.461923,0,0,0,0,0,0,0.2380771,0.2261733,1.634896,3.082282,0.2261733,0,0.2261733,4.66358,77.72617,0.1523157,1.608115,0,1.7,3.082282
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1314706,0.1314706,1.584102,0,0.4885599,0.1314706,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.408723,3.285838,1.38,0,1.38,5.972763,99.54585,0.1526182,0.1446176,0,1.7,3.285838
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.0708895,0.0708895,0,0,0,0.0708895,0,0,1.387779E-17,0,0.07462052,0.0708895,0,0,0.02872311,4.527838,0,0.07462052,-0.07462052,5.894106,98.2349,0.1526182,0.07797845,0,0,4.527838
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.334649,0.334649,0,0,0,0.334649,0,0,0,0,0.3522621,0.334649,0,0,0.1116348,4.453218,0,0.3522621,-0.3522621,5.522789,92.0463,0.1526182,0.3681139,0,0,4.453218
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5030372,4.100955,0,0,0,5.522789,92.0463,0.1526182,0,0,0,4.100955
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5030372,4.100955,0,0,0,5.522789,92.0463,0.1526182,0,0,0,4.100955
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5030372,4.100955,0,0,0,5.522789,92.0463,0.1526182,0,0,0,4.100955
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1766054,0.1766054,0,0,0,0.1766054,0,0,2.775558E-17,0,0.1859004,0.1766054,0,0,0.5030372,4.100955,0,0.1859004,-0.1859004,5.326833,88.78037,0.1526182,0.1942659,0,0,4.100955
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.09591997,0.09591997,0,0,0,0.09591997,0,0,0,0,0.1009684,0.09591997,0,0,0.7095932,3.915055,0,0.1009684,-0.1009684,5.220403,87.00654,0.1526182,0.105512,0,0,3.915055
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1620889,0.1620889,0,0,0,0.1620889,10.95928,0,0,0.01776378,0.1706199,0.1620889,0,0,0.8217803,3.814087,0,0.1528561,-0.1528561,5.059278,84.32114,0.1526182,0.1782978,0.01421102,0,3.831851
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.8549373,0.8549373,0,0,0,0.8549373,44.5979,0,0,0.3812841,0.8999341,0.8549373,0,0,0.9916204,3.661231,0,0.5186499,-0.5186499,4.512573,75.2094,0.1526182,0.9404311,0.3050273,0,4.042515
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,1.567898,3.142581,0.8070914,0,0.8070914,5.278247,87.97061,0.1523551,0,0.6456732,0,3.949672
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.9495873,0.9495873,0,0,0,0.9495873,110.7249,0,0,1.051429,0.9995655,0.9495873,0,0,0.7608066,3.868963,0.05186369,0,0.05186369,5.32745,88.79065,0.1523383,1.044546,0.8411434,0,4.920392
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.6804554,0.6804554,0,0,0,0.6804554,172.8722,0,0,1.176318,0.7162689,0.6804554,0,0,0.7089429,3.91564,0.4600495,0,0.4600495,5.763891,96.06466,0.1521887,0.748501,0.9410548,0,5.091959
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.246124,0,1.495018,0,0,0,0,0.2488934,4.329685,0.2488934,0,0.2488934,6.000012,100,0.1521079,0,1.196014,0,5.824703
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01189531,0.01189531,0,0,0,0.01189531,12375.41,1.459572,0,1.472093,0.01252137,0.01189531,0,0,0,4.553689,0,0,0,6.000012,100,0.1521079,0.01308484,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.271722,2.271722,0.8917221,0,0.2995401,2.271722,69.05886,0.1161938,0,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1521079,2.498894,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.020963,1.020963,0,0,0,1.020963,145.3848,0.4096269,0,1.484325,1.074698,1.020963,0,0,0,4.553689,0,0,0,6.000012,100,0.1521079,1.123059,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.241432,1.241432,0,0,0,1.241432,88.84817,0,0,1.10299,1.306771,1.241432,0,0,0,4.553689,0,0.2037809,-0.2037809,5.785208,96.41994,0.1521079,1.365575,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.3186178,0.3186178,0,0,0,0.3186178,202.9568,0.08484603,0,0.6466565,0.3353872,0.3186178,0,0,0.2264233,4.349908,0.2264233,0,0.2264233,6.000012,100,0.1520345,0.3504796,0.5173252,0,4.996564
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520345,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.200151,1.200151,0,0,0,1.200151,3.779952,0,0,0.04536512,1.263317,1.200151,0,0,0,4.553689,0,1.217951,-1.217951,4.716178,78.60281,0.1520345,1.320166,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353279,3.335737,0,0,0,4.716178,78.60281,0.1520345,0,0,0,3.335737
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.3791916,0.3791916,0,0,0,0.3791916,0,0,5.551115E-17,0,0.3991491,0.3791916,0,0,1.353279,3.335737,0,0.3991491,-0.3991491,4.295438,71.5905,0.1520345,0.4171108,0,0,3.335737
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.7800694,0.7800694,0,0,0,0.7800694,0,0,1.110223E-16,0,0.8211256,0.7800694,0,0,1.796778,2.936589,0,0.8211256,-0.8211256,3.429896,57.16482,0.1520345,0.8580763,0,0,2.936589
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.2511877,0.2511877,0,0,0,0.2511877,0,0,0,0,0.2644081,0.2511877,0,0,2.70914,2.115463,0,0.2644081,-0.2644081,3.151185,52.51965,0.1520345,0.2763065,0,0,2.115463
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002927,1.851055,0,0,0,3.151185,52.51965,0.1520345,0,0,0,1.851055
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.1713187,0.1713187,0,0,0,0.1713187,0,0,0,0,0.1803355,0.1713187,0,0,3.002927,1.851055,0,0.1803355,-0.1803355,2.961095,49.35149,0.1520345,0.1884506,0,0,1.851055
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1936727,0.1936727,0,0,0,0.1936727,0,0,0,0,0.203866,0.1936727,0,0,3.2033,1.670719,0,0.203866,-0.203866,2.746202,45.76993,0.1520345,0.21304,0,0,1.670719
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.08683552,0.08683552,0,0,0,0.08683552,0,0,0,0,0.09140581,0.08683552,0,0,3.429817,1.466853,0,0.09140581,-0.09140581,2.649851,44.1641,0.1520345,0.09551907,0,0,1.466853
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1763078,0.1763078,0,0,0,0.1763078,0,0,0,0,0.1855872,0.1763078,0,0,3.531379,1.375447,0,0.1855872,-0.1855872,2.454225,40.90367,0.1520345,0.1939386,0,0,1.375447
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.174709,0.174709,0,0,0,0.174709,0,0,2.775558E-17,0,0.1839043,0.174709,0,0,3.737587,1.18986,0,0.1839043,-0.1839043,2.260373,37.67281,0.1520345,0.1921799,0,0,1.18986
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.3451426,0.3451426,0,0,0,0.3451426,0,0,5.551115E-17,0,0.363308,0.3451426,0,0,3.941926,1.005956,0,0.363308,-0.363308,1.877413,31.29015,0.1520345,0.3796569,0,0,1.005956
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.216649,0.216649,0,0,0,0.216649,10.03576,0,0,0.02174237,0.2280516,0.216649,0,0,4.345601,0.6426479,0,0.2063092,-0.2063092,1.659944,27.66567,0.1520345,0.2383139,0.01739389,0,0.6643903
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.563937,1.563937,1.7,0,0.5202,1.563937,23.45119,0,0,0.3667619,0,0,0.136063,0.1292598,4.574833,0.4363387,0.4960217,0,0.4960217,2.130511,35.50845,0.1521869,1.720331,0.2934095,1.7,0.8031006
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.076334,1.076334,1.7,0,0.5202,1.076334,80.89606,0,0,0.8707122,0,0,0.6236657,0.5924824,4.078812,0.8827583,1.463194,0,1.463194,3.51862,58.64354,0.1525351,1.183968,0.6965697,1.7,1.75347
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.5535947,0.5535947,1.7,0,0.5202,0.5535947,169.4273,0,0,0.9379404,0,0,1.146405,1.089085,2.615617,2.199633,2.027025,0,2.027025,5.441625,90.69357,0.1526991,0.6089541,0.7503523,1.7,3.137574
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.381957,1.381957,0.7829996,0,0.2698589,1.381957,88.21355,1.110223E-16,0,1.219074,0.6304818,0.5989577,0,0,0.5885918,4.023956,0.5885918,0,0.5885918,6.000012,100,0.1527386,1.520153,0.9752589,1.7,5.24303
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,1.17904,0,1.17904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527386,0,0.9432318,0,5.732728
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.2346175,0.2346175,0,0,0,0.2346175,680.7797,1.350263,0,1.597229,0.2469658,0.2346175,0,0,0,4.553689,0,0,0,6.000012,100,0.1527386,0.2580793,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.3032001,0.3032001,0,0,0,0.3032001,557.1248,1.370045,0,1.689203,0.319158,0.3032001,0,0,0,4.553689,0,0,0,6.000012,100,0.1527386,0.3335201,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.6436481,0.6436481,0,0,0,0.6436481,262.6125,1.012776,0,1.690301,0.6775244,0.6436481,0,0,0,4.553689,0,0,0,6.000012,100,0.1527386,0.708013,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.009720264,0.009720264,0,0,0,0.009720264,13793.92,1.330573,0,1.340805,0.01023186,0.009720264,0,0,0,4.553689,0,0,0,6.000012,100,0.1527386,0.01069229,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.8219634,0.8219634,0,0,0,0.8219634,76.37047,0,0,0.6277373,0.8652247,0.8219634,0,0,0,4.553689,0,0.2374873,-0.2374873,5.749678,95.82778,0.1527386,0.9041598,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.292418,1.292418,1.184048,0,0.3793451,1.292418,29.24351,5.551115E-17,0,0.3779482,0.1140734,0.1083697,0,0,0.2638748,4.316202,0.2638748,0,0.2638748,6.000012,100,0.152814,1.421659,0.3023586,1.7,4.69415
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.541623,1.541623,1.498521,0,0.4651962,1.541623,2.943005,9.020562E-17,0,0.04537003,0.04537003,0.04310153,0,0,0,4.553689,0,0,0,6.000012,100,0.152814,1.695785,0.03629602,1.7,4.599059
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.793773,0.793773,0,0,0,0.793773,0,0,1.110223E-16,0,0.8355505,0.793773,0,0,0,4.553689,0,0.8355505,-0.8355505,5.119265,85.3209,0.152814,0.8731503,0,0,4.553689
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.3795381,0.3795381,0,0,0,0.3795381,0,0,5.551115E-17,0,0.3995138,0.3795381,0,0,0.9283895,3.718138,0,0.3995138,-0.3995138,4.69814,78.30218,0.152814,0.4174919,0,0,3.718138
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.2342243,0.2342243,0,0,0,0.2342243,0,0,0,0,0.2465519,0.2342243,0,0,1.372294,3.318624,0,0.2465519,-0.2465519,4.438251,73.97071,0.152814,0.2576467,0,0,3.318624
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.006742466,0.006742466,0,0,0,0.006742466,0,0,8.673617E-19,0,0.007097332,0.006742466,0,0,1.64624,3.072073,0,0.007097332,-0.007097332,4.43077,73.84602,0.152814,0.007416712,0,0,3.072073
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.112758,0.112758,0,0,0,0.112758,0,0,1.387779E-17,0,0.1186926,0.112758,0,0,1.654126,3.064976,0,0.1186926,-0.1186926,4.305657,71.76081,0.152814,0.1240338,0,0,3.064976
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1137463,0.1137463,0,0,0,0.1137463,0,0,0,0,0.119733,0.1137463,0,0,1.786007,2.946283,0,0.119733,-0.119733,4.179448,69.65732,0.152814,0.1251209,0,0,2.946283
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.0660418,0.0660418,0,0,0,0.0660418,0,0,0,0,0.06951769,0.0660418,0,0,1.919044,2.82655,0,0.06951769,-0.06951769,4.106169,68.43602,0.152814,0.07264598,0,0,2.82655
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.08196051,0.08196051,0,0,0,0.08196051,0,0,1.387779E-17,0,0.08627421,0.08196051,0,0,1.996285,2.757032,0,0.08627421,-0.08627421,4.015228,66.92034,0.152814,0.09015656,0,0,2.757032
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.169603,0.169603,0,0,0,0.169603,0,0,2.775558E-17,0,0.1785294,0.169603,0,0,2.092146,2.670758,0,0.1785294,-0.1785294,3.827042,63.78391,0.152814,0.1865633,0,0,2.670758
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1409392,0.1409392,0,0,0,0.1409392,0,0,0,0,0.148357,0.1409392,0,0,2.290512,2.492229,0,0.148357,-0.148357,3.67066,61.17754,0.152814,0.1550331,0,0,2.492229
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.08109001,0.08109001,0,0,0,0.08109001,0,0,0,0,0.0853579,0.08109001,0,0,2.455353,2.343871,0,0.0853579,-0.0853579,3.580685,59.67796,0.152814,0.08919901,0,0,2.343871
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.1691212,0.1691212,0,0,0,0.1691212,19.47269,0,0,0.03293245,0.1780223,0.1691212,0,0,2.550195,2.258513,0,0.1450898,-0.1450898,3.427747,57.12899,0.152814,0.1860333,0.02634596,0,2.291446
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.4485529,0.4485529,0,0,0,0.4485529,53.68172,0,5.551115E-17,0.2407909,0.472161,0.4485529,0,0,2.711406,2.113424,0,0.2313701,-0.2313701,3.183861,53.06425,0.152814,0.4934082,0.1926327,0,2.354215
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,2.968484,1.882054,0.7440242,0,0.7440242,3.889704,64.82828,0.1525745,0,0.5952193,0,2.626078
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.429212,0.429212,0,0,0,0.429212,163.403,0,0,0.701345,0.4518021,0.429212,0,0,2.224459,2.551675,0.249543,0,0.249543,4.126441,68.77389,0.1524943,0.4721332,0.561076,0,3.25302
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.9707581,0.9707581,0,0,0,0.9707581,99.07771,0,0,0.9618049,1.021851,0.9707581,0,0,1.974917,2.776264,0,0.06004578,-0.06004578,4.063148,67.71899,0.1524943,1.067834,0.7694439,0,3.738069
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2104151,0.2104151,0,0,0,0.2104151,690.7624,0,0,1.453468,0.2214895,0.2104151,0,0,2.041634,2.716218,1.231979,0,1.231979,5.231905,87.19825,0.1520998,0.2314566,1.162775,0,4.169686
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.2415942,0.2415942,0,0,0,0.2415942,614.4678,0.4205535,0,1.484519,0.2543097,0.2415942,0,0,0.8096555,3.824999,0.8096555,0,0.8096555,6.000012,100,0.1518416,0.2657536,1.187615,0,5.309518
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1537531,0.1537531,0,0,0,0.1537531,1100.652,1.530441,0,1.692287,0.1618454,0.1537531,0,0,0,4.553689,0,0,0,6.000012,100,0.1518416,0.1691284,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518416,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.2978196,0.2978196,0,0,0,0.2978196,306.8516,0.60037,0,0.9138644,0.3134944,0.2978196,0,0,0,4.553689,0,0,0,6.000012,100,0.1518416,0.3276016,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1896022,0.1896022,0,0,0,0.1896022,255.1552,0.2841986,0,0.4837799,0.1995812,0.1896022,0,0,0,4.553689,0,0,0,6.000012,100,0.1518416,0.2085624,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.4113616,0.4113616,0,0,0,0.4113616,54.07901,0,5.551115E-17,0.2224603,0.4330122,0.4113616,0,0,0,4.553689,0,0.2105519,-0.2105519,5.778071,96.30099,0.1518416,0.4524978,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.7568344,0.7568344,0,0,0,0.7568344,6.113722,0,1.110223E-16,0.04627075,0.7966678,0.7568344,0,0,0.2339466,4.343137,0,0.750397,-0.750397,4.987083,83.11788,0.1518416,0.8325179,0.0370166,0,4.389408
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.051443,1.051443,0,0,0,1.051443,0,0,0,0,1.106782,1.051443,0,0,1.067721,3.59274,0,1.106782,-1.106782,3.820432,63.67374,0.1518416,1.156587,0,0,3.59274
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297479,2.485958,0,0,0,3.820432,63.67374,0.1518416,0,0,0,2.485958
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.420213,1.420213,1.7,0,0.5202,1.420213,0,0,0,0,0,0,0.2797874,0.265798,2.297479,2.485958,0.265798,0,0.265798,4.07259,67.87637,0.1519349,1.562234,0,1.7,2.485958
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.2329199,0.2329199,1.685552,0,0.5162556,0.2329199,0,0,0,0,0,0,1.452632,1.38,2.031681,2.725176,1.38,0,1.38,5.381773,89.69604,0.1522957,0.2562119,0,1.7,2.725176
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2261564,0.2261564,0,0,0,0.2261564,0,0,0,0,0.2380593,0.2261564,0,0,0.6516809,3.967176,0,0.2380593,-0.2380593,5.130836,85.51377,0.1522957,0.248772,0,0,3.967176
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.04544277,0.04544277,0,0,0,0.04544277,0,0,6.938894E-18,0,0.0478345,0.04544277,0,0,0.9161913,3.729117,0,0.0478345,-0.0478345,5.080415,84.67341,0.1522957,0.04998705,0,0,3.729117
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9693407,3.681282,0,0,0,5.080415,84.67341,0.1522957,0,0,0,3.681282
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.3909369,0.3909369,0,0,0,0.3909369,0,0,5.551115E-17,0,0.4115125,0.3909369,0,0,0.9693407,3.681282,0,0.4115125,-0.4115125,4.646642,77.44389,0.1522957,0.4300306,0,0,3.681282
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1165653,0.1165653,0,0,0,0.1165653,0,0,1.387779E-17,0,0.1227003,0.1165653,0,0,1.426577,3.26977,0,0.1227003,-0.1227003,4.517305,75.28827,0.1522957,0.1282218,0,0,3.26977
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.110754,0.110754,0,0,0,0.110754,0,0,1.387779E-17,0,0.1165832,0.110754,0,0,1.56291,3.147069,0,0.1165832,-0.1165832,4.394415,73.24011,0.1522957,0.1218294,0,0,3.147069
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.0599032,0.0599032,0,0,0,0.0599032,0,0,6.938894E-18,0,0.06305599,0.0599032,0,0,1.692447,3.030486,0,0.06305599,-0.06305599,4.327949,72.13233,0.1522957,0.06589352,0,0,3.030486
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,1.76251,2.96743,0.03295628,0,0.03295628,4.359214,72.65342,0.1522852,0,0.02636503,0,3.000387
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.5574304,0.5574304,0,0,0,0.5574304,38.3689,0,0,0.21388,0.5867689,0.5574304,0,0,1.729553,2.997091,0,0.3728889,-0.3728889,3.966154,66.10244,0.1522852,0.6131735,0.171104,0,3.210971
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.4449373,0.4449373,0,0,0,0.4449373,150.7133,0,0,0.6705797,0.4683551,0.4449373,0,0,2.143874,2.624202,0.2022247,0,0.2022247,4.158001,69.29989,0.1522209,0.4894311,0.5364638,0,3.294782
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.6870051,0.6870051,0,0,0,0.6870051,140.5855,0,0,0.9658298,0.7231632,0.6870051,0,0,1.94165,2.806204,0.2426666,0,0.2426666,4.388215,73.13677,0.1521438,0.7557056,0.7726639,0,3.772034
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.117576,1.117576,0,0,0,1.117576,122.9203,0,0,1.373728,1.176396,1.117576,0,0,1.698983,3.024604,0.197332,0,0.197332,4.575421,76.25686,0.1520811,1.229334,1.098982,0,4.398332
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.1516993,0,1.65335,0,0,0,0,1.501651,3.202203,1.501651,0,1.501651,6.000012,100,0.1516062,0,1.32268,0,4.855553
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516062,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516062,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.4666745,0.4666745,0,0,0,0.4666745,292.2312,0.8725321,0,1.363768,0.4912363,0.4666745,0,0,0,4.553689,0,0,0,6.000012,100,0.1516062,0.513342,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.5530783,0.5530783,0,0,0,0.5530783,139.9046,0.1915941,0,0.7737818,0.5821877,0.5530783,0,0,0,4.553689,0,0,0,6.000012,100,0.1516062,0.6083861,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.6164802,0.6164802,0,0,0,0.6164802,59.69646,0,0,0.3680169,0.6489265,0.6164802,0,0,0,4.553689,0,0.2809097,-0.2809097,5.703907,95.06493,0.1516062,0.6781282,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.3121218,4.272779,0.2646965,0,0.2646965,5.95502,99.25014,0.1515228,0,0.2117572,0,4.537476
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01829905,0.01829905,0,0,0,0.01829905,225.258,0,0,0.04122009,0.01926216,0.01829905,0,0,0.04742533,4.511006,0.02195792,0,0.02195792,5.975852,99.59733,0.1515159,0.02012896,0.03297607,0,4.552226
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0254674,4.530768,0,0,0,5.975852,99.59733,0.1515159,0,0,0,4.530768
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0254674,4.530768,0,0,0,5.975852,99.59733,0.1515159,0,0,0,4.530768
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.8079801,0.8079801,0,0,0,0.8079801,0,0,1.110223E-16,0,0.8505054,0.8079801,0,0,0.0254674,4.530768,0,0.8505054,-0.8505054,5.07934,84.6555,0.1515159,0.8887782,0,0,4.530768
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1250317,0.1250317,0,0,0,0.1250317,0,0,2.775558E-17,0,0.1316123,0.1250317,0,0,0.9704734,3.680263,0,0.1316123,-0.1316123,4.940609,82.34332,0.1515159,0.1375348,0,0,3.680263
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116709,3.548651,0,0,0,4.940609,82.34332,0.1515159,0,0,0,3.548651
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116709,3.548651,0,0,0,4.940609,82.34332,0.1515159,0,0,0,3.548651
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116709,3.548651,0,0,0,4.940609,82.34332,0.1515159,0,0,0,3.548651
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116709,3.548651,0,0,0,4.940609,82.34332,0.1515159,0,0,0,3.548651
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1727358,0.1727358,0,0,0,0.1727358,0,0,0,0,0.1818271,0.1727358,0,0,1.116709,3.548651,0,0.1818271,-0.1818271,4.748946,79.14894,0.1515159,0.1900094,0,0,3.548651
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.213413,0.213413,0,0,0,0.213413,0,0,2.775558E-17,0,0.2246452,0.213413,0,0,1.318739,3.366823,0,0.2246452,-0.2246452,4.512149,75.20233,0.1515159,0.2347543,0,0,3.366823
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1832763,0.1832763,0,0,0,0.1832763,0,0,2.775558E-17,0,0.1929224,0.1832763,0,0,1.568345,3.142178,0,0.1929224,-0.1929224,4.308791,71.81304,0.1515159,0.2016039,0,0,3.142178
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.03862783,0.03862783,0,0,0,0.03862783,83.44568,0,0,0.03223326,0.04066088,0.03862783,0,0,1.782703,2.949256,0,0.00842762,-0.00842762,4.299908,71.66499,0.1515159,0.04249062,0.02578661,0,2.981489
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.792067,2.940828,0.3409671,0,0.3409671,4.623377,77.05614,0.1514086,0,0.2727737,0,3.281795
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.4511,3.247699,0.6994091,0,0.6994091,5.286895,88.11474,0.151189,0,0.5595273,0,3.947108
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.8628956,0.8628956,0,0,0,0.8628956,141.2778,0,0,1.21908,0.9083112,0.8628956,0,0,0.7516912,3.877167,0.3107692,0,0.3107692,5.581717,93.02843,0.1510916,0.9491852,0.9752643,0,5.096247
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.5377263,0.5377263,0,0,0,0.5377263,236.0767,0.2624968,0,1.269447,0.5660277,0.5377263,0,0,0.4409221,4.156859,0.4409221,0,0.4409221,6.000012,100,0.1509536,0.591499,1.015557,0,5.426306
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1437661,0.1437661,0,0,0,0.1437661,1080.33,1.401815,0,1.553148,0.1513328,0.1437661,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,0.1581427,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.616096,1.616096,0.425,0,0.172125,1.616096,92.51131,0.2412864,0,1.495071,1.253785,1.191096,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,1.777705,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.633629,0.633629,0,0,0,0.633629,204.4261,0.628325,0,1.295303,0.6669779,0.633629,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,0.6969919,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.3151604,0.3151604,0,0,0,0.3151604,255.4762,0.4734119,0,0.8051597,0.3317478,0.3151604,0,0,0,4.553689,0,0,0,6.000012,100,0.1509536,0.3466764,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.6387897,0.6387897,0,0,0,0.6387897,71.66531,0,0,0.4577906,0.6724101,0.6387897,0,0,0,4.553689,0,0.2146195,-0.2146195,5.773783,96.22953,0.1509536,0.7026686,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.5699387,0.5699387,0,0,0,0.5699387,5.376261,0,1.110223E-16,0.03064139,0.5999354,0.5699387,0,0,0.2384661,4.339069,0,0.569294,-0.569294,5.173695,86.22807,0.1509536,0.6269325,0.02451311,0,4.369711
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.7859385,0.7859385,0,0,0,0.7859385,0,0,1.110223E-16,0,0.8273037,0.7859385,0,0,0.8710151,3.769775,0,0.8273037,-0.8273037,4.30164,71.69386,0.1509536,0.8645324,0,0,3.769775
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.516191,1.516191,1.7,0,0.5202,1.516191,0,0,0,0,0,0,0.1838093,0.1746188,1.790241,2.942472,0.1746188,0,0.1746188,4.467298,74.45482,0.1510145,1.66781,0,1.7,2.942472
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.2608808,0.2608808,1.7,0,0.5202,0.2608808,0,0,0,0,0,0,1.439119,1.367163,1.615623,3.099629,1.367163,0,1.367163,5.764303,96.07152,0.1513866,0.2869689,0,1.7,3.099629
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.08442385,0.08442385,0,0,0,0.08442385,0,0,0,0,0.08886722,0.08442385,0,0,0.2484594,4.330076,0,0.08886722,-0.08886722,5.670629,94.51028,0.1513866,0.09286624,0,0,4.330076
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.3628103,0.3628103,0,0,0,0.3628103,0,0,5.551115E-17,0,0.3819056,0.3628103,0,0,0.3472007,4.241208,0,0.3819056,-0.3819056,5.268064,87.8009,0.1513866,0.3990913,0,0,4.241208
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.1515963,0.1515963,0,0,0,0.1515963,0,0,0,0,0.159575,0.1515963,0,0,0.7715402,3.859303,0,0.159575,-0.159575,5.099858,84.99746,0.1513866,0.1667559,0,0,3.859303
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1651258,0.1651258,0,0,0,0.1651258,0,0,2.775558E-17,0,0.1738166,0.1651258,0,0,0.9488458,3.699728,0,0.1738166,-0.1738166,4.916639,81.94382,0.1513866,0.1816383,0,0,3.699728
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.07738376,0.07738376,0,0,0,0.07738376,0,0,0,0,0.08145659,0.07738376,0,0,1.141975,3.525911,0,0.08145659,-0.08145659,4.830776,80.51278,0.1513866,0.08512214,0,0,3.525911
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1678823,0.1678823,0,0,0,0.1678823,0,0,0,0,0.1767182,0.1678823,0,0,1.232483,3.444454,0,0.1767182,-0.1767182,4.644499,77.40816,0.1513866,0.1846706,0,0,3.444454
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.09579197,0.09579197,0,0,0,0.09579197,0,0,1.387779E-17,0,0.1008336,0.09579197,0,0,1.428836,3.267736,0,0.1008336,-0.1008336,4.538211,75.6367,0.1513866,0.1053712,0,0,3.267736
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540874,3.166903,0,0,0,4.538211,75.6367,0.1513866,0,0,0,3.166903
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1064887,0.1064887,0,0,0,0.1064887,27.97869,0,1.387779E-17,0.02979414,0.1120934,0.1064887,0,0,1.540874,3.166903,0,0.08229923,-0.08229923,4.45146,74.19085,0.1513866,0.1171376,0.02383531,0,3.196697
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.07197955,0.07197955,0,0,0,0.07197955,493.5788,0,0,0.3552758,0.07576794,0.07197955,0,0,1.632317,3.084603,0.2795078,0,0.2795078,4.716624,78.61024,0.1512993,0.0791775,0.2842206,0,3.439879
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.5254642,0.5254642,0,0,0,0.5254642,96.27651,0,0,0.5058987,0.5531203,0.5254642,0,0,1.352809,3.33616,0,0.0472216,-0.0472216,4.666848,77.78065,0.1512993,0.5780107,0.4047189,0,3.842059
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.5993243,0.5993243,0,0,0,0.5993243,119.7551,0,0,0.7177218,0.6308677,0.5993243,0,0,1.405278,3.288939,0.08685399,0,0.08685399,4.749245,79.15393,0.1512722,0.6592568,0.5741774,0,4.00666
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.06019591,0,1.37862,0,0,0,0,1.318424,3.367107,1.318424,0,1.318424,6.000012,100,0.150862,0,1.102896,0,4.745727
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.8111262,0.8111262,0,0,0,0.8111262,159.2192,0.4376515,0,1.291469,0.853817,0.8111262,0,0,0,4.553689,0,0,0,6.000012,100,0.150862,0.8922387,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.260535,1.260535,0.425,0,0.172125,1.260535,112.6764,0.5408152,0,1.420325,0.8795102,0.8355348,0,0,0,4.553689,0,0,0,6.000012,100,0.150862,1.386588,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.509675,1.509675,0.425,0,0.172125,1.509675,90.69983,0.2275095,0,1.369272,1.141763,1.084675,0,0,0,4.553689,0,0,0,6.000012,100,0.150862,1.660642,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.457546,1.457546,0.6217983,0,0.2258509,1.457546,60.35725,1.110223E-16,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.150862,1.603301,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.729415,0.729415,0,0,0,0.729415,103.6861,1.110223E-16,0,0.7563023,0.7678052,0.729415,0,0,0,4.553689,0,0.01150292,-0.01150292,5.987887,99.79791,0.150862,0.8023565,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.798596,1.798596,1.430521,0,0.4466324,1.798596,22.25223,0,0,0.4002277,0.3874466,0.3680743,0,0,0.01278102,4.542186,0.01278102,0,0.01278102,6.000012,100,0.1508656,1.978455,0.3201821,1.7,4.942414
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0.2512771,0,0.2512771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508656,0,0.2010217,0,4.804966
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0.02839174,0,0.02839174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508656,0,0.02271339,0,4.582081
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.6504636,0.6504636,0,0,0,0.6504636,0,0,1.110223E-16,0,0.6846985,0.6504636,0,0,0,4.553689,0,0.6846985,-0.6846985,5.278276,87.9711,0.1508656,0.71551,0,0,4.553689
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.9754571,0.9754571,0,0,0,0.9754571,0,0,2.220446E-16,0,1.026797,0.9754571,0,0,0.7607761,3.86899,0,1.026797,-1.026797,4.195937,69.93215,0.1508656,1.073003,0,0,3.86899
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.793928,0.793928,0,0,0,0.793928,0,0,0,0,0.8357137,0.793928,0,0,1.901662,2.842193,0,0.8357137,-0.8357137,3.315018,55.25018,0.1508656,0.8733208,0,0,2.842193
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.2925542,0.2925542,0,0,0,0.2925542,0,0,0,0,0.3079518,0.2925542,0,0,2.830232,2.00648,0,0.3079518,-0.3079518,2.990408,49.84003,0.1508656,0.3218096,0,0,2.00648
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01557657,0.01557657,0,0,0,0.01557657,0,0,3.469447E-18,0,0.01639639,0.01557657,0,0,3.172401,1.698528,0,0.01639639,-0.01639639,2.973125,49.55198,0.1508656,0.01713423,0,0,1.698528
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1294359,0.1294359,0,0,0,0.1294359,0,0,0,0,0.1362483,0.1294359,0,0,3.190619,1.682132,0,0.1362483,-0.1362483,2.829506,47.15834,0.1508656,0.1423795,0,0,1.682132
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.3168555,0.3168555,0,0,0,0.3168555,0,0,5.551115E-17,0,0.3335321,0.3168555,0,0,3.342006,1.545883,0,0.3335321,-0.3335321,2.477933,41.29879,0.1508656,0.348541,0,0,1.545883
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.712598,1.212351,0,0,0,2.477933,41.29879,0.1508656,0,0,0,1.212351
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.08781184,0.08781184,0,0,0,0.08781184,0,0,0,0,0.0924335,0.08781184,0,0,3.712598,1.212351,0,0.0924335,-0.0924335,2.380499,39.67491,0.1508656,0.09659301,0,0,1.212351
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.2502925,0.2502925,0,0,0,0.2502925,0,0,5.551115E-17,0,0.2634658,0.2502925,0,0,3.815301,1.119918,0,0.2634658,-0.2634658,2.102782,35.0463,0.1508656,0.2753217,0,0,1.119918
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.08488493,0.08488493,0,0,0,0.08488493,0,0,1.387779E-17,0,0.08935256,0.08488493,0,0,4.108041,0.8564519,0,0.08935256,-0.08935256,2.008596,33.47653,0.1508656,0.09337343,0,0,0.8564519
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,4.207322,0.7670993,0.02071107,0,0.02071107,2.028244,33.804,0.1508591,0,0.01656886,0,0.7878103
