Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.7955874,0.7955874,1.7,0,0.5202,0.7955874,43.42368,0,0,0.3454733,0,0,0.9044126,0.859192,4.186611,0.7857392,1.204665,0,1.204665,3.17109,52.85139,0.1512534,0.8751461,0.2763786,1.7,1.131212
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.04496,1.04496,1.7,0,0.5202,1.04496,37.77057,0,0,0.3946874,0,0,0.6550397,0.6222878,2.981946,1.869938,1.016975,0,1.016975,4.135878,68.93115,0.1515782,1.149456,0.3157499,1.7,2.264625
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.028176,1.028176,1.7,0,0.5202,1.028176,38.90173,0,0,0.3999783,0,0,0.6718239,0.6382326,1.96497,2.785216,1.038211,0,1.038211,5.120811,85.34668,0.1519085,1.130994,0.3199826,1.7,3.185194
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0.2964714,0,1.223231,0,0,0,0,0.9267594,3.719605,0.9267594,0,0.9267594,6.000012,100,0.1516214,0,0.9785846,0,4.942836
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.4492162,0.4492162,0,0,0,0.4492162,266.4703,0.7241685,0,1.197028,0.4728591,0.4492162,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0.4941378,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.207755,1.207755,0,0,0,1.207755,116.8999,0.1405436,0,1.411864,1.271321,1.207755,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,1.32853,1.129491,0,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.007967104,0.007967104,0,0,0,0.007967104,7501.512,0.5892669,0,0.5976533,0.008386426,0.007967104,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0.008763815,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516214,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.380152,0.380152,0,0,0,0.380152,5.943267,0,5.551115E-17,0.02259345,0.4001601,0.380152,0,0,0,4.553689,0,0.3775666,-0.3775666,5.602022,93.36684,0.1516214,0.4181673,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4195184,4.176122,0,0,0,5.602022,93.36684,0.1516214,0,0,0,4.176122
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4195184,4.176122,0,0,0,5.602022,93.36684,0.1516214,0,0,0,4.176122
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.04395182,0.04395182,0,0,0,0.04395182,0,0,6.938894E-18,0,0.04626508,0.04395182,0,0,0.4195184,4.176122,0,0.04626508,-0.04626508,5.553254,92.55405,0.1516214,0.048347,0,0,4.176122
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.08743072,0.08743072,0,0,0,0.08743072,0,0,1.387779E-17,0,0.09203234,0.08743072,0,0,0.4709241,4.129857,0,0.09203234,-0.09203234,5.456244,90.93721,0.1516214,0.0961738,0,0,4.129857
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5731822,4.037825,0,0,0,5.456244,90.93721,0.1516214,0,0,0,4.037825
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5731822,4.037825,0,0,0,5.456244,90.93721,0.1516214,0,0,0,4.037825
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5731822,4.037825,0,0,0,5.456244,90.93721,0.1516214,0,0,0,4.037825
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1425485,0.1425485,0,0,0,0.1425485,0,0,0,0,0.1500511,0.1425485,0,0,0.5731822,4.037825,0,0.1500511,-0.1500511,5.298076,88.30109,0.1516214,0.1568033,0,0,4.037825
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1086168,0.1086168,0,0,0,0.1086168,0,0,1.387779E-17,0,0.1143335,0.1086168,0,0,0.7399057,3.887774,0,0.1143335,-0.1143335,5.177558,86.29246,0.1516214,0.1194785,0,0,3.887774
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.0767248,0.0767248,0,0,0,0.0767248,0,0,0,0,0.08076295,0.0767248,0,0,0.8669428,3.77344,0,0.08076295,-0.08076295,5.092426,84.8736,0.1516214,0.08439729,0,0,3.77344
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.3445794,0.3445794,0,0,0,0.3445794,0,0,5.551115E-17,0,0.3627152,0.3445794,0,0,0.9566795,3.692677,0,0.3627152,-0.3627152,4.710091,78.50136,0.1516214,0.3790374,0,0,3.692677
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.2686634,0.2686634,0,0,0,0.2686634,11.87494,0,0,0.03190362,0.2828036,0.2686634,0,0,1.359696,3.329962,0,0.2509,-0.2509,4.445619,74.0935,0.1516214,0.2955298,0.0255229,0,3.361866
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.207181,1.207181,0,0,0,1.207181,14.54855,0,0,0.1756272,1.270716,1.207181,0,0,1.638474,3.079062,0,1.095089,-1.095089,3.291294,54.85479,0.1516214,1.327899,0.1405018,0,3.254689
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.2570777,0.2570777,0,0,0,0.2570777,120.5724,0,0,0.3099647,0.2706081,0.2570777,0,0,2.85524,1.983973,0.03935661,0,0.03935661,3.328631,55.47707,0.1516092,0.2827854,0.2479717,0,2.293938
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.411357,1.411357,1.7,0,0.5202,1.411357,31.7943,0,0,0.4487311,0,0,0.2886432,0.274211,2.815883,2.019394,0.7229421,0,0.7229421,4.014474,66.90776,0.1518276,1.552492,0.3589849,1.7,2.468125
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.9759926,0.9759926,1.7,0,0.5202,0.9759926,75.3405,0,0,0.7353176,0,0,0.7240075,0.6878071,2.092941,2.670042,1.423125,0,1.423125,5.364569,89.40929,0.1521741,1.073592,0.5882542,1.7,3.40536
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,0.6698162,3.950854,0.5340266,0,0.5340266,5.871191,97.85298,0.1520093,0,0.4272213,0,4.484881
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.06060135,0.06060135,0,0,0,0.06060135,650.1066,0.1943929,0,0.3939734,0.0637909,0.06060135,0,0,0.1357896,4.431479,0.1357896,0,0.1357896,6.000012,100,0.1519675,0.06666148,0.3151787,0,4.825452
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.194181,1.194181,0,0,0,1.194181,25.06021,0,2.220446E-16,0.2992644,1.257033,1.194181,0,0,0,4.553689,0,0.9577687,-0.9577687,4.990435,83.17375,0.1519675,1.3136,0.2394115,0,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.500228,0.500228,0,0,0,0.500228,139.1681,0,0,0.696158,0.5265558,0.500228,0,0,1.064187,3.59592,0.1696022,0,0.1696022,5.151334,85.85539,0.1519153,0.5502508,0.5569264,0,4.292078
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.2574585,0.2574585,0,0,0,0.2574585,149.9171,0,0,0.3859743,0.271009,0.2574585,0,0,0.8945853,3.748562,0.1149653,0,0.1149653,5.260399,87.67315,0.1518799,0.2832044,0.3087794,0,4.134536
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.77962,3.852031,0.3027079,0,0.3027079,5.547574,92.45937,0.1517868,0,0.2421663,0,4.154739
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.368195,1.368195,1.7,0,0.5202,1.368195,4.653468,0,0,0.06366849,0,0,0.3318054,0.3152151,0.4769121,4.124468,0.3788836,0,0.3788836,5.907014,98.45004,0.1519112,1.505014,0.05093479,1.7,4.188137
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.8251702,0.8251702,0,0,0,0.8251702,3.929591,0,0,0.03242581,0.8686001,0.8251702,0,0,0.09802844,4.465463,0,0.8361743,-0.8361743,5.025609,83.75998,0.1519112,0.9076871,0.02594065,0,4.497889
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.727887,0.727887,0,0,0,0.727887,0,0,1.110223E-16,0,0.7661968,0.727887,0,0,1.027111,3.629289,0,0.7661968,-0.7661968,4.217967,70.2993,0.1519112,0.8006756,0,0,3.629289
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.2315785,0.2315785,0,0,0,0.2315785,0,0,2.775558E-17,0,0.2437669,0.2315785,0,0,1.878441,2.863092,0,0.2437669,-0.2437669,3.961014,66.01676,0.1519112,0.2547364,0,0,2.863092
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.230062,0.230062,0,0,0,0.230062,0,0,2.775558E-17,0,0.2421705,0.230062,0,0,2.149293,2.619325,0,0.2421705,-0.2421705,3.705744,61.76227,0.1519112,0.2530682,0,0,2.619325
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.07569288,0.07569288,0,0,0,0.07569288,0,0,0,0,0.07967672,0.07569288,0,0,2.418371,2.377155,0,0.07967672,-0.07967672,3.621757,60.3625,0.1519112,0.08326217,0,0,2.377155
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.3025088,0.3025088,0,0,0,0.3025088,0,0,5.551115E-17,0,0.3184303,0.3025088,0,0,2.506901,2.297478,0,0.3184303,-0.3184303,3.286102,54.76826,0.1519112,0.3327597,0,0,2.297478
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.0585318,0.0585318,0,0,0,0.0585318,0,0,6.938894E-18,0,0.06161242,0.0585318,0,0,2.860712,1.979048,0,0.06161242,-0.06161242,3.221157,53.68584,0.1519112,0.06438498,0,0,1.979048
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.2873648,0.2873648,0,0,0,0.2873648,0,0,0,0,0.3024892,0.2873648,0,0,2.929171,1.917435,0,0.3024892,-0.3024892,2.902305,48.37165,0.1519112,0.3161013,0,0,1.917435
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.007275805,0.007275805,0,0,0,0.007275805,0,0,8.673617E-19,0,0.007658742,0.007275805,0,0,3.26527,1.614946,0,0.007658742,-0.007658742,2.894232,48.23711,0.1519112,0.008003385,0,0,1.614946
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.06066118,0.06066118,0,0,0,0.06066118,0,0,1.387779E-17,0,0.06385387,0.06066118,0,0,3.273779,1.607287,0,0.06385387,-0.06385387,2.826924,47.11531,0.1519112,0.0667273,0,0,1.607287
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.03637419,0.03637419,0,0,0,0.03637419,0,0,0,0,0.03828863,0.03637419,0,0,3.344728,1.543434,0,0.03828863,-0.03828863,2.786564,46.44265,0.1519112,0.04001161,0,0,1.543434
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1338077,0.1338077,0,0,0,0.1338077,0,0,0,0,0.1408502,0.1338077,0,0,3.387271,1.505145,0,0.1408502,-0.1408502,2.638095,43.96817,0.1519112,0.1471885,0,0,1.505145
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.3440875,0.3440875,0,0,0,0.3440875,3.930525,0,0,0.01352445,0.3621974,0.3440875,0,0,3.543771,1.364295,0,0.348673,-0.348673,2.270562,37.84262,0.1519112,0.3784963,0.01081956,0,1.377819
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,3.931186,1.015622,0.4428977,0,0.4428977,2.690732,44.84543,0.1517752,0,0.3543182,0,1.458519
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.719779,0.719779,0,0,0,0.719779,110.5979,0,0,0.7960606,0.7576621,0.719779,0,0,3.488288,1.41423,0.03839847,0,0.03839847,2.72716,45.45256,0.1517634,0.7917569,0.6368484,0,2.21029
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.8450837,0.8450837,0,0,0,0.8450837,130.6744,0,0,1.104308,0.8895618,0.8450837,0,0,3.44989,1.448788,0.2147465,0,0.2147465,2.930886,48.848,0.1516975,0.929592,0.8834466,0,2.553097
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1161313,0.1161313,0,0,0,0.1161313,1343.187,0,0,1.55986,0.1222435,0.1161313,0,0,3.235143,1.64206,1.437617,0,1.437617,4.294729,71.57867,0.1512581,0.1277444,1.247888,0,3.20192
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.747301,0.747301,0,0,0,0.747301,217.8784,0,0,1.628208,0.7866326,0.747301,0,0,1.797526,2.935915,0.8415749,0,0.8415749,5.093117,84.88511,0.1510021,0.8220311,1.302566,0,4.564123
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.6162753,0.6162753,0,0,0,0.6162753,256.2657,0,0,1.579302,0.6487108,0.6162753,0,0,0.9559516,3.693332,0.9305916,0,0.9305916,5.975954,99.59902,0.1507199,0.6779028,1.263442,0,5.272635
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.2896009,0.2896009,0,0,0,0.2896009,505.2043,1.132873,0,1.463076,0.3048431,0.2896009,0,0,0.02535995,4.530865,0.02535995,0,0.02535995,6.000012,100,0.1507123,0.318561,1.170461,0,5.993941
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507123,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.7513407,0.7513407,0,0,0,0.7513407,139.2625,0.2554511,0,1.046336,0.790885,0.7513407,0,0,0,4.553689,0,0,0,6.000012,100,0.1507123,0.8264748,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1276169,0.1276169,0,0,0,0.1276169,699.3743,0.7581863,0,0.8925199,0.1343336,0.1276169,0,0,0,4.553689,0,0,0,6.000012,100,0.1507123,0.1403786,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,2.419748,2.419748,1.7,0,0.5202,2.419748,17.10248,0,0,0.4138369,0.7576292,0.7197477,0,0,0,4.553689,0,0.3437923,-0.3437923,5.637623,93.9602,0.1507123,2.661722,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.268271,1.268271,1.590802,0,0.490389,1.268271,3.349863,0,0,0.04248536,0,0,0.3225307,0.3064042,0.3819914,4.209897,0.3488896,0,0.3488896,5.968609,99.47662,0.1508276,1.395099,0.03398829,1.7,4.252382
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.764359,0.764359,0,0,0,0.764359,0,0,1.110223E-16,0,0.8045884,0.764359,0,0,0.03310184,4.523897,0,0.8045884,-0.8045884,5.120498,85.34147,0.1508276,0.8407949,0,0,4.523897
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.6768299,0.6768299,0,0,0,0.6768299,0,0,1.110223E-16,0,0.7124525,0.6768299,0,0,0.927089,3.719309,0,0.7124525,-0.7124525,4.369507,72.82497,0.1508276,0.7445129,0,0,3.719309
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1106913,0.1106913,0,0,0,0.1106913,0,0,1.387779E-17,0,0.1165172,0.1106913,0,0,1.718703,3.006856,0,0.1165172,-0.1165172,4.246687,70.77798,0.1508276,0.1217604,0,0,3.006856
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.09512534,0.09512534,0,0,0,0.09512534,0,0,1.387779E-17,0,0.1001319,0.09512534,0,0,1.848166,2.890339,0,0.1001319,-0.1001319,4.141139,69.01884,0.1508276,0.1046379,0,0,2.890339
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.2419967,0.2419967,0,0,0,0.2419967,0,0,5.551115E-17,0,0.2547334,0.2419967,0,0,1.959424,2.790207,0,0.2547334,-0.2547334,3.872627,64.54365,0.1508276,0.2661963,0,0,2.790207
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1788149,0.1788149,0,0,0,0.1788149,0,0,0,0,0.1882263,0.1788149,0,0,2.242461,2.535474,0,0.1882263,-0.1882263,3.674219,61.23685,0.1508276,0.1966964,0,0,2.535474
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1870984,0.1870984,0,0,0,0.1870984,0,0,2.775558E-17,0,0.1969457,0.1870984,0,0,2.451602,2.347248,0,0.1969457,-0.1969457,3.46662,57.77688,0.1508276,0.2058083,0,0,2.347248
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.070469,0.070469,0,0,0,0.070469,0,0,0,0,0.0741779,0.070469,0,0,2.67043,2.150302,0,0.0741779,-0.0741779,3.388429,56.47371,0.1508276,0.0775159,0,0,2.150302
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.2300294,0.2300294,0,0,0,0.2300294,0,0,2.775558E-17,0,0.2421363,0.2300294,0,0,2.75285,2.076124,0,0.2421363,-0.2421363,3.133195,52.21982,0.1508276,0.2530324,0,0,2.076124
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.009686647,0.009686647,0,0,0,0.009686647,0,0,0,0,0.01019647,0.009686647,0,0,3.02189,1.833988,0,0.01019647,-0.01019647,3.122447,52.04068,0.1508276,0.01065531,0,0,1.833988
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1784537,0.1784537,0,0,0,0.1784537,0,0,0,0,0.187846,0.1784537,0,0,3.03322,1.823791,0,0.187846,-0.187846,2.92444,48.74057,0.1508276,0.1962991,0,0,1.823791
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.3498496,0.3498496,0,0,0,0.3498496,10.81532,0,0,0.03783734,0.3682628,0.3498496,0,0,3.241937,1.635945,0,0.3304254,-0.3304254,2.576141,42.9356,0.1508276,0.3848346,0.03026987,0,1.673783
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,3.609077,1.30552,0.2834167,0,0.2834167,2.845014,47.41681,0.1507419,0,0.2267334,0,1.588937
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.3120842,0.3120842,0,0,0,0.3120842,167.1568,0,0,0.5216702,0.3285097,0.3120842,0,0,3.32566,1.560595,0.1931605,0,0.1931605,3.028262,50.47093,0.1506836,0.3432927,0.4173361,0,2.082265
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2173377,0.2173377,0,0,0,0.2173377,312.8384,0,0,0.679916,0.2287766,0.2173377,0,0,3.132499,1.734439,0.4511395,0,0.4511395,3.45625,57.60406,0.1505474,0.2390715,0.5439328,0,2.414355
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.33779,1.33779,1.7,0,0.5202,1.33779,94.94727,0,0,1.270195,0,0,0.3622101,0.3440996,2.68136,2.140465,1.614295,0,1.614295,4.987705,83.12825,0.1508343,1.471569,1.016156,1.7,3.41066
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.278049,1.278049,1.330538,0,0.4193369,1.278049,79.16862,0,0,1.011814,0,0,0.05248903,0.04986458,1.067065,3.59333,1.061678,0,1.061678,5.994901,99.91483,0.1510624,1.405854,0.8094511,1.7,4.605144
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.513818,0.513818,0,0,0,0.513818,256.6443,0.7724366,0,1.318685,0.5408611,0.513818,0,0,0.005387032,4.548841,0.005387032,0,0.005387032,6.000012,100,0.1510608,0.5651998,1.054948,0,5.867525
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.3638217,0.3638217,0,0,0,0.3638217,319.1786,0.7782706,0,1.161241,0.3829702,0.3638217,0,0,0,4.553689,0,0,0,6.000012,100,0.1510608,0.4002038,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.6048662,0.6048662,0,0,0,0.6048662,159.1335,0.3258437,0,0.962545,0.6367013,0.6048662,0,0,0,4.553689,0,0,0,6.000012,100,0.1510608,0.6653528,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.2947333,0.2947333,0,0,0,0.2947333,261.0182,0.4590621,0,0.7693077,0.3102456,0.2947333,0,0,0,4.553689,0,0,0,6.000012,100,0.1510608,0.3242067,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1016373,0.1016373,0,0,0,0.1016373,220.2986,0.1169189,0,0.2239055,0.1069866,0.1016373,0,0,0,4.553689,0,0,0,6.000012,100,0.1510608,0.111801,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.781903,0.781903,0,0,0,0.781903,7.462699,0,0,0.05835107,0.8230558,0.781903,0,0,0,4.553689,0,0.7647048,-0.7647048,5.193943,86.56554,0.1510608,0.8600934,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.4278252,0.4278252,0,0,0,0.4278252,7.661932,0,5.551115E-17,0.03277968,0.4503424,0.4278252,0,0,0.849672,3.788984,0,0.4175627,-0.4175627,4.753793,79.22972,0.1510608,0.4706078,0.02622375,0,3.821764
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.275717,2.275717,1.7,0,0.5202,2.275717,0,0,0,0,0.6060178,0.5757169,0,0,1.31363,3.371422,0,0.6060178,-0.6060178,4.114994,68.58309,0.1510608,2.503289,0,1.7,3.371422
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.986984,2.765404,1.38,0,1.38,5.424177,90.40276,0.1512659,0,0,1.7,2.765404
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.9560128,0.9560128,0,0,0,0.9560128,0,0,1.110223E-16,0,1.006329,0.9560128,0,0,0.6069836,4.007404,0,1.006329,-1.006329,4.363413,72.7234,0.1512659,1.051614,0,0,4.007404
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.137784,0.137784,0,0,0,0.137784,0,0,2.775558E-17,0,0.1450358,0.137784,0,0,1.725127,3.001075,0,0.1450358,-0.1450358,4.210532,70.17538,0.1512659,0.1515624,0,0,3.001075
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1125553,0.1125553,0,0,0,0.1125553,0,0,1.387779E-17,0,0.1184793,0.1125553,0,0,1.886278,2.856039,0,0.1184793,-0.1184793,4.085643,68.09392,0.1512659,0.1238109,0,0,2.856039
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1750282,0.1750282,0,0,0,0.1750282,0,0,2.775558E-17,0,0.1842402,0.1750282,0,0,2.017922,2.737559,0,0.1842402,-0.1842402,3.891437,64.85715,0.1512659,0.192531,0,0,2.737559
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.08941747,0.08941747,0,0,0,0.08941747,0,0,1.387779E-17,0,0.09412365,0.08941747,0,0,2.222633,2.553319,0,0.09412365,-0.09412365,3.792222,63.20358,0.1512659,0.09835921,0,0,2.553319
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327215,2.459196,0,0,0,3.792222,63.20358,0.1512659,0,0,0,2.459196
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.09159883,0.09159883,0,0,0,0.09159883,0,0,1.387779E-17,0,0.09641982,0.09159883,0,0,2.327215,2.459196,0,0.09641982,-0.09641982,3.690587,61.50965,0.1512659,0.1007587,0,0,2.459196
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.04170742,0.04170742,0,0,0,0.04170742,0,0,6.938894E-18,0,0.04390255,0.04170742,0,0,2.434348,2.362776,0,0.04390255,-0.04390255,3.644309,60.73837,0.1512659,0.04587816,0,0,2.362776
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1318764,0.1318764,0,0,0,0.1318764,0,0,2.775558E-17,0,0.1388173,0.1318764,0,0,2.483129,2.318873,0,0.1388173,-0.1388173,3.497983,58.2996,0.1512659,0.1450641,0,0,2.318873
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.02363729,0.02363729,0,0,0,0.02363729,46.9354,0,3.469447E-18,0.01109426,0.02488136,0.02363729,0,0,2.63737,2.180056,0,0.0137871,-0.0137871,3.48345,58.05738,0.1512659,0.02600102,0.008875407,0,2.19115
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.2328409,0.2328409,0,0,0,0.2328409,203.9297,0,0,0.4748316,0.2450957,0.2328409,0,0,2.652689,2.166269,0.229736,0,0.229736,3.701397,61.68982,0.1511969,0.256125,0.3798653,0,2.6411
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.8853525,0.8853525,0,0,0,0.8853525,107.8702,0,0,0.9550319,0.93195,0.8853525,0,0,2.422953,2.373031,0.02308186,0,0.02308186,3.723294,62.05478,0.15119,0.9738877,0.7640255,0,3.328063
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.336683,0.336683,0,0,0,0.336683,357.2539,0,0,1.202813,0.3544031,0.336683,0,0,2.399871,2.393805,0.8484098,0,0.8484098,4.528166,75.46929,0.1509358,0.3703513,0.9622504,0,3.596618
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.2452378,0.2452378,0,0,0,0.2452378,650.9023,0,0,1.596258,0.258145,0.2452378,0,0,1.551461,3.157374,1.338113,0,1.338113,5.797612,96.62667,0.1505365,0.2697615,1.277007,0,4.753632
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.497603,0,1.710951,0,0,0,0,0.2133483,4.361675,0.2133483,0,0.2133483,6.000012,100,0.1504731,0,1.368761,0,6.072627
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.9423096,0.9423096,0,0,0,0.9423096,197.8284,0.8722511,0,1.864156,0.9919048,0.9423096,0,0,0,4.553689,0,0,0,6.000012,100,0.1504731,1.036541,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504731,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.872489,1.872489,0.492489,0,0.1905495,1.872489,85.83026,0.1545306,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1504731,2.059738,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.56867,0.56867,0,0,0,0.56867,231.7289,0.7191727,0,1.317773,0.5986,0.56867,0,0,0,4.553689,0,0,0,6.000012,100,0.1504731,0.625537,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1120631,0.1120631,0,0,0,0.1120631,815.0766,0.7954391,0,0.9134003,0.1179612,0.1120631,0,0,0,4.553689,0,0,0,6.000012,100,0.1504731,0.1232694,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.3508402,0.3508402,0,0,0,0.3508402,103.1775,5.551115E-17,0,0.3619881,0.3693054,0.3508402,0,0,0,4.553689,0,0.007317329,-0.007317329,5.992299,99.87144,0.1504731,0.3859242,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.010607,1.010607,0,0,0,1.010607,4.037934,0,2.220446E-16,0.04080763,1.063797,1.010607,0,0,0.008130365,4.546371,0,1.022989,-1.022989,4.913974,81.8994,0.1504731,1.111667,0.0326461,0,4.587179
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.6342841,0.6342841,0,0,0,0.6342841,0,0,1.110223E-16,0,0.6676674,0.6342841,0,0,1.144785,3.523383,0,0.6676674,-0.6676674,4.210191,70.1697,0.1504731,0.6977125,0,0,3.523383
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.498943,1.498943,1.7,0,0.5202,1.498943,0,0,0,0,0,0,0.2010573,0.1910045,1.886637,2.855715,0.1910045,0,0.1910045,4.391393,73.18974,0.1505367,1.648837,0,1.7,2.855715
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.497462,1.497462,1.7,0,0.5202,1.497462,0,0,0,0,0,0,0.2025383,0.1924114,1.695633,3.027619,0.1924114,0,0.1924114,4.573931,76.23203,0.1506009,1.647208,0,1.7,3.027619
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.2311613,0.2311613,1.683793,0,0.5157754,0.2311613,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.503222,3.200789,1.38,0,1.38,5.883114,98.0517,0.1509435,0.2542775,0,1.7,3.200789
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1785033,0.1785033,0,0,0,0.1785033,0,0,0,0,0.1878982,0.1785033,0,0,0.1232216,4.44279,0,0.1878982,-0.1878982,5.685051,94.75067,0.1509435,0.1963536,0,0,4.44279
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1041462,0.1041462,0,0,0,0.1041462,0,0,1.387779E-17,0,0.1096276,0.1041462,0,0,0.3319974,4.254891,0,0.1096276,-0.1096276,5.569494,92.82471,0.1509435,0.1145608,0,0,4.254891
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4538058,4.145264,0,0,0,5.569494,92.82471,0.1509435,0,0,0,4.145264
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1312812,0.1312812,0,0,0,0.1312812,0,0,0,0,0.1381907,0.1312812,0,0,0.4538058,4.145264,0,0.1381907,-0.1381907,5.423828,90.39696,0.1509435,0.1444093,0,0,4.145264
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.04898687,0.04898687,0,0,0,0.04898687,0,0,0,0,0.05156512,0.04898687,0,0,0.607351,4.007073,0,0.05156512,-0.05156512,5.369474,89.49105,0.1509435,0.05388555,0,0,4.007073
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.04426217,0.04426217,0,0,0,0.04426217,0,0,6.938894E-18,0,0.04659176,0.04426217,0,0,0.6646456,3.955508,0,0.04659176,-0.04659176,5.320362,88.67252,0.1509435,0.04868839,0,0,3.955508
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1172494,0.1172494,0,0,0,0.1172494,0,0,1.387779E-17,0,0.1234204,0.1172494,0,0,0.7164142,3.908916,0,0.1234204,-0.1234204,5.190265,86.50425,0.1509435,0.1289743,0,0,3.908916
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.2926584,0.2926584,0,0,0,0.2926584,13.34812,0,5.551115E-17,0.0390644,0.3080615,0.2926584,0,0,0.853548,3.785496,0,0.2689971,-0.2689971,4.906717,81.77846,0.1509435,0.3219242,0.03125152,0,3.82456
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.152434,3.516499,0.3369296,0,0.3369296,5.226357,87.10577,0.1508434,0,0.2695437,0,3.853428
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.5547102,0.5547102,0,0,0,0.5547102,113.1197,0,0,0.6274863,0.5839055,0.5547102,0,0,0.815504,3.819735,0.04358086,0,0.04358086,5.267701,87.79485,0.1508305,0.6101812,0.5019891,0,4.447222
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2136592,0.2136592,0,0,0,0.2136592,508.8305,0.09033535,0,1.087163,0.2249044,0.2136592,0,0,0.7719232,3.858958,0.7719232,0,0.7719232,6.000012,100,0.1506017,0.2350251,0.8697303,0,4.946121
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.578291,0,1.578291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0,1.262632,0,6.131979
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.463493,1.463493,0.425,0,0.172125,1.463493,111.197,0.5342096,0,1.62736,1.093151,1.038493,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,1.609843,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.7175519,0.7175519,0,0,0,0.7175519,231.4596,0.9055251,0,1.660843,0.7553177,0.7175519,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0.7893071,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.5711558,0.5711558,0,0,0,0.5711558,226.867,0.6945475,0,1.295764,0.6012167,0.5711558,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0.6282714,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1774635,0.1774635,0,0,0,0.1774635,499.3663,0.6993895,0,0.8861932,0.1868037,0.1774635,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0.1952099,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.2472851,0.2472851,0,0,0,0.2472851,143.6824,0.09500508,0,0.3553051,0.2603001,0.2472851,0,0,0,4.553689,0,0,0,6.000012,100,0.1506017,0.2720135,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.3364805,0.3364805,0,0,0,0.3364805,10.31389,0,0,0.03470422,0.35419,0.3364805,0,0,0,4.553689,0,0.3194857,-0.3194857,5.663244,94.38722,0.1506017,0.3701285,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.2783723,0.2783723,0,0,0,0.2783723,0,0,0,0,0.2930235,0.2783723,0,0,0.3549842,4.234203,0,0.2930235,-0.2930235,5.354371,89.23933,0.1506017,0.3062096,0,0,4.234203
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6805658,3.94118,0,0,0,5.354371,89.23933,0.1506017,0,0,0,3.94118
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6805658,3.94118,0,0,0,5.354371,89.23933,0.1506017,0,0,0,3.94118
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.2378975,0.2378975,0,0,0,0.2378975,0,0,2.775558E-17,0,0.2504185,0.2378975,0,0,0.6805658,3.94118,0,0.2504185,-0.2504185,5.090406,84.83994,0.1506017,0.2616873,0,0,3.94118
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.07100163,0.07100163,0,0,0,0.07100163,0,0,1.387779E-17,0,0.07473855,0.07100163,0,0,0.9588086,3.690761,0,0.07473855,-0.07473855,5.011625,83.52692,0.1506017,0.07810179,0,0,3.690761
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.2404504,0.2404504,0,0,0,0.2404504,0,0,2.775558E-17,0,0.2531057,0.2404504,0,0,1.041851,3.616023,0,0.2531057,-0.2531057,4.744828,79.08031,0.1506017,0.2644954,0,0,3.616023
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.09812931,0.09812931,0,0,0,0.09812931,0,0,0,0,0.103294,0.09812931,0,0,1.32308,3.362917,0,0.103294,-0.103294,4.635947,77.26562,0.1506017,0.1079422,0,0,3.362917
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2172637,0.2172637,0,0,0,0.2172637,0,0,2.775558E-17,0,0.2286986,0.2172637,0,0,1.437851,3.259623,0,0.2286986,-0.2286986,4.394877,73.24781,0.1506017,0.2389901,0,0,3.259623
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.2303763,0.2303763,0,0,0,0.2303763,0,0,2.775558E-17,0,0.2425014,0.2303763,0,0,1.691961,3.030924,0,0.2425014,-0.2425014,4.139258,68.9875,0.1506017,0.253414,0,0,3.030924
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.139,0.139,0,0,0,0.139,0,0,0,0,0.1463158,0.139,0,0,1.961407,2.788423,0,0.1463158,-0.1463158,3.985028,66.417,0.1506017,0.1529,0,0,2.788423
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1039326,0.1039326,0,0,0,0.1039326,0,0,1.387779E-17,0,0.1094027,0.1039326,0,0,2.12398,2.642107,0,0.1094027,-0.1094027,3.869707,64.495,0.1506017,0.1143258,0,0,2.642107
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1641338,0.1641338,0,0,0,0.1641338,18.54277,0,2.775558E-17,0.03043495,0.1727724,0.1641338,0,0,2.245538,2.532704,0,0.1423375,-0.1423375,3.71967,61.99438,0.1506017,0.1805472,0.02434796,0,2.563139
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.042573,1.042573,0,0,0,1.042573,26.42973,0,0,0.2755491,1.097445,1.042573,0,0,2.403691,2.390367,0,0.8218959,-0.8218959,2.853316,47.55517,0.1506017,1.14683,0.2204393,0,2.665916
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.4235476,0.4235476,0,0,0,0.4235476,84.64941,0,0,0.3585305,0.4458396,0.4235476,0,0,3.316909,1.568471,0,0.08730906,-0.08730906,2.761284,46.02131,0.1506017,0.4659023,0.2868244,0,1.927001
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.503232,1.503232,1.7,0,0.5202,1.503232,41.71263,0,0,0.6270375,0,0,0.1967682,0.1869298,3.413919,1.481162,0.8139673,0,0.8139673,3.533481,58.89124,0.1508328,1.653555,0.50163,1.7,2.1082
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.5482767,0.5482767,1.7,0,0.5202,0.5482767,183.2912,0,0,1.004943,0,0,1.151723,1.094137,2.599952,2.213732,2.09908,0,2.09908,5.524844,92.08054,0.1509698,0.6031043,0.8039544,1.7,3.218676
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01381261,0.01381261,0,0,0,0.01381261,9444.318,0.7890962,0,1.304507,0.01453959,0.01381261,0,0,0.5008713,4.102905,0.5008713,0,0.5008713,6.000012,100,0.1508222,0.01519387,1.043606,0,5.407412
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.272312,0.272312,0,0,0,0.272312,454.4379,0.9508447,0,1.237489,0.2866442,0.272312,0,0,0,4.553689,0,0,0,6.000012,100,0.1508222,0.2995432,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.253438,1.253438,0,0,0,1.253438,131.2574,0.3258216,0,1.64523,1.319408,1.253438,0,0,0,4.553689,0,0,0,6.000012,100,0.1508222,1.378782,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.8689523,0.8689523,0,0,0,0.8689523,189.6684,0.733441,0,1.648128,0.9146866,0.8689523,0,0,0,4.553689,0,0,0,6.000012,100,0.1508222,0.9558475,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508222,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.833779,0.833779,0,0,0,0.833779,86.31858,0,0,0.7197062,0.8776621,0.833779,0,0,0,4.553689,0,0.1579559,-0.1579559,5.833512,97.22501,0.1508222,0.9171569,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.712038,0.712038,0,0,0,0.712038,53.73132,0,0,0.3825874,0.7495137,0.712038,0,0,0.1755065,4.395733,0,0.3669263,-0.3669263,5.446738,90.77878,0.1508222,0.7832418,0.3060699,0,4.77832
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.4685152,0.4685152,0,0,0,0.4685152,7.742205,0,5.551115E-17,0.0362734,0.4931739,0.4685152,0,0,0.5832024,4.028807,0,0.4569005,-0.4569005,4.965122,82.75187,0.1508222,0.5153667,0.02901872,0,4.06508
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.8407427,0.8407427,0,0,0,0.8407427,0,0,1.110223E-16,0,0.8849924,0.8407427,0,0,1.09087,3.571906,0,0.8849924,-0.8849924,4.032259,67.20417,0.1508222,0.924817,0,0,3.571906
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.074194,2.686914,0,0,0,4.032259,67.20417,0.1508222,0,0,0,2.686914
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.262721,1.262721,1.7,0,0.5202,1.262721,0,0,0,0,0,0,0.4372795,0.4154155,2.074194,2.686914,0.4154155,0,0.4154155,4.426356,73.77245,0.1509587,1.388993,0,1.7,2.686914
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2062863,0.2062863,1.658918,0,0.5089846,0.2062863,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.658779,3.060788,1.38,0,1.38,5.735539,95.59212,0.1512814,0.2269149,0,1.7,3.060788
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1950633,0.1950633,0,0,0,0.1950633,0,0,0,0,0.2053298,0.1950633,0,0,0.278779,4.302788,0,0.2053298,-0.2053298,5.519103,91.98486,0.1512814,0.2145696,0,0,4.302788
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5069232,4.097458,0,0,0,5.519103,91.98486,0.1512814,0,0,0,4.097458
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.2277753,0.2277753,0,0,0,0.2277753,0,0,2.775558E-17,0,0.2397634,0.2277753,0,0,0.5069232,4.097458,0,0.2397634,-0.2397634,5.26637,87.77265,0.1512814,0.2505528,0,0,4.097458
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1457103,0.1457103,0,0,0,0.1457103,0,0,0,0,0.1533793,0.1457103,0,0,0.773327,3.857695,0,0.1533793,-0.1533793,5.104693,85.07806,0.1512814,0.1602813,0,0,3.857695
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9437484,3.704315,0,0,0,5.104693,85.07806,0.1512814,0,0,0,3.704315
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1392956,0.1392956,0,0,0,0.1392956,0,0,0,0,0.146627,0.1392956,0,0,0.9437484,3.704315,0,0.146627,-0.146627,4.950135,82.50209,0.1512814,0.1532252,0,0,3.704315
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01179633,0.01179633,0,0,0,0.01179633,0,0,1.734723E-18,0,0.01241719,0.01179633,0,0,1.106667,3.557688,0,0.01241719,-0.01241719,4.937047,82.28394,0.1512814,0.01297596,0,0,3.557688
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.1703417,0.1703417,0,0,0,0.1703417,9.813567,0,0,0.0167166,0.179307,0.1703417,0,0,1.120464,3.545271,0,0.1625905,-0.1625905,4.765661,79.42752,0.1512814,0.1873759,0.01337328,0,3.561988
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.963686,0.963686,0,0,0,0.963686,48.34805,0,0,0.4659234,1.014406,0.963686,0,0,1.30112,3.382681,0,0.5484829,-0.5484829,4.187509,69.79168,0.1512814,1.060055,0.3727387,0,3.848604
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.9028321,0.9028321,0,0,0,0.9028321,89.4741,0,0,0.8078009,0.9503496,0.9028321,0,0,1.910546,2.834198,0,0.1425487,-0.1425487,4.03725,67.28736,0.1512814,0.9931153,0.6462407,0,3.641999
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.6077791,0.6077791,0,0,0,0.6077791,200.689,0,0,1.219746,0.6397674,0.6077791,0,0,2.068933,2.691649,0.5799785,0,0.5799785,4.587466,76.45761,0.151111,0.668557,0.9757968,0,3.911395
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.3670958,0.3670958,0,0,0,0.3670958,425.4101,0,0,1.561663,0.3864166,0.3670958,0,0,1.488955,3.21363,1.175246,0,1.175246,5.702402,95.03984,0.1507668,0.4038054,1.24933,0,4.775292
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.248647,1.248647,0,0,0,1.248647,147.6434,0.2154715,0,1.843546,1.314366,1.248647,0,0,0.3137087,4.271351,0.3137087,0,0.3137087,6.000012,100,0.1506752,1.373512,1.474836,0,6.114897
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.6822887,0.6822887,0,0,0,0.6822887,279.5884,1.189401,0,1.9076,0.7181986,0.6822887,0,0,0,4.553689,0,0,0,6.000012,100,0.1506752,0.7505175,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.379513,1.379513,0.425,0,0.172125,1.379513,137.6755,0.8945009,0,1.899251,1.004751,0.9545131,0,0,0,4.553689,0,0,0,6.000012,100,0.1506752,1.517464,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.6112238,0.6112238,0,0,0,0.6112238,267.3464,0.9906911,0,1.634085,0.6433935,0.6112238,0,0,0,4.553689,0,0,0,6.000012,100,0.1506752,0.6723462,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.764493,1.764493,0.4752453,0,0.185842,1.764493,76.91177,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1506752,1.940943,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.9065117,0.9065117,0,0,0,0.9065117,94.91443,0,1.110223E-16,0.8604103,0.9542228,0.9065117,0,0,0,4.553689,0,0.09381247,-0.09381247,5.901125,98.35188,0.1506752,0.9971628,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.007721223,0.007721223,0,0,0,0.007721223,5274.946,0.2949266,0,0.4072903,0.008127603,0.007721223,0,0,0.1042361,4.459877,0.1042361,0,0.1042361,6.000012,100,0.1506448,0.008493345,0.3258322,0,4.867167
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.257327,1.257327,1.214864,0,0.3877579,1.257327,3.555007,1.110223E-16,0,0.04469807,0.04469807,0.04246317,0,0,0,4.553689,0,0,0,6.000012,100,0.1506448,1.38306,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.5949528,0.5949528,0,0,0,0.5949528,0,0,1.110223E-16,0,0.6262661,0.5949528,0,0,0,4.553689,0,0.6262661,-0.6262661,5.339869,88.99765,0.1506448,0.6544481,0,0,4.553689
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.9929985,0.9929985,0,0,0,0.9929985,0,0,1.110223E-16,0,1.045262,0.9929985,0,0,0.6958512,3.927423,0,1.045262,-1.045262,4.238067,70.63431,0.1506448,1.092298,0,0,3.927423
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2235166,0.2235166,0,0,0,0.2235166,0,0,2.775558E-17,0,0.2352806,0.2235166,0,0,1.857253,2.882161,0,0.2352806,-0.2352806,3.99006,66.50086,0.1506448,0.2458683,0,0,2.882161
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.252368,0.252368,0,0,0,0.252368,0,0,5.551115E-17,0,0.2656505,0.252368,0,0,2.118676,2.646881,0,0.2656505,-0.2656505,3.710039,61.83387,0.1506448,0.2776048,0,0,2.646881
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413843,2.38123,0,0,0,3.710039,61.83387,0.1506448,0,0,0,2.38123
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.3092921,0.3092921,0,0,0,0.3092921,0,0,5.551115E-17,0,0.3255706,0.3092921,0,0,2.413843,2.38123,0,0.3255706,-0.3255706,3.366858,56.11419,0.1506448,0.3402213,0,0,2.38123
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.05212735,0.05212735,0,0,0,0.05212735,0,0,6.938894E-18,0,0.0548709,0.05212735,0,0,2.775588,2.05566,0,0.0548709,-0.0548709,3.309019,55.1502,0.1506448,0.05734009,0,0,2.05566
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.2977237,0.2977237,0,0,0,0.2977237,0,0,0,0,0.3133934,0.2977237,0,0,2.836556,2.000789,0,0.3133934,-0.3133934,2.978673,49.64445,0.1506448,0.3274961,0,0,2.000789
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.3621343,0.3621343,0,0,0,0.3621343,0,0,5.551115E-17,0,0.3811941,0.3621343,0,0,3.184771,1.687395,0,0.3811941,-0.3811941,2.576859,42.94757,0.1506448,0.3983478,0,0,1.687395
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1011851,0.1011851,0,0,0,0.1011851,0,0,1.387779E-17,0,0.1065106,0.1011851,0,0,3.60832,1.306201,0,0.1065106,-0.1065106,2.464587,41.07637,0.1506448,0.1113036,0,0,1.306201
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.726665,1.199691,0,0,0,2.464587,41.07637,0.1506448,0,0,0,1.199691
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.726665,1.199691,0.02189665,0,0.02189665,2.48536,41.42259,0.1506384,0,0.01751732,0,1.221587
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.4664925,0.4664925,0,0,0,0.4664925,90.94216,0,0,0.4242384,0.4910448,0.4664925,0,0,3.704768,1.219398,0,0.06680637,-0.06680637,2.41494,40.24892,0.1506384,0.5131418,0.3393907,0,1.643636
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.8230026,0.8230026,0,0,0,0.8230026,104.3826,0,1.110223E-16,0.8590716,0.8663185,0.8230026,0,0,3.778997,1.152591,0,0.007246943,-0.007246943,2.407301,40.12161,0.1506384,0.9053028,0.6872573,0,2.011663
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,3.78705,1.145344,1.175204,0,1.175204,3.522197,58.70317,0.1502964,0,0.940163,0,2.320548
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.376411,1.376411,1.7,0,0.5202,1.376411,114.2819,0,0,1.572989,0,0,0.3235888,0.3074094,2.611846,2.203027,1.880398,0,1.880398,5.3061,88.43482,0.1504969,1.514052,1.258391,1.7,3.776017
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.542343,1.542343,0.5913822,0,0.2175473,1.542343,112.3264,0,0,1.732459,1.001011,0.9509606,0,0,0.7314475,3.895386,0.7314475,0,0.7314475,6.000012,100,0.1503823,1.696577,1.385967,1.7,5.627845
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.5604566,0.5604566,0,0,0,0.5604566,289.6175,1.033226,0,1.62318,0.5899543,0.5604566,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,0.6165022,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.4313827,0.4313827,0,0,0,0.4313827,332.1166,0.9786066,0,1.432694,0.454087,0.4313827,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,0.474521,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.107491,1.107491,0,0,0,1.107491,117.1187,0.1312993,0,1.29708,1.16578,1.107491,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,1.21824,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.287207,1.287207,0.4251206,0,0.1721579,1.287207,70.49831,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,1.415927,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.03087571,0.03087571,0,0,0,0.03087571,1370.932,0.3907844,0,0.4232851,0.03250075,0.03087571,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,0.03396328,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503823,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.2964047,0.2964047,0,0,0,0.2964047,0,0,0,0,0.3120049,0.2964047,0,0,0,4.553689,0,0.3120049,-0.3120049,5.67113,94.51865,0.1503823,0.3260451,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.563295,1.563295,1.7,0,0.5202,1.563295,0,0,0,0,0,0,0.136705,0.1298697,0.3466721,4.241684,0.1298697,0,0.1298697,5.794335,96.57206,0.1504244,1.719625,0,1.7,4.241684
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.611601,1.611601,1.7,0,0.5202,1.611601,0,0,0,0,0,0,0.08839954,0.08397956,0.2168024,4.358567,0.08397956,0,0.08397956,5.874005,97.89989,0.1504517,1.772761,0,1.7,4.358567
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.2530079,0.2530079,0,0,0,0.2530079,0,0,5.551115E-17,0,0.2663242,0.2530079,0,0,0.1328229,4.434148,0,0.2663242,-0.2663242,5.593275,93.22106,0.1504517,0.2783087,0,0,4.434148
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.242967,0.242967,0,0,0,0.242967,0,0,2.775558E-17,0,0.2557547,0.242967,0,0,0.4287386,4.167824,0,0.2557547,-0.2557547,5.323686,88.72792,0.1504517,0.2672637,0,0,4.167824
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7129105,3.91207,0,0,0,5.323686,88.72792,0.1504517,0,0,0,3.91207
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7129105,3.91207,0,0,0,5.323686,88.72792,0.1504517,0,0,0,3.91207
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7129105,3.91207,0,0,0,5.323686,88.72792,0.1504517,0,0,0,3.91207
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.2311219,0.2311219,0,0,0,0.2311219,0,0,2.775558E-17,0,0.2432862,0.2311219,0,0,0.7129105,3.91207,0,0.2432862,-0.2432862,5.067239,84.45382,0.1504517,0.2542341,0,0,3.91207
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2028169,0.2028169,0,0,0,0.2028169,0,0,0,0,0.2134915,0.2028169,0,0,0.9832286,3.668783,0,0.2134915,-0.2134915,4.8422,80.70316,0.1504517,0.2230986,0,0,3.668783
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1068063,0.1068063,0,0,0,0.1068063,0,0,1.387779E-17,0,0.1124277,0.1068063,0,0,1.220441,3.455292,0,0.1124277,-0.1124277,4.723691,78.72802,0.1504517,0.1174869,0,0,3.455292
