Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0004943591,0.0004943591,0,0,0,0.0004943591,7919.3,0,0,0.03914978,0.000520378,0.0004943591,0,0,1.345361,3.342864,0.0386294,0,0.0386294,4.760337,79.3388,0.1504405,0.000543795,0.03131982,0,3.382014
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.3931414,0.3931414,0,0,0,0.3931414,44.90323,0,0,0.1765332,0.4138331,0.3931414,0,0,1.306732,3.37763,0,0.2372999,-0.2372999,4.510201,75.16988,0.1504405,0.4324555,0.1412265,0,3.554164
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.4017635,0.4017635,0,0,0,0.4017635,125.5343,0,0,0.5043511,0.4229089,0.4017635,0,0,1.570398,3.140331,0.08144219,0,0.08144219,4.587464,76.45759,0.150417,0.4419398,0.4034809,0,3.644682
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.8787791,0.8787791,0,0,0,0.8787791,79.67241,0,1.110223E-16,0.7001445,0.9250306,0.8787791,0,0,1.488956,3.213629,0,0.2248861,-0.2248861,4.350414,72.50675,0.150417,0.9666569,0.5601156,0,3.913773
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.4857453,0.4857453,0,0,0,0.4857453,209.9543,0,0,1.019843,0.5113108,0.4857453,0,0,1.738829,2.988743,0.5085324,0,0.5085324,4.83285,80.54733,0.1502702,0.5343198,0.8158745,0,4.008585
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.08651518,0.08651518,0,0,0,0.08651518,938.6349,0,0,0.8120617,0.09106861,0.08651518,0,0,1.230297,3.446422,0.7209931,0,0.7209931,5.516844,91.94721,0.1500625,0.0951667,0.6496493,0,4.258483
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.09236579,0.09236579,0,0,0,0.09236579,719.6129,0.05814509,0,0.6646761,0.09722715,0.09236579,0,0,0.5093039,4.095315,0.5093039,0,0.5093039,6.000012,100,0.1499162,0.1016024,0.5317409,0,4.759992
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499162,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.083472,1.083472,0,0,0,1.083472,17.77396,0,0,0.1925759,1.140497,1.083472,0,0,0,4.553689,0,0.9479209,-0.9479209,5.000816,83.34676,0.1499162,1.191819,0.1540607,0,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.3363174,0.3363174,0,0,0,0.3363174,150.1867,0,0,0.505104,0.3540184,0.3363174,0,0,1.053245,3.605768,0.1510856,0,0.1510856,5.144148,85.73563,0.1498728,0.3699492,0.4040832,0,4.110872
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.2525737,0.2525737,0,0,0,0.2525737,89.69815,0,0,0.2265539,0.2658671,0.2525737,0,0,0.9021598,3.741745,0,0.03931312,-0.03931312,5.102708,85.04497,0.1498728,0.2778311,0.1812432,0,3.968299
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.6689104,0.6689104,0,0,0,0.6689104,8.40113,0,1.110223E-16,0.05619603,0.7041162,0.6689104,0,0,0.9458411,3.702432,0,0.6479202,-0.6479202,4.419741,73.66219,0.1498728,0.7358015,0.04495683,0,3.758628
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.158077,1.158077,0,0,0,1.158077,2.85729,0,2.220446E-16,0.03308962,1.219029,1.158077,0,0,1.665752,3.054512,0,1.185939,-1.185939,3.169651,52.82741,0.1498728,1.273885,0.0264717,0,3.087601
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.473864,1.473864,1.7,0,0.5202,1.473864,0,0,0,0,0,0,0.2261362,0.2148294,2.983463,1.868573,0.2148294,0,0.2148294,3.373456,56.22416,0.1499425,1.62125,0,1.7,1.868573
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.650731,1.650731,1.7,0,0.5202,1.650731,0,0,0,0,0,0,0.04926921,0.04680575,2.768633,2.061919,0.04680575,0,0.04680575,3.41786,56.96422,0.1499576,1.815804,0,1.7,2.061919
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.721828,2.104044,1.38,0,1.38,4.727043,78.78389,0.1501576,0,0,1.7,2.104044
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1464499,0.1464499,1.5589,0,0.4816796,0.1464499,0,2.220446E-16,0,0,0,0,1.41245,1.341827,1.341827,3.346044,1.341827,0,1.341827,6.000012,100,0.1504287,0.1610949,0,1.7,3.346044
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.2540902,0.2540902,0,0,0,0.2540902,0,0,5.551115E-17,0,0.2674633,0.2540902,0,0,0,4.553689,0,0.2674633,-0.2674633,5.718081,95.30116,0.1504287,0.2794992,0,0,4.553689
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.09485877,0.09485877,0,0,0,0.09485877,0,0,0,0,0.09985133,0.09485877,0,0,0.2971815,4.286226,0,0.09985133,-0.09985133,5.612828,93.54695,0.1504287,0.1043446,0,0,4.286226
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.3886637,0.3886637,0,0,0,0.3886637,0,0,5.551115E-17,0,0.4091197,0.3886637,0,0,0.4081274,4.186374,0,0.4091197,-0.4091197,5.181578,86.35947,0.1504287,0.4275301,0,0,4.186374
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8627048,3.777255,0,0,0,5.181578,86.35947,0.1504287,0,0,0,3.777255
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.2221565,0.2221565,0,0,0,0.2221565,0,0,2.775558E-17,0,0.233849,0.2221565,0,0,0.8627048,3.777255,0,0.233849,-0.233849,4.93508,82.25117,0.1504287,0.2443722,0,0,3.777255
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.09263895,0.09263895,0,0,0,0.09263895,0,0,1.387779E-17,0,0.09751468,0.09263895,0,0,1.122537,3.543406,0,0.09751468,-0.09751468,4.83229,80.53801,0.1504287,0.1019028,0,0,3.543406
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.2227585,0.2227585,0,0,0,0.2227585,0,0,2.775558E-17,0,0.2344826,0.2227585,0,0,1.230887,3.445891,0,0.2344826,-0.2344826,4.585124,76.41858,0.1504287,0.2450343,0,0,3.445891
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.07559587,0.07559587,0,0,0,0.07559587,47.71094,0,0,0.0360675,0.0795746,0.07559587,0,0,1.491423,3.211408,0,0.0435071,-0.0435071,4.539264,75.65424,0.1504287,0.08315546,0.028854,0,3.247476
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.8193152,0.8193152,0,0,0,0.8193152,34.72508,0,0,0.2845078,0.8624371,0.8193152,0,0,1.539764,3.167901,0,0.5779292,-0.5779292,3.930073,65.50108,0.1504287,0.9012467,0.2276063,0,3.452409
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,2.181908,2.589972,0.1346084,0,0.1346084,4.057774,67.62942,0.1503902,0,0.1076867,0,2.724581
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.15052,1.15052,0,0,0,1.15052,19.36973,0,2.220446E-16,0.2228526,1.211074,1.15052,0,0,2.047299,2.71112,0,0.9882213,-0.9882213,3.016097,50.26818,0.1503902,1.265572,0.1782821,0,2.933972
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001855403,0.001855403,0,0,0,0.001855403,37326.87,0,0,0.692564,0.001953056,0.001855403,0,0,3.145323,1.722898,0.6906109,0,0.6906109,3.671268,61.18767,0.1501928,0.002040943,0.5540512,0,2.415462
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1785955,0.1785955,0,0,0,0.1785955,286.2063,0,0,0.5111516,0.1879952,0.1785955,0,0,2.454712,2.344448,0.3231563,0,0.3231563,3.977841,66.29721,0.1501006,0.196455,0.4089212,0,2.8556
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,2.131556,2.635289,0.6595125,0,0.6595125,4.603509,76.725,0.1499129,0,0.52761,0,3.294801
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.7813854,0.7813854,0,0,0,0.7813854,85.31929,0,1.110223E-16,0.6666725,0.822511,0.7813854,0,0,1.472043,3.22885,0,0.1558385,-0.1558385,4.439241,73.9872,0.1499129,0.859524,0.533338,0,3.895522
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.6733668,0.6733668,0,0,0,0.6733668,103.6669,0,0,0.6980584,0.7088072,0.6733668,0,0,1.645197,3.073011,0,0.01074879,-0.01074879,4.427911,73.79836,0.1499129,0.7407035,0.5584467,0,3.77107
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.3676816,0.3676816,0,0,0,0.3676816,141.4326,0,0,0.5200216,0.3870332,0.3676816,0,0,1.65714,3.062263,0.1329884,0,0.1329884,4.554075,75.90109,0.1498751,0.4044497,0.4160173,0,3.582284
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.015219,1.015219,0,0,0,1.015219,6.185843,0,2.220446E-16,0.06279983,1.068651,1.015219,0,0,1.524152,3.181952,0,1.005852,-1.005852,3.493814,58.23012,0.1498751,1.116741,0.05023987,0,3.244752
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,2.641765,2.176101,0.2053031,0,0.2053031,3.688581,61.47624,0.1498168,0,0.1642425,0,2.381404
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,2.436462,2.360873,0.04113209,0,0.04113209,3.727603,62.12659,0.1498051,0,0.03290567,0,2.402006
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.009544927,0.009544927,0,0,0,0.009544927,0,0,0,0,0.01004729,0.009544927,0,0,2.395329,2.397892,0,0.01004729,-0.01004729,3.717012,61.95008,0.1498051,0.01049942,0,0,2.397892
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406493,2.387845,0,0,0,3.717012,61.95008,0.1498051,0,0,0,2.387845
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1835113,0.1835113,0,0,0,0.1835113,0,0,0,0,0.1931698,0.1835113,0,0,2.406493,2.387845,0,0.1931698,-0.1931698,3.513393,58.55644,0.1498051,0.2018625,0,0,2.387845
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.2722821,0.2722821,0,0,0,0.2722821,0,0,5.551115E-17,0,0.2866127,0.2722821,0,0,2.621126,2.194675,0,0.2866127,-0.2866127,3.211277,53.52118,0.1498051,0.2995103,0,0,2.194675
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.04354123,0.04354123,0,0,0,0.04354123,0,0,6.938894E-18,0,0.04583288,0.04354123,0,0,2.939585,1.908063,0,0.04583288,-0.04583288,3.162965,52.71598,0.1498051,0.04789536,0,0,1.908063
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99051,1.86223,0,0,0,3.162965,52.71598,0.1498051,0,0,0,1.86223
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.03244496,0.03244496,0,0,0,0.03244496,0,0,6.938894E-18,0,0.03415259,0.03244496,0,0,2.99051,1.86223,0,0.03415259,-0.03415259,3.126965,52.11598,0.1498051,0.03568946,0,0,1.86223
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1329643,0.1329643,0,0,0,0.1329643,0,0,0,0,0.1399624,0.1329643,0,0,3.028458,1.828077,0,0.1399624,-0.1399624,2.979432,49.65709,0.1498051,0.1462607,0,0,1.828077
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1465914,0.1465914,0,0,0,0.1465914,0,0,0,0,0.1543068,0.1465914,0,0,3.183971,1.688115,0,0.1543068,-0.1543068,2.816778,46.94621,0.1498051,0.1612506,0,0,1.688115
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.03382477,0.03382477,0,0,0,0.03382477,0,0,6.938894E-18,0,0.03560502,0.03382477,0,0,3.355423,1.533808,0,0.03560502,-0.03560502,2.779247,46.32069,0.1498051,0.03720725,0,0,1.533808
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.08317403,0.08317403,0,0,0,0.08317403,0,0,1.387779E-17,0,0.08755162,0.08317403,0,0,3.394984,1.498203,0,0.08755162,-0.08755162,2.68696,44.78257,0.1498051,0.09149144,0,0,1.498203
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1238994,0.1238994,0,0,0,0.1238994,11.84206,0,1.387779E-17,0.01467224,0.1304204,0.1238994,0,0,3.492264,1.410651,0,0.1157482,-0.1157482,2.56495,42.74908,0.1498051,0.1362893,0.01173779,0,1.425324
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.0598155,0.0598155,0,0,0,0.0598155,536.717,0,0,0.32104,0.06296369,0.0598155,0,0,3.620873,1.294903,0.2580763,0,0.2580763,2.809783,46.82962,0.1497318,0.06579705,0.256832,0,1.615943
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.7907556,0.7907556,0,0,0,0.7907556,59.05266,0,0,0.4669622,0.8323743,0.7907556,0,0,3.362797,1.527172,0,0.3654121,-0.3654121,2.424605,40.41,0.1497318,0.8698311,0.3735698,0,1.994134
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.187375,1.187375,1.7,0,0.5202,1.187375,60.75354,0,0,0.7213725,0,0,0.5126247,0.4869935,3.76881,1.16176,1.208366,0,1.208366,3.570961,59.5159,0.1500767,1.306113,0.577098,1.7,1.883132
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.5292243,0.5292243,1.7,0,0.5202,0.5292243,145.6469,0,0,0.770799,0,0,1.170776,1.112237,2.560444,2.249289,1.883036,0,1.883036,5.357366,89.28925,0.1502728,0.5821468,0.6166392,1.7,3.020088
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.06292662,0.06292662,0,0,0,0.06292662,1581.748,0.2516938,0,0.9953407,0.06623855,0.06292662,0,0,0.6774083,3.944021,0.6774083,0,0.6774083,6.000012,100,0.1500813,0.06921928,0.7962726,0,4.939362
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.065313,1.065313,0,0,0,1.065313,132.5459,0.2906468,0,1.412029,1.121382,1.065313,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,1.171844,1.129623,0,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.9811659,0.9811659,0,0,0,0.9811659,138.7849,0.3289041,0,1.36171,1.032806,0.9811659,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,1.079283,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.3021426,0.3021426,0,0,0,0.3021426,499.9241,1.192439,0,1.510483,0.3180448,0.3021426,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,0.3323568,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1986871,0.1986871,0,0,0,0.1986871,556.1815,0.8959167,0,1.105061,0.2091444,0.1986871,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,0.2185559,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.2626074,0.2626074,0,0,0,0.2626074,286.3613,0.4755772,0,0.752006,0.2764288,0.2626074,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,0.2888681,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.359124,1.359124,1.023813,0,0.3356009,1.359124,25.96963,1.110223E-16,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,1.495037,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500813,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.249158,1.249158,0,0,0,1.249158,0,0,0,0,1.314903,1.249158,0,0,0,4.553689,0,1.314903,-1.314903,4.613983,76.89956,0.1500813,1.374074,0,0,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.025886,2.025886,1.7,0,0.5202,2.025886,0,0,0,0,0.343038,0.3258861,0,0,1.461003,3.238786,0,0.343038,-0.343038,4.252389,70.87301,0.1500813,2.228475,0,1.7,3.238786
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.469597,1.469597,1.7,0,0.5202,1.469597,0,0,0,0,0,0,0.2304029,0.2188828,1.842157,2.895748,0.2188828,0,0.2188828,4.460039,74.33384,0.150151,1.616557,0,1.7,2.895748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.2390548,0.2390548,1.691686,0,0.5179304,0.2390548,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.623274,3.092742,1.38,0,1.38,5.769222,96.15351,0.150483,0.2629603,0,1.7,3.092742
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2432738,4.334743,0,0,0,5.769222,96.15351,0.150483,0,0,0,4.334743
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.279758,0.279758,0,0,0,0.279758,0,0,5.551115E-17,0,0.2944821,0.279758,0,0,0.2432738,4.334743,0,0.2944821,-0.2944821,5.458811,90.98,0.150483,0.3077338,0,0,4.334743
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5704761,4.04026,0,0,0,5.458811,90.98,0.150483,0,0,0,4.04026
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.2484784,0.2484784,0,0,0,0.2484784,0,0,0,0,0.2615562,0.2484784,0,0,0.5704761,4.04026,0,0.2615562,-0.2615562,5.183106,86.38493,0.150483,0.2733262,0,0,4.04026
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.3351491,0.3351491,0,0,0,0.3351491,0,0,5.551115E-17,0,0.3527885,0.3351491,0,0,0.8610941,3.778704,0,0.3527885,-0.3527885,4.811234,80.18708,0.150483,0.368664,0,0,3.778704
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2275938,0.2275938,0,0,0,0.2275938,0,0,2.775558E-17,0,0.2395725,0.2275938,0,0,1.253081,3.425916,0,0.2395725,-0.2395725,4.558703,75.97823,0.150483,0.2503532,0,0,3.425916
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.06172551,0.06172551,0,0,0,0.06172551,0,0,0,0,0.06497423,0.06172551,0,0,1.519273,3.186343,0,0.06497423,-0.06497423,4.490214,74.83675,0.150483,0.06789806,0,0,3.186343
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.3279749,0.3279749,0,0,0,0.3279749,12.46145,0,0,0.04087044,0.3452367,0.3279749,0,0,1.591467,3.121369,0,0.3043663,-0.3043663,4.169384,69.48959,0.150483,0.3607723,0.03269635,0,3.162239
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.875122,1.875122,1.7,0,0.5202,1.875122,18.27891,0,0,0.3427518,0.1843386,0.1751217,0,0,1.929651,2.817003,0.1584132,0,0.1584132,4.319668,71.99432,0.1505238,2.062634,0.2742015,1.7,3.159755
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.9505807,0.9505807,1.7,0,0.5202,0.9505807,87.53342,0,0,0.8320758,0,0,0.7494193,0.7119483,1.771238,2.959575,1.544024,0,1.544024,5.784458,96.40744,0.1508124,1.045639,0.6656606,1.7,3.79165
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.3478131,0.3478131,0,0,0,0.3478131,236.5188,0.2293104,0,0.8226436,0.3661191,0.3478131,0,0,0.227214,4.349196,0.227214,0,0.227214,6.000012,100,0.1507483,0.3825944,0.6581149,0,5.17184
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.5470625,0.5470625,0,0,0,0.5470625,151.8291,0.2547448,0,0.8306001,0.5758553,0.5470625,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0.6017688,0.66448,0,5.384289
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.4815025,0.4815025,0,0,0,0.4815025,221.6745,0.5605235,0,1.067368,0.5068448,0.4815025,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0.5296528,0.8538946,0,5.621057
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.3312288,0.3312288,0,0,0,0.3312288,486.4166,1.26249,0,1.611152,0.3486619,0.3312288,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0.3643517,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.8620868,0.8620868,0,0,0,0.8620868,169.5585,0.5542815,0,1.461741,0.9074597,0.8620868,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0.9482955,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.4719777,0.4719777,0,0,0,0.4719777,204.8603,0.4700761,0,0.9668947,0.4968186,0.4719777,0,0,0,4.553689,0,0,0,6.000012,100,0.1507483,0.5191755,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.112083,1.112083,0,0,0,1.112083,51.59475,0,0,0.5737764,1.170614,1.112083,0,0,0,4.553689,0,0.5968373,-0.5968373,5.37089,89.51466,0.1507483,1.223291,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.07103,1.07103,0,0,0,1.07103,28.31927,0,0,0.3033079,1.1274,1.07103,0,0,0.6631526,3.956851,0,0.8240922,-0.8240922,4.502221,75.03687,0.1507483,1.178133,0.2426463,0,4.260159
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.6216365,0.6216365,0,0,0,0.6216365,6.232778,0,1.110223E-16,0.03874522,0.6543542,0.6216365,0,0,1.578811,3.132759,0,0.6156089,-0.6156089,3.853312,64.22174,0.1507483,0.6838001,0.03099617,0,3.171504
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.7747176,0.7747176,0,0,0,0.7747176,0,0,1.110223E-16,0,0.8154923,0.7747176,0,0,2.26282,2.51715,0,0.8154923,-0.8154923,2.993708,49.89503,0.1507483,0.8521894,0,0,2.51715
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.032136,2.032136,1.7,0,0.5202,2.032136,0,0,0,0,0.3496167,0.3321359,0,0,3.168923,1.701658,0,0.3496167,-0.3496167,2.625179,43.7529,0.1507483,2.235349,0,1.7,1.701658
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.9861279,0.9861279,1.7,0,0.5202,0.9861279,0,0,0,0,0,0,0.7138721,0.6781785,3.557386,1.352041,0.6781785,0,0.6781785,3.268556,54.47582,0.1509617,1.084741,0,1.7,1.352041
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.07313845,0.07313845,1.52577,0,0.4726352,0.07313845,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.879208,1.962402,1.38,0,1.38,4.577739,76.29549,0.1511954,0.08045229,0,1.7,1.962402
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2231133,0.2231133,1.675745,0,0.5135784,0.2231133,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.499207,3.204402,1.38,0,1.38,5.886922,98.11517,0.1515124,0.2454247,0,1.7,3.204402
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1148474,0.1148474,0,0,0,0.1148474,0,0,1.387779E-17,0,0.120892,0.1148474,0,0,0.1192075,4.446402,0,0.120892,-0.120892,5.75949,95.99132,0.1515124,0.1263322,0,0,4.446402
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.02746391,0.02746391,0,0,0,0.02746391,0,0,3.469447E-18,0,0.02890938,0.02746391,0,0,0.253532,4.32551,0,0.02890938,-0.02890938,5.729017,95.48343,0.1515124,0.0302103,0,0,4.32551
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2262592,0.2262592,0,0,0,0.2262592,0,0,2.775558E-17,0,0.2381676,0.2262592,0,0,0.2856535,4.296601,0,0.2381676,-0.2381676,5.477967,91.29926,0.1515124,0.2488851,0,0,4.296601
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1595605,0.1595605,0,0,0,0.1595605,0,0,0,0,0.1679584,0.1595605,0,0,0.5502842,4.058433,0,0.1679584,-0.1679584,5.300923,88.34854,0.1515124,0.1755165,0,0,4.058433
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.123003,0.123003,0,0,0,0.123003,0,0,1.387779E-17,0,0.1294769,0.123003,0,0,0.7369046,3.890475,0,0.1294769,-0.1294769,5.164442,86.07387,0.1515124,0.1353033,0,0,3.890475
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.2352993,0.2352993,0,0,0,0.2352993,0,0,2.775558E-17,0,0.2476834,0.2352993,0,0,0.8807678,3.760998,0,0.2476834,-0.2476834,4.903361,81.72252,0.1515124,0.2588292,0,0,3.760998
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1436565,0.1436565,0,0,0,0.1436565,29.7872,0,0,0.04279125,0.1512174,0.1436565,0,0,1.155972,3.513314,0,0.1084262,-0.1084262,4.78907,79.81767,0.1515124,0.1580222,0.034233,0,3.556106
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.6015962,0.6015962,0,0,0,0.6015962,62.66284,0,0,0.3769773,0.6332592,0.6015962,0,0,1.276445,3.404888,0,0.2562819,-0.2562819,4.518925,75.31526,0.1515124,0.6617559,0.3015818,0,3.781866
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.8370435,0.8370435,0,0,0,0.8370435,80.39512,1.110223E-16,0,0.6729421,0.8810984,0.8370435,0,0,1.561203,3.148606,0,0.2081563,-0.2081563,4.299509,71.65834,0.1515124,0.9207478,0.5383537,0,3.821548
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.6781599,0.6781599,0,0,0,0.6781599,117.6871,0,0,0.798107,0.7138525,0.6781599,0,0,1.792488,2.94045,0.08425442,0,0.08425442,4.37944,72.99052,0.1514887,0.7459759,0.6384856,0,3.738557
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.4457499,0.4457499,0,0,0,0.4457499,216.354,0,0,0.9643976,0.4692104,0.4457499,0,0,1.708233,3.016279,0.4951872,0,0.4951872,4.849216,80.8201,0.1513496,0.4903249,0.7715181,0,3.980677
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.9310778,0.9310778,0,0,0,0.9310778,106.7976,0,0,0.9943684,0.980082,0.9310778,0,0,1.213046,3.461948,0.01428643,0,0.01428643,4.862769,81.04598,0.1513456,1.024186,0.7954947,0,4.456316
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.8265847,0.8265847,0,0,0,0.8265847,128.6751,0,0,1.063609,0.8700891,0.8265847,0,0,1.19876,3.474805,0.1935197,0,0.1935197,5.046358,84.1058,0.1512913,0.9092432,0.8508871,0,4.538414
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.921222,0.921222,0,0,0,0.921222,145.944,0,0,1.344468,0.9697074,0.921222,0,0,1.00524,3.648973,0.3747608,0,0.3747608,5.401887,90.03127,0.1511862,1.013344,1.075575,0,4.993441
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1916557,0.1916557,0,0,0,0.1916557,426.8628,0,0,0.8181068,0.2017428,0.1916557,0,0,0.6304791,3.986258,0.616364,0,0.616364,5.986621,99.77682,0.1510138,0.2108212,0.6544855,0,4.804365
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.3425351,0.3425351,0,0,0,0.3425351,149.4935,0.1373893,0,0.5120676,0.3605632,0.3425351,0,0,0.01411507,4.540986,0.01411507,0,0.01411507,6.000012,100,0.1510098,0.3767886,0.4096541,0,5.053053
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.08038945,0.08038945,0,0,0,0.08038945,585.253,0.3858612,0,0.4704816,0.08462048,0.08038945,0,0,0,4.553689,0,0,0,6.000012,100,0.1510098,0.08842839,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.6966383,0.6966383,0,0,0,0.6966383,40.52154,0,0,0.2822886,0.7333034,0.6966383,0,0,0,4.553689,0,0.4510149,-0.4510149,5.524601,92.07649,0.1510098,0.7663021,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.5011277,4.102674,0.02092674,0,0.02092674,5.544454,92.40737,0.151004,0,0.01674139,0,4.123601
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.008989,1.008989,0,0,0,1.008989,0,0,0,0,1.062093,1.008989,0,0,0.4802009,4.121508,0,1.062093,-1.062093,4.424909,73.74833,0.151004,1.109887,0,0,4.121508
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.7725917,0.7725917,0,0,0,0.7725917,0,0,1.110223E-16,0,0.8132544,0.7725917,0,0,1.660305,3.059415,0,0.8132544,-0.8132544,3.567663,59.46094,0.151004,0.8498508,0,0,3.059415
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.05537384,0.05537384,0,0,0,0.05537384,0,0,6.938894E-18,0,0.05828825,0.05537384,0,0,2.56392,2.246161,0,0.05828825,-0.05828825,3.506222,58.43692,0.151004,0.06091123,0,0,2.246161
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.4169549,0.4169549,0,0,0,0.4169549,0,0,5.551115E-17,0,0.4388999,0.4169549,0,0,2.628685,2.187872,0,0.4388999,-0.4388999,3.043581,50.72625,0.151004,0.4586504,0,0,2.187872
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1062657,0.1062657,0,0,0,0.1062657,0,0,1.387779E-17,0,0.1118587,0.1062657,0,0,3.116352,1.748972,0,0.1118587,-0.1118587,2.925672,48.7611,0.151004,0.1168923,0,0,1.748972
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1079938,0.1079938,0,0,0,0.1079938,0,0,1.387779E-17,0,0.1136777,0.1079938,0,0,3.240639,1.637114,0,0.1136777,-0.1136777,2.805845,46.76399,0.151004,0.1187932,0,0,1.637114
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.07443104,0.07443104,0,0,0,0.07443104,0,0,0,0,0.07834846,0.07443104,0,0,3.366948,1.523436,0,0.07834846,-0.07834846,2.723258,45.38755,0.151004,0.08187414,0,0,1.523436
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.05525077,0.05525077,0,0,0,0.05525077,0,0,0,0,0.0581587,0.05525077,0,0,3.454002,1.445088,0,0.0581587,-0.0581587,2.661954,44.36581,0.151004,0.06077584,0,0,1.445088
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518622,1.386929,0,0,0,2.661954,44.36581,0.151004,0,0,0,1.386929
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2063,0.2063,0,0,0,0.2063,0,0,0,0,0.2171579,0.2063,0,0,3.518622,1.386929,0,0.2171579,-0.2171579,2.433049,40.55074,0.151004,0.22693,0,0,1.386929
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1884201,0.1884201,0,0,0,0.1884201,0,0,2.775558E-17,0,0.198337,0.1884201,0,0,3.759909,1.169771,0,0.198337,-0.198337,2.223984,37.06632,0.151004,0.2072621,0,0,1.169771
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.980283,0.9714339,0.01257091,0,0.01257091,2.235909,37.26508,0.1510005,0,0.01005673,0,0.9840048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.178339,1.178339,1.7,0,0.5202,1.178339,36.57554,0,0,0.4309839,0,0,0.521661,0.4955779,3.967712,0.9827477,0.9265618,0,0.9265618,3.114923,51.91528,0.1512637,1.296173,0.3447871,1.7,1.413732
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.657414,1.657414,1.7,0,0.5202,1.657414,51.89478,0,0,0.8601116,0,0,0.0425855,0.04045623,3.041151,1.816653,0.9005678,0,0.9005678,3.969277,66.15448,0.1514934,1.823156,0.6880893,1.7,2.676765
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.21732,1.21732,1.7,0,0.5202,1.21732,104.7769,0,0,1.275471,0,0,0.4826798,0.4585457,2.140583,2.627164,1.734017,0,1.734017,5.614309,93.57164,0.1517215,1.339052,1.020377,1.7,3.902635
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0.7645,0,1.171066,0,0,0,0,0.4065661,4.187779,0.4065661,0,0.4065661,6.000012,100,0.1516082,0,0.9368529,0,5.358846
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.5039829,0.5039829,0,0,0,0.5039829,306.7419,1.015419,0,1.545927,0.5305083,0.5039829,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0.5543812,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.7053724,0.7053724,0,0,0,0.7053724,254.7623,1.054526,0,1.797023,0.7424973,0.7053724,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0.7759097,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.325655,0.325655,0,0,0,0.325655,396.7627,0.9492828,0,1.292078,0.3427947,0.325655,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0.3582205,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.8403132,0.8403132,0,0,0,0.8403132,134.5453,0.2460615,0,1.130602,0.8845402,0.8403132,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0.9243445,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.603747,1.603747,0.9297919,0,0.3099332,1.603747,44.23555,0,0,0.709426,0.709426,0.6739548,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,1.764121,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1599792,0.1599792,0,0,0,0.1599792,201.7452,0.1543512,0,0.3227504,0.1683992,0.1599792,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,0.1759772,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.443792,1.443792,1.400517,0,0.4384411,1.443792,3.155043,0,0,0.04555224,0.04555224,0.04327463,0,0,0,4.553689,0,0,0,6.000012,100,0.1516082,1.588171,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.8268918,0.8268918,0,0,0,0.8268918,0,0,0,0,0.8704123,0.8268918,0,0,0,4.553689,0,0.8704123,-0.8704123,5.082517,84.70844,0.1516082,0.9095809,0,0,4.553689
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.085618,1.085618,0,0,0,1.085618,0,0,0,0,1.142756,1.085618,0,0,0.9671249,3.683277,0,1.142756,-1.142756,3.877946,64.63231,0.1516082,1.19418,0,0,3.683277
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.03540584,0.03540584,0,0,0,0.03540584,0,0,6.938894E-18,0,0.03726931,0.03540584,0,0,2.236854,2.540521,0,0.03726931,-0.03726931,3.838661,63.97756,0.1516082,0.03894643,0,0,2.540521
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.2878451,0.2878451,0,0,0,0.2878451,0,0,0,0,0.3029948,0.2878451,0,0,2.278264,2.503251,0,0.3029948,-0.3029948,3.519276,58.65449,0.1516082,0.3166296,0,0,2.503251
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2047823,0.2047823,0,0,0,0.2047823,0,0,2.775558E-17,0,0.2155603,0.2047823,0,0,2.614925,2.200257,0,0.2155603,-0.2155603,3.292056,54.86749,0.1516082,0.2252606,0,0,2.200257
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.3396905,0.3396905,0,0,0,0.3396905,0,0,0,0,0.3575689,0.3396905,0,0,2.854436,1.984696,0,0.3575689,-0.3575689,2.915145,48.58566,0.1516082,0.3736596,0,0,1.984696
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.238907,0.238907,0,0,0,0.238907,0,0,2.775558E-17,0,0.2514811,0.238907,0,0,3.251735,1.627127,0,0.2514811,-0.2514811,2.650061,44.16759,0.1516082,0.2627977,0,0,1.627127
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.150921,0.150921,0,0,0,0.150921,0,0,2.775558E-17,0,0.1588642,0.150921,0,0,3.531159,1.375646,0,0.1588642,-0.1588642,2.482603,41.37664,0.1516082,0.1660131,0,0,1.375646
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.03991662,0.03991662,0,0,0,0.03991662,0,0,6.938894E-18,0,0.04201749,0.03991662,0,0,3.707674,1.216782,0,0.04201749,-0.04201749,2.438313,40.63847,0.1516082,0.04390828,0,0,1.216782
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.03439924,0.03439924,0,0,0,0.03439924,0,0,6.938894E-18,0,0.03620972,0.03439924,0,0,3.75436,1.174765,0,0.03620972,-0.03620972,2.400145,40.00233,0.1516082,0.03783916,0,0,1.174765
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.216724,0.216724,0,0,0,0.216724,0,0,2.775558E-17,0,0.2281305,0.216724,0,0,3.794594,1.138555,0,0.2281305,-0.2281305,2.159674,35.99449,0.1516082,0.2383964,0,0,1.138555
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.00237601,0.00237601,0,0,0,0.00237601,925.1318,0,0,0.02198122,0.002501063,0.00237601,0,0,4.048072,0.9104243,0.01948016,0,0.01948016,2.178154,36.3025,0.1516028,0.002613611,0.01758498,0,0.9324055
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.028592,0.9279564,0.249201,0,0.249201,2.414567,40.24271,0.1515334,0,0.1993608,0,1.177157
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.6449682,0.6449682,0,0,0,0.6449682,56.05233,0,0,0.3615197,0.6789139,0.6449682,0,0,3.779391,1.152237,0,0.3173942,-0.3173942,2.080004,34.66667,0.1515334,0.709465,0.2892158,0,1.513757
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.661718,0.661718,0,0,0,0.661718,61.28465,1.110223E-16,0,0.4055315,0.6965453,0.661718,0,0,4.132051,0.8348432,0,0.2910138,-0.2910138,1.773249,29.55409,0.1515334,0.7278898,0.3244252,0,1.240375
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.4554,0.5438294,0.3016325,0,0.3016325,2.059403,34.32331,0.1514495,0,0.241306,0,0.8454619
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.8510249,0.8510249,1.7,0,0.5202,0.8510249,46.12239,0,0,0.3925131,0,0,0.8489751,0.8065263,4.153767,0.8152986,1.199039,0,1.199039,3.196911,53.28175,0.1517956,0.9361274,0.3140105,1.7,1.207812
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.07354453,0.07354453,1.526176,0,0.4727461,0.07354453,194.2526,2.220446E-16,0,0.1428622,0,0,1.452632,1.38,2.954728,1.894434,1.522862,0,1.522862,4.641625,77.36027,0.1519834,0.08089899,0.1142897,1.7,2.037296
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.06711228,0.06711228,1.406202,0,0.4399932,0.06711228,238.0042,0,0,0.15973,0,0,1.33909,1.272135,1.431865,3.26501,1.431865,0,1.431865,6.000012,100,0.1521292,0.07382351,0.127784,1.7,3.42474
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.6478338,0.6478338,0,0,0,0.6478338,29.29434,0,0,0.1897786,0.6819302,0.6478338,0,0,0,4.553689,0,0.4921516,-0.4921516,5.481239,91.3538,0.1521292,0.7126171,0.1518229,0,4.743468
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.077556,1.077556,0,0,0,1.077556,30.02594,0,0,0.3235462,1.134269,1.077556,0,0,0.5468351,4.061537,0,0.8107229,-0.8107229,4.626662,77.11087,0.1521292,1.185311,0.258837,0,4.385084
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.447638,3.250814,0.1638333,0,0.1638333,4.782088,79.7013,0.1520838,0,0.1310667,0,3.414648
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.426192,1.426192,1.7,0,0.5202,1.426192,18.9697,0,0,0.2705443,0,0,0.2738083,0.2601179,1.283805,3.398264,0.5306622,0,0.5306622,5.285518,88.09179,0.1522298,1.568811,0.2164354,1.7,3.668809
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.423106,1.423106,1.7,0,0.5202,1.423106,2.934762,0,0,0.04176477,0,0,0.276894,0.2630493,0.7531428,3.87586,0.304814,0,0.304814,5.57469,92.91132,0.1523201,1.565417,0.03341182,1.7,3.917625
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.6494687,0.6494687,0,0,0,0.6494687,0,0,0,0,0.6836512,0.6494687,0,0,0.4483288,4.150193,0,0.6836512,-0.6836512,4.854058,80.90081,0.1523201,0.7144155,0,0,4.150193
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.9643787,0.9643787,0,0,0,0.9643787,0,0,2.220446E-16,0,1.015136,0.9643787,0,0,1.207941,3.466542,0,1.015136,-1.015136,3.784012,63.06673,0.1523201,1.060817,0,0,3.466542
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.7637143,0.7637143,0,0,0,0.7637143,0,0,1.110223E-16,0,0.8039098,0.7637143,0,0,2.33587,2.451406,0,0.8039098,-0.8039098,2.936616,48.94351,0.1523201,0.8400857,0,0,2.451406
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.06250197,0.06250197,0,0,0,0.06250197,0,0,1.387779E-17,0,0.06579155,0.06250197,0,0,3.229103,1.647497,0,0.06579155,-0.06579155,2.867266,47.78767,0.1523201,0.06875216,0,0,1.647497
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2137034,0.2137034,0,0,0,0.2137034,0,0,2.775558E-17,0,0.2249509,0.2137034,0,0,3.302204,1.581705,0,0.2249509,-0.2249509,2.630147,43.83569,0.1523201,0.2350737,0,0,1.581705
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1415788,0.1415788,0,0,0,0.1415788,0,0,2.775558E-17,0,0.1490303,0.1415788,0,0,3.55215,1.356754,0,0.1490303,-0.1490303,2.473055,41.2175,0.1523201,0.1557367,0,0,1.356754
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2105692,0.2105692,0,0,0,0.2105692,0,0,0,0,0.2216518,0.2105692,0,0,3.717739,1.207724,0,0.2216518,-0.2216518,2.239413,37.32349,0.1523201,0.2316261,0,0,1.207724
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1131597,0.1131597,0,0,0,0.1131597,0,0,1.387779E-17,0,0.1191154,0.1131597,0,0,3.964019,0.986072,0,0.1191154,-0.1191154,2.113855,35.23084,0.1523201,0.1244756,0,0,0.986072
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.08455291,0.08455291,0,0,0,0.08455291,0,0,1.387779E-17,0,0.08900307,0.08455291,0,0,4.096369,0.8669566,0,0.08900307,-0.08900307,2.020037,33.66722,0.1523201,0.09300821,0,0,0.8669566
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.2357573,0.2357573,0,0,0,0.2357573,0,0,2.775558E-17,0,0.2481656,0.2357573,0,0,4.195261,0.7779535,0,0.2481656,-0.2481656,1.758448,29.30741,0.1523201,0.2593331,0,0,0.7779535
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1055833,0.1055833,0,0,0,0.1055833,0,0,1.387779E-17,0,0.1111403,0.1055833,0,0,4.471001,0.5297879,0,0.1111403,-0.1111403,1.641296,27.35487,0.1523201,0.1161417,0,0,0.5297879
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.2969872,0.2969872,0,0,0,0.2969872,2.18143,0,5.551115E-17,0.006478569,0.3126181,0.2969872,0,0,4.594491,0.4186476,0,0.3061395,-0.3061395,1.318596,21.97656,0.1523201,0.3266859,0.005182855,0,0.4251261
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.464528,1.464528,1.7,0,0.5202,1.464528,25.97046,0,0,0.3803447,0,0,0.2354723,0.2236987,4.934646,0.112508,0.6040433,0,0.6040433,1.891642,31.52731,0.1524817,1.610981,0.3042757,1.7,0.4928527
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.4351087,0.4351087,1.7,0,0.5202,0.4351087,183.9203,0,0,0.800253,0,0,1.264891,1.201647,4.330602,0.656147,2.0019,0,2.0019,3.790811,63.18006,0.1526292,0.4786196,0.6402025,1.7,1.4564
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.2848749,0.2848749,1.518198,0,0.470568,0.2848749,406.1592,0,0,1.157046,0,0,1.233323,1.171657,2.328702,2.457857,2.328702,0,2.328702,6.000012,100,0.1525862,0.3133624,0.9256366,1.7,3.614902
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.296773,1.296773,0.425,0,0.172125,1.296773,89.08984,0.2376372,0,1.155293,0.9176558,0.8717731,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.42645,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.357467,1.357467,0.425,0,0.172125,1.357467,109.3242,0.5024961,0,1.48404,0.9815438,0.9324666,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.493213,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.9327372,0.9327372,0,0,0,0.9327372,159.9837,0.5103991,0,1.492228,0.9818287,0.9327372,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.026011,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.291709,1.291709,0.425,0,0.172125,1.291709,104.8824,0.4424496,0,1.354775,0.912325,0.8667088,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.42088,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.201101,1.201101,0,0,0,1.201101,121.1035,0.190258,0,1.454575,1.264317,1.201101,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.321212,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.56833,1.56833,0.5097613,0,0.1952648,1.56833,71.049,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1525862,1.725163,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.007568,1.007568,0,0,0,1.007568,62.31644,0,0,0.6278805,1.060598,1.007568,0,0,0,4.553689,0,0.4327173,-0.4327173,5.543888,92.39795,0.1525862,1.108325,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.4815349,0.4815349,0,0,0,0.4815349,59.98594,0,0,0.2888532,0.5068788,0.4815349,0,0,0.480797,4.120972,0,0.2180256,-0.2180256,5.314069,88.56763,0.1525862,0.5296884,0.2310826,0,4.409825
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.300996,1.300996,1.7,0,0.5202,1.300996,3.278329,0,0,0.04265093,0,0,0.3990038,0.3790537,0.7230477,3.902946,0.4217046,0,0.4217046,5.714133,95.23536,0.1527104,1.431096,0.03412075,1.7,3.945597
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.179588,1.179588,0,0,0,1.179588,0,0,2.220446E-16,0,1.241672,1.179588,0,0,0.3013431,4.28248,0,1.241672,-1.241672,4.405296,73.42146,0.1527104,1.297547,0,0,4.28248
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.397768,1.397768,1.7,0,0.5202,1.397768,0,0,0,0,0,0,0.3022317,0.2871201,1.680978,3.040808,0.2871201,0,0.2871201,4.677682,77.96121,0.1527965,1.537545,0,1.7,3.040808
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.596821,1.596821,1.7,0,0.5202,1.596821,0,0,0,0,0,0,0.1031789,0.09801991,1.393858,3.299217,0.09801991,0,0.09801991,4.770672,79.51104,0.1528258,1.756503,0,1.7,3.299217
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1206525,0.1206525,1.484693,0,0.4614211,0.1206525,0,0,0,0,0,0,1.36404,1.295838,1.295838,3.387434,1.295838,0,1.295838,6.000012,100,0.1530473,0.1327177,0,1.7,3.387434
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.06200036,0.06200036,0,0,0,0.06200036,0,0,0,0,0.06526354,0.06200036,0,0,0,4.553689,0,0.06526354,-0.06526354,5.931218,98.85344,0.1530473,0.0682004,0,0,4.553689
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1128882,0.1128882,0,0,0,0.1128882,0,0,1.387779E-17,0,0.1188297,0.1128882,0,0,0.07251505,4.488425,0,0.1188297,-0.1188297,5.805961,96.76582,0.1530473,0.124177,0,0,4.488425
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.2390473,0.2390473,0,0,0,0.2390473,0,0,5.551115E-17,0,0.2516288,0.2390473,0,0,0.204548,4.369596,0,0.2516288,-0.2516288,5.54072,92.34516,0.1530473,0.2629521,0,0,4.369596
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.200461,0.200461,0,0,0,0.200461,0,0,2.775558E-17,0,0.2110115,0.200461,0,0,0.4841356,4.117967,0,0.2110115,-0.2110115,5.318295,88.63807,0.1530473,0.220507,0,0,4.117967
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1252036,0.1252036,0,0,0,0.1252036,0,0,2.775558E-17,0,0.1317933,0.1252036,0,0,0.7185928,3.906955,0,0.1317933,-0.1317933,5.179373,86.32271,0.1530473,0.137724,0,0,3.906955
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1028731,0.1028731,0,0,0,0.1028731,0,0,1.387779E-17,0,0.1082874,0.1028731,0,0,0.8650298,3.775162,0,0.1082874,-0.1082874,5.065228,84.4203,0.1530473,0.1131604,0,0,3.775162
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.06163922,0.06163922,0,0,0,0.06163922,0,0,6.938894E-18,0,0.0648834,0.06163922,0,0,0.9853492,3.666875,0,0.0648834,-0.0648834,4.996835,83.28041,0.1530473,0.06780314,0,0,3.666875
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.057442,3.601991,0.03601351,0,0.03601351,5.031,83.84983,0.1530374,0,0.02881081,0,3.638005
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.4903528,0.4903528,0,0,0,0.4903528,73.7844,0,5.551115E-17,0.3618039,0.5161608,0.4903528,0,0,1.021428,3.634403,0,0.154357,-0.154357,4.868293,81.13806,0.1530374,0.5393881,0.2894431,0,3.996207
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.8127765,0.8127765,0,0,0,0.8127765,88.30037,0,1.110223E-16,0.7176847,0.8555542,0.8127765,0,0,1.192936,3.480047,0,0.1378696,-0.1378696,4.722966,78.71594,0.1530374,0.8940542,0.5741477,0,4.197731
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.9074443,0.9074443,0,0,0,0.9074443,108.324,0,0,0.9829801,0.9552045,0.9074443,0,0,1.346125,3.342177,0.02777556,0,0.02777556,4.749316,79.15511,0.1530298,0.9981887,0.7863841,0,4.325157
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.8166519,0.8166519,0,0,0,0.8166519,118.7253,0,0,0.9695722,0.8596336,0.8166519,0,0,1.318349,3.367175,0.1099387,0,0.1099387,4.853613,80.89339,0.1529996,0.8983171,0.7756578,0,4.336747
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.3071645,0.3071645,0,0,0,0.3071645,425.8236,0,0,1.307979,0.323331,0.3071645,0,0,1.20841,3.46612,0.9846478,0,0.9846478,5.787732,96.46201,0.1527298,0.3378809,1.046383,0,4.774098
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.56776,0,1.791522,0,0,0,0,0.2237625,4.352303,0.2237625,0,0.2237625,6.000012,100,0.1526686,0,1.433218,0,6.143825
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.463032,1.463032,0.425,0,0.172125,1.463032,111.7722,0.5425984,0,1.635264,1.092666,1.038032,0,0,0,4.553689,0,0,0,6.000012,100,0.1526686,1.609336,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1526686,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.30978,1.30978,0.425,0,0.172125,1.30978,96.44648,0.3318893,0,1.263236,0.9313469,0.8847796,0,0,0,4.553689,0,0,0,6.000012,100,0.1526686,1.440758,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.5904689,0.5904689,0,0,0,0.5904689,140.4931,0.2080216,0,0.8295677,0.6215461,0.5904689,0,0,0,4.553689,0,0,0,6.000012,100,0.1526686,0.6495157,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.52897,1.52897,1.208477,0,0.3860142,1.52897,22.06462,0,0,0.3373615,0.3373615,0.3204934,0,0,0,4.553689,0,0,0,6.000012,100,0.1526686,1.681867,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.2539304,0.2539304,0,0,0,0.2539304,14.02073,0,5.551115E-17,0.0356029,0.2672952,0.2539304,0,0,0,4.553689,0,0.2316923,-0.2316923,5.755787,95.92959,0.1526686,0.2793235,0.02848232,0,4.589292
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.151988,2.151988,1.7,0,0.5202,2.151988,0,0,0,0,0.4757767,0.4519878,0,0,0.2574359,4.321997,0,0.4757767,-0.4757767,5.254274,87.57106,0.1526686,2.367187,0,1.7,4.321997
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7860766,3.84622,0,0,0,5.254274,87.57106,0.1526686,0,0,0,3.84622
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1096251,0.1096251,0,0,0,0.1096251,0,0,1.387779E-17,0,0.1153948,0.1096251,0,0,0.7860766,3.84622,0,0.1153948,-0.1153948,5.132638,85.54379,0.1526686,0.1205876,0,0,3.84622
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.1912199,0.1912199,0,0,0,0.1912199,0,0,2.775558E-17,0,0.2012841,0.1912199,0,0,0.9142931,3.730825,0,0.2012841,-0.2012841,4.920465,82.00759,0.1526686,0.2103418,0,0,3.730825
