Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.12885,0.12885,0,0,0,0.12885,0,0,0,0,0.1356316,0.12885,0,0,1.137942,3.529541,0,0.1356316,-0.1356316,4.777497,79.62479,0.1526686,0.1417351,0,0,3.529541
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.08676529,0.08676529,0,0,0,0.08676529,0,0,1.387779E-17,0,0.09133188,0.08676529,0,0,1.288644,3.393909,0,0.09133188,-0.09133188,4.681225,78.02026,0.1526686,0.09544182,0,0,3.393909
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.390124,3.302578,0,0,0,4.681225,78.02026,0.1526686,0,0,0,3.302578
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1270636,0.1270636,0,0,0,0.1270636,0,0,0,0,0.1337512,0.1270636,0,0,1.390124,3.302578,0,0.1337512,-0.1337512,4.540239,75.67049,0.1526686,0.13977,0,0,3.302578
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.2648017,0.2648017,0,0,0,0.2648017,0,0,5.551115E-17,0,0.2787387,0.2648017,0,0,1.538736,3.168826,0,0.2787387,-0.2787387,4.246422,70.77357,0.1526686,0.2912819,0,0,3.168826
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1994664,0.1994664,0,0,0,0.1994664,0,0,2.775558E-17,0,0.2099646,0.1994664,0,0,1.848446,2.890088,0,0.2099646,-0.2099646,4.0251,67.08487,0.1526686,0.2194131,0,0,2.890088
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.2767449,0.2767449,0,0,0,0.2767449,0,0,5.551115E-17,0,0.2913104,0.2767449,0,0,2.08174,2.680123,0,0.2913104,-0.2913104,3.718032,61.96708,0.1526686,0.3044194,0,0,2.680123
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2243302,0.2243302,0,0,0,0.2243302,3.064283,0,2.775558E-17,0.006874112,0.2361371,0.2243302,0,0,2.405418,2.388813,0,0.229263,-0.229263,3.476368,57.93935,0.1526686,0.2467632,0.00549929,0,2.395687
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.193369,1.193369,0,0,0,1.193369,36.74056,2.220446E-16,0,0.4384503,1.256178,1.193369,0,0,2.660155,2.15955,0,0.8177273,-0.8177273,2.614408,43.57337,0.1526686,1.312706,0.3507603,0,2.598
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.713412,1.713412,1.7,0,0.5202,1.713412,53.98034,0,0,0.9249054,0.01411741,0.01341153,0,0,3.568741,1.341823,0.9107879,0,0.9107879,3.478457,57.97416,0.1528892,1.884753,0.7399243,1.7,2.266728
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.818361,0.818361,1.7,0,0.5202,0.818361,167.4525,0,0,1.370366,0,0,0.8816389,0.837557,2.657953,2.161532,2.207923,0,2.207923,5.573077,92.88443,0.1529768,0.9001971,1.096293,1.7,3.531898
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.8031441,0.8031441,0,0,0,0.8031441,199.632,0.3078882,0,1.603332,0.8454148,0.8031441,0,0,0.4500293,4.148663,0.4500293,0,0.4500293,6.000012,100,0.1528543,0.8834585,1.282666,0,5.751995
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.9334904,0.9334904,0,0,0,0.9334904,165.8542,0.5656113,0,1.548233,0.9826214,0.9334904,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,1.026839,1.238586,0,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.8798582,0.8798582,0,0,0,0.8798582,176.157,0.6237656,0,1.549932,0.9261665,0.8798582,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,0.967844,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.6866211,0.6866211,0,0,0,0.6866211,200.5643,0.6543579,0,1.377117,0.7227591,0.6866211,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,0.7552832,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.6437857,0.6437857,0,0,0,0.6437857,178.6455,0.472425,0,1.150094,0.6776692,0.6437857,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,0.7081643,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.284082,1.284082,0.4770091,0,0.1863235,1.284082,66.16015,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,1.412491,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528543,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.191545,1.191545,0,0,0,1.191545,29.90213,0,0,0.3562973,1.254258,1.191545,0,0,0,4.553689,0,0.8979604,-0.8979604,5.053479,84.22448,0.1528543,1.310699,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.9128633,0.9128633,0,0,0,0.9128633,5.097251,0,1.110223E-16,0.04653093,0.9609087,0.9128633,0,0,0.9977337,3.655729,0,0.9143778,-0.9143778,4.08964,68.16053,0.1528543,1.00415,0.03722475,0,3.70226
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013709,2.741351,0,0,0,4.08964,68.16053,0.1528543,0,0,0,2.741351
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.7496693,0.7496693,0,0,0,0.7496693,0,0,1.110223E-16,0,0.7891256,0.7496693,0,0,2.013709,2.741351,0,0.7891256,-0.7891256,3.257828,54.29703,0.1528543,0.8246362,0,0,2.741351
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.706204,1.706204,1.7,0,0.5202,1.706204,0,0,0,0,0.00653016,0.006203651,0,0,2.890515,1.952225,0,0.00653016,-0.00653016,3.250945,54.18231,0.1528543,1.876824,0,1.7,1.952225
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.3059975,0.3059975,1.7,0,0.5202,0.3059975,0,0,0,0,0,0,1.394003,1.324302,2.897771,1.945695,1.324302,0,1.324302,4.507288,75.12133,0.1531814,0.3365972,0,1.7,1.945695
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.173522,0.173522,1.626154,0,0.5000399,0.173522,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.573469,3.137567,1.38,0,1.38,5.816472,96.941,0.1534522,0.1908741,0,1.7,3.137567
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01335538,0.01335538,0,0,0,0.01335538,0,0,0,0,0.01405829,0.01335538,0,0,0.1934686,4.379567,0,0.01405829,-0.01405829,5.801653,96.69402,0.1534522,0.01469092,0,0,4.379567
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1331711,0.1331711,0,0,0,0.1331711,0,0,0,0,0.1401801,0.1331711,0,0,0.2090889,4.365509,0,0.1401801,-0.1401801,5.65389,94.23132,0.1534522,0.1464882,0,0,4.365509
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.2359848,0.2359848,0,0,0,0.2359848,0,0,2.775558E-17,0,0.2484051,0.2359848,0,0,0.3648445,4.225329,0,0.2484051,-0.2484051,5.392048,89.86729,0.1534522,0.2595833,0,0,4.225329
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.08417826,0.08417826,0,0,0,0.08417826,0,0,1.387779E-17,0,0.0886087,0.08417826,0,0,0.6408502,3.976924,0,0.0886087,-0.0886087,5.298646,88.3106,0.1534522,0.09259608,0,0,3.976924
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7393042,3.888315,0,0,0,5.298646,88.3106,0.1534522,0,0,0,3.888315
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.121395,0.121395,0,0,0,0.121395,0,0,0,0,0.1277843,0.121395,0,0,0.7393042,3.888315,0,0.1277843,-0.1277843,5.16395,86.06566,0.1534522,0.1335345,0,0,3.888315
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.09725755,0.09725755,0,0,0,0.09725755,18.08149,0,0,0.01758561,0.1023764,0.09725755,0,0,0.8812867,3.760531,0,0.08479076,-0.08479076,5.074573,84.57604,0.1534522,0.1069833,0.01406849,0,3.778116
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,0.9754987,3.67574,0.04545002,0,0.04545002,5.117691,85.29467,0.1534399,0,0.03636001,0,3.72119
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.7464479,0.7464479,0,0,0,0.7464479,29.51645,0,1.110223E-16,0.2203249,0.7857346,0.7464479,0,0,0.9300487,3.716645,0,0.5654097,-0.5654097,4.521696,75.36145,0.1534399,0.8210927,0.17626,0,3.93697
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.0640341,0.0640341,0,0,0,0.0640341,124.5222,0,0,0.07973665,0.06740431,0.0640341,0,0,1.558282,3.151235,0.01233234,0,0.01233234,4.533396,75.55644,0.1534365,0.07043751,0.06378932,0,3.230972
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.3651439,0.3651439,0,0,0,0.3651439,74.49825,0,5.551115E-17,0.2720258,0.384362,0.3651439,0,0,1.545949,3.162334,0,0.1123362,-0.1123362,4.414983,73.5829,0.1534365,0.4016583,0.2176207,0,3.43436
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.670767,3.049998,0.2631254,0,0.2631254,4.664606,77.74327,0.1533651,0,0.2105003,0,3.313124
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.9682614,0.9682614,0,0,0,0.9682614,30.73899,0,2.220446E-16,0.2976337,1.019223,0.9682614,0,0,1.407642,3.286811,0,0.7215889,-0.7215889,3.903984,65.06628,0.1533651,1.065088,0.238107,0,3.584445
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,2.209407,2.565223,0.1330254,0,0.1330254,4.030183,67.16959,0.153329,0,0.1064203,0,2.698248
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.6411458,0.6411458,0,0,0,0.6411458,49.19765,0,1.110223E-16,0.3154287,0.6748903,0.6411458,0,0,2.076382,2.684945,0,0.3594616,-0.3594616,3.651278,60.8545,0.153329,0.7052603,0.2523429,0,3.000374
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.4479856,0.4479856,0,0,0,0.4479856,69.57549,0,0,0.3116882,0.4715638,0.4479856,0,0,2.475784,2.325484,0,0.1598756,-0.1598756,3.482754,58.04578,0.153329,0.4927842,0.2493506,0,2.637172
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.077744,1.077744,0,0,0,1.077744,16.04452,0,2.220446E-16,0.1729189,1.134468,1.077744,0,0,2.653423,2.165608,0,0.9615488,-0.9615488,2.469192,41.15312,0.153329,1.185519,0.1383352,0,2.338527
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.4741218,0.4741218,0,0,0,0.4741218,7.99843,0,0,0.0379223,0.4990756,0.4741218,0,0,3.721811,1.204059,0,0.4611533,-0.4611533,1.983094,33.0515,0.153329,0.521534,0.03033784,0,1.241982
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.8871151,0.8871151,1.7,0,0.5202,0.8871151,4.799979,0,0,0.04258134,0,0,0.8128849,0.7722407,4.234203,0.742906,0.814822,0,0.814822,2.756102,45.93494,0.1535656,0.9758266,0.03406507,1.7,0.7854874
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.095461,1.095461,1.7,0,0.5202,1.095461,0,0,0,0,0,0,0.6045395,0.5743124,3.419381,1.476246,0.5743124,0,0.5743124,3.300943,55.0156,0.1537335,1.205007,0,1.7,1.476246
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.894859,0.894859,1.7,0,0.5202,0.894859,0,0,0,0,0,0,0.805141,0.7648839,2.845069,1.993127,0.7648839,0,0.7648839,4.026576,67.10946,0.1539567,0.9843449,0,1.7,1.993127
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.6297989,0.6297989,1.7,0,0.5202,0.6297989,0,0,0,0,0,0,1.070201,1.016691,2.080185,2.681523,1.016691,0,1.016691,4.991093,83.18472,0.1542524,0.6927788,0,1.7,2.681523
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063494,3.596545,0,0,0,4.991093,83.18472,0.1542524,0,0,0,3.596545
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1614139,0.1614139,0,0,0,0.1614139,0,0,0,0,0.1699094,0.1614139,0,0,1.063494,3.596545,0,0.1699094,-0.1699094,4.811993,80.19972,0.1542524,0.1775553,0,0,3.596545
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252282,3.426635,0,0,0,4.811993,80.19972,0.1542524,0,0,0,3.426635
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001417346,0.001417346,0,0,0,0.001417346,0,0,2.168404E-19,0,0.001491943,0.001417346,0,0,1.252282,3.426635,0,0.001491943,-0.001491943,4.810421,80.17351,0.1542524,0.00155908,0,0,3.426635
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1597134,0.1597134,0,0,0,0.1597134,0,0,2.775558E-17,0,0.1681194,0.1597134,0,0,1.25394,3.425143,0,0.1681194,-0.1681194,4.633207,77.21996,0.1542524,0.1756847,0,0,3.425143
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.03707786,0.03707786,0,0,0,0.03707786,0,0,6.938894E-18,0,0.03902932,0.03707786,0,0,1.440739,3.257024,0,0.03902932,-0.03902932,4.592066,76.53429,0.1542524,0.04078564,0,0,3.257024
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484105,3.217994,0,0,0,4.592066,76.53429,0.1542524,0,0,0,3.217994
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.2429935,0.2429935,0,0,0,0.2429935,0,0,5.551115E-17,0,0.2557826,0.2429935,0,0,1.484105,3.217994,0,0.2557826,-0.2557826,4.322448,72.04066,0.1542524,0.2672928,0,0,3.217994
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1433301,0.1433301,0,0,0,0.1433301,23.78516,0,0,0.03409128,0.1508737,0.1433301,0,0,1.768308,2.962212,0,0.1167825,-0.1167825,4.199348,69.989,0.1542524,0.1576631,0.02727302,0,2.996303
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.8928136,0.8928136,0,0,0,0.8928136,37.02599,0,1.110223E-16,0.3305731,0.9398037,0.8928136,0,0,1.898066,2.845429,0,0.6092307,-0.6092307,3.557163,59.28593,0.1542524,0.9820949,0.2644584,0,3.176003
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.5895128,0.5895128,0,0,0,0.5895128,35.51167,0,1.110223E-16,0.2093458,0.6205398,0.5895128,0,0,2.574989,2.236199,0,0.411194,-0.411194,3.123726,52.062,0.1542524,0.6484641,0.1674767,0,2.445544
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.565101,1.565101,1.7,0,0.5202,1.565101,33.62759,0,0,0.5263057,0,0,0.1348993,0.1281544,3.031871,1.825005,0.65446,0,0.65446,3.744602,62.4099,0.1544135,1.721611,0.4210445,1.7,2.35131
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.146238,1.146238,1.7,0,0.5202,1.146238,56.01938,0,0,0.6421155,0,0,0.553762,0.5260739,2.377411,2.414019,1.168189,0,1.168189,4.852843,80.88056,0.1547162,1.260862,0.5136924,1.7,3.056134
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,1.209222,3.465389,0.7290577,0,0.7290577,5.544488,92.40795,0.1545186,0,0.5832462,0,4.194447
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.1712312,0.1712312,0,0,0,0.1712312,239.0311,0,0,0.4092958,0.1802434,0.1712312,0,0,0.4801642,4.121541,0.2290524,0,0.2290524,5.761786,96.02958,0.1544567,0.1883543,0.3274367,0,4.530837
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.5624337,0.5624337,0,0,0,0.5624337,65.60784,0,0,0.3690006,0.5920355,0.5624337,0,0,0.2511118,4.327688,0,0.2230349,-0.2230349,5.526687,92.11127,0.1544567,0.6186771,0.2952005,0,4.696689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.283845,1.283845,1.307516,0,0.4130517,1.283845,36.92128,0,0,0.474012,0,0,0.02367047,0.02248694,0.4989283,4.104653,0.496499,0,0.496499,5.997707,99.96159,0.154574,1.41223,0.3792096,1.7,4.578665
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.5805678,0.5805678,0,0,0,0.5805678,17.16219,0,0,0.09963813,0.611124,0.5805678,0,0,0.002429337,4.551503,0,0.5114859,-0.5114859,5.458554,90.97572,0.154574,0.6386246,0.07971051,0,4.651141
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.5936125,0.5936125,0,0,0,0.5936125,53.75774,0,0,0.3191127,0.6248553,0.5936125,0,0,0.570747,4.040017,0,0.3057426,-0.3057426,5.136273,85.60438,0.154574,0.6529738,0.2552901,0,4.359129
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.5291208,0.5291208,0,0,0,0.5291208,39.32112,0,0,0.2080562,0.5569693,0.5291208,0,0,0.910461,3.734274,0,0.348913,-0.348913,4.768486,79.47461,0.154574,0.5820329,0.166445,0,3.94233
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.924764,1.924764,1.7,0,0.5202,1.924764,2.360486,2.775558E-17,0,0.04543379,0.2365934,0.2247638,0,0,1.298142,3.385361,0,0.1911596,-0.1911596,4.566986,76.11629,0.154574,2.11724,0.03634703,1.7,3.430795
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.3858267,0.3858267,1.7,0,0.5202,0.3858267,0,0,0,0,0,0,1.314173,1.248465,1.510542,3.194201,1.248465,0,1.248465,5.751384,95.85621,0.1549122,0.4244094,0,1.7,3.194201
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.291451,1.291451,1.567321,0,0.4839787,1.291451,0,0,0,0,0,0,0.2758706,0.2620771,0.2620771,4.31782,0.2620771,0,0.2620771,6.000012,100,0.1549874,1.420596,0,1.7,4.31782
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.825128,0.825128,0,0,0,0.825128,0,0,1.110223E-16,0,0.8685558,0.825128,0,0,0,4.553689,0,0.8685558,-0.8685558,5.084474,84.74106,0.1549874,0.9076408,0,0,4.553689
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.258948,0.258948,0,0,0,0.258948,0,0,0,0,0.2725769,0.258948,0,0,0.965062,3.685133,0,0.2725769,-0.2725769,4.797153,79.95238,0.1549874,0.2848428,0,0,3.685133
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.06758852,0.06758852,0,0,0,0.06758852,0,0,1.387779E-17,0,0.07114581,0.06758852,0,0,1.267925,3.412556,0,0.07114581,-0.07114581,4.722158,78.70248,0.1549874,0.07434737,0,0,3.412556
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1054855,0.1054855,0,0,0,0.1054855,0,0,1.387779E-17,0,0.1110373,0.1054855,0,0,1.346976,3.34141,0,0.1110373,-0.1110373,4.605114,76.75175,0.1549874,0.116034,0,0,3.34141
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.470351,3.230373,0,0,0,4.605114,76.75175,0.1549874,0,0,0,3.230373
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.2303307,0.2303307,0,0,0,0.2303307,0,0,2.775558E-17,0,0.2424533,0.2303307,0,0,1.470351,3.230373,0,0.2424533,-0.2424533,4.349546,72.49229,0.1549874,0.2533637,0,0,3.230373
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00499282,0.00499282,0,0,0,0.00499282,0,0,8.673617E-19,0,0.0052556,0.00499282,0,0,1.739743,2.98792,0,0.0052556,-0.0052556,4.344007,72.39996,0.1549874,0.005492102,0,0,2.98792
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745583,2.982664,0,0,0,4.344007,72.39996,0.1549874,0,0,0,2.982664
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.1339405,0.1339405,0,0,0,0.1339405,0,0,0,0,0.14099,0.1339405,0,0,1.745583,2.982664,0,0.14099,-0.14099,4.19539,69.92303,0.1549874,0.1473345,0,0,2.982664
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.03208905,0.03208905,0,0,0,0.03208905,85.9,0,0,0.0275645,0.03377795,0.03208905,0,0,1.902239,2.841674,0,0.006213453,-0.006213453,4.18884,69.81387,0.1549874,0.03529796,0.0220516,0,2.869239
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.7260845,0.7260845,0,0,0,0.7260845,50.44948,0,1.110223E-16,0.3663059,0.7642995,0.7260845,0,0,1.909142,2.835461,0,0.3979936,-0.3979936,3.769318,62.82185,0.1549874,0.7986929,0.2930447,0,3.201766
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.4719059,0.4719059,0,0,0,0.4719059,130.0974,0,0,0.6139372,0.4967431,0.4719059,0,0,2.351358,2.437467,0.1171941,0,0.1171941,3.880498,64.67484,0.1549557,0.5190966,0.4911498,0,3.051404
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.4064853,0.4064853,0,0,0,0.4064853,318.7373,0,0,1.29562,0.4278793,0.4064853,0,0,2.234164,2.542942,0.867741,0,0.867741,4.70371,78.395,0.1547215,0.4471339,1.036496,0,3.838562
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.836137,1.836137,1.7,0,0.5202,1.836137,76.44451,0,0,1.403626,0.1433024,0.1361372,0,0,1.366423,3.323909,1.260324,0,1.260324,5.899358,98.32243,0.1550138,2.019751,1.122901,1.7,4.727535
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.7018109,0.7018109,0,0,0,0.7018109,220.3551,0.7016295,0,1.546476,0.7387483,0.7018109,0,0,0.1060987,4.4582,0.1060987,0,0.1060987,6.000012,100,0.1549852,0.771992,1.237181,0,6.004677
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.316162,0.316162,0,0,0,0.316162,437.7931,1.051333,0,1.384135,0.3328021,0.316162,0,0,0,4.553689,0,0,0,6.000012,100,0.1549852,0.3477782,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549852,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549852,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549852,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.5520691,0.5520691,0,0,0,0.5520691,141.6243,0.2007386,0,0.7818639,0.5811253,0.5520691,0,0,0,4.553689,0,0,0,6.000012,100,0.1549852,0.607276,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.5493239,0.5493239,0,0,0,0.5493239,62.92913,0,1.110223E-16,0.3456848,0.5782357,0.5493239,0,0,0,4.553689,0,0.2325509,-0.2325509,5.754882,95.91451,0.1549852,0.6042563,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.2583899,4.321138,0.04275056,0,0.04275056,5.795439,96.59045,0.1549737,0,0.03420044,0,4.363889
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.3000489,0.3000489,0,0,0,0.3000489,0,0,0,0,0.3158409,0.3000489,0,0,0.2156394,4.359613,0,0.3158409,-0.3158409,5.462513,91.0417,0.1549737,0.3300538,0,0,4.359613
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5665737,4.043773,0,0,0,5.462513,91.0417,0.1549737,0,0,0,4.043773
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.4208088,0.4208088,0,0,0,0.4208088,0,0,5.551115E-17,0,0.4429567,0.4208088,0,0,0.5665737,4.043773,0,0.4429567,-0.4429567,4.995595,83.25976,0.1549737,0.4628897,0,0,4.043773
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.03926187,0.03926187,0,0,0,0.03926187,0,0,0,0,0.04132828,0.03926187,0,0,1.058748,3.600816,0,0.04132828,-0.04132828,4.952032,82.5337,0.1549737,0.04318806,0,0,3.600816
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1359737,0.1359737,0,0,0,0.1359737,0,0,2.775558E-17,0,0.1431302,0.1359737,0,0,1.104668,3.559488,0,0.1431302,-0.1431302,4.801159,80.01917,0.1549737,0.1495711,0,0,3.559488
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2144387,0.2144387,0,0,0,0.2144387,0,0,2.775558E-17,0,0.2257249,0.2144387,0,0,1.263702,3.416358,0,0.2257249,-0.2257249,4.563224,76.05359,0.1549737,0.2358825,0,0,3.416358
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2033276,0.2033276,0,0,0,0.2033276,0,0,2.775558E-17,0,0.2140291,0.2033276,0,0,1.514507,3.190633,0,0.2140291,-0.2140291,4.337618,72.29349,0.1549737,0.2236604,0,0,3.190633
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.171271,0.171271,0,0,0,0.171271,0,0,0,0,0.1802853,0.171271,0,0,1.752317,2.976604,0,0.1802853,-0.1802853,4.147581,69.12621,0.1549737,0.1883981,0,0,2.976604
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.2839628,0.2839628,0,0,0,0.2839628,0,0,5.551115E-17,0,0.2989081,0.2839628,0,0,1.952634,2.796318,0,0.2989081,-0.2989081,3.832504,63.87494,0.1549737,0.312359,0,0,2.796318
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1313754,0.1313754,0,0,0,0.1313754,0,0,0,0,0.1382899,0.1313754,0,0,2.284754,2.49741,0,0.1382899,-0.1382899,3.686733,61.44543,0.1549737,0.1445129,0,0,2.49741
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.2790722,0.2790722,0,0,0,0.2790722,0,0,5.551115E-17,0,0.2937602,0.2790722,0,0,2.43841,2.35912,0,0.2937602,-0.2937602,3.377083,56.2846,0.1549737,0.3069794,0,0,2.35912
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.2266861,0.2266861,0,0,0,0.2266861,6.961368,0,0,0.01578045,0.238617,0.2266861,0,0,2.76481,2.06536,0,0.2228365,-0.2228365,3.142193,52.36977,0.1549737,0.2493547,0.01262436,0,2.08114
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.03070914,0.03070914,0,0,0,0.03070914,1324.114,0,0,0.4066241,0.03232541,0.03070914,0,0,3.012406,1.842523,0.3742987,0,0.3742987,3.497283,58.28794,0.154873,0.03378005,0.3252993,0,2.249147
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.9964627,0.9964627,0,0,0,0.9964627,76.1239,0,1.110223E-16,0.7585462,1.048908,0.9964627,0,0,2.638108,2.179392,0,0.2903619,-0.2903619,3.191215,53.18681,0.154873,1.096109,0.606837,0,2.937938
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.617381,0.617381,0,0,0,0.617381,192.5898,0,0,1.189013,0.6498747,0.617381,0,0,2.960732,1.88903,0.539138,0,0.539138,3.702686,61.71132,0.1547281,0.6791191,0.9512101,0,3.078043
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1736974,0.1736974,0,0,0,0.1736974,656.4477,0,0,1.140233,0.1828394,0.1736974,0,0,2.421594,2.374254,0.9573933,0,0.9573933,4.61095,76.849,0.1544716,0.1910672,0.9121861,0,3.514487
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.138444,1.138444,0,0,0,1.138444,134.2637,0,0,1.528517,1.198362,1.138444,0,0,1.464201,3.235909,0.3301554,0,0.3301554,4.924162,82.06921,0.1543834,1.252288,1.222814,0,4.764426
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.677498,1.677498,1.215417,0,0.3879088,1.677498,96.599,0,0,1.620446,0.486401,0.4620809,0,0,1.134045,3.533048,1.134045,0,1.134045,6.000012,100,0.1544951,1.845248,1.296357,1.7,5.153494
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544951,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2006012,0.2006012,0,0,0,0.2006012,771.3201,1.336118,0,1.547277,0.2111592,0.2006012,0,0,0,4.553689,0,0,0,6.000012,100,0.1544951,0.2206613,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.4766008,0.4766008,0,0,0,0.4766008,239.4771,0.6396646,0,1.14135,0.5016851,0.4766008,0,0,0,4.553689,0,0,0,6.000012,100,0.1544951,0.5242609,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1790153,0.1790153,0,0,0,0.1790153,459.9565,0.6349554,0,0.8233926,0.1884372,0.1790153,0,0,0,4.553689,0,0,0,6.000012,100,0.1544951,0.1969168,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.3490297,0.3490297,0,0,0,0.3490297,112.1828,0.02415172,0,0.3915513,0.3673996,0.3490297,0,0,0,4.553689,0,0,0,6.000012,100,0.1544951,0.3839326,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.3951738,0.3951738,0,0,0,0.3951738,12.1169,0,0,0.0478828,0.4159724,0.3951738,0,0,0,4.553689,0,0.3680896,-0.3680896,5.612011,93.53334,0.1544951,0.4346912,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,2.316362,2.316362,1.7,0,0.5202,2.316362,0,0,0,0,0.6488025,0.6163623,0,0,0.4089884,4.185599,0,0.6488025,-0.6488025,4.928113,82.13506,0.1544951,2.547999,0,1.7,4.185599
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.12988,3.536797,0,0,0,4.928113,82.13506,0.1544951,0,0,0,3.536797
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.4899544,0.4899544,0,0,0,0.4899544,0,0,5.551115E-17,0,0.5157415,0.4899544,0,0,1.12988,3.536797,0,0.5157415,-0.5157415,4.384474,73.07442,0.1544951,0.5389498,0,0,3.536797
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.2463551,0.2463551,0,0,0,0.2463551,0,0,2.775558E-17,0,0.2593212,0.2463551,0,0,1.702926,3.021055,0,0.2593212,-0.2593212,4.111126,68.51863,0.1544951,0.2709906,0,0,3.021055
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2182056,0.2182056,0,0,0,0.2182056,0,0,2.775558E-17,0,0.2296901,0.2182056,0,0,1.991061,2.761734,0,0.2296901,-0.2296901,3.869011,64.48339,0.1544951,0.2400262,0,0,2.761734
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1482852,0.1482852,0,0,0,0.1482852,0,0,0,0,0.1560897,0.1482852,0,0,2.246272,2.532044,0,0.1560897,-0.1560897,3.704478,61.74118,0.1544951,0.1631137,0,0,2.532044
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419705,2.375954,0,0,0,3.704478,61.74118,0.1544951,0,0,0,2.375954
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.04430273,0.04430273,0,0,0,0.04430273,0,0,6.938894E-18,0,0.04663445,0.04430273,0,0,2.419705,2.375954,0,0.04663445,-0.04663445,3.655321,60.9219,0.1544951,0.048733,0,0,2.375954
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.2685819,0.2685819,0,0,0,0.2685819,0,0,0,0,0.2827178,0.2685819,0,0,2.471521,2.32932,0,0.2827178,-0.2827178,3.357311,55.95506,0.1544951,0.2954401,0,0,2.32932
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.785652,2.046602,0,0,0,3.357311,55.95506,0.1544951,0,0,0,2.046602
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.785652,2.046602,0,0,0,3.357311,55.95506,0.1544951,0,0,0,2.046602
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.201073,0.201073,0,0,0,0.201073,17.42524,0,0,0.03503744,0.2116558,0.201073,0,0,2.785652,2.046602,0,0.1766184,-0.1766184,3.171139,52.8522,0.1544951,0.2211803,0.02802995,0,2.08164
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02088117,0.02088117,0,0,0,0.02088117,1455.098,0,0,0.3038415,0.02198018,0.02088117,0,0,2.981894,1.869984,0.2818613,0,0.2818613,3.438536,57.30881,0.1544199,0.02296928,0.2430732,0,2.173825
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.700033,2.123659,0.6685781,0,0.6685781,4.072804,67.87994,0.1542419,0,0.5348625,0,2.792237
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.4935721,0.4935721,0,0,0,0.4935721,198.3038,0,0,0.9787723,0.5195497,0.4935721,0,0,2.031455,2.725379,0.4592226,0,0.4592226,4.508461,75.14087,0.1541198,0.5429294,0.7830178,0,3.704152
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.572232,3.13868,1.130863,0,1.130863,5.581292,93.02135,0.1538201,0,0.9046905,0,4.269543
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.7348464,0,1.176216,0,0,0,0,0.4413693,4.156456,0.4413693,0,0.4413693,6.000012,100,0.1537034,0,0.9409726,0,5.332672
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537034,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.3908243,0.3908243,0,0,0,0.3908243,299.9876,0.7610306,0,1.172425,0.411394,0.3908243,0,0,0,4.553689,0,0,0,6.000012,100,0.1537034,0.4299067,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.03617676,0.03617676,0,0,0,0.03617676,3414.375,1.197129,0,1.23521,0.0380808,0.03617676,0,0,0,4.553689,0,0,0,6.000012,100,0.1537034,0.03979444,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.381323,1.381323,0.425,0,0.172125,1.381323,78.30415,0.07497744,0,1.081633,1.006656,0.9563232,0,0,0,4.553689,0,0,0,6.000012,100,0.1537034,1.519456,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.203531,1.203531,0,0,0,1.203531,65.96465,0,0,0.7939048,1.266875,1.203531,0,0,0,4.553689,0,0.4729697,-0.4729697,5.501458,91.69079,0.1537034,1.323884,0.6351239,0,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.069606,1.069606,0,0,0,1.069606,34.79411,0,0,0.3721599,1.125901,1.069606,0,0,0.5255219,4.080719,0,0.7537413,-0.7537413,4.706945,78.44893,0.1537034,1.176567,0.2977279,0,4.452879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.254838,1.254838,1.7,0,0.5202,1.254838,3.545569,0,0,0.04449115,0,0,0.4451621,0.422904,1.363012,3.326978,0.4673951,0,0.4673951,5.150355,85.83907,0.153834,1.380322,0.03559292,1.7,3.371469
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8956172,3.747633,0,0,0,5.150355,85.83907,0.153834,0,0,0,3.747633
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1926088,0.1926088,0,0,0,0.1926088,0,0,2.775558E-17,0,0.2027461,0.1926088,0,0,0.8956172,3.747633,0,0.2027461,-0.2027461,4.936642,82.2772,0.153834,0.2118697,0,0,3.747633
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.05288684,0.05288684,0,0,0,0.05288684,0,0,6.938894E-18,0,0.05567036,0.05288684,0,0,1.120891,3.544887,0,0.05567036,-0.05567036,4.87796,81.29917,0.153834,0.05817553,0,0,3.544887
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.08106577,0.08106577,0,0,0,0.08106577,0,0,1.387779E-17,0,0.08533239,0.08106577,0,0,1.182747,3.489217,0,0.08533239,-0.08533239,4.788012,79.80003,0.153834,0.08917236,0,0,3.489217
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27756,3.403885,0,0,0,4.788012,79.80003,0.153834,0,0,0,3.403885
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.0333221,0.0333221,0,0,0,0.0333221,0,0,0,0,0.03507589,0.0333221,0,0,1.27756,3.403885,0,0.03507589,-0.03507589,4.751039,79.18382,0.153834,0.03665431,0,0,3.403885
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1107114,0.1107114,0,0,0,0.1107114,0,0,0,0,0.1165383,0.1107114,0,0,1.316534,3.368809,0,0.1165383,-0.1165383,4.628196,77.13645,0.153834,0.1217825,0,0,3.368809
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1304532,0.1304532,0,0,0,0.1304532,0,0,0,0,0.1373191,0.1304532,0,0,1.446021,3.25227,0,0.1373191,-0.1373191,4.483449,74.72401,0.153834,0.1434985,0,0,3.25227
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1234091,0.1234091,0,0,0,0.1234091,0,0,1.387779E-17,0,0.1299043,0.1234091,0,0,1.598597,3.114951,0,0.1299043,-0.1299043,4.346518,72.44183,0.153834,0.13575,0,0,3.114951
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.07161852,0.07161852,0,0,0,0.07161852,0,0,1.387779E-17,0,0.07538792,0.07161852,0,0,1.742936,2.985047,0,0.07538792,-0.07538792,4.267052,71.11739,0.153834,0.07878037,0,0,2.985047
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.3162725,0.3162725,0,0,0,0.3162725,0,0,5.551115E-17,0,0.3329184,0.3162725,0,0,1.8267,2.909659,0,0.3329184,-0.3329184,3.916126,65.26862,0.153834,0.3478997,0,0,2.909659
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.09475075,0.09475075,0,0,0,0.09475075,16.30394,0,0,0.01544811,0.09973764,0.09475075,0,0,2.196609,2.576741,0,0.08428952,-0.08428952,3.827276,63.78782,0.153834,0.1042258,0.01235849,0,2.592189
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.290264,2.492451,0.2291618,0,0.2291618,4.044679,67.41117,0.1537734,0,0.1833295,0,2.721613
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.061102,2.698697,0.3216591,0,0.3216591,4.349831,72.49704,0.1536886,0,0.2573273,0,3.020356
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.739443,2.98819,0.70977,0,0.70977,5.023178,83.71947,0.1535017,0,0.567816,0,3.69796
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.029673,3.626983,0.9153247,0,0.9153247,5.891531,98.19199,0.1532613,0,0.7322598,0,4.542307
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.7697725,0.7697725,0,0,0,0.7697725,154.3751,0.2637018,0,1.188337,0.8102868,0.7697725,0,0,0.1143487,4.450775,0.1143487,0,0.1143487,6.000012,100,0.1532314,0.8467497,0.9506698,0,5.639112
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.8839356,0.8839356,0,0,0,0.8839356,138.4159,0.2930486,0,1.223507,0.9304585,0.8839356,0,0,0,4.553689,0,0,0,6.000012,100,0.1532314,0.9723291,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.4558594,0.4558594,0,0,0,0.4558594,246.2289,0.6426053,0,1.122457,0.479852,0.4558594,0,0,0,4.553689,0,0,0,6.000012,100,0.1532314,0.5014453,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532314,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.2701794,0.2701794,0,0,0,0.2701794,313.7974,0.5634164,0,0.8478158,0.2843994,0.2701794,0,0,0,4.553689,0,0,0,6.000012,100,0.1532314,0.2971973,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.9392533,0.9392533,0,0,0,0.9392533,47.80262,0,0,0.4489877,0.9886877,0.9392533,0,0,0,4.553689,0,0.5397,-0.5397,5.431118,90.51846,0.1532314,1.033179,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.751413,0.751413,0,0,0,0.751413,19.41007,0,0,0.1458498,0.7909611,0.751413,0,0,0.5996667,4.013989,0,0.6451113,-0.6451113,4.751111,79.18503,0.1532314,0.8265544,0.1166798,0,4.159839
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.8896739,0.8896739,0,0,0,0.8896739,4.839029,0,0,0.04305158,0.9364988,0.8896739,0,0,1.316457,3.368878,0,0.8934473,-0.8934473,3.809335,63.48879,0.1532314,0.9786413,0.03444126,0,3.411929
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.387202,1.387202,1.7,0,0.5202,1.387202,0,0,0,0,0,0,0.3127984,0.2971585,2.309176,2.47543,0.2971585,0,0.2971585,4.091244,68.18727,0.1533157,1.525922,0,1.7,2.47543
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.012018,2.742873,1.38,0,1.38,5.400427,90.00694,0.1534865,0,0,1.7,2.742873
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.743918,1.743918,1.7,0,0.5202,1.743918,0,0,0,0,0.04622922,0.04391776,0,0,0.6320177,3.984873,0,0.04622922,-0.04622922,5.351697,89.19478,0.1534865,1.91831,0,1.7,3.984873
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1225051,0.1225051,0,0,0,0.1225051,0,0,2.775558E-17,0,0.1289527,0.1225051,0,0,0.6833835,3.938644,0,0.1289527,-0.1289527,5.215769,86.92931,0.1534865,0.1347556,0,0,3.938644
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.3908123,0.3908123,0,0,0,0.3908123,0,0,0,0,0.4113814,0.3908123,0,0,0.8266643,3.809691,0,0.4113814,-0.4113814,4.782135,79.7021,0.1534865,0.4298935,0,0,3.809691
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.07175258,0.07175258,0,0,0,0.07175258,0,0,1.387779E-17,0,0.07552903,0.07175258,0,0,1.283755,3.39831,0,0.07552903,-0.07552903,4.702521,78.37519,0.1534865,0.07892784,0,0,3.39831
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1373939,0.1373939,0,0,0,0.1373939,0,0,0,0,0.1446252,0.1373939,0,0,1.367676,3.322781,0,0.1446252,-0.1446252,4.550072,75.83439,0.1534865,0.1511333,0,0,3.322781
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.03676015,0.03676015,0,0,0,0.03676015,0,0,6.938894E-18,0,0.0386949,0.03676015,0,0,1.52837,3.178155,0,0.0386949,-0.0386949,4.509284,75.15459,0.1534865,0.04043617,0,0,3.178155
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1626261,0.1626261,0,0,0,0.1626261,0,0,2.775558E-17,0,0.1711854,0.1626261,0,0,1.571365,3.139461,0,0.1711854,-0.1711854,4.328839,72.14717,0.1534865,0.1788887,0,0,3.139461
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.00309369,0.00309369,0,0,0,0.00309369,0,0,4.336809E-19,0,0.003256516,0.00309369,0,0,1.761571,2.968275,0,0.003256516,-0.003256516,4.325407,72.08997,0.1534865,0.003403059,0,0,2.968275
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.3044862,0.3044862,0,0,0,0.3044862,0,0,0,0,0.3205118,0.3044862,0,0,1.765189,2.965019,0,0.3205118,-0.3205118,3.987557,66.45916,0.1534865,0.3349348,0,0,2.965019
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.121314,2.644507,0.04608788,0,0.04608788,4.03128,67.18787,0.1534745,0,0.0368703,0,2.690595
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.9708587,0.9708587,0,0,0,0.9708587,32.03427,0,0,0.3110075,1.021957,0.9708587,0,0,2.075226,2.685986,0,0.7109491,-0.7109491,3.281874,54.69779,0.1534745,1.067945,0.248806,0,2.996993
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.8073811,0.8073811,0,0,0,0.8073811,95.22505,0,0,0.7688291,0.8498749,0.8073811,0,0,2.865169,1.975037,0,0.08104574,-0.08104574,3.196444,53.27397,0.1534745,0.8881192,0.6150633,0,2.743866
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,2.95522,1.893991,0.7923841,0,0.7923841,3.948166,65.80264,0.1532674,0,0.6339073,0,2.686375
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.824558,1.824558,1.7,0,0.5202,1.824558,53.0717,0,0,0.9683239,0.1311137,0.124558,0,0,2.162836,2.607137,0.8372103,0,0.8372103,4.742414,79.04006,0.1534594,2.007014,0.7746592,1.7,3.575461
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.4636185,0.4636185,0.8615123,0,0.2912928,0.4636185,195.5896,0,0,0.9067897,0,0,0.3978938,0.3779991,1.325625,3.360626,1.284789,0,1.284789,5.961271,99.35432,0.1533495,0.5099803,0.7254318,1.7,4.267416
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.43386,0,1.474696,0,0,0,0,0.04083647,4.516936,0.04083647,0,0.04083647,6.000012,100,0.1533389,0,1.179757,0,5.991632
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.2554043,0.2554043,0,0,0,0.2554043,515.5433,1.047873,0,1.31672,0.2688466,0.2554043,0,0,0,4.553689,0,0,0,6.000012,100,0.1533389,0.2809447,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533389,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.4899905,0.4899905,0,0,0,0.4899905,239.5668,0.658075,0,1.173854,0.5157795,0.4899905,0,0,0,4.553689,0,0,0,6.000012,100,0.1533389,0.5389896,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.554601,0.554601,0,0,0,0.554601,137.4347,0.1784239,0,0.7622144,0.5837905,0.554601,0,0,0,4.553689,0,0,0,6.000012,100,0.1533389,0.6100611,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.6114611,0.6114611,0,0,0,0.6114611,44.78408,0,1.110223E-16,0.2738373,0.6436433,0.6114611,0,0,0,4.553689,0,0.369806,-0.369806,5.610202,93.50318,0.1533389,0.6726072,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.4108956,4.183883,0.02436827,0,0.02436827,5.63332,93.88848,0.1533326,0,0.01949462,0,4.208251
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.310952,1.310952,1.7,0,0.5202,1.310952,0,0,0,0,0,0,0.3890476,0.3695952,0.3865273,4.205814,0.3695952,0,0.3695952,5.983949,99.73228,0.1534366,1.442048,0,1.7,4.205814
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.000021,1.000021,0,0,0,1.000021,0,0,2.220446E-16,0,1.052654,1.000021,0,0,0.01693213,4.53845,0,1.052654,-1.052654,4.874354,81.23907,0.1534366,1.100023,0,0,4.53845
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.7493035,0.7493035,0,0,0,0.7493035,0,0,1.110223E-16,0,0.7887406,0.7493035,0,0,1.186547,3.485796,0,0.7887406,-0.7887406,4.042949,67.38235,0.1534366,0.8242339,0,0,3.485796
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.2560781,0.2560781,0,0,0,0.2560781,0,0,0,0,0.2695558,0.2560781,0,0,2.062926,2.697056,0,0.2695558,-0.2695558,3.758812,62.64674,0.1534366,0.2816859,0,0,2.697056
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.2429056,0.2429056,0,0,0,0.2429056,0,0,2.775558E-17,0,0.2556901,0.2429056,0,0,2.362432,2.4275,0,0.2556901,-0.2556901,3.489291,58.15474,0.1534366,0.2671961,0,0,2.4275
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.305767,0.305767,0,0,0,0.305767,0,0,0,0,0.32186,0.305767,0,0,2.646532,2.17181,0,0.32186,-0.32186,3.150021,52.50024,0.1534366,0.3363437,0,0,2.17181
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.260947,0.260947,0,0,0,0.260947,0,0,5.551115E-17,0,0.274681,0.260947,0,0,3.004154,1.84995,0,0.274681,-0.274681,2.860482,47.6746,0.1534366,0.2870416,0,0,1.84995
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.07568105,0.07568105,0,0,0,0.07568105,0,0,0,0,0.07966427,0.07568105,0,0,3.309356,1.575269,0,0.07966427,-0.07966427,2.776508,46.27504,0.1534366,0.08324916,0,0,1.575269
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1024905,0.1024905,0,0,0,0.1024905,0,0,1.387779E-17,0,0.1078847,0.1024905,0,0,3.397871,1.495605,0,0.1078847,-0.1078847,2.662788,44.3797,0.1534366,0.1127395,0,0,1.495605
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.3306707,0.3306707,0,0,0,0.3306707,0,0,5.551115E-17,0,0.3480745,0.3306707,0,0,3.517743,1.38772,0,0.3480745,-0.3480745,2.295885,38.26467,0.1534366,0.3637378,0,0,1.38772
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1684507,0.1684507,0,0,0,0.1684507,0,0,2.775558E-17,0,0.1773166,0.1684507,0,0,3.904493,1.039645,0,0.1773166,-0.1773166,2.108977,35.14954,0.1534366,0.1852958,0,0,1.039645
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2059018,0.2059018,0,0,0,0.2059018,11.59086,0,0,0.02386578,0.2167387,0.2059018,0,0,4.101511,0.8623289,0,0.192873,-0.192873,1.905671,31.76112,0.1534366,0.226492,0.01909263,0,0.8861946
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.2849234,0.2849234,0,0,0,0.2849234,140.8091,0,0,0.4011981,0.2999194,0.2849234,0,0,4.315814,0.6694559,0.1012787,0,0.1012787,2.001752,33.36247,0.1534102,0.3134158,0.3209585,0,1.070654
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1347784,0.1347784,0,0,0,0.1347784,588.6403,0,0,0.7933599,0.141872,0.1347784,0,0,4.214536,0.7606067,0.6514879,0,0.6514879,2.619808,43.66338,0.153241,0.1482562,0.6346879,0,1.553967
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.0863,1.0863,0,0,0,1.0863,100.8776,0,0,1.095833,1.143474,1.0863,0,0,3.563048,1.346946,0,0.04764033,-0.04764033,2.569591,42.82642,0.153241,1.19493,0.8766668,0,2.442779
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.023465,1.023465,0,0,0,1.023465,124.8452,0,0,1.277747,1.077332,1.023465,0,0,3.615982,1.299305,0.2004157,0,0.2004157,2.759722,45.99527,0.153189,1.125812,1.022198,0,2.577053
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.004179865,0.004179865,0,0,0,0.004179865,41513.82,0,0,1.735222,0.004399857,0.004179865,0,0,3.415566,1.47968,1.730822,0,1.730822,4.401723,73.36191,0.1527414,0.004597851,1.388177,0,3.214901
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,0,0,1.516142,0,0,0,0,1.684744,3.037419,1.516142,0,1.516142,5.840062,97.33418,0.1523516,0,1.212914,0,4.553561
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.7991235,0.7991235,0,0,0,0.7991235,202.8455,0.6112013,0,1.620986,0.8411826,0.7991235,0,0,0.168602,4.401947,0.168602,0,0.168602,6.000012,100,0.1523083,0.8790359,1.296789,0,6.022933
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523083,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523083,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1358308,0.1358308,0,0,0,0.1358308,562.4238,0.6209652,0,0.763945,0.1429798,0.1358308,0,0,0,4.553689,0,0,0,6.000012,100,0.1523083,0.1494139,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.092563,1.092563,0,0,0,1.092563,33.35148,0,0,0.364386,1.150066,1.092563,0,0,0,4.553689,0,0.7856805,-0.7856805,5.171832,86.19703,0.1523083,1.201819,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.06384581,0.06384581,0,0,0,0.06384581,77.72836,0,1.387779E-17,0.0496263,0.06720611,0.06384581,0,0,0.8729783,3.768008,0,0.01757982,-0.01757982,5.153301,85.88818,0.1523083,0.07023039,0.03970104,0,3.817635
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8925114,3.750429,0,0,0,5.153301,85.88818,0.1523083,0,0,0,3.750429
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.6148151,0.6148151,0,0,0,0.6148151,0,0,1.110223E-16,0,0.6471738,0.6148151,0,0,0.8925114,3.750429,0,0.6471738,-0.6471738,4.47112,74.51852,0.1523083,0.6762967,0,0,3.750429
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.7595946,0.7595946,0,0,0,0.7595946,0,0,0,0,0.7995732,0.7595946,0,0,1.611593,3.103255,0,0.7995732,-0.7995732,3.628296,60.47148,0.1523083,0.835554,0,0,3.103255
