Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1738712,0.1738712,0,0,0,0.1738712,0,0,0,0,0.1830223,0.1738712,0,0,2.500008,2.303682,0,0.1830223,-0.1830223,3.435374,57.25611,0.1523083,0.1912583,0,0,2.303682
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1427226,0.1427226,0,0,0,0.1427226,0,0,2.775558E-17,0,0.1502343,0.1427226,0,0,2.703366,2.120659,0,0.1502343,-0.1502343,3.277013,54.61677,0.1523083,0.1569948,0,0,2.120659
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1459399,0.1459399,0,0,0,0.1459399,0,0,0,0,0.1536209,0.1459399,0,0,2.870293,1.970425,0,0.1536209,-0.1536209,3.115082,51.91793,0.1523083,0.1605338,0,0,1.970425
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1654297,0.1654297,0,0,0,0.1654297,0,0,2.775558E-17,0,0.1741365,0.1654297,0,0,3.040983,1.816804,0,0.1741365,-0.1741365,2.931526,48.85867,0.1523083,0.1819727,0,0,1.816804
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.1665173,0.1665173,0,0,0,0.1665173,0,0,2.775558E-17,0,0.1752813,0.1665173,0,0,3.234468,1.642668,0,0.1752813,-0.1752813,2.746763,45.7793,0.1523083,0.183169,0,0,1.642668
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02147401,0.02147401,0,0,0,0.02147401,0,0,3.469447E-18,0,0.02260422,0.02147401,0,0,3.429225,1.467386,0,0.02260422,-0.02260422,2.722936,45.38218,0.1523083,0.02362141,0,0,1.467386
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.454341,1.444782,0,0,0,2.722936,45.38218,0.1523083,0,0,0,1.444782
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.454341,1.444782,0,0,0,2.722936,45.38218,0.1523083,0,0,0,1.444782
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1561984,0.1561984,0,0,0,0.1561984,27.58945,0,2.775558E-17,0.04309428,0.1644193,0.1561984,0,0,3.454341,1.444782,0,0.1213251,-0.1213251,2.595049,43.25072,0.1523083,0.1718182,0.03447542,0,1.487876
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.606703,0.606703,0,0,0,0.606703,70.05424,0,0,0.4250211,0.6386347,0.606703,0,0,3.589147,1.323457,0,0.2136136,-0.2136136,2.36988,39.49792,0.1523083,0.6673732,0.3400169,0,1.748478
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.9232635,0.9232635,0,0,0,0.9232635,70.90917,0,0,0.6546786,0.9718564,0.9232635,0,0,3.826495,1.109843,0,0.3171778,-0.3171778,2.035545,33.92569,0.1523083,1.01559,0.5237429,0,1.764522
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.464792,1.464792,1.7,0,0.5202,1.464792,72.2607,0,0,1.058469,0,0,0.2352085,0.2234481,4.178915,0.7926657,1.281917,0,1.281917,3.251678,54.19453,0.1526125,1.611271,0.8467748,1.7,1.851134
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.109362,1.109362,1.7,0,0.5202,1.109362,115.1995,0,0,1.277979,0,0,0.5906384,0.5611065,2.896998,1.946391,1.839086,0,1.839086,4.996388,83.27297,0.1527901,1.220298,1.022383,1.7,3.22437
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.1823265,0,1.240239,0,0,0,0,1.057912,3.601568,1.057912,0,1.057912,6.000012,100,0.15252,0,0.992191,0,4.841807
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.150077,1.150077,0,0,0,1.150077,114.2301,0.1031262,0,1.313733,1.210607,1.150077,0,0,0,4.553689,0,0,0,6.000012,100,0.15252,1.265085,1.050987,0,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.03979106,0.03979106,0,0,0,0.03979106,3362.661,1.296153,0,1.338038,0.04188533,0.03979106,0,0,0,4.553689,0,0,0,6.000012,100,0.15252,0.04377017,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.8888211,0.8888211,0,0,0,0.8888211,150.9748,0.4062944,0,1.341895,0.9356011,0.8888211,0,0,0,4.553689,0,0,0,6.000012,100,0.15252,0.9777032,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.12341,0.12341,0,0,0,0.12341,865.2893,0.9379482,0,1.067853,0.1299053,0.12341,0,0,0,4.553689,0,0,0,6.000012,100,0.15252,0.135751,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.5257491,0.5257491,0,0,0,0.5257491,93.71007,0,0,0.4926798,0.5534201,0.5257491,0,0,0,4.553689,0,0.06074027,-0.06074027,5.935986,98.93291,0.15252,0.578324,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.8975855,0.8975855,0,0,0,0.8975855,29.27725,0,0,0.2627884,0.9448269,0.8975855,0,0,0.06748919,4.492949,0,0.6820385,-0.6820385,5.217054,86.95073,0.15252,0.9873441,0.2102307,0,4.755737
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.5942355,0.5942355,0,0,0,0.5942355,8.01057,0,0,0.04760165,0.6255111,0.5942355,0,0,0.8253098,3.81091,0,0.5779094,-0.5779094,4.607884,76.79792,0.15252,0.653659,0.03808132,0,3.858512
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.5699475,0.5699475,0,0,0,0.5699475,0,0,0,0,0.5999448,0.5699475,0,0,1.467431,3.233001,0,0.5999448,-0.5999448,3.975487,66.25799,0.15252,0.6269423,0,0,3.233001
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.134037,2.633056,0,0,0,3.975487,66.25799,0.15252,0,0,0,2.633056
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.593695,0.593695,0,0,0,0.593695,0,0,1.110223E-16,0,0.6249421,0.593695,0,0,2.134037,2.633056,0,0.6249421,-0.6249421,3.31674,55.27889,0.15252,0.6530645,0,0,2.633056
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.06264149,0.06264149,0,0,0,0.06264149,0,0,0,0,0.06593841,0.06264149,0,0,2.828417,2.008114,0,0.06593841,-0.06593841,3.247235,54.12048,0.15252,0.06890564,0,0,2.008114
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.144389,0.144389,0,0,0,0.144389,0,0,0,0,0.1519884,0.144389,0,0,2.901682,1.942175,0,0.1519884,-0.1519884,3.087025,51.45032,0.15252,0.1588279,0,0,1.942175
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070558,1.790187,0,0,0,3.087025,51.45032,0.15252,0,0,0,1.790187
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1691183,0.1691183,0,0,0,0.1691183,0,0,0,0,0.1780193,0.1691183,0,0,3.070558,1.790187,0,0.1780193,-0.1780193,2.899376,48.32284,0.15252,0.1860301,0,0,1.790187
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.268357,1.612168,0,0,0,2.899376,48.32284,0.15252,0,0,0,1.612168
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.268357,1.612168,0,0,0,2.899376,48.32284,0.15252,0,0,0,1.612168
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.3824105,0.3824105,0,0,0,0.3824105,0,0,5.551115E-17,0,0.4025374,0.3824105,0,0,3.268357,1.612168,0,0.4025374,-0.4025374,2.475065,41.251,0.15252,0.4206516,0,0,1.612168
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715621,1.20963,0,0,0,2.475065,41.251,0.15252,0,0,0,1.20963
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.05575397,0.05575397,0,0,0,0.05575397,41.03809,0,6.938894E-18,0.02288036,0.05868839,0.05575397,0,0,3.715621,1.20963,0,0.03580803,-0.03580803,2.43732,40.62191,0.15252,0.06132937,0.01830429,0,1.232511
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.5542182,0.5542182,0,0,0,0.5542182,42.87066,0,0,0.237597,0.5833876,0.5542182,0,0,3.755407,1.173822,0,0.3457906,-0.3457906,2.072824,34.547,0.15252,0.60964,0.1900776,0,1.411419
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.593424,1.593424,1.7,0,0.5202,1.593424,39.06301,0,0,0.6224394,0,0,0.1065761,0.1012473,4.139619,0.8280317,0.7236866,0,0.7236866,2.759374,45.98947,0.1526891,1.752766,0.4979515,1.7,1.450471
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.7949781,0.7949781,1.7,0,0.5202,0.7949781,69.70306,0,0,0.5541241,0,0,0.9050219,0.8597708,3.415932,1.47935,1.413895,0,1.413895,4.100712,68.34507,0.1529737,0.8744759,0.4432993,1.7,2.033474
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1497069,0.1497069,1.201412,0,0.3840856,0.1497069,669.9204,2.220446E-16,0,1.002917,0,0,1.051705,0.9991202,2.002038,2.751855,2.002038,0,2.002038,6.000012,100,0.1528562,0.1646776,0.8023339,1.7,3.754772
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528562,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528562,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528562,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.8292331,0.8292331,0,0,0,0.8292331,102.1827,1.110223E-16,0,0.8473324,0.8728769,0.8292331,0,0,0,4.553689,0,0.02554457,-0.02554457,5.973086,99.55123,0.1528562,0.9121564,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.2913333,0.2913333,0,0,0,0.2913333,266.0603,0.4400727,0,0.7751222,0.3066666,0.2913333,0,0,0.02838285,4.528144,0.02838285,0,0.02838285,6.000012,100,0.152849,0.3204666,0.6200978,0,5.303267
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.092932,1.092932,0,0,0,1.092932,35.98178,0,0,0.3932564,1.150455,1.092932,0,0,0,4.553689,0,0.7571983,-0.7571983,5.201855,86.69741,0.152849,1.202225,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.9727255,0.9727255,0,0,0,0.9727255,31.20831,0,0,0.3035713,1.023922,0.9727255,0,0,0.8413314,3.796491,0,0.7203503,-0.7203503,4.442539,74.04217,0.152849,1.069998,0.242857,0,4.100062
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.306913,0.306913,0,0,0,0.306913,15.06952,0,0,0.04625031,0.3230663,0.306913,0,0,1.641721,3.07614,0,0.276816,-0.276816,4.150749,69.17902,0.152849,0.3376043,0.03700025,0,3.122391
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949294,2.799324,0,0,0,4.150749,69.17902,0.152849,0,0,0,2.799324
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.5698817,0.5698817,0,0,0,0.5698817,0,0,0,0,0.5998755,0.5698817,0,0,1.949294,2.799324,0,0.5998755,-0.5998755,3.518425,58.6403,0.152849,0.6268699,0,0,2.799324
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.615822,2.199449,0,0,0,3.518425,58.6403,0.152849,0,0,0,2.199449
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1049754,0.1049754,0,0,0,0.1049754,0,0,1.387779E-17,0,0.1105004,0.1049754,0,0,2.615822,2.199449,0,0.1105004,-0.1105004,3.401947,56.69901,0.152849,0.1154729,0,0,2.199449
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7386,2.088948,0,0,0,3.401947,56.69901,0.152849,0,0,0,2.088948
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7386,2.088948,0,0,0,3.401947,56.69901,0.152849,0,0,0,2.088948
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1681617,0.1681617,0,0,0,0.1681617,0,0,0,0,0.1770123,0.1681617,0,0,2.7386,2.088948,0,0.1770123,-0.1770123,3.21536,53.58923,0.152849,0.1849779,0,0,2.088948
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.4010358,0.4010358,0,0,0,0.4010358,0,0,5.551115E-17,0,0.4221429,0.4010358,0,0,2.935281,1.911936,0,0.4221429,-0.4221429,2.770382,46.17295,0.152849,0.4411393,0,0,1.911936
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1504308,0.1504308,0,0,0,0.1504308,0,0,0,0,0.1583482,0.1504308,0,0,3.404329,1.489793,0,0.1583482,-0.1583482,2.603469,43.39106,0.152849,0.1654739,0,0,1.489793
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.580271,1.331445,0,0,0,2.603469,43.39106,0.152849,0,0,0,1.331445
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02232075,0.02232075,0,0,0,0.02232075,0,0,3.469447E-18,0,0.02349553,0.02232075,0,0,3.580271,1.331445,0,0.02349553,-0.02349553,2.578702,42.97828,0.152849,0.02455283,0,0,1.331445
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.195993,0.195993,0,0,0,0.195993,15.74115,0,2.775558E-17,0.03085156,0.2063084,0.195993,0,0,3.606377,1.307949,0,0.1754569,-0.1754569,2.393754,39.89582,0.152849,0.2155923,0.02468125,0,1.338801
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.801329,1.132493,0.3580585,0,0.3580585,2.733438,45.55722,0.1527583,0,0.2864468,0,1.490551
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.9959536,0.9959536,0,0,0,0.9959536,71.1189,0,1.110223E-16,0.7083112,1.048372,0.9959536,0,0,3.443271,1.454745,0,0.340061,-0.340061,2.374983,39.58297,0.1527583,1.095549,0.566649,0,2.163056
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.557374,1.557374,1.7,0,0.5202,1.557374,70.14203,0,0,1.092374,0,0,0.1426261,0.1354948,3.821116,1.114684,1.227869,0,1.227869,3.539841,58.99723,0.1530405,1.713111,0.873899,1.7,2.207058
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.246074,0,0.3962782,0,0,0,0,1.409478,0,0,1.246074,1.18377,2.593248,2.219766,2.593248,0,2.593248,6.000012,100,0.1527968,0,1.127582,1.7,3.629243
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.4823892,0.4823892,0,0,0,0.4823892,330.3648,1.085866,0,1.593644,0.507778,0.4823892,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0.530628,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.3588643,0.3588643,0,0,0,0.3588643,505.8883,1.437701,0,1.815453,0.3777519,0.3588643,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0.3947507,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.391552,1.391552,0.425,0,0.172125,1.391552,129.3113,0.7820107,0,1.799434,1.017423,0.966552,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,1.530707,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.3711123,0.3711123,0,0,0,0.3711123,414.1317,1.146249,0,1.536894,0.3906446,0.3711123,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0.4082235,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.647805,0.647805,0,0,0,0.647805,114.8038,0.06180452,0,0.7437046,0.6819,0.647805,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0.7125855,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.3329618,0.3329618,0,0,0,0.3329618,107.3412,0.006919018,0,0.3574052,0.3504861,0.3329618,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0.366258,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.03551604,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527968,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.6653866,0.6653866,0,0,0,0.6653866,0,0,0,0,0.700407,0.6653866,0,0,0,4.553689,0,0.700407,-0.700407,5.261718,87.69513,0.1527968,0.7319252,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.9335026,0.9335026,0,0,0,0.9335026,0,0,1.110223E-16,0,0.9826342,0.9335026,0,0,0.77823,3.853282,0,0.9826342,-0.9826342,4.225931,70.43204,0.1527968,1.026853,0,0,3.853282
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870046,2.870648,0,0,0,4.225931,70.43204,0.1527968,0,0,0,2.870648
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.129054,0.129054,0,0,0,0.129054,0,0,2.775558E-17,0,0.1358464,0.129054,0,0,1.870046,2.870648,0,0.1358464,-0.1358464,4.082736,68.04546,0.1527968,0.1419594,0,0,2.870648
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.020986,2.734801,0,0,0,4.082736,68.04546,0.1527968,0,0,0,2.734801
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01031498,0.01031498,0,0,0,0.01031498,0,0,1.734723E-18,0,0.01085788,0.01031498,0,0,2.020986,2.734801,0,0.01085788,-0.01085788,4.071291,67.85471,0.1527968,0.01134648,0,0,2.734801
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.08208258,0.08208258,0,0,0,0.08208258,0,0,1.387779E-17,0,0.08640272,0.08208258,0,0,2.033051,2.723943,0,0.08640272,-0.08640272,3.980215,66.33678,0.1527968,0.09029084,0,0,2.723943
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.2554072,0.2554072,0,0,0,0.2554072,0,0,5.551115E-17,0,0.2688497,0.2554072,0,0,2.129054,2.637541,0,0.2688497,-0.2688497,3.696822,61.61358,0.1527968,0.2809479,0,0,2.637541
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.2247551,0.2247551,0,0,0,0.2247551,0,0,2.775558E-17,0,0.2365843,0.2247551,0,0,2.427775,2.368691,0,0.2365843,-0.2365843,3.44744,57.45722,0.1527968,0.2472306,0,0,2.368691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.690647,2.132107,0,0,0,3.44744,57.45722,0.1527968,0,0,0,2.132107
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.09162846,0.09162846,0,0,0,0.09162846,0,0,0,0,0.09645101,0.09162846,0,0,2.690647,2.132107,0,0.09645101,-0.09645101,3.345772,55.76275,0.1527968,0.1007913,0,0,2.132107
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2004586,0.2004586,0,0,0,0.2004586,22.84188,0,0,0.04578852,0.211009,0.2004586,0,0,2.797815,2.035656,0,0.1652205,-0.1652205,3.171614,52.86013,0.1527968,0.2205044,0.03663081,0,2.081444
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.8543124,0.8543124,0,0,0,0.8543124,33.28221,0,0,0.284334,0.8992761,0.8543124,0,0,2.981393,1.870435,0,0.6149421,-0.6149421,2.523408,42.05672,0.1527968,0.9397436,0.2274672,0,2.154769
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.664662,1.255493,0.3450175,0,0.3450175,2.850721,47.51192,0.15271,0,0.276014,0,1.600511
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.5047181,0.5047181,0,0,0,0.5047181,157.6409,0,0,0.7956424,0.5312822,0.5047181,0,0,3.319645,1.566009,0.2643601,0,0.2643601,3.101515,51.69181,0.1526435,0.55519,0.6365139,0,2.361651
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.2334643,0.2334643,0,0,0,0.2334643,556.9968,0,0,1.300389,0.2457519,0.2334643,0,0,3.055285,1.803933,1.054637,0,1.054637,4.102031,68.36705,0.1523789,0.2568108,1.040311,0,3.104322
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.08569483,0.08569483,0,0,0,0.08569483,958.8053,0,0,0.8216466,0.09020508,0.08569483,0,0,2.000648,2.753106,0.7314414,0,0.7314414,4.795938,79.93213,0.1521959,0.09426431,0.6573172,0,3.574753
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.9695802,0.9695802,0,0,0,0.9695802,88.86423,0,1.110223E-16,0.8616101,1.020611,0.9695802,0,0,1.269206,3.411403,0,0.1590007,-0.1590007,4.628336,77.13878,0.1521959,1.066538,0.6892881,0,4.273014
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.9981781,0.9981781,0,0,0,0.9981781,127.3649,0,0,1.271328,1.050714,0.9981781,0,0,1.445873,3.252403,0.2206144,0,0.2206144,4.837629,80.62699,0.1521408,1.097996,1.017063,0,4.523731
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.8734845,0.8734845,0,0,0,0.8734845,129.6693,0,0,1.132641,0.9194574,0.8734845,0,0,1.225259,3.450956,0.2131834,0,0.2131834,5.039873,83.99771,0.1520875,0.960833,0.9061126,0,4.583597
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.6078562,0.6078562,0,0,0,0.6078562,146.1012,0,0,0.888085,0.6398486,0.6078562,0,0,1.012076,3.642821,0.2482364,0,0.2482364,5.275371,87.92267,0.1520256,0.6686417,0.710468,0,4.530906
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,0.7638392,3.866234,0.5347308,0,0.5347308,5.78266,96.37749,0.1518924,0,0.4277846,0,4.400964
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0,0,0.2071502,0,0,0,0,0.2291085,4.347491,0.2071502,0,0.2071502,5.97918,99.65281,0.1518409,0,0.1657202,0,4.554642
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.578849,0.578849,0,0,0,0.578849,8.882229,0,0,0.05141469,0.6093147,0.578849,0,0,0.02195826,4.533926,0,0.5579,-0.5579,5.391102,89.85152,0.1518409,0.6367339,0.04113175,0,4.585341
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.7446498,0.7446498,0,0,0,0.7446498,0,0,0,0,0.7838419,0.7446498,0,0,0.6418472,3.976027,0,0.7838419,-0.7838419,4.56486,76.08086,0.1518409,0.8191148,0,0,3.976027
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.3839997,0.3839997,0,0,0,0.3839997,0,0,5.551115E-17,0,0.4042102,0.3839997,0,0,1.512783,3.192185,0,0.4042102,-0.4042102,4.138785,68.97962,0.1518409,0.4223997,0,0,3.192185
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.099134,1.099134,0,0,0,1.099134,0,0,2.220446E-16,0,1.156983,1.099134,0,0,1.961905,2.787974,0,1.156983,-1.156983,2.919218,48.65354,0.1518409,1.209047,0,0,2.787974
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2240977,0.2240977,0,0,0,0.2240977,0,0,2.775558E-17,0,0.2358924,0.2240977,0,0,3.247442,1.630991,0,0.2358924,-0.2358924,2.670566,44.50934,0.1518409,0.2465075,0,0,1.630991
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.04056897,0.04056897,0,0,0,0.04056897,0,0,6.938894E-18,0,0.04270418,0.04056897,0,0,3.509544,1.395099,0,0.04270418,-0.04270418,2.625552,43.75911,0.1518409,0.04462587,0,0,1.395099
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.556993,1.352395,0,0,0,2.625552,43.75911,0.1518409,0,0,0,1.352395
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.556993,1.352395,0,0,0,2.625552,43.75911,0.1518409,0,0,0,1.352395
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1549044,0.1549044,0,0,0,0.1549044,0,0,2.775558E-17,0,0.1630572,0.1549044,0,0,3.556993,1.352395,0,0.1630572,-0.1630572,2.453674,40.89449,0.1518409,0.1703948,0,0,1.352395
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.738168,1.189337,0,0,0,2.453674,40.89449,0.1518409,0,0,0,1.189337
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.09682114,0.09682114,0,0,0,0.09682114,0,0,1.387779E-17,0,0.101917,0.09682114,0,0,3.738168,1.189337,0,0.101917,-0.101917,2.346244,39.10399,0.1518409,0.1065033,0,0,1.189337
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.851409,1.08742,0,0,0,2.346244,39.10399,0.1518409,0,0,0,1.08742
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,3.851409,1.08742,0.0369601,0,0.0369601,2.381308,39.68838,0.1518317,0,0.02956808,0,1.124381
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.840073,0.840073,0,0,0,0.840073,51.58255,0,0,0.4333311,0.8842874,0.840073,0,0,3.814449,1.120685,0,0.4509563,-0.4509563,1.905958,31.7659,0.1518317,0.9240803,0.3466648,0,1.554016
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.973616,1.973616,1.7,0,0.5202,1.973616,29.14952,0,0,0.5752995,0.2880163,0.2736155,0,0,4.315512,0.6697283,0.2872831,0,0.2872831,2.178499,36.30824,0.1518958,2.170977,0.4602396,1.7,1.245028
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.3559527,0.3559527,1.7,0,0.5202,0.3559527,309.949,0,0,1.103272,0,0,1.344047,1.276845,4.028229,0.9282832,2.380117,0,2.380117,4.436476,73.94112,0.1519369,0.391548,0.8826177,1.7,2.031555
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.065797,1.065797,1.308934,0,0.4134391,1.065797,130.6232,0,0,1.392177,0,0,0.2431375,0.2309806,1.648112,3.070388,1.623158,0,1.623158,5.976339,99.60545,0.1519719,1.172377,1.113742,1.7,4.462566
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1845689,0.1845689,0,0,0,0.1845689,763.2672,1.189517,0,1.408754,0.194283,0.1845689,0,0,0.02495359,4.531231,0.02495359,0,0.02495359,6.000012,100,0.1519658,0.2030258,1.127003,0,5.939984
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.329298,1.329298,0.425,0,0.172125,1.329298,115.1298,0.5785255,0,1.530418,0.9518927,0.9042981,0,0,0,4.553689,0,0,0,6.000012,100,0.1519658,1.462228,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.301085,1.301085,0.425,0,0.172125,1.301085,83.32218,0.1618976,0,1.084093,0.9221951,0.8760853,0,0,0,4.553689,0,0,0,6.000012,100,0.1519658,1.431194,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.8439369,0.8439369,0,0,0,0.8439369,109.745,0.0378241,0,0.9261787,0.8883546,0.8439369,0,0,0,4.553689,0,0,0,6.000012,100,0.1519658,0.9283305,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.8819341,0.8819341,0,0,0,0.8819341,115.2807,0.08834795,0,1.0167,0.9283517,0.8819341,0,0,0,4.553689,0,0,0,6.000012,100,0.1519658,0.9701275,0.8133597,0,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.799758,1.799758,1.405788,0,0.4398802,1.799758,23.04227,1.110223E-16,0,0.4147052,0.4147052,0.3939699,0,0,0,4.553689,0,0,0,6.000012,100,0.1519658,1.979734,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.7119983,0.7119983,0,0,0,0.7119983,38.67639,0,1.110223E-16,0.2753752,0.7494718,0.7119983,0,0,0,4.553689,0,0.4740966,-0.4740966,5.50027,91.67099,0.1519658,0.7831981,0.2203002,0,4.829064
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.250849,0.250849,0,0,0,0.250849,20.2841,0,0,0.05088245,0.2640516,0.250849,0,0,0.526774,4.079592,0,0.2131691,-0.2131691,5.27557,87.92599,0.1519658,0.2759339,0.04070596,0,4.130475
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.2852627,0.2852627,0,0,0,0.2852627,0,0,0,0,0.3002766,0.2852627,0,0,0.7636286,3.866423,0,0.3002766,-0.3002766,4.959051,82.65069,0.1519658,0.313789,0,0,3.866423
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.465517,1.465517,1.7,0,0.5202,1.465517,0,0,0,0,0,0,0.234483,0.2227589,1.097269,3.566147,0.2227589,0,0.2227589,5.170379,86.17281,0.1520264,1.612069,0,1.7,3.566147
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.05517519,0.05517519,0,0,0,0.05517519,0,0,6.938894E-18,0,0.05807915,0.05517519,0,0,0.8745103,3.76663,0,0.05807915,-0.05807915,5.109158,85.15246,0.1520264,0.06069271,0,0,3.76663
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01418234,0.01418234,0,0,0,0.01418234,0,0,1.734723E-18,0,0.01492878,0.01418234,0,0,0.9390427,3.70855,0,0.01492878,-0.01492878,5.093421,84.89019,0.1520264,0.01560058,0,0,3.70855
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.09210239,0.09210239,0,0,0,0.09210239,0,0,1.387779E-17,0,0.09694988,0.09210239,0,0,0.9556303,3.693622,0,0.09694988,-0.09694988,4.991227,83.18696,0.1520264,0.1013126,0,0,3.693622
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.0420278,0.0420278,0,0,0,0.0420278,0,0,6.938894E-18,0,0.04423979,0.0420278,0,0,1.063352,3.596672,0,0.04423979,-0.04423979,4.944594,82.40974,0.1520264,0.04623058,0,0,3.596672
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1195064,0.1195064,0,0,0,0.1195064,0,0,1.387779E-17,0,0.1257962,0.1195064,0,0,1.112508,3.552432,0,0.1257962,-0.1257962,4.811994,80.19974,0.1520264,0.131457,0,0,3.552432
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252281,3.426636,0,0,0,4.811994,80.19974,0.1520264,0,0,0,3.426636
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1443622,0.1443622,0,0,0,0.1443622,0,0,0,0,0.1519602,0.1443622,0,0,1.252281,3.426636,0,0.1519602,-0.1519602,4.651814,77.53007,0.1520264,0.1587985,0,0,3.426636
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.421126,3.274676,0,0,0,4.651814,77.53007,0.1520264,0,0,0,3.274676
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.1483824,0.1483824,0,0,0,0.1483824,0,0,0,0,0.156192,0.1483824,0,0,1.421126,3.274676,0,0.156192,-0.156192,4.487173,74.78606,0.1520264,0.1632207,0,0,3.274676
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.594673,3.118484,0.03223499,0,0.03223499,4.517754,75.29574,0.1520184,0,0.02578799,0,3.150718
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.562438,3.147495,0.4535539,0,0.4535539,4.948032,82.46704,0.1519064,0,0.3628431,0,3.601049
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.33598,1.33598,1.543277,0,0.4774147,1.33598,66.66836,0,0,0.8906759,0,0,0.2072975,0.1969326,1.108884,3.555694,1.087608,0,1.087608,5.979828,99.66361,0.1521567,1.469578,0.7125407,1.7,4.44637
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.7944572,0.7944572,0,0,0,0.7944572,163.3748,0.4403972,0,1.297943,0.8362707,0.7944572,0,0,0.02127527,4.534541,0.02127527,0,0.02127527,6.000012,100,0.1521514,0.8739029,1.038355,0,5.832484
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.3598983,0.3598983,0,0,0,0.3598983,443.8802,1.218677,0,1.597517,0.3788403,0.3598983,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0.3958881,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.8318929,0.8318929,0,0,0,0.8318929,210.9952,0.8795773,0,1.755254,0.8756768,0.8318929,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0.9150822,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.5173503,0.5173503,0,0,0,0.5173503,294.5112,0.9790752,0,1.523654,0.5445793,0.5173503,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0.5690854,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.4763815,0.4763815,0,0,0,0.4763815,228.7958,0.5884867,0,1.089941,0.5014542,0.4763815,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,0.5240196,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.415978,1.415978,0.7895537,0,0.2716481,1.415978,46.5681,1.110223E-16,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1521514,1.557576,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.7538224,0.7538224,0,0,0,0.7538224,49.70985,0,0,0.3747239,0.7934972,0.7538224,0,0,0,4.553689,0,0.4187733,-0.4187733,5.558586,92.64292,0.1521514,0.8292046,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.4653037,4.134916,0.05112441,0,0.05112441,5.607087,93.45126,0.1521388,0,0.04089953,0,4.18604
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4141792,4.180928,0,0,0,5.607087,93.45126,0.1521388,0,0,0,4.180928
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.7990689,0.7990689,0,0,0,0.7990689,0,0,1.110223E-16,0,0.8411251,0.7990689,0,0,0.4141792,4.180928,0,0.8411251,-0.8411251,4.720463,78.67423,0.1521388,0.8789758,0,0,4.180928
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.113697,1.113697,0,0,0,1.113697,0,0,0,0,1.172313,1.113697,0,0,1.348763,3.339803,0,1.172313,-1.172313,3.484737,58.07884,0.1521388,1.225067,0,0,3.339803
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01559999,0.01559999,0,0,0,0.01559999,0,0,1.734723E-18,0,0.01642104,0.01559999,0,0,2.651332,2.16749,0,0.01642104,-0.01642104,3.467428,57.79035,0.1521388,0.01715999,0,0,2.16749
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.2454987,0.2454987,0,0,0,0.2454987,0,0,5.551115E-17,0,0.2584197,0.2454987,0,0,2.669578,2.151069,0,0.2584197,-0.2584197,3.19503,53.25039,0.1521388,0.2700486,0,0,2.151069
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.04922783,0.04922783,0,0,0,0.04922783,0,0,0,0,0.05181877,0.04922783,0,0,2.956711,1.892649,0,0.05181877,-0.05181877,3.140408,52.34003,0.1521388,0.05415061,0,0,1.892649
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1114311,0.1114311,0,0,0,0.1114311,0,0,0,0,0.1172959,0.1114311,0,0,3.014287,1.84083,0,0.1172959,-0.1172959,3.016767,50.27935,0.1521388,0.1225742,0,0,1.84083
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.05655078,0.05655078,0,0,0,0.05655078,0,0,6.938894E-18,0,0.05952714,0.05655078,0,0,3.144616,1.723534,0,0.05952714,-0.05952714,2.95402,49.23357,0.1521388,0.06220586,0,0,1.723534
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.210757,1.664007,0,0,0,2.95402,49.23357,0.1521388,0,0,0,1.664007
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.2441421,0.2441421,0,0,0,0.2441421,0,0,0,0,0.2569917,0.2441421,0,0,3.210757,1.664007,0,0.2569917,-0.2569917,2.683127,44.71869,0.1521388,0.2685564,0,0,1.664007
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02097777,0.02097777,0,0,0,0.02097777,0,0,0,0,0.02208186,0.02097777,0,0,3.496304,1.407015,0,0.02208186,-0.02208186,2.659851,44.33075,0.1521388,0.02307555,0,0,1.407015
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,3.520839,1.384934,0.04585656,0,0.04585656,2.703354,45.05581,0.1521275,0,0.03668525,0,1.43079
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.174183,0.174183,0,0,0,0.174183,131.5161,0,0,0.2290787,0.1833506,0.174183,0,0,3.474983,1.426205,0.04572808,0,0.04572808,2.746735,45.77883,0.1521162,0.1916013,0.1832629,0,1.655283
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,3.429255,1.46736,0.5852953,0,0.5852953,3.301995,55.03315,0.151972,0,0.4682362,0,2.052655
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.4896936,0.4896936,0,0,0,0.4896936,148.8614,0,0,0.7289648,0.515467,0.4896936,0,0,2.843959,1.994126,0.2134978,0,0.2134978,3.504537,58.40884,0.1519195,0.538663,0.5831718,0,2.72309
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.630461,2.186274,0.8979896,0,0.8979896,4.356445,72.60727,0.1516989,0,0.7183917,0,3.084263
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.8393415,0.8393415,0,0,0,0.8393415,160.4786,0,0,1.346964,0.8835174,0.8393415,0,0,1.732472,2.994464,0.4634462,0,0.4634462,4.796109,79.93498,0.1515853,0.9232757,1.077571,0,4.341428
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.7257976,0.7257976,0,0,0,0.7257976,194.3866,0,0,1.410853,0.7639975,0.7257976,0,0,1.269026,3.411566,0.6468554,0,0.6468554,5.40977,90.16264,0.151427,0.7983773,1.128682,0,4.822419
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.4349822,0,1.057153,0,0,0,0,0.6221703,3.993736,0.6221703,0,0.6221703,6.000012,100,0.1512751,0,0.845722,0,5.050888
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.4226973,0.4226973,0,0,0,0.4226973,258.6162,0.6482195,0,1.093164,0.4449446,0.4226973,0,0,0,4.553689,0,0,0,6.000012,100,0.1512751,0.4649671,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.276793,1.276793,0.425,0,0.172125,1.276793,74.76514,0.05797182,0,0.9545965,0.8966247,0.8517935,0,0,0,4.553689,0,0,0,6.000012,100,0.1512751,1.404473,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.0704932,0.0704932,0,0,0,0.0704932,376.9626,0.1915296,0,0.265733,0.07420337,0.0704932,0,0,0,4.553689,0,0,0,6.000012,100,0.1512751,0.07754252,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.203917,1.203917,0,0,0,1.203917,7.592248,0,2.220446E-16,0.09140436,1.267281,1.203917,0,0,0,4.553689,0,1.175877,-1.175877,4.760529,79.342,0.1512751,1.324309,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,1.30653,3.377812,0.0534094,0,0.0534094,4.811198,80.18647,0.1512621,0,0.04272752,0,3.431222
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25312,3.425881,0,0,0,4.811198,80.18647,0.1512621,0,0,0,3.425881
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25312,3.425881,0,0,0,4.811198,80.18647,0.1512621,0,0,0,3.425881
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25312,3.425881,0,0,0,4.811198,80.18647,0.1512621,0,0,0,3.425881
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.1768077,0.1768077,0,0,0,0.1768077,0,0,2.775558E-17,0,0.1861133,0.1768077,0,0,1.25312,3.425881,0,0.1861133,-0.1861133,4.615017,76.9168,0.1512621,0.1944884,0,0,3.425881
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1905106,0.1905106,0,0,0,0.1905106,0,0,2.775558E-17,0,0.2005375,0.1905106,0,0,1.459913,3.239768,0,0.2005375,-0.2005375,4.403632,73.39372,0.1512621,0.2095617,0,0,3.239768
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.007467282,0.007467282,0,0,0,0.007467282,0,0,0,0,0.007860296,0.007467282,0,0,1.682732,3.03923,0,0.007860296,-0.007860296,4.395347,73.25563,0.1512621,0.00821401,0,0,3.03923
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.3917744,0.3917744,0,0,0,0.3917744,0,0,5.551115E-17,0,0.4123941,0.3917744,0,0,1.691466,3.03137,0,0.4123941,-0.4123941,3.960645,66.01062,0.1512621,0.4309519,0,0,3.03137
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.2632314,0.2632314,0,0,0,0.2632314,0,0,0,0,0.2770857,0.2632314,0,0,2.149682,2.618975,0,0.2770857,-0.2770857,3.668571,61.14273,0.1512621,0.2895546,0,0,2.618975
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.2722464,0.2722464,0,0,0,0.2722464,0,0,0,0,0.2865752,0.2722464,0,0,2.457555,2.34189,0,0.2865752,-0.2865752,3.366494,56.10812,0.1512621,0.2994711,0,0,2.34189
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.2641332,0.2641332,0,0,0,0.2641332,0,0,5.551115E-17,0,0.2780349,0.2641332,0,0,2.775971,2.055315,0,0.2780349,-0.2780349,3.07342,51.22356,0.1512621,0.2905464,0,0,2.055315
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.1576202,0.1576202,0,0,0,0.1576202,0,0,2.775558E-17,0,0.165916,0.1576202,0,0,3.084899,1.77728,0,0.165916,-0.165916,2.898529,48.30872,0.1512621,0.1733822,0,0,1.77728
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.03654584,0.03654584,0,0,0,0.03654584,67.52349,0,6.938894E-18,0.02467702,0.0384693,0.03654584,0,0,3.26925,1.611364,0,0.01379228,-0.01379228,2.883991,48.06641,0.1512621,0.04020042,0.01974162,0,1.636041
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.03059,1.03059,0,0,0,1.03059,36.67301,0,0,0.3779483,1.084831,1.03059,0,0,3.284575,1.597571,0,0.7068832,-0.7068832,2.13887,35.64777,0.1512621,1.133649,0.3023587,0,1.97552
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.7266237,0.7266237,0,0,0,0.7266237,105.9774,0,0,0.7700571,0.7648671,0.7266237,0,0,4.070001,0.8906883,0.005189995,0,0.005189995,2.143794,35.72983,0.1512608,0.7992861,0.6160457,0,1.660745
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.798629,0.798629,0,0,0,0.798629,154.7933,0,0,1.236224,0.8406621,0.798629,0,0,4.064811,0.8953593,0.3955621,0,0.3955621,2.519057,41.9842,0.1511644,0.8784919,0.9889793,0,2.131583
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.327521,0.327521,0,0,0,0.327521,465.7311,0,0,1.525367,0.3447589,0.327521,0,0,3.669249,1.251365,1.180608,0,1.180608,3.63908,60.65122,0.1508774,0.3602731,1.220294,0,2.776732
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.656699,1.656699,1.7,0,0.5202,1.656699,96.01855,0,0,1.590738,0,0,0.04330125,0.04113619,2.488641,2.313913,1.631874,0,1.631874,5.187212,86.45336,0.1511029,1.822369,1.27259,1.7,3.90465
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.7310177,0.7310177,0,0,0,0.7310177,191.9625,0,0,1.40328,0.7694923,0.7310177,0,0,0.8567662,3.782599,0.6337877,0,0.6337877,5.788476,96.4744,0.1509494,0.8041195,1.122624,0,5.185879
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.422844,0,1.645822,0,0,0,0,0.2229785,4.353008,0.2229785,0,0.2229785,6.000012,100,0.1508955,0,1.316658,0,5.998831
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.067911,1.067911,0,0,0,1.067911,138.8472,0.3586474,0,1.482764,1.124116,1.067911,0,0,0,4.553689,0,0,0,6.000012,100,0.1508955,1.174702,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1637625,0.1637625,0,0,0,0.1637625,735.2337,1.031655,0,1.204037,0.1723816,0.1637625,0,0,0,4.553689,0,0,0,6.000012,100,0.1508955,0.1801387,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.07093572,0.07093572,0,0,0,0.07093572,978.6676,0.6195557,0,0.6942249,0.07466917,0.07093572,0,0,0,4.553689,0,0,0,6.000012,100,0.1508955,0.07802929,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508955,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.8085065,0.8085065,0,0,0,0.8085065,6.670148,0,1.110223E-16,0.05392858,0.8510595,0.8085065,0,0,0,4.553689,0,0.7971309,-0.7971309,5.159762,85.99586,0.1508955,0.8893571,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.2833711,0.2833711,0,0,0,0.2833711,0,0,5.551115E-17,0,0.2982854,0.2833711,0,0,0.885701,3.756558,0,0.2982854,-0.2982854,4.845342,80.75554,0.1508955,0.3117082,0,0,3.756558
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.07278112,0.07278112,0,0,0,0.07278112,0,0,0,0,0.0766117,0.07278112,0,0,1.217129,3.458273,0,0.0766117,-0.0766117,4.764586,79.40961,0.1508955,0.08005922,0,0,3.458273
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.435103,1.435103,1.7,0,0.5202,1.435103,0,0,0,0,0,0,0.2648965,0.2516517,1.302253,3.381661,0.2516517,0,0.2516517,5.003324,83.38857,0.1509634,1.578614,0,1.7,3.381661
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.3518334,0.3518334,0,0,0,0.3518334,0,0,5.551115E-17,0,0.370351,0.3518334,0,0,1.050602,3.608148,0,0.370351,-0.370351,4.61294,76.88217,0.1509634,0.3870168,0,0,3.608148
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.03316555,0.03316555,0,0,0,0.03316555,0,0,6.938894E-18,0,0.03491111,0.03316555,0,0,1.462103,3.237797,0,0.03491111,-0.03491111,4.57614,76.26885,0.1509634,0.03648211,0,0,3.237797
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1570668,0.1570668,0,0,0,0.1570668,0,0,2.775558E-17,0,0.1653335,0.1570668,0,0,1.500893,3.202885,0,0.1653335,-0.1653335,4.401863,73.36424,0.1509634,0.1727735,0,0,3.202885
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1267302,0.1267302,0,0,0,0.1267302,0,0,2.775558E-17,0,0.1334003,0.1267302,0,0,1.684597,3.037552,0,0.1334003,-0.1334003,4.261247,71.02065,0.1509634,0.1394033,0,0,3.037552
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1511855,0.1511855,0,0,0,0.1511855,0,0,2.775558E-17,0,0.1591426,0.1511855,0,0,1.832819,2.904152,0,0.1591426,-0.1591426,4.093496,68.2248,0.1509634,0.1663041,0,0,2.904152
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.009644,2.745009,0,0,0,4.093496,68.2248,0.1509634,0,0,0,2.745009
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1009701,0.1009701,0,0,0,0.1009701,0,0,1.387779E-17,0,0.1062843,0.1009701,0,0,2.009644,2.745009,0,0.1062843,-0.1062843,3.981462,66.35757,0.1509634,0.1110671,0,0,2.745009
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.154674,0.154674,0,0,0,0.154674,0,0,2.775558E-17,0,0.1628148,0.154674,0,0,2.127738,2.638725,0,0.1628148,-0.1628148,3.809841,63.49722,0.1509634,0.1701414,0,0,2.638725
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.02708512,0.02708512,0,0,0,0.02708512,168.4419,0,0,0.04562269,0.02851065,0.02708512,0,0,2.308643,2.47591,0.01711204,0,0.01711204,3.826075,63.76778,0.1509592,0.02979363,0.03649815,0,2.521533
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.7284585,0.7284585,0,0,0,0.7284585,49.68952,0,1.110223E-16,0.3619675,0.7667984,0.7284585,0,0,2.291531,2.491311,0,0.4048309,-0.4048309,3.399345,56.65564,0.1509592,0.8013043,0.289574,0,2.853278
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,2.317748,2.317748,1.7,0,0.5202,2.317748,33.72187,0,0,0.7815881,0.6502613,0.6177483,0,0,2.741343,2.08648,0.1313268,0,0.1313268,3.523933,58.7321,0.1509881,2.549523,0.6252705,1.7,2.868068
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.634963,0.634963,1.7,0,0.5202,0.634963,155.6705,0,0,0.9884501,0,0,1.065037,1.011785,2.610017,2.204674,2.000235,0,2.000235,5.421523,90.35853,0.1511233,0.6984593,0.79076,1.7,3.193124
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.2991498,0.2991498,0,0,0,0.2991498,518.8757,0.6275397,0,1.552216,0.3148945,0.2991498,0,0,0.6097814,4.004886,0.6097814,0,0.6097814,6.000012,100,0.1509764,0.3290648,1.241773,0,5.557101
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.058972,1.058972,0,0,0,1.058972,167.0989,0.6548235,0,1.769531,1.114707,1.058972,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,1.164869,1.415625,0,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.8324462,0.8324462,0,0,0,0.8324462,217.1907,0.9317368,0,1.807996,0.8762591,0.8324462,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,0.9156907,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.5392287,0.5392287,0,0,0,0.5392287,271.5685,0.896766,0,1.464375,0.5676091,0.5392287,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,0.5931516,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.3387403,0.3387403,0,0,0,0.3387403,223.1026,0.3991697,0,0.7557384,0.3565687,0.3387403,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,0.3726143,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509764,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.9948574,0.9948574,0,0,0,0.9948574,33.9658,0,1.110223E-16,0.3379113,1.047218,0.9948574,0,0,0,4.553689,0,0.709307,-0.709307,5.252337,87.53877,0.1509764,1.094343,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.7070503,0.7070503,0,0,0,0.7070503,7.677637,0,1.110223E-16,0.05428476,0.7442635,0.7070503,0,0,0.7881189,3.844382,0,0.6899788,-0.6899788,4.525035,75.41711,0.1509764,0.7777554,0.04342781,0,3.898667
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.4681292,0.4681292,0,0,0,0.4681292,0,0,5.551115E-17,0,0.4927676,0.4681292,0,0,1.554762,3.154403,0,0.4927676,-0.4927676,4.005612,66.76008,0.1509764,0.5149422,0,0,3.154403
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.5681628,0.5681628,0,0,0,0.5681628,0,0,1.110223E-16,0,0.5980662,0.5681628,0,0,2.102282,2.661636,0,0.5980662,-0.5980662,3.375196,56.25315,0.1509764,0.6249791,0,0,2.661636
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.766799,2.063569,0,0,0,3.375196,56.25315,0.1509764,0,0,0,2.063569
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.06850728,0.06850728,0,0,0,0.06850728,0,0,1.387779E-17,0,0.07211293,0.06850728,0,0,2.766799,2.063569,0,0.07211293,-0.07211293,3.299182,54.98626,0.1509764,0.07535801,0,0,2.063569
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.184977,0.184977,0,0,0,0.184977,0,0,2.775558E-17,0,0.1947126,0.184977,0,0,2.846925,1.991457,0,0.1947126,-0.1947126,3.093937,51.56551,0.1509764,0.2034747,0,0,1.991457
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.02642029,0.02642029,0,0,0,0.02642029,0,0,3.469447E-18,0,0.02781083,0.02642029,0,0,3.063272,1.796744,0,0.02781083,-0.02781083,3.064621,51.07692,0.1509764,0.02906232,0,0,1.796744
