Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.009232782,0.009232782,0,0,0,0.009232782,0,0,1.734723E-18,0,0.009718718,0.009232782,0,0,3.094173,1.768933,0,0.009718718,-0.009718718,3.054377,50.90618,0.1509764,0.01015606,0,0,1.768933
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104972,1.759214,0,0,0,3.054377,50.90618,0.1509764,0,0,0,1.759214
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.02722959,0.02722959,0,0,0,0.02722959,0,0,3.469447E-18,0,0.02866273,0.02722959,0,0,3.104972,1.759214,0,0.02866273,-0.02866273,3.024164,50.40263,0.1509764,0.02995255,0,0,1.759214
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.2982855,0.2982855,0,0,0,0.2982855,0,0,5.551115E-17,0,0.3139847,0.2982855,0,0,3.136819,1.730552,0,0.3139847,-0.3139847,2.693195,44.88649,0.1509764,0.328114,0,0,1.730552
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.2641163,0.2641163,0,0,0,0.2641163,0,0,5.551115E-17,0,0.2780172,0.2641163,0,0,3.485691,1.416567,0,0.2780172,-0.2780172,2.400139,40.00224,0.1509764,0.290528,0,0,1.416567
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,3.794599,1.13855,0.04485101,0,0.04485101,2.442688,40.7114,0.1509656,0,0.03588081,0,1.183401
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.04720971,0.04720971,0,0,0,0.04720971,696.9815,0,0,0.3290429,0.04969443,0.04720971,0,0,3.749748,1.178916,0.2793485,0,0.2793485,2.707702,45.12827,0.1508984,0.05193068,0.2632343,0,1.507959
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.6476437,0.6476437,0,0,0,0.6476437,86.20356,0,0,0.558292,0.6817303,0.6476437,0,0,3.4704,1.430329,0,0.1234383,-0.1234383,2.577586,42.95969,0.1508984,0.7124081,0.4466336,0,1.988621
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.199202,0.199202,0,0,0,0.199202,201.8924,0,0,0.4021737,0.2096864,0.199202,0,0,3.607553,1.306891,0.1924873,0,0.1924873,2.760196,46.00317,0.1508521,0.2191222,0.321739,0,1.709065
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.9177781,0.9177781,0,0,0,0.9177781,84.90831,0,0,0.7792699,0.9660822,0.9177781,0,0,3.415066,1.480129,0,0.1868124,-0.1868124,2.563278,42.72122,0.1508521,1.009556,0.6234159,0,2.259399
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.932568,0.932568,0,0,0,0.932568,65.55006,1.110223E-16,0,0.6112989,0.9816505,0.932568,0,0,3.622635,1.293317,0,0.3703516,-0.3703516,2.172894,36.21482,0.1508521,1.025825,0.4890392,0,1.904616
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.29376,0.29376,0,0,0,0.29376,349.6039,0,0,1.026996,0.3092211,0.29376,0,0,4.034137,0.9229655,0.7177755,0,0.7177755,2.853835,47.56382,0.1506799,0.323136,0.8215972,0,1.949962
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.6537746,0.6537746,0,0,0,0.6537746,170.201,0,0,1.112731,0.6881838,0.6537746,0,0,3.316362,1.568963,0.4245475,0,0.4245475,3.256596,54.2765,0.1505782,0.7191521,0.8901851,0,2.681695
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.823117,1.823117,1.7,0,0.5202,1.823117,44.38206,0,0,0.8091369,0.1295968,0.1231169,0,0,2.891814,1.951056,0.6795401,0,0.6795401,3.901264,65.02094,0.1507267,2.005429,0.6473095,1.7,2.760193
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.6481065,0.6481065,1.7,0,0.5202,0.6481065,38.31077,0,0,0.2482946,0,0,1.051893,0.9992989,2.212274,2.562642,1.247593,0,1.247593,5.084836,84.74709,0.1510416,0.7129171,0.1986357,1.7,2.810937
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.9646807,3.685476,0.39149,0,0.39149,5.456235,90.93708,0.1509479,0,0.313192,0,4.076966
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.6839926,0.6839926,0,0,0,0.6839926,38.4855,0,0,0.263238,0.7199922,0.6839926,0,0,0.5731906,4.037817,0,0.4567543,-0.4567543,4.974774,82.91274,0.1509479,0.7523919,0.2105904,0,4.301055
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.080695,3.581063,0.02196537,0,0.02196537,4.995613,83.26004,0.1509427,0,0.01757229,0,3.603029
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.599596,1.599596,1.7,0,0.5202,1.599596,0,1.387779E-17,0,0,0,0,0.1004041,0.0953839,1.05873,3.600832,0.0953839,0,0.0953839,5.086102,84.76819,0.1509681,1.759555,0,1.7,3.600832
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.3157748,0.3157748,0,0,0,0.3157748,0,0,0,0,0.3323945,0.3157748,0,0,0.9633461,3.686677,0,0.3323945,-0.3323945,4.735727,78.92863,0.1509681,0.3473522,0,0,3.686677
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.867633,1.867633,1.7,0,0.5202,1.867633,0,0,0,0,0.1764556,0.1676328,0,0,1.332673,3.354283,0,0.1764556,-0.1764556,4.549726,75.82862,0.1509681,2.054396,0,1.7,3.354283
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.2582874,0.2582874,1.7,0,0.5202,0.2582874,0,0,0,0,0,0,1.441713,1.369627,1.528735,3.177827,1.369627,0,1.369627,5.849069,97.48428,0.1512525,0.2841161,0,1.7,3.177827
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.4007742,0.4007742,0,0,0,0.4007742,0,0,5.551115E-17,0,0.4218676,0.4007742,0,0,0.1591081,4.410491,0,0.4218676,-0.4218676,5.404381,90.07284,0.1512525,0.4408517,0,0,4.410491
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.115287,0.115287,0,0,0,0.115287,0,0,0,0,0.1213547,0.115287,0,0,0.6278499,3.988624,0,0.1213547,-0.1213547,5.276462,87.94086,0.1512525,0.1268157,0,0,3.988624
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.2491915,0.2491915,0,0,0,0.2491915,0,0,2.775558E-17,0,0.2623068,0.2491915,0,0,0.7626885,3.867269,0,0.2623068,-0.2623068,4.999967,83.33261,0.1512525,0.2741106,0,0,3.867269
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.2640902,0.2640902,0,0,0,0.2640902,0,0,0,0,0.2779897,0.2640902,0,0,1.054141,3.604962,0,0.2779897,-0.2779897,4.70694,78.44884,0.1512525,0.2904993,0,0,3.604962
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1268836,0.1268836,0,0,0,0.1268836,0,0,2.775558E-17,0,0.1335617,0.1268836,0,0,1.363018,3.326973,0,0.1335617,-0.1335617,4.566153,76.1024,0.1512525,0.139572,0,0,3.326973
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.3354844,0.3354844,0,0,0,0.3354844,0,0,0,0,0.3531415,0.3354844,0,0,1.51142,3.193411,0,0.3531415,-0.3531415,4.193909,69.89835,0.1512525,0.3690328,0,0,3.193411
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.08302972,0.08302972,0,0,0,0.08302972,0,0,1.387779E-17,0,0.0873997,0.08302972,0,0,1.903799,2.84027,0,0.0873997,-0.0873997,4.101782,68.3629,0.1512525,0.09133269,0,0,2.84027
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2199629,0.2199629,0,0,0,0.2199629,6.423979,0,0,0.01413037,0.2315398,0.2199629,0,0,2.00091,2.75287,0,0.2174095,-0.2174095,3.872612,64.54341,0.1512525,0.2419591,0.01130429,0,2.767
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.070763,1.070763,0,0,0,1.070763,38.3671,0,0,0.4108207,1.127119,1.070763,0,0,2.242476,2.53546,0,0.7162983,-0.7162983,3.117568,51.95935,0.1512525,1.177839,0.3286566,0,2.946281
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1374298,0.1374298,0,0,0,0.1374298,526.0531,0,0,0.722954,0.144663,0.1374298,0,0,3.038363,1.819162,0.578291,0,0.578291,3.666183,61.10292,0.1511144,0.1511728,0.5783632,0,2.542116
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.144318,1.144318,0,0,0,1.144318,107.4753,0,0,1.229859,1.204545,1.144318,0,0,2.460072,2.339624,0.02531374,0,0.02531374,3.690197,61.50317,0.1511084,1.25875,0.9838873,0,3.569483
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,2.434758,2.362406,1.352482,0,1.352482,4.973275,82.88775,0.1507864,0,1.081986,0,3.714889
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.5017055,0.5017055,0,0,0,0.5017055,335.321,0.07193676,0,1.682324,0.528111,0.5017055,0,0,1.082276,3.57964,1.082276,0,1.082276,6.000012,100,0.1505298,0.551876,1.345859,0,5.261964
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.202351,1.202351,0,0,0,1.202351,134.3248,0.3494231,0,1.615056,1.265633,1.202351,0,0,0,4.553689,0,0,0,6.000012,100,0.1505298,1.322586,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.7635871,0.7635871,0,0,0,0.7635871,177.2772,0.5498903,0,1.353666,0.8037759,0.7635871,0,0,0,4.553689,0,0,0,6.000012,100,0.1505298,0.8399459,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.5116701,0.5116701,0,0,0,0.5116701,219.1127,0.5825344,0,1.121135,0.5386001,0.5116701,0,0,0,4.553689,0,0,0,6.000012,100,0.1505298,0.5628371,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.3086661,0.3086661,0,0,0,0.3086661,285.4242,0.556096,0,0.8810076,0.3249117,0.3086661,0,0,0,4.553689,0,0,0,6.000012,100,0.1505298,0.3395327,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505298,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.8334957,0.8334957,0,0,0,0.8334957,44.99282,0,0,0.3750132,0.8773639,0.8334957,0,0,0,4.553689,0,0.5023507,-0.5023507,5.470488,91.17461,0.1505298,0.9168453,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.6102943,0.6102943,0,0,0,0.6102943,9.072317,0,1.110223E-16,0.05536784,0.6424151,0.6102943,0,0,0.5581674,4.051338,0,0.5870473,-0.5870473,4.851686,80.86127,0.1505298,0.6713238,0.04429427,0,4.106706
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.3063316,0.3063316,0,0,0,0.3063316,0,0,0,0,0.3224543,0.3063316,0,0,1.210442,3.464291,0,0.3224543,-0.3224543,4.511789,75.19633,0.1505298,0.3369647,0,0,3.464291
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.076488,1.076488,0,0,0,1.076488,0,0,0,0,1.133145,1.076488,0,0,1.568725,3.141837,0,1.133145,-1.133145,3.317349,55.28904,0.1505298,1.184137,0,0,3.141837
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.4987347,0.4987347,0,0,0,0.4987347,0,0,1.110223E-16,0,0.5249839,0.4987347,0,0,2.827775,2.008692,0,0.5249839,-0.5249839,2.763968,46.06604,0.1505298,0.5486082,0,0,2.008692
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.1474856,0.1474856,0,0,0,0.1474856,0,0,0,0,0.155248,0.1474856,0,0,3.41109,1.483708,0,0.155248,-0.155248,2.600322,43.33861,0.1505298,0.1622342,0,0,1.483708
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.583588,1.32846,0,0,0,2.600322,43.33861,0.1505298,0,0,0,1.32846
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.583588,1.32846,0,0,0,2.600322,43.33861,0.1505298,0,0,0,1.32846
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.04414806,0.04414806,0,0,0,0.04414806,0,0,6.938894E-18,0,0.04647164,0.04414806,0,0,3.583588,1.32846,0,0.04647164,-0.04647164,2.551337,42.52219,0.1505298,0.04856287,0,0,1.32846
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.06419877,0.06419877,0,0,0,0.06419877,0,0,0,0,0.06757765,0.06419877,0,0,3.635223,1.281988,0,0.06757765,-0.06757765,2.480103,41.33497,0.1505298,0.07061865,0,0,1.281988
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01617876,0.01617876,0,0,0,0.01617876,0,0,3.469447E-18,0,0.01703027,0.01617876,0,0,3.71031,1.21441,0,0.01703027,-0.01703027,2.462152,41.03578,0.1505298,0.01779663,0,0,1.21441
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.148344,0.148344,0,0,0,0.148344,0,0,0,0,0.1561516,0.148344,0,0,3.729232,1.19738,0,0.1561516,-0.1561516,2.297554,38.29248,0.1505298,0.1631784,0,0,1.19738
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1249655,0.1249655,0,0,0,0.1249655,0,0,1.387779E-17,0,0.1315426,0.1249655,0,0,3.902734,1.041229,0,0.1315426,-0.1315426,2.158895,35.98152,0.1505298,0.137462,0,0,1.041229
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,4.048892,0.9096859,0.04392283,0,0.04392283,2.200564,36.676,0.1505194,0,0.03513826,0,0.9536088
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.266121,1.266121,1.7,0,0.5202,1.266121,13.32788,0,0,0.1687472,0,0,0.4338788,0.4121849,4.00497,0.9492164,0.580932,0,0.580932,2.751685,45.86132,0.1506652,1.392733,0.1349977,1.7,1.117964
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.077727,1.077727,1.7,0,0.5202,1.077727,38.40432,0,0,0.4138937,0,0,0.622273,0.5911593,3.424037,1.472055,1.005053,0,1.005053,3.705162,61.75257,0.1509108,1.1855,0.331115,1.7,1.885949
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.9353929,0.9353929,1.7,0,0.5202,0.9353929,62.38271,0,0,0.5835234,0,0,0.7646071,0.7263767,2.418984,2.376603,1.3099,0,1.3099,4.947843,82.46387,0.1512068,1.028932,0.4668187,1.7,2.960126
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.3312602,0.3312602,0,0,0,0.3312602,235.7277,0,0,0.7808722,0.348695,0.3312602,0,0,1.109084,3.555513,0.4321772,0,0.4321772,5.357841,89.29718,0.1511046,0.3643863,0.6246978,0,4.336385
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.4519424,0.4519424,0,0,0,0.4519424,202.1867,0,0,0.9137673,0.4757288,0.4519424,0,0,0.6769069,3.944473,0.4380385,0,0.4380385,5.773401,96.22317,0.1510011,0.4971366,0.7310138,0,4.85824
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.7247004,0.7247004,0,0,0,0.7247004,132.0022,0,0,0.9566206,0.7628425,0.7247004,0,0,0.2388685,4.338707,0.1937781,0,0.1937781,5.957235,99.28706,0.1509554,0.7971704,0.7652965,0,5.295328
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.8352503,0.8352503,0,0,0,0.8352503,123.5503,0.1076532,0,1.031954,0.8792108,0.8352503,0,0,0.04509037,4.513108,0.04509037,0,0.04509037,6.000012,100,0.1509447,0.9187753,0.8255635,0,5.545062
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.613139,0.613139,0,0,0,0.613139,121.7218,0.1009145,0,0.7463239,0.6454094,0.613139,0,0,0,4.553689,0,0,0,6.000012,100,0.1509447,0.6744528,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.2578931,0.2578931,0,0,0,0.2578931,115.7884,0.02714394,0,0.2986103,0.2714664,0.2578931,0,0,0,4.553689,0,0,0,6.000012,100,0.1509447,0.2836823,0.2388882,0,4.852299
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.5938534,0.5938534,0,0,0,0.5938534,56.63343,0,1.110223E-16,0.3363195,0.6251088,0.5938534,0,0,0,4.553689,0,0.2887893,-0.2887893,5.695601,94.9265,0.1509447,0.6532387,0.2690556,0,4.890008
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,0.320877,4.2649,0.2321328,0,0.2321328,5.915822,98.59683,0.15089,0,0.1857062,0,4.497033
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.6049967,0.6049967,0,0,0,0.6049967,7.202595,0,0,0.04357546,0.6368387,0.6049967,0,0,0.08874423,4.473819,0,0.5932632,-0.5932632,5.290468,88.17429,0.15089,0.6654964,0.03486037,0,4.517395
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.7086642,0.7086642,0,0,0,0.7086642,0,0,0,0,0.7459624,0.7086642,0,0,0.7479256,3.880556,0,0.7459624,-0.7459624,4.504154,75.06908,0.15089,0.7795306,0,0,3.880556
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576773,3.134593,0,0,0,4.504154,75.06908,0.15089,0,0,0,3.134593
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1951244,0.1951244,0,0,0,0.1951244,0,0,2.775558E-17,0,0.2053941,0.1951244,0,0,1.576773,3.134593,0,0.2053941,-0.2053941,4.28765,71.46069,0.15089,0.2146368,0,0,3.134593
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1543111,0.1543111,0,0,0,0.1543111,0,0,0,0,0.1624327,0.1543111,0,0,1.804988,2.929199,0,0.1624327,-0.1624327,4.116431,68.60704,0.15089,0.1697422,0,0,2.929199
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.2783816,0.2783816,0,0,0,0.2783816,0,0,5.551115E-17,0,0.2930333,0.2783816,0,0,1.985469,2.766767,0,0.2930333,-0.2930333,3.807546,63.45898,0.15089,0.3062198,0,0,2.766767
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2226976,0.2226976,0,0,0,0.2226976,0,0,2.775558E-17,0,0.2344185,0.2226976,0,0,2.311062,2.473733,0,0.2344185,-0.2344185,3.560448,59.34068,0.15089,0.2449673,0,0,2.473733
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1065529,0.1065529,0,0,0,0.1065529,0,0,1.387779E-17,0,0.112161,0.1065529,0,0,2.571527,2.239315,0,0.112161,-0.112161,3.442219,57.37021,0.15089,0.1172082,0,0,2.239315
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.07456808,0.07456808,0,0,0,0.07456808,0,0,1.387779E-17,0,0.07849272,0.07456808,0,0,2.69615,2.127154,0,0.07849272,-0.07849272,3.359481,55.99124,0.15089,0.08202489,0,0,2.127154
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.07420688,0.07420688,0,0,0,0.07420688,0,0,1.387779E-17,0,0.07811251,0.07420688,0,0,2.783364,2.048661,0,0.07811251,-0.07811251,3.277143,54.61894,0.15089,0.08162757,0,0,2.048661
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.870156,1.970549,0,0,0,3.277143,54.61894,0.15089,0,0,0,1.970549
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.09712413,0.09712413,0,0,0,0.09712413,0,0,1.387779E-17,0,0.1022359,0.09712413,0,0,2.870156,1.970549,0,0.1022359,-0.1022359,3.169377,52.82285,0.15089,0.1068365,0,0,1.970549
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,2.983751,1.868313,0.02981886,0,0.02981886,3.197666,53.29432,0.150883,0,0.02385509,0,1.898132
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.3676062,0.3676062,0,0,0,0.3676062,103.4825,0,0,0.380408,0.3869539,0.3676062,0,0,2.953932,1.89515,0,0.006545912,-0.006545912,3.190766,53.17932,0.150883,0.4043668,0.3043264,0,2.275558
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,2.961206,1.888604,0.7282801,0,0.7282801,3.881673,64.69442,0.1507115,0,0.5826241,0,2.616884
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.5402415,0.5402415,0,0,0,0.5402415,166.6499,0,0,0.9003117,0.5686753,0.5402415,0,0,2.232925,2.544056,0.3316364,0,0.3316364,4.196291,69.93804,0.1506336,0.5942657,0.7202494,0,3.444368
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.2847081,0.2847081,0,0,0,0.2847081,457.7253,0,0,1.303181,0.2996928,0.2847081,0,0,1.901289,2.842529,1.003488,0,1.003488,5.148283,85.80456,0.1503982,0.313179,1.042545,0,4.14571
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.878747,0.878747,0,0,0,0.878747,180.0543,0,0,1.582222,0.9249969,0.878747,0,0,0.8978006,3.745668,0.6572247,0,0.6572247,5.771781,96.19617,0.1502445,0.9666218,1.265777,0,5.32789
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.262537,1.262537,0.425,0,0.172125,1.262537,103.3679,0.1828647,0,1.305058,0.8816177,0.8375369,0,0,0.2405759,4.337171,0.2405759,0,0.2405759,6.000012,100,0.1501883,1.38879,1.044047,1.7,5.642229
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.664111,1.664111,0.425,0,0.172125,1.664111,93.66387,0.2543434,0,1.558671,1.304327,1.239111,0,0,0,4.553689,0,0,0,6.000012,100,0.1501883,1.830522,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.4489106,0.4489106,0,0,0,0.4489106,261.9184,0.7032419,0,1.175779,0.4725375,0.4489106,0,0,0,4.553689,0,0,0,6.000012,100,0.1501883,0.4938017,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.8774803,0.8774803,0,0,0,0.8774803,99.16219,0,1.110223E-16,0.8701287,0.9236635,0.8774803,0,0,0,4.553689,0,0.05353477,-0.05353477,5.943582,99.05949,0.1501883,0.9652283,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.04297187,0.04297187,0,0,0,0.04297187,1087.646,0.3626651,0,0.4673817,0.04523355,0.04297187,0,0,0.05948307,4.500154,0.05948307,0,0.05948307,6.000012,100,0.1501744,0.04726906,0.3739053,0,4.967536
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.7131398,0.7131398,0,0,0,0.7131398,38.19297,0,0,0.2723693,0.7506735,0.7131398,0,0,0,4.553689,0,0.4783042,-0.4783042,5.495835,91.59707,0.1501744,0.7844537,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.7958304,0.7958304,0,0,0,0.7958304,6.943008,0,0,0.05525457,0.8377162,0.7958304,0,0,0.5314491,4.075385,0,0.7824616,-0.7824616,4.671048,77.85065,0.1501744,0.8754135,0.04420365,0,4.13064
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.2645346,0.2645346,0,0,0,0.2645346,0,0,5.551115E-17,0,0.2784574,0.2645346,0,0,1.400851,3.292923,0,0.2784574,-0.2784574,4.377528,72.95866,0.1501744,0.290988,0,0,3.292923
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710248,3.014466,0,0,0,4.377528,72.95866,0.1501744,0,0,0,3.014466
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1067614,0.1067614,0,0,0,0.1067614,0,0,1.387779E-17,0,0.1123805,0.1067614,0,0,1.710248,3.014466,0,0.1123805,-0.1123805,4.259069,70.98434,0.1501744,0.1174376,0,0,3.014466
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.05447559,0.05447559,0,0,0,0.05447559,0,0,0,0,0.05734273,0.05447559,0,0,1.835115,2.902085,0,0.05734273,-0.05734273,4.198624,69.97693,0.1501744,0.05992315,0,0,2.902085
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.07650915,0.07650915,0,0,0,0.07650915,0,0,0,0,0.08053595,0.07650915,0,0,1.898829,2.844743,0,0.08053595,-0.08053595,4.113732,68.56207,0.1501744,0.08416006,0,0,2.844743
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1840947,0.1840947,0,0,0,0.1840947,0,0,2.775558E-17,0,0.1937839,0.1840947,0,0,1.988314,2.764207,0,0.1937839,-0.1937839,3.909466,65.15763,0.1501744,0.2025041,0,0,2.764207
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2048642,0.2048642,0,0,0,0.2048642,0,0,2.775558E-17,0,0.2156465,0.2048642,0,0,2.203629,2.570423,0,0.2156465,-0.2156465,3.682154,61.36912,0.1501744,0.2253506,0,0,2.570423
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.109938,0.109938,0,0,0,0.109938,0,0,0,0,0.1157242,0.109938,0,0,2.443236,2.354776,0,0.1157242,-0.1157242,3.56017,59.33606,0.1501744,0.1209318,0,0,2.354776
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1648065,0.1648065,0,0,0,0.1648065,0,0,2.775558E-17,0,0.1734806,0.1648065,0,0,2.571819,2.239052,0,0.1734806,-0.1734806,3.377306,56.28832,0.1501744,0.1812872,0,0,2.239052
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.06692941,0.06692941,0,0,0,0.06692941,0,0,0,0,0.07045201,0.06692941,0,0,2.764575,2.065571,0,0.07045201,-0.07045201,3.303043,55.05061,0.1501744,0.07362235,0,0,2.065571
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.2772841,0.2772841,0,0,0,0.2772841,0,0,5.551115E-17,0,0.291878,0.2772841,0,0,2.842855,1.995119,0,0.291878,-0.291878,2.995376,49.92284,0.1501744,0.3050126,0,0,1.995119
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1924791,0.1924791,0,0,0,0.1924791,16.91578,0,0,0.03255934,0.2026095,0.1924791,0,0,3.167164,1.703241,0,0.1700502,-0.1700502,2.816128,46.93537,0.1501744,0.211727,0.02604747,0,1.735801
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.3317383,0.3317383,0,0,0,0.3317383,37.36386,0,0,0.1239502,0.3491982,0.3317383,0,0,3.356109,1.533191,0,0.2252479,-0.2252479,2.578696,42.97817,0.1501744,0.3649121,0.09916018,0,1.657141
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.010787,2.010787,1.7,0,0.5202,2.010787,14.89115,1.110223E-16,0,0.2994292,0.3271437,0.3107865,0,0,3.606384,1.307943,0,0.02771457,-0.02771457,2.549482,42.49128,0.1501744,2.211865,0.2395433,1.7,1.607372
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.283765,1.283765,1.7,0,0.5202,1.283765,47.23973,0,0,0.6064472,0,0,0.4162346,0.3954229,3.637178,1.280229,1.00187,0,1.00187,3.499939,58.33221,0.1504081,1.412142,0.4851578,1.7,1.886676
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.482895,1.482895,1.7,0,0.5202,1.482895,50.26282,0,0,0.7453446,0,0,0.2171055,0.2062502,2.635308,2.181912,0.9515948,0,0.9515948,4.402701,73.37821,0.1506212,1.631184,0.5962757,1.7,2.927256
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.465331,0.465331,1.490649,0,0.4630471,0.465331,129.8927,0,0,0.6044311,0,0,1.025318,0.9740521,1.683713,3.038347,1.578483,0,1.578483,5.900182,98.33617,0.1507534,0.5118641,0.4835449,1.7,3.642778
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.261074,1.261074,0.425,0,0.172125,1.261074,99.7386,0.2724697,0,1.257777,0.8800775,0.8360736,0,0,0.10523,4.458982,0.10523,0,0.10523,6.000012,100,0.1507289,1.387181,1.006222,1.7,5.716759
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.4238101,0.4238101,0,0,0,0.4238101,246.2436,0.5974895,0,1.043605,0.4461159,0.4238101,0,0,0,4.553689,0,0,0,6.000012,100,0.1507289,0.4661911,0.8348843,0,5.597294
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.438988,1.438988,0.425,0,0.172125,1.438988,80.05091,0.08456727,0,1.151923,1.067356,1.013988,0,0,0,4.553689,0,0,0,6.000012,100,0.1507289,1.582887,0.9215384,1.7,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.8887424,0.8887424,0,0,0,0.8887424,52.21183,0,0,0.4640287,0.9355183,0.8887424,0,0,0,4.553689,0,0.4714896,-0.4714896,5.503018,91.71679,0.1507289,0.9776166,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.7794061,0.7794061,0,0,0,0.7794061,48.24216,0,0,0.3760023,0.8204275,0.7794061,0,0,0.5238774,4.082199,0,0.4444252,-0.4444252,5.034553,83.90905,0.1507289,0.8573467,0.3008019,0,4.458201
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.243835,1.243835,0,0,0,1.243835,18.72705,0,0,0.2329335,1.3093,1.243835,0,0,1.017683,3.637774,0,1.076366,-1.076366,3.899963,64.99926,0.1507289,1.368218,0.1863468,0,3.870708
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.002751,1.002751,0,0,0,1.002751,5.785963,0,0,0.05801883,1.055528,1.002751,0,0,2.213646,2.561408,0,0.9975091,-0.9975091,2.848496,47.47484,0.1507289,1.103027,0.04641506,0,2.619426
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.084498,2.084498,1.7,0,0.5202,2.084498,0,0,0,0,0.4047347,0.3844979,0,0,3.321989,1.563899,0,0.4047347,-0.4047347,2.421869,40.3644,0.1507289,2.292948,0,1.7,1.563899
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.73572,1.73572,1.7,0,0.5202,1.73572,0,0,0,0,0.03760046,0.03572044,0,0,3.771694,1.159164,0,0.03760046,-0.03760046,2.382234,39.70382,0.1507289,1.909292,0,1.7,1.159164
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.4669,1.4669,1.7,0,0.5202,1.4669,0,0,0,0,0,0,0.2331003,0.2214452,3.813473,1.121564,0.2214452,0,0.2214452,2.592315,43.20517,0.1507866,1.61359,0,1.7,1.121564
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.592027,1.320864,1.38,0,1.38,3.901499,65.02484,0.1509464,0,0,1.7,1.320864
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.07903649,0.07903649,1.531668,0,0.4742454,0.07903649,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.212028,2.562864,1.38,0,1.38,5.210681,86.84452,0.1511424,0.08694014,0,1.7,2.562864
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.3769512,0.3769512,0,0,0,0.3769512,0,0,5.551115E-17,0,0.3967908,0.3769512,0,0,0.8320275,3.804864,0,0.3967908,-0.3967908,4.792427,79.87363,0.1511424,0.4146464,0,0,3.804864
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1048296,0.1048296,0,0,0,0.1048296,0,0,1.387779E-17,0,0.1103469,0.1048296,0,0,1.272906,3.408073,0,0.1103469,-0.1103469,4.676111,77.93504,0.1511424,0.1153125,0,0,3.408073
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1312165,0.1312165,0,0,0,0.1312165,0,0,2.775558E-17,0,0.1381227,0.1312165,0,0,1.395514,3.297727,0,0.1381227,-0.1381227,4.530517,75.50847,0.1511424,0.1443382,0,0,3.297727
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.142046,0.142046,0,0,0,0.142046,0,0,0,0,0.1495221,0.142046,0,0,1.548983,3.159604,0,0.1495221,-0.1495221,4.372907,72.88164,0.1511424,0.1562506,0,0,3.159604
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.02487983,0.02487983,0,0,0,0.02487983,0,0,3.469447E-18,0,0.0261893,0.02487983,0,0,1.715119,3.010082,0,0.0261893,-0.0261893,4.345301,72.42154,0.1511424,0.02736782,0,0,3.010082
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.09713163,0.09713163,0,0,0,0.09713163,0,0,1.387779E-17,0,0.1022438,0.09713163,0,0,1.744218,2.983892,0,0.1022438,-0.1022438,4.237527,70.62531,0.1511424,0.1068448,0,0,2.983892
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.140862,0.140862,0,0,0,0.140862,27.1272,0,0,0.03821193,0.1482758,0.140862,0,0,1.857823,2.881649,0,0.1100639,-0.1100639,4.121509,68.69168,0.1511424,0.1549482,0.03056954,0,2.919861
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001126313,0.001126313,0,0,0,0.001126313,27649.98,0,0,0.3114255,0.001185593,0.001126313,0,0,1.980116,2.771585,0.3102399,0,0.3102399,4.415829,73.597,0.1510703,0.001238945,0.2491404,0,3.08301
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.7426897,0.7426897,0,0,0,0.7426897,78.36967,0,1.110223E-16,0.5820435,0.7817787,0.7426897,0,0,1.669876,3.050801,0,0.1997351,-0.1997351,4.205289,70.08801,0.1510703,0.8169587,0.4656348,0,3.632844
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.03407792,0.03407792,0,0,0,0.03407792,3412.863,0,0,1.163033,0.0358715,0.03407792,0,0,1.891804,2.851065,1.127161,0,1.127161,5.274609,87.90997,0.1508088,0.03748572,0.9304263,0,4.014098
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.015694,1.015694,0,0,0,1.015694,137.3968,0,0,1.395531,1.069152,1.015694,0,0,0.7646425,3.865511,0.3263791,0,0.3263791,5.584239,93.07047,0.1507333,1.117264,1.116425,0,5.261042
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.5691098,0.5691098,0,0,0,0.5691098,249.0955,0.3803006,0,1.417627,0.599063,0.5691098,0,0,0.4382634,4.159252,0.4382634,0,0.4382634,6.000012,100,0.150632,0.6260208,1.134102,0,5.576879
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.7889889,0.7889889,0,0,0,0.7889889,163.7027,0.4610818,0,1.291597,0.8305147,0.7889889,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,0.8678879,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.037974,2.037974,1.076962,0,0.3501106,2.037974,49.63712,0,0,1.011591,1.011591,0.9610118,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,2.241771,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.1869268,0.1869268,0,0,0,0.1869268,512.2559,0.7607782,0,0.9575432,0.196765,0.1869268,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,0.2056194,0.7660345,0,5.511232
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.3114762,0.3114762,0,0,0,0.3114762,149.5814,0.1380409,0,0.4659106,0.3278697,0.3114762,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,0.3426239,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.492722,1.492722,1.162224,0,0.3733872,1.492722,23.30591,5.551115E-17,0,0.3478925,0.3478925,0.3304979,0,0,0,4.553689,0,0,0,6.000012,100,0.150632,1.641994,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.4690462,0.4690462,0,0,0,0.4690462,11.98223,0,5.551115E-17,0.05620221,0.4937328,0.4690462,0,0,0,4.553689,0,0.4375306,-0.4375306,5.538814,92.31339,0.150632,0.5159508,0.04496177,0,4.609891
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4861451,4.116158,0,0,0,5.538814,92.31339,0.150632,0,0,0,4.116158
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.338201,1.338201,1.7,0,0.5202,1.338201,0,0,0,0,0,0,0.3617986,0.3437087,0.4861451,4.116158,0.3437087,0,0.3437087,5.864885,97.74789,0.1507208,1.472022,0,1.7,4.116158
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.221763,1.221763,0,0,0,1.221763,0,0,0,0,1.286066,1.221763,0,0,0.1424365,4.425496,0,1.286066,-1.286066,4.509252,75.15405,0.1507208,1.343939,0,0,4.425496
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1189343,0.1189343,0,0,0,0.1189343,0,0,2.775558E-17,0,0.125194,0.1189343,0,0,1.571399,3.13943,0,0.125194,-0.125194,4.377286,72.95462,0.1507208,0.1308278,0,0,3.13943
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710503,3.014236,0,0,0,4.377286,72.95462,0.1507208,0,0,0,3.014236
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.2647775,0.2647775,0,0,0,0.2647775,0,0,0,0,0.2787131,0.2647775,0,0,1.710503,3.014236,0,0.2787131,-0.2787131,4.083497,68.05814,0.1507208,0.2912552,0,0,3.014236
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.05171472,0.05171472,0,0,0,0.05171472,0,0,6.938894E-18,0,0.05443655,0.05171472,0,0,2.020185,2.735523,0,0.05443655,-0.05443655,4.026115,67.10179,0.1507208,0.05688619,0,0,2.735523
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.203507,0.203507,0,0,0,0.203507,0,0,2.775558E-17,0,0.2142179,0.203507,0,0,2.08067,2.681086,0,0.2142179,-0.2142179,3.80031,63.33837,0.1507208,0.2238577,0,0,2.681086
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1493226,0.1493226,0,0,0,0.1493226,0,0,2.775558E-17,0,0.1571817,0.1493226,0,0,2.31869,2.466868,0,0.1571817,-0.1571817,3.634626,60.57698,0.1507208,0.1642548,0,0,2.466868
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.1700417,0.1700417,0,0,0,0.1700417,0,0,2.775558E-17,0,0.1789912,0.1700417,0,0,2.493336,2.309687,0,0.1789912,-0.1789912,3.445953,57.43243,0.1507208,0.1870458,0,0,2.309687
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1454374,0.1454374,0,0,0,0.1454374,0,0,2.775558E-17,0,0.153092,0.1454374,0,0,2.692215,2.130695,0,0.153092,-0.153092,3.28458,54.74288,0.1507208,0.1599811,0,0,2.130695
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.3077406,0.3077406,0,0,0,0.3077406,13.87816,0,0,0.04270874,0.3239375,0.3077406,0,0,2.862317,1.977603,0,0.2812288,-0.2812288,2.988138,49.80221,0.1507208,0.3385147,0.034167,0,2.020312
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.246845,1.246845,0,0,0,1.246845,20.00374,0,0,0.2494158,1.312469,1.246845,0,0,3.174793,1.696375,0,1.063053,-1.063053,1.867582,31.1263,0.1507208,1.37153,0.1995326,0,1.945791
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.9199587,0.9199587,1.7,0,0.5202,0.9199587,57.4226,0,0,0.5282642,0,0,0.7800413,0.7410393,4.355964,0.6333216,1.269303,0,1.269303,3.071749,51.19571,0.1510199,1.011955,0.4226114,1.7,1.161586
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.477043,0.477043,1.7,0,0.5202,0.477043,191.277,0,0,0.9124736,0,0,1.222957,1.161809,3.08666,1.775695,2.074283,0,2.074283,5.039587,83.99294,0.1511319,0.5247473,0.7299789,1.7,2.688168
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1048239,0.1048239,0,0,0,0.1048239,1354.232,0.2968399,0,1.419558,0.1103409,0.1048239,0,0,1.012378,3.642549,1.012378,0,1.012378,6.000012,100,0.150899,0.1153062,1.135647,0,5.062108
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.744617,1.744617,0.425,0,0.172125,1.744617,83.80314,0.07297332,0,1.462044,1.38907,1.319617,0,0,0,4.553689,0,0,0,6.000012,100,0.150899,1.919078,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.18548,0.18548,0,0,0,0.18548,789.7981,1.269676,0,1.464918,0.1952421,0.18548,0,0,0,4.553689,0,0,0,6.000012,100,0.150899,0.204028,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.4962998,0.4962998,0,0,0,0.4962998,292.5696,0.9296018,0,1.452023,0.5224209,0.4962998,0,0,0,4.553689,0,0,0,6.000012,100,0.150899,0.5459298,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.214279,1.214279,0,0,0,1.214279,84.85181,0,0,1.030338,1.278189,1.214279,0,0,0,4.553689,0,0.2478507,-0.2478507,5.738754,95.64571,0.150899,1.335707,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.8908573,0,1.166247,0,0,0,0,0.2753897,4.305838,0.2753897,0,0.2753897,6.000012,100,0.1508357,0,0.9329976,0,5.472085
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508357,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.43294,1.43294,1.23528,0,0.3933315,1.43294,14.51999,0,0,0.2080627,0.2080627,0.1976596,0,0,0,4.553689,0,0,0,6.000012,100,0.1508357,1.576234,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.3823523,0.3823523,0,0,0,0.3823523,14.2474,0,0,0.05447527,0.4024761,0.3823523,0,0,0,4.553689,0,0.3480008,-0.3480008,5.633187,93.88626,0.1508357,0.4205875,0.04358021,0,4.608164
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.752202,1.752202,1.7,0,0.5202,1.752202,0,0,0,0,0.05494994,0.05220244,0,0,0.3866676,4.205688,0,0.05494994,-0.05494994,5.575264,92.92089,0.1508357,1.927423,0,1.7,4.205688
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.254354,1.254354,0,0,0,1.254354,0,0,0,0,1.320372,1.254354,0,0,0.4477231,4.150738,0,1.320372,-1.320372,4.18347,69.72437,0.1508357,1.379789,0,0,4.150738
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.6945255,0.6945255,0,0,0,0.6945255,0,0,1.110223E-16,0,0.7310795,0.6945255,0,0,1.914803,2.830366,0,0.7310795,-0.7310795,3.412845,56.88063,0.1508357,0.7639781,0,0,2.830366
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1814834,0.1814834,0,0,0,0.1814834,0,0,0,0,0.1910352,0.1814834,0,0,2.727114,2.099287,0,0.1910352,-0.1910352,3.211476,53.52449,0.1508357,0.1996317,0,0,2.099287
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.2856479,0.2856479,0,0,0,0.2856479,0,0,0,0,0.3006819,0.2856479,0,0,2.939375,1.908251,0,0.3006819,-0.3006819,2.894529,48.24206,0.1508357,0.3142127,0,0,1.908251
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.1660157,0.1660157,0,0,0,0.1660157,0,0,2.775558E-17,0,0.1747534,0.1660157,0,0,3.273466,1.607569,0,0.1747534,-0.1747534,2.710323,45.17196,0.1508357,0.1826172,0,0,1.607569
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.02491835,0.02491835,0,0,0,0.02491835,0,0,3.469447E-18,0,0.02622984,0.02491835,0,0,3.467637,1.432816,0,0.02622984,-0.02622984,2.682674,44.71115,0.1508357,0.02741018,0,0,1.432816
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1005802,0.1005802,0,0,0,0.1005802,0,0,1.387779E-17,0,0.1058739,0.1005802,0,0,3.496781,1.406586,0,0.1058739,-0.1058739,2.571074,42.85114,0.1508357,0.1106383,0,0,1.406586
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.2565543,0.2565543,0,0,0,0.2565543,0,0,5.551115E-17,0,0.2700571,0.2565543,0,0,3.614419,1.300712,0,0.2700571,-0.2700571,2.286408,38.10673,0.1508357,0.2822097,0,0,1.300712
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.04704304,0.04704304,0,0,0,0.04704304,0,0,6.938894E-18,0,0.04951899,0.04704304,0,0,3.914482,1.030655,0,0.04951899,-0.04951899,2.234211,37.23677,0.1508357,0.05174734,0,0,1.030655
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.969503,0.9811361,0,0,0,2.234211,37.23677,0.1508357,0,0,0,0.9811361
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1199653,0.1199653,0,0,0,0.1199653,29.85849,0,0,0.03581984,0.1262793,0.1199653,0,0,3.969503,0.9811361,0,0.09045944,-0.09045944,2.138858,35.64756,0.1508357,0.1319619,0.02865587,0,1.016956
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.7470882,0.7470882,0,0,0,0.7470882,46.64781,0,0,0.3485003,0.7864086,0.7470882,0,0,4.070014,0.8906767,0,0.4379083,-0.4379083,1.677262,27.95432,0.1508357,0.821797,0.2788002,0,1.239177
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.776096,1.776096,1.7,0,0.5202,1.776096,41.03453,0,0,0.7288126,0.08010121,0.07609615,0,0,4.556578,0.4527684,0.6487114,0,0.6487114,2.292684,38.21132,0.1509712,1.953706,0.5830501,1.7,1.181581
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,1.113466,0,0,1.452632,1.38,3.907867,1.036609,2.493466,0,2.493466,4.658193,77.6364,0.1508731,0,0.8907726,1.7,2.150074
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.6859183,0.6859183,0.901344,0,0.3021669,0.6859183,173.1456,0,0,1.187637,0,0,0.2154257,0.2046545,1.414401,3.280728,1.392292,0,1.392292,5.979037,99.65042,0.150774,0.75451,0.9501098,1.7,4.468365
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.208418,1.208418,0,0,0,1.208418,134.6665,0.3332064,0,1.627335,1.272019,1.208418,0,0,0.02210948,4.533791,0.02210948,0,0.02210948,6.000012,100,0.150769,1.32926,1.301868,0,6.161125
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150769,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150769,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150769,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.6941733,0.6941733,0,0,0,0.6941733,113.2274,0.05528596,0,0.7859947,0.7307088,0.6941733,0,0,0,4.553689,0,0,0,6.000012,100,0.150769,0.7635906,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.6569622,0.6569622,0,0,0,0.6569622,105.4158,0.001002714,0,0.6925418,0.6915391,0.6569622,0,0,0,4.553689,0,0,0,6.000012,100,0.150769,0.7226584,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.922338,0.922338,0,0,0,0.922338,41.20639,0,0,0.3800622,0.9708821,0.922338,0,0,0,4.553689,0,0.59082,-0.59082,5.377233,89.62037,0.150769,1.014572,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.6564666,3.962869,0.05898654,0,0.05898654,5.433193,90.55303,0.1507555,0,0.04718924,0,4.021855
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.6662953,0.6662953,0,0,0,0.6662953,0,0,1.110223E-16,0,0.7013635,0.6662953,0,0,0.5974801,4.015957,0,0.7013635,-0.7013635,4.693891,78.23135,0.1507555,0.7329249,0,0,4.015957
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.41515,1.41515,1.7,0,0.5202,1.41515,0,0,0,0,0,0,0.2848502,0.2706077,1.376773,3.314593,0.2706077,0,0.2706077,4.950612,82.51003,0.1508244,1.556665,0,1.7,3.314593
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.6676041,0.6676041,0,0,0,0.6676041,0,0,1.110223E-16,0,0.7027411,0.6676041,0,0,1.106165,3.55814,0,0.7027411,-0.7027411,4.209857,70.16415,0.1508244,0.7343644,0,0,3.55814
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.1605564,0.1605564,0,0,0,0.1605564,0,0,0,0,0.1690067,0.1605564,0,0,1.886989,2.855399,0,0.1690067,-0.1690067,4.031709,67.19501,0.1508244,0.176612,0,0,2.855399
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1852645,0.1852645,0,0,0,0.1852645,0,0,0,0,0.1950153,0.1852645,0,0,2.074774,2.686393,0,0.1950153,-0.1950153,3.826144,63.76895,0.1508244,0.203791,0,0,2.686393
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.08190688,0.08190688,0,0,0,0.08190688,0,0,1.387779E-17,0,0.08621776,0.08190688,0,0,2.291458,2.491377,0,0.08621776,-0.08621776,3.735263,62.25426,0.1508244,0.09009756,0,0,2.491377
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.07527781,0.07527781,0,0,0,0.07527781,0,0,0,0,0.07923981,0.07527781,0,0,2.387255,2.405159,0,0.07923981,-0.07923981,3.651737,60.86216,0.1508244,0.0828056,0,0,2.405159
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.2451835,0.2451835,0,0,0,0.2451835,0,0,5.551115E-17,0,0.2580878,0.2451835,0,0,2.475299,2.32592,0,0.2580878,-0.2580878,3.379689,56.32803,0.1508244,0.2697018,0,0,2.32592
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.09966289,0.09966289,0,0,0,0.09966289,0,0,1.387779E-17,0,0.1049083,0.09966289,0,0,2.762064,2.067832,0,0.1049083,-0.1049083,3.269105,54.48498,0.1508244,0.1096292,0,0,2.067832
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.2471516,0.2471516,0,0,0,0.2471516,0,0,0,0,0.2601596,0.2471516,0,0,2.878628,1.962923,0,0.2601596,-0.2601596,2.994873,49.91445,0.1508244,0.2718667,0,0,1.962923
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.05601268,0.05601268,0,0,0,0.05601268,0,0,6.938894E-18,0,0.05896072,0.05601268,0,0,3.167695,1.702764,0,0.05896072,-0.05896072,2.932723,48.87862,0.1508244,0.06161395,0,0,1.702764
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.3288436,0.3288436,0,0,0,0.3288436,11.79399,0,0,0.03878378,0.3461512,0.3288436,0,0,3.233207,1.643803,0,0.3073674,-0.3073674,2.608729,43.47874,0.1508244,0.361728,0.03102702,0,1.682587
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.6845405,0.6845405,0,0,0,0.6845405,40.73484,0,0,0.2788465,0.7205689,0.6845405,0,0,3.574726,1.336436,0,0.4417224,-0.4417224,2.143113,35.71848,0.1508244,0.7529945,0.2230772,0,1.615282
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.3569712,0.3569712,0,0,0,0.3569712,88.94513,0,0,0.3175085,0.3757592,0.3569712,0,0,4.065528,0.8947133,0,0.05825067,-0.05825067,2.081712,34.69512,0.1508244,0.3926684,0.2540068,0,1.212222
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.8132666,0.8132666,1.7,0,0.5202,0.8132666,64.10194,0,0,0.5213196,0,0,0.8867334,0.8423967,4.130251,0.8364626,1.363716,0,1.363716,3.375446,56.25733,0.1510974,0.8945932,0.4170557,1.7,1.357782
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.0418321,0.0418321,1.494464,0,0.4640886,0.0418321,1604.32,4.440892E-16,0,0.6711208,0,0,1.452632,1.38,2.766535,2.063807,2.051121,0,2.051121,5.321311,88.68833,0.1511192,0.04601531,0.5368966,1.7,2.734928
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.593143,1.593143,1.66378,0,0.510312,1.593143,40.23869,0,0,0.6410601,0,0,0.07063653,0.0671047,0.7154143,3.909816,0.7081648,0,0.7081648,5.993134,99.88538,0.1512681,1.752458,0.5128481,1.7,4.550876
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.5469021,0.5469021,0,0,0,0.5469021,229.6131,0.6728231,0,1.255759,0.5756864,0.5469021,0,0,0.007249538,4.547164,0.007249538,0,0.007249538,6.000012,100,0.1512664,0.6015923,1.004607,0,5.802923
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.9099592,0.9099592,0,0,0,0.9099592,96.63538,1.110223E-16,0,0.8793425,0.9578518,0.9099592,0,0,0,4.553689,0,0.07850928,-0.07850928,5.917256,98.62074,0.1512664,1.000955,0.703474,0,5.433032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.202151,1.202151,0,0,0,1.202151,73.38858,0,2.220446E-16,0.8822418,1.265423,1.202151,0,0,0.08723253,4.47518,0,0.3831807,-0.3831807,5.513348,91.88895,0.1512664,1.322367,0.7057935,0,5.357421
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.2188429,0,0.7318317,0,0,0,0,0.5129889,4.091999,0.5129889,0,0.5129889,6.000012,100,0.15115,0,0.5854654,0,4.823831
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.7116852,0.7116852,0,0,0,0.7116852,68.43169,0,1.110223E-16,0.4870182,0.7491423,0.7116852,0,0,0,4.553689,0,0.2621242,-0.2621242,5.723709,95.39496,0.15115,0.7828537,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.2912491,4.291565,0.1706223,0,0.1706223,5.885575,98.09273,0.1511113,0,0.1364978,0,4.462187
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.253677,1.253677,0,0,0,1.253677,1.49668,0,0,0.01876353,1.31966,1.253677,0,0,0.1206268,4.445125,0,1.300896,-1.300896,4.51431,75.23836,0.1511113,1.379044,0.01501083,0,4.463888
