Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.4615532,0.4615532,0,0,0,0.4615532,0,0,0,0,0.4858454,0.4615532,0,0,1.566067,3.144229,0,0.4858454,-0.4858454,4.002184,66.70294,0.1511113,0.5077085,0,0,3.144229
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.4218674,0.4218674,0,0,0,0.4218674,0,0,5.551115E-17,0,0.4440709,0.4218674,0,0,2.105895,2.658383,0,0.4440709,-0.4440709,3.534092,58.90142,0.1511113,0.4640541,0,0,2.658383
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.599307,2.214312,0,0,0,3.534092,58.90142,0.1511113,0,0,0,2.214312
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.3972581,0.3972581,0,0,0,0.3972581,0,0,5.551115E-17,0,0.4181664,0.3972581,0,0,2.599307,2.214312,0,0.4181664,-0.4181664,3.093307,51.555,0.1511113,0.4369839,0,0,2.214312
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063937,1.796146,0,0,0,3.093307,51.555,0.1511113,0,0,0,1.796146
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.2418303,0.2418303,0,0,0,0.2418303,0,0,0,0,0.2545583,0.2418303,0,0,3.063937,1.796146,0,0.2545583,-0.2545583,2.824979,47.08288,0.1511113,0.2660134,0,0,1.796146
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.08766346,0.08766346,0,0,0,0.08766346,0,0,1.387779E-17,0,0.09227732,0.08766346,0,0,3.346779,1.541588,0,0.09227732,-0.09227732,2.72771,45.46173,0.1511113,0.0964298,0,0,1.541588
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.04651304,0.04651304,0,0,0,0.04651304,0,0,0,0,0.0489611,0.04651304,0,0,3.44931,1.44931,0,0.0489611,-0.0489611,2.6761,44.60158,0.1511113,0.05116435,0,0,1.44931
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.1798122,0.1798122,0,0,0,0.1798122,0,0,0,0,0.189276,0.1798122,0,0,3.503711,1.400349,0,0.189276,-0.189276,2.476586,41.27634,0.1511113,0.1977934,0,0,1.400349
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.163809,0.163809,0,0,0,0.163809,0,0,2.775558E-17,0,0.1724305,0.163809,0,0,3.714017,1.211073,0,0.1724305,-0.1724305,2.294828,38.24706,0.1511113,0.1801899,0,0,1.211073
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.09189289,0.09189289,0,0,0,0.09189289,0,0,0,0,0.09672935,0.09189289,0,0,3.905607,1.038643,0,0.09672935,-0.09672935,2.192866,36.5477,0.1511113,0.1010822,0,0,1.038643
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1251781,0.1251781,0,0,0,0.1251781,15.34263,0,2.775558E-17,0.01920562,0.1317665,0.1251781,0,0,4.013084,0.9419134,0,0.1125608,-0.1125608,2.074217,34.57021,0.1511113,0.137696,0.0153645,0,0.961119
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.6482456,0.6482456,0,0,0,0.6482456,49.22915,0,0,0.3191258,0.6823638,0.6482456,0,0,4.138152,0.8293525,0,0.363238,-0.363238,1.69133,28.18878,0.1511113,0.7130702,0.2553006,0,1.148478
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.5472478,0.5472478,1.7,0,0.5202,0.5472478,104.0243,0,0,0.5692709,0,0,1.152752,1.095115,4.541749,0.4661146,1.664386,0,1.664386,3.270305,54.50497,0.1513137,0.6019725,0.4554167,1.7,1.035385
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.554548,0.554548,1.7,0,0.5202,0.554548,151.7747,0,0,0.8416635,0,0,1.145452,1.088179,2.877364,1.964061,1.929843,0,1.929843,5.101115,85.01841,0.151455,0.6100028,0.6733308,1.7,2.805725
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.4180819,0.4180819,0,0,0,0.4180819,314.1594,0,0,1.313444,0.4400862,0.4180819,0,0,0.9475209,3.70092,0.8733574,0,0.8733574,5.929654,98.82738,0.1512579,0.4598901,1.050755,0,5.014364
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.50652,1.50652,0.425,0,0.172125,1.50652,90.74998,0.1545611,0,1.367167,1.138442,1.08152,0,0,0.0741635,4.486942,0.0741635,0,0.0741635,6.000012,100,0.1512412,1.657172,1.093733,1.7,5.854109
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.5744938,0.5744938,0,0,0,0.5744938,205.4203,0.5753965,0,1.180127,0.6047303,0.5744938,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,0.6319432,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1293369,0.1293369,0,0,0,0.1293369,648.5886,0.70272,0,0.8388641,0.1361441,0.1293369,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,0.1422706,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.260333,1.260333,0.6060314,0,0.2215466,1.260333,54.64736,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,1.386367,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.05283849,0.05283849,0,0,0,0.05283849,736.2064,0.3333809,0,0.3890004,0.05561947,0.05283849,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,0.05812234,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.42338,1.42338,1.366081,0,0.4290401,1.42338,4.237444,1.040834E-16,0,0.06031493,0.06031493,0.05729919,0,0,0,4.553689,0,0,0,6.000012,100,0.1512412,1.565718,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.132958,1.132958,0,0,0,1.132958,0,0,2.220446E-16,0,1.192588,1.132958,0,0,0,4.553689,0,1.192588,-1.192588,4.742914,79.04842,0.1512412,1.246254,0,0,4.553689
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.03625114,0.03625114,0,0,0,0.03625114,0,0,6.938894E-18,0,0.03815909,0.03625114,0,0,1.325097,3.361101,0,0.03815909,-0.03815909,4.702691,78.37803,0.1512412,0.03987625,0,0,3.361101
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.5940234,0.5940234,0,0,0,0.5940234,0,0,1.110223E-16,0,0.6252878,0.5940234,0,0,1.367496,3.322942,0,0.6252878,-0.6252878,4.04358,67.39286,0.1512412,0.6534258,0,0,3.322942
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1231073,0.1231073,0,0,0,0.1231073,0,0,0,0,0.1295867,0.1231073,0,0,2.062261,2.697654,0,0.1295867,-0.1295867,3.906983,65.11626,0.1512412,0.1354181,0,0,2.697654
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1586356,0.1586356,0,0,0,0.1586356,0,0,2.775558E-17,0,0.1669848,0.1586356,0,0,2.206246,2.568068,0,0.1669848,-0.1669848,3.730966,62.18264,0.1512412,0.1744992,0,0,2.568068
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.07990441,0.07990441,0,0,0,0.07990441,0,0,1.387779E-17,0,0.08410991,0.07990441,0,0,2.391784,2.401083,0,0.08410991,-0.08410991,3.642306,60.70498,0.1512412,0.08789486,0,0,2.401083
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.2573689,0.2573689,0,0,0,0.2573689,0,0,0,0,0.2709147,0.2573689,0,0,2.48524,2.316973,0,0.2709147,-0.2709147,3.356737,55.94551,0.1512412,0.2831058,0,0,2.316973
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.07496186,0.07496186,0,0,0,0.07496186,0,0,1.387779E-17,0,0.07890721,0.07496186,0,0,2.786256,2.046058,0,0.07890721,-0.07890721,3.273562,54.55925,0.1512412,0.08245804,0,0,2.046058
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.03010339,0.03010339,0,0,0,0.03010339,0,0,3.469447E-18,0,0.03168778,0.03010339,0,0,2.873931,1.967151,0,0.03168778,-0.03168778,3.24016,54.00256,0.1512412,0.03311373,0,0,1.967151
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1934188,0.1934188,0,0,0,0.1934188,0,0,2.775558E-17,0,0.2035987,0.1934188,0,0,2.90914,1.935463,0,0.2035987,-0.2035987,3.025548,50.4257,0.1512412,0.2127606,0,0,1.935463
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.13536,1.731865,0,0,0,3.025548,50.4257,0.1512412,0,0,0,1.731865
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.171785,0.171785,0,0,0,0.171785,5.5159,0,0,0.009475487,0.1808263,0.171785,0,0,3.13536,1.731865,0,0.1713508,-0.1713508,2.844929,47.41538,0.1512412,0.1889635,0.00758039,0,1.74134
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01317461,0.01317461,0,0,0,0.01317461,2654.566,0,0,0.3497287,0.01386801,0.01317461,0,0,3.32575,1.560514,0.3358607,0,0.3358607,3.163554,52.72579,0.1511656,0.01449207,0.279783,0,1.910243
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.7903821,0.7903821,0,0,0,0.7903821,72.16986,0,0,0.5704176,0.8319812,0.7903821,0,0,2.989889,1.862788,0,0.2615635,-0.2615635,2.887842,48.1306,0.1511656,0.8694203,0.4563341,0,2.433206
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.280515,1.601225,0.9562113,0,0.9562113,3.794983,63.2496,0.1509506,0,0.764969,0,2.557436
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.01691979,0.01691979,0,0,0,0.01691979,8080.014,0,0,1.367121,0.0178103,0.01691979,0,0,2.324304,2.461815,1.349311,0,1.349311,5.075052,84.58403,0.1506484,0.01861177,1.093697,0,3.828936
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.485615,1.485615,1.152957,0,0.3708574,1.485615,89.19938,0,0,1.32516,0.3501662,0.3326579,0,0,0.9749935,3.676195,0.9749935,0,0.9749935,6.000012,100,0.150758,1.634177,1.060128,1.7,5.001355
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150758,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150758,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.4370919,0.4370919,0,0,0,0.4370919,293.6596,0.8234656,0,1.283562,0.4600967,0.4370919,0,0,0,4.553689,0,0,0,6.000012,100,0.150758,0.4808011,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.275937,1.275937,0.425,0,0.172125,1.275937,96.42054,0.3345422,0,1.230266,0.8957236,0.8509374,0,0,0,4.553689,0,0,0,6.000012,100,0.150758,1.403531,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.8282106,0.8282106,0,0,0,0.8282106,99.41917,0,1.110223E-16,0.8234001,0.8718007,0.8282106,0,0,0,4.553689,0,0.04840053,-0.04840053,5.948993,99.14969,0.150758,0.9110317,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.4705504,0.4705504,0,0,0,0.4705504,81.13313,0,5.551115E-17,0.3817723,0.4953162,0.4705504,0,0,0.05377837,4.505289,0,0.1135439,-0.1135439,5.829308,97.15493,0.150758,0.5176054,0.3054178,0,4.887061
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.1799383,4.391745,0.05996755,0,0.05996755,5.886198,98.1031,0.1507446,0,0.04797404,0,4.451712
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1199707,4.445715,0,0,0,5.886198,98.1031,0.1507446,0,0,0,4.445715
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.4101036,0.4101036,0,0,0,0.4101036,0,0,5.551115E-17,0,0.431688,0.4101036,0,0,0.1199707,4.445715,0,0.431688,-0.431688,5.431159,90.51913,0.1507446,0.4511139,0,0,4.445715
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.599624,4.014027,0,0,0,5.431159,90.51913,0.1507446,0,0,0,4.014027
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1306171,0.1306171,0,0,0,0.1306171,0,0,2.775558E-17,0,0.1374916,0.1306171,0,0,0.599624,4.014027,0,0.1374916,-0.1374916,5.28623,88.10365,0.1507446,0.1436788,0,0,4.014027
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7523925,3.876536,0,0,0,5.28623,88.10365,0.1507446,0,0,0,3.876536
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.2789799,0.2789799,0,0,0,0.2789799,0,0,0,0,0.2936631,0.2789799,0,0,0.7523925,3.876536,0,0.2936631,-0.2936631,4.976682,82.94453,0.1507446,0.3068779,0,0,3.876536
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1916444,0.1916444,0,0,0,0.1916444,0,0,2.775558E-17,0,0.201731,0.1916444,0,0,1.078685,3.582873,0,0.201731,-0.201731,4.764039,79.40048,0.1507446,0.2108088,0,0,3.582873
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.30283,3.381142,0,0,0,4.764039,79.40048,0.1507446,0,0,0,3.381142
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.2272416,0.2272416,0,0,0,0.2272416,0,0,2.775558E-17,0,0.2392017,0.2272416,0,0,1.30283,3.381142,0,0.2392017,-0.2392017,4.511898,75.19815,0.1507446,0.2499658,0,0,3.381142
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56861,3.14194,0,0,0,4.511898,75.19815,0.1507446,0,0,0,3.14194
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.2478251,0.2478251,0,0,0,0.2478251,0,0,2.775558E-17,0,0.2608685,0.2478251,0,0,1.56861,3.14194,0,0.2608685,-0.2608685,4.236918,70.61517,0.1507446,0.2726076,0,0,3.14194
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.02301657,0.02301657,0,0,0,0.02301657,27.19708,0,3.469447E-18,0.006259835,0.02422797,0.02301657,0,0,1.858464,2.881071,0,0.01796814,-0.01796814,4.217978,70.2995,0.1507446,0.02531823,0.005007868,0,2.887331
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.983421,0.983421,0,0,0,0.983421,40.48455,0,0,0.3981335,1.03518,0.983421,0,0,1.878428,2.863103,0,0.6370465,-0.6370465,3.546472,59.10775,0.1507446,1.081763,0.3185068,0,3.261237
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.155452,1.155452,0,0,0,1.155452,73.58316,0,0,0.8502184,1.216266,1.155452,0,0,2.586258,2.226057,0,0.3660473,-0.3660473,3.160625,52.67697,0.1507446,1.270998,0.6801747,0,3.076275
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.3662295,0.3662295,0,0,0,0.3662295,331.9128,0,0,1.215563,0.3855048,0.3662295,0,0,2.992977,1.860009,0.8300578,0,0.8300578,3.948087,65.80131,0.1505594,0.4028525,0.9724501,0,3.075572
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.240449,1.240449,0,0,0,1.240449,128.2156,0,0,1.590449,1.305736,1.240449,0,0,2.162919,2.607061,0.2847131,0,0.2847131,4.218189,70.30301,0.150496,1.364494,1.272359,0,4.19751
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.215425,1.215425,0,0,0,1.215425,137.4736,0,0,1.670887,1.279394,1.215425,0,0,1.878206,2.863303,0.3914931,0,0.3914931,4.589592,76.49305,0.1504089,1.336967,1.33671,0,4.534191
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.5860627,0.5860627,0,0,0,0.5860627,312.3048,0,0,1.830302,0.6169081,0.5860627,0,0,1.486713,3.215647,1.213394,0,1.213394,5.740719,95.67845,0.1501395,0.6446689,1.464242,0,5.045949
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.2597868,0.2597868,0,0,0,0.2597868,665.2574,1.181472,0,1.728251,0.2734599,0.2597868,0,0,0.2733192,4.307702,0.2733192,0,0.2733192,6.000012,100,0.150079,0.2857655,1.382601,0,6.035953
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.490896,1.490896,0.425,0,0.172125,1.490896,91.78304,0.2463938,0,1.36839,1.121996,1.065896,0,0,0,4.553689,0,0,0,6.000012,100,0.150079,1.639986,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.9177163,0.9177163,0,0,0,0.9177163,124.1271,0.1731177,0,1.139135,0.9660171,0.9177163,0,0,0,4.553689,0,0,0,6.000012,100,0.150079,1.009488,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.7428719,0.7428719,0,0,0,0.7428719,98.63325,0,0,0.7327187,0.7819704,0.7428719,0,0,0,4.553689,0,0.04925176,-0.04925176,5.948096,99.13474,0.150079,0.8171591,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.07479706,0.07479706,0,0,0,0.07479706,527.8752,0.2613772,0,0.3948352,0.07873375,0.07479706,0,0,0.05472418,4.504437,0.05472418,0,0.05472418,6.000012,100,0.1500669,0.08227677,0.3158681,0,4.899272
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.191986,1.191986,0,0,0,1.191986,4.780897,0,0,0.05698761,1.254722,1.191986,0,0,0,4.553689,0,1.197734,-1.197734,4.737489,78.958,0.1500669,1.311184,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2001951,0.2001951,0,0,0,0.2001951,0,0,0,0,0.2107317,0.2001951,0,0,1.330816,3.355955,0,0.2107317,-0.2107317,4.515359,75.25583,0.1500669,0.2202147,0,0,3.355955
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.564962,3.145223,0,0,0,4.515359,75.25583,0.1500669,0,0,0,3.145223
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.250915,1.250915,0,0,0,1.250915,0,0,2.220446E-16,0,1.316752,1.250915,0,0,1.564962,3.145223,0,1.316752,-1.316752,3.12738,52.12289,0.1500669,1.376006,0,0,3.145223
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.05136358,0.05136358,0,0,0,0.05136358,0,0,6.938894E-18,0,0.05406692,0.05136358,0,0,3.02802,1.828471,0,0.05406692,-0.05406692,3.070389,51.17304,0.1500669,0.05649993,0,0,1.828471
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088094,1.774404,0,0,0,3.070389,51.17304,0.1500669,0,0,0,1.774404
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1594453,0.1594453,0,0,0,0.1594453,0,0,0,0,0.1678372,0.1594453,0,0,3.088094,1.774404,0,0.1678372,-0.1678372,2.893472,48.22445,0.1500669,0.1753899,0,0,1.774404
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.27458,1.606567,0,0,0,2.893472,48.22445,0.1500669,0,0,0,1.606567
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1061813,0.1061813,0,0,0,0.1061813,0,0,1.387779E-17,0,0.1117698,0.1061813,0,0,3.27458,1.606567,0,0.1117698,-0.1117698,2.775657,46.26085,0.1500669,0.1167995,0,0,1.606567
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1038972,0.1038972,0,0,0,0.1038972,0,0,1.387779E-17,0,0.1093654,0.1038972,0,0,3.398769,1.494797,0,0.1093654,-0.1093654,2.660375,44.3395,0.1500669,0.1142869,0,0,1.494797
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1302531,0.1302531,0,0,0,0.1302531,0,0,2.775558E-17,0,0.1371085,0.1302531,0,0,3.520286,1.385432,0,0.1371085,-0.1371085,2.51585,41.93076,0.1500669,0.1432784,0,0,1.385432
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2081763,0.2081763,0,0,0,0.2081763,0,0,2.775558E-17,0,0.2191329,0.2081763,0,0,3.672629,1.248323,0,0.2191329,-0.2191329,2.284864,38.08099,0.1500669,0.2289939,0,0,1.248323
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,3.91611,1.02919,0.006628384,0,0.006628384,2.291152,38.18579,0.1500654,0,0.005302708,0,1.035818
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.8402722,0.8402722,0,0,0,0.8402722,46.87544,0,0,0.3938814,0.8844971,0.8402722,0,0,3.909482,1.035156,0,0.4906158,-0.4906158,1.773998,29.56657,0.1500654,0.9242995,0.3151051,0,1.429037
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.7660889,0.7660889,1.7,0,0.5202,0.7660889,90.03352,0,0,0.6897369,0,0,0.9339111,0.8872155,4.45461,0.5445398,1.576952,0,1.576952,3.270026,54.50033,0.1502863,0.8426978,0.5517895,1.7,1.234277
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.6626631,0.6626631,1.7,0,0.5202,0.6626631,176.352,0,0,1.168619,0,0,1.037337,0.9854701,2.877658,1.963797,2.154089,0,2.154089,5.313575,88.5594,0.1503788,0.7289294,0.9348955,1.7,3.132416
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.3751085,0.3751085,0,0,0,0.3751085,375.0904,0.2885767,0,1.406996,0.3948511,0.3751085,0,0,0.7235683,3.902478,0.7235683,0,0.7235683,6.000012,100,0.1502193,0.4126194,1.125597,0,5.309474
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.3102535,0.3102535,0,0,0,0.3102535,430.3987,1.008744,0,1.335327,0.3265826,0.3102535,0,0,0,4.553689,0,0,0,6.000012,100,0.1502193,0.3412788,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.4480262,0.4480262,0,0,0,0.4480262,382.61,1.242586,0,1.714193,0.4716066,0.4480262,0,0,0,4.553689,0,0,0,6.000012,100,0.1502193,0.4928288,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.4236137,0.4236137,0,0,0,0.4236137,373.5815,1.136633,0,1.582542,0.4459092,0.4236137,0,0,0,4.553689,0,0,0,6.000012,100,0.1502193,0.4659751,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.8593212,0.8593212,0,0,0,0.8593212,173.6755,0.5878814,0,1.49243,0.9045486,0.8593212,0,0,0,4.553689,0,0,0,6.000012,100,0.1502193,0.9452533,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.055547,1.055547,0,0,0,1.055547,95.66869,0,0,1.009828,1.111102,1.055547,0,0,0,4.553689,0,0.1012741,-0.1012741,5.89326,98.22079,0.1502193,1.161101,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.6056124,0.6056124,0,0,0,0.6056124,116.5745,0,0,0.7059898,0.6374868,0.6056124,0,0,0.1125268,4.452415,0.06850307,0,0.06850307,5.958247,99.30392,0.1502042,0.6661737,0.5647919,0,5.158405
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.241318,1.241318,0,0,0,1.241318,30.51737,0,2.220446E-16,0.3788175,1.30665,1.241318,0,0,0.04402376,4.514068,0,0.9278327,-0.9278327,4.980226,83.0036,0.1502042,1.365449,0.303054,0,4.892885
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.03694792,0.03694792,0,0,0,0.03694792,169.2509,0,0,0.0625347,0.03889256,0.03694792,0,0,1.074949,3.586235,0.02364215,0,0.02364215,5.002655,83.37741,0.150199,0.04064272,0.05002776,0,3.64877
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.010947,1.010947,0,0,0,1.010947,0,0,0,0,1.064154,1.010947,0,0,1.051307,3.607513,0,1.064154,-1.064154,3.880938,64.68217,0.150199,1.112041,0,0,3.607513
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1917742,0.1917742,0,0,0,0.1917742,0,0,2.775558E-17,0,0.2018676,0.1917742,0,0,2.233701,2.543359,0,0.2018676,-0.2018676,3.668151,61.13572,0.150199,0.2109516,0,0,2.543359
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.2325241,0.2325241,0,0,0,0.2325241,0,0,2.775558E-17,0,0.2447622,0.2325241,0,0,2.457998,2.341491,0,0.2447622,-0.2447622,3.410149,56.83569,0.150199,0.2557765,0,0,2.341491
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.3135227,0.3135227,0,0,0,0.3135227,0,0,5.551115E-17,0,0.3300239,0.3135227,0,0,2.729956,2.096729,0,0.3300239,-0.3300239,3.062273,51.03778,0.150199,0.344875,0,0,2.096729
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.2337496,0.2337496,0,0,0,0.2337496,0,0,2.775558E-17,0,0.2460522,0.2337496,0,0,3.096649,1.766705,0,0.2460522,-0.2460522,2.802911,46.71509,0.150199,0.2571245,0,0,1.766705
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.3563811,0.3563811,0,0,0,0.3563811,0,0,0,0,0.375138,0.3563811,0,0,3.37004,1.520653,0,0.375138,-0.375138,2.407481,40.1246,0.150199,0.3920192,0,0,1.520653
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.3704174,0.3704174,0,0,0,0.3704174,0,0,5.551115E-17,0,0.389913,0.3704174,0,0,3.78686,1.145515,0,0.389913,-0.389913,1.996476,33.27454,0.150199,0.4074591,0,0,1.145515
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.220097,0.7556016,0,0,0,1.996476,33.27454,0.150199,0,0,0,0.7556016
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1709901,0.1709901,0,0,0,0.1709901,0,0,2.775558E-17,0,0.1799896,0.1709901,0,0,4.220097,0.7556016,0,0.1799896,-0.1799896,1.806751,30.11245,0.150199,0.1880891,0,0,0.7556016
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.2895652,0.2895652,0,0,0,0.2895652,0,0,5.551115E-17,0,0.3048055,0.2895652,0,0,4.420085,0.575612,0,0.3048055,-0.3048055,1.485458,24.75758,0.150199,0.3185217,0,0,0.575612
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.05426374,0.05426374,0,0,0,0.05426374,0,0,6.938894E-18,0,0.05711972,0.05426374,0,0,4.758758,0.2708066,0,0.05711972,-0.05711972,1.425248,23.75409,0.150199,0.05969011,0,0,0.2708066
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2081023,0.2081023,1.660734,0,0.5094804,0.2081023,19.20422,2.220446E-16,0,0.03996442,0,0,1.452632,1.38,4.822225,0.2136868,1.419964,0,1.419964,2.772345,46.20565,0.1504353,0.2289126,0.03197154,1.7,0.2536513
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.4496441,0.4496441,1.7,0,0.5202,0.4496441,47.39754,0,0,0.2131203,0,0,1.250356,1.187838,3.40226,1.491655,1.400958,0,1.400958,4.10141,68.3567,0.1506921,0.4946085,0.1704962,1.7,1.704775
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.9465947,0.9465947,1.7,0,0.5202,0.9465947,37.90414,0,0,0.3587986,0,0,0.7534053,0.715735,2.001302,2.752517,1.074534,0,1.074534,5.120802,85.34653,0.1509397,1.041254,0.2870389,1.7,3.111316
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.358724,0.358724,0,0,0,0.358724,124.8871,0,0,0.4479999,0.3776042,0.358724,0,0,0.9267682,3.719598,0.07039567,0,0.07039567,5.187586,86.45959,0.1509243,0.3945965,0.3583999,0,4.167597
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.3721335,0.3721335,0,0,0,0.3721335,154.996,0,0,0.5767918,0.3917194,0.3721335,0,0,0.8563725,3.782954,0.1850724,0,0.1850724,5.363161,89.38583,0.1508836,0.4093468,0.4614335,0,4.359746
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.5502378,0.5502378,0,0,0,0.5502378,195.9301,0,0,1.078081,0.5791978,0.5502378,0,0,0.6713001,3.949519,0.4988836,0,0.4988836,5.836443,97.27386,0.150774,0.6052616,0.8624651,0,5.0276
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.14993,0,1.322347,0,0,0,0,0.1724165,4.398514,0.1724165,0,0.1724165,6.000012,100,0.1507362,0,1.057877,0,5.720861
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.381624,0.381624,0,0,0,0.381624,323.8557,0.8342017,0,1.235911,0.4017094,0.381624,0,0,0,4.553689,0,0,0,6.000012,100,0.1507362,0.4197864,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.429797,0.429797,0,0,0,0.429797,317.992,0.9143021,0,1.36672,0.4524179,0.429797,0,0,0,4.553689,0,0,0,6.000012,100,0.1507362,0.4727767,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507362,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.041955,1.041955,0,0,0,1.041955,51.62532,0,0,0.5379125,1.096794,1.041955,0,0,0,4.553689,0,0.558882,-0.558882,5.410899,90.18147,0.1507362,1.14615,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2048266,0.2048266,0,0,0,0.2048266,145.4906,0,0,0.2980036,0.215607,0.2048266,0,0,0.62098,3.994807,0.0823966,0,0.0823966,5.489067,91.48427,0.1507182,0.2253093,0.2384028,0,4.29281
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.301355,1.301355,1.7,0,0.5202,1.301355,3.364105,5.551115E-17,0,0.04377894,0,0,0.3986452,0.378713,0.5385834,4.068964,0.4224919,0,0.4224919,5.889878,98.16444,0.1508197,1.43149,0.03502315,1.7,4.112743
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1160915,4.449207,0,0,0,5.889878,98.16444,0.1508197,0,0,0,4.449207
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1160915,4.449207,0,0,0,5.889878,98.16444,0.1508197,0,0,0,4.449207
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.7192788,0.7192788,0,0,0,0.7192788,0,0,1.110223E-16,0,0.7571356,0.7192788,0,0,0.1160915,4.449207,0,0.7571356,-0.7571356,5.091787,84.86295,0.1508197,0.7912067,0,0,4.449207
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.07275327,0.07275327,0,0,0,0.07275327,0,0,1.387779E-17,0,0.07658238,0.07275327,0,0,0.9573532,3.692071,0,0.07658238,-0.07658238,5.011062,83.51753,0.1508197,0.08002859,0,0,3.692071
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.05906615,0.05906615,0,0,0,0.05906615,0,0,6.938894E-18,0,0.0621749,0.05906615,0,0,1.042445,3.615489,0,0.0621749,-0.0621749,4.945524,82.42523,0.1508197,0.06497277,0,0,3.615489
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.03781053,0.03781053,0,0,0,0.03781053,0,0,6.938894E-18,0,0.03980056,0.03781053,0,0,1.111528,3.553314,0,0.03980056,-0.03980056,4.903571,81.72601,0.1508197,0.04159158,0,0,3.553314
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1650379,0.1650379,0,0,0,0.1650379,0,0,0,0,0.1737241,0.1650379,0,0,1.155751,3.513513,0,0.1737241,-0.1737241,4.720449,78.674,0.1508197,0.1815417,0,0,3.513513
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1380964,0.1380964,0,0,0,0.1380964,0,0,0,0,0.1453647,0.1380964,0,0,1.348778,3.339789,0,0.1453647,-0.1453647,4.567222,76.12021,0.1508197,0.1519061,0,0,3.339789
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.2216221,0.2216221,0,0,0,0.2216221,0,0,2.775558E-17,0,0.2332864,0.2216221,0,0,1.510294,3.194424,0,0.2332864,-0.2332864,4.321316,72.02179,0.1508197,0.2437843,0,0,3.194424
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.2350523,0.2350523,0,0,0,0.2350523,0,0,2.775558E-17,0,0.2474235,0.2350523,0,0,1.769501,2.961138,0,0.2474235,-0.2474235,4.060509,67.67501,0.1508197,0.2585576,0,0,2.961138
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044416,2.713715,0,0,0,4.060509,67.67501,0.1508197,0,0,0,2.713715
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.2383472,0.2383472,0,0,0,0.2383472,3.925481,0,0,0.009356272,0.2508917,0.2383472,0,0,2.044416,2.713715,0,0.2415355,-0.2415355,3.805908,63.43167,0.1508197,0.2621819,0.007485018,0,2.723071
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.04833142,0.04833142,0,0,0,0.04833142,43.80455,0,0,0.02117136,0.05087518,0.04833142,0,0,2.312789,2.472179,0,0.02970382,-0.02970382,3.774597,62.90983,0.1508197,0.05316457,0.01693709,0,2.493351
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.8296372,0.8296372,0,0,0,0.8296372,9.382462,0,1.110223E-16,0.07784039,0.8733023,0.8296372,0,0,2.345793,2.442475,0,0.7954619,-0.7954619,2.936107,48.93502,0.1508197,0.9126009,0.06227231,0,2.520316
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.416906,1.416906,1.7,0,0.5202,1.416906,5.01133,0,0,0.07100581,0,0,0.2830943,0.2689396,3.22964,1.647013,0.3399455,0,0.3399455,3.258608,54.31002,0.1508997,1.558596,0.05680465,1.7,1.718019
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.403147,1.403147,1.7,0,0.5202,1.403147,8.961181,0,0,0.1257386,0,0,0.2968527,0.2820101,2.889694,1.952964,0.4077486,0,0.4077486,3.645432,60.75708,0.1509938,1.543462,0.1005908,1.7,2.078703
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.6906028,0.6906028,1.7,0,0.5202,0.6906028,47.47123,0,0,0.3278376,0,0,1.009397,0.9589274,2.481946,2.319938,1.286765,0,1.286765,4.866164,81.10258,0.1512727,0.759663,0.2622701,1.7,2.647776
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.7105297,0.7105297,0,0,0,0.7105297,52.63862,0,0,0.374013,0.747926,0.7105297,0,0,1.19518,3.478027,0,0.373913,-0.373913,4.472025,74.53361,0.1512727,0.7815827,0.2992104,0,3.85204
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.366193,1.366193,1.7,0,0.5202,1.366193,19.55612,0,0,0.2671744,0,0,0.3338069,0.3171166,1.610639,3.104114,0.584291,0,0.584291,5.026332,83.77204,0.1514029,1.502812,0.2137395,1.7,3.371288
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.683996,0.683996,0,0,0,0.683996,18.18229,0,0,0.1243661,0.7199958,0.683996,0,0,1.026348,3.629976,0,0.5956297,-0.5956297,4.398484,73.30791,0.1514029,0.7523956,0.0994929,0,3.754342
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.6006095,0.6006095,0,0,0,0.6006095,32.92512,0,0,0.1977514,0.6322205,0.6006095,0,0,1.688159,3.034346,0,0.4344691,-0.4344691,3.940513,65.67509,0.1514029,0.6606705,0.1582011,0,3.232097
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.4909101,0.4909101,0,0,0,0.4909101,6.970365,0,5.551115E-17,0.03421822,0.5167474,0.4909101,0,0,2.170902,2.599877,0,0.4825292,-0.4825292,3.431883,57.19793,0.1514029,0.540001,0.02737458,0,2.634095
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.707046,2.117347,0.00463611,0,0.00463611,3.436281,57.27123,0.1514019,0,0.003708888,0,2.121984
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.5641619,0.5641619,0,0,0,0.5641619,11.66692,0,0,0.06582029,0.5938546,0.5641619,0,0,2.70241,2.12152,0,0.5280343,-0.5280343,2.879684,47.99463,0.1514019,0.6205781,0.05265624,0,2.18734
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.04366,2.04366,1.7,0,0.5202,2.04366,0,0,0,0,0.3617474,0.3436601,0,0,3.289115,1.593486,0,0.3617474,-0.3617474,2.498369,41.63939,0.1514019,2.248026,0,1.7,1.593486
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.6830505,0.6830505,1.7,0,0.5202,0.6830505,0,0,0,0,0,0,1.01695,0.9661021,3.691056,1.231738,0.9661021,0,0.9661021,3.414893,56.91478,0.1516365,0.7513555,0,1.7,1.231738
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.462473,1.462473,1.7,0,0.5202,1.462473,0,0,0,0,0,0,0.2375271,0.2256508,2.724954,2.10123,0.2256508,0,0.2256508,3.628964,60.48262,0.1516912,1.60872,0,1.7,2.10123
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2213276,0.2213276,1.673959,0,0.5130908,0.2213276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.499304,2.304316,1.38,0,1.38,4.938148,82.30229,0.1519358,0.2434604,0,1.7,2.304316
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.2436366,0.2436366,0,0,0,0.2436366,0,0,5.551115E-17,0,0.2564596,0.2436366,0,0,1.119303,3.546316,0,0.2564596,-0.2564596,4.667815,77.79677,0.1519358,0.2680002,0,0,3.546316
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1917456,0.1917456,0,0,0,0.1917456,0,0,2.775558E-17,0,0.2018375,0.1917456,0,0,1.404259,3.289856,0,0.2018375,-0.2018375,4.45506,74.25085,0.1519358,0.2109202,0,0,3.289856
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1698864,0.1698864,0,0,0,0.1698864,0,0,0,0,0.1788278,0.1698864,0,0,1.628522,3.088019,0,0.1788278,-0.1788278,4.266559,71.10917,0.1519358,0.1868751,0,0,3.088019
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.0542307,0.0542307,0,0,0,0.0542307,0,0,6.938894E-18,0,0.05708495,0.0542307,0,0,1.82722,2.909191,0,0.05708495,-0.05708495,4.206386,70.10629,0.1519358,0.05965377,0,0,2.909191
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1824731,0.1824731,0,0,0,0.1824731,0,0,2.775558E-17,0,0.192077,0.1824731,0,0,1.890648,2.852106,0,0.192077,-0.192077,4.003919,66.73185,0.1519358,0.2007205,0,0,2.852106
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1614478,0.1614478,0,0,0,0.1614478,0,0,0,0,0.1699451,0.1614478,0,0,2.104067,2.660029,0,0.1699451,-0.1699451,3.824781,63.74623,0.1519358,0.1775926,0,0,2.660029
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.3894486,0.3894486,0,0,0,0.3894486,0,0,0,0,0.4099459,0.3894486,0,0,2.292895,2.490084,0,0.4099459,-0.4099459,3.39266,56.54423,0.1519358,0.4283935,0,0,2.490084
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.06745439,0.06745439,0,0,0,0.06745439,22.73099,0,0,0.01533305,0.07100462,0.06745439,0,0,2.74839,2.080138,0,0.05567157,-0.05567157,3.333977,55.56618,0.1519358,0.07419983,0.01226644,0,2.095471
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.774,0.774,0,0,0,0.774,4.605859,0,0,0.03564935,0.8147368,0.774,0,0,2.810247,2.024466,0,0.7790875,-0.7790875,2.512747,41.87903,0.1519358,0.8514,0.02851948,0,2.060116
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.19265,1.19265,1.7,0,0.5202,1.19265,22.44815,0,0,0.2677278,0,0,0.5073501,0.4819827,3.6759,1.245379,0.7497105,0,0.7497105,3.223985,53.73298,0.1521046,1.311915,0.2141823,1.7,1.513107
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.4963276,0.4963276,1.7,0,0.5202,0.4963276,85.40052,0,0,0.4238664,0,0,1.203672,1.143489,2.92619,1.920118,1.567355,0,1.567355,4.710908,78.51498,0.152318,0.5459604,0.3390931,1.7,2.343985
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.989805,0.989805,1.7,0,0.5202,0.989805,31.50308,0,0,0.3118191,0,0,0.7101949,0.6746852,1.358834,3.330738,0.9865043,0,0.9865043,5.646789,94.11295,0.1525406,1.088786,0.2494553,1.7,3.642557
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.7658278,0.7658278,0,0,0,0.7658278,50.76099,0,1.110223E-16,0.3887418,0.8061345,0.7658278,0,0,0.3723301,4.218592,0,0.4173927,-0.4173927,5.206818,86.78013,0.1525406,0.8424106,0.3109934,0,4.607334
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.05351896,0.05351896,0,0,0,0.05351896,653.4769,0,0,0.349734,0.05633574,0.05351896,0,0,0.8360997,3.801199,0.2933983,0,0.2933983,5.48516,91.41915,0.1524763,0.05887086,0.2797872,0,4.150933
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.5060853,0.5060853,0,0,0,0.5060853,121.0535,0,0,0.6126338,0.5327213,0.5060853,0,0,0.5427015,4.065258,0.07991249,0,0.07991249,5.560972,92.68268,0.1524588,0.5566938,0.4901071,0,4.677891
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1042725,0.1042725,0,0,0,0.1042725,160.6528,0,0,0.1675168,0.1097605,0.1042725,0,0,0.462789,4.137179,0.0577562,0,0.0577562,5.615764,93.59588,0.1524462,0.1146998,0.1340134,0,4.304696
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1764579,0.1764579,0,0,0,0.1764579,179.014,0,0,0.3158844,0.1857452,0.1764579,0,0,0.4050328,4.189159,0.1301392,0,0.1301392,5.739225,95.65356,0.1524177,0.1941037,0.2527075,0,4.505044
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.6307907,0.6307907,0,0,0,0.6307907,69.99959,0,0,0.4415509,0.6639903,0.6307907,0,0,0.2748936,4.306285,0,0.2224393,-0.2224393,5.504754,91.7457,0.1524177,0.6938698,0.3532408,0,4.747836
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.9317777,0.9317777,0,0,0,0.9317777,20.29951,0,0,0.1891463,0.9808187,0.9317777,0,0,0.5220484,4.083846,0,0.7916723,-0.7916723,4.670258,77.83747,0.1524177,1.024956,0.1513171,0,4.272992
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.6025283,0.6025283,0,0,0,0.6025283,9.803916,0,1.110223E-16,0.05907137,0.6342403,0.6025283,0,0,1.401684,3.292173,0,0.575169,-0.575169,4.063976,67.7328,0.1524177,0.6627811,0.04725709,0,3.351244
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.9861532,0.9861532,0,0,0,0.9861532,0,0,1.110223E-16,0,1.038056,0.9861532,0,0,2.040761,2.717004,0,1.038056,-1.038056,2.969769,49.49606,0.1524177,1.084769,0,0,2.717004
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.6442849,0.6442849,0,0,0,0.6442849,0,0,1.110223E-16,0,0.6781946,0.6442849,0,0,3.194156,1.678948,0,0.6781946,-0.6781946,2.254889,37.58141,0.1524177,0.7087134,0,0,1.678948
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.8676091,0.8676091,1.7,0,0.5202,0.8676091,0,0,0,0,0,0,0.8323909,0.7907714,3.947706,1.000754,0.7907714,0,0.7907714,3.005081,50.08458,0.1526069,0.95437,0,1.7,1.000754
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.263963,0.263963,1.7,0,0.5202,0.263963,0,0,0,0,0,0,1.436037,1.364235,3.156934,1.712448,1.364235,0,1.364235,4.299308,71.65499,0.1528623,0.2903593,0,1.7,1.712448
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02040639,0.02040639,1.473038,0,0.4582394,0.02040639,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.792699,2.940259,1.38,0,1.38,5.608491,93.47466,0.153015,0.02244703,0,1.7,2.940259
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2200376,0.2200376,0,0,0,0.2200376,0,0,2.775558E-17,0,0.2316185,0.2200376,0,0,0.4126995,4.18226,0,0.2316185,-0.2316185,5.364344,89.40555,0.153015,0.2420413,0,0,4.18226
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1253788,0.1253788,0,0,0,0.1253788,0,0,2.775558E-17,0,0.1319777,0.1253788,0,0,0.6700534,3.950641,0,0.1319777,-0.1319777,5.225227,87.08694,0.153015,0.1379167,0,0,3.950641
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.2434749,0.2434749,0,0,0,0.2434749,0,0,5.551115E-17,0,0.2562894,0.2434749,0,0,0.8166953,3.818663,0,0.2562894,-0.2562894,4.955074,82.5844,0.153015,0.2678224,0,0,3.818663
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1901336,0.1901336,0,0,0,0.1901336,0,0,0,0,0.2001407,0.1901336,0,0,1.101461,3.562374,0,0.2001407,-0.2001407,4.744107,79.0683,0.153015,0.209147,0,0,3.562374
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.04313946,0.04313946,0,0,0,0.04313946,0,0,6.938894E-18,0,0.04540996,0.04313946,0,0,1.32384,3.362233,0,0.04540996,-0.04540996,4.696241,78.27052,0.153015,0.0474534,0,0,3.362233
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1011614,0.1011614,0,0,0,0.1011614,0,0,0,0,0.1064857,0.1011614,0,0,1.374295,3.316823,0,0.1064857,-0.1064857,4.583995,76.39977,0.153015,0.1112775,0,0,3.316823
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.1766937,0.1766937,0,0,0,0.1766937,21.57791,0,2.775558E-17,0.03812682,0.1859934,0.1766937,0,0,1.492613,3.210337,0,0.1478666,-0.1478666,4.42813,73.80202,0.153015,0.1943631,0.03050145,0,3.248464
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.839096,0.839096,0,0,0,0.839096,41.20089,0,1.110223E-16,0.345715,0.8832589,0.839096,0,0,1.656909,3.062471,0,0.5375439,-0.5375439,3.861509,64.35836,0.153015,0.9230056,0.276572,0,3.408186
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.239904,1.239904,0,0,0,1.239904,54.1475,0,2.220446E-16,0.6713771,1.305162,1.239904,0,0,2.25418,2.524927,0,0.6337851,-0.6337851,3.193441,53.22391,0.153015,1.363894,0.5371016,0,3.196304
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.21051,0.21051,0,0,0,0.21051,480.5928,0,0,1.011696,0.2215895,0.21051,0,0,2.958386,1.891142,0.7901065,0,0.7901065,3.943002,65.71657,0.1528426,0.231561,0.8093567,0,2.902838
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,2.168279,2.602238,1.000164,0,1.000164,4.891841,81.53053,0.1526249,0,0.8001316,0,3.602402
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.4593342,0.4593342,0,0,0,0.4593342,236.1483,0,0,1.08471,0.4835097,0.4593342,0,0,1.168115,3.502386,0.6012003,0,0.6012003,5.46219,91.03632,0.1524944,0.5052676,0.867768,0,4.587096
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.222426,1.222426,0,0,0,1.222426,67.51585,0,0,0.8253316,1.286765,1.222426,0,0,0.5669144,4.043466,0,0.461433,-0.461433,4.975797,82.92978,0.1524944,1.344669,0.6602653,0,4.868798
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.7730935,0.7730935,0,0,0,0.7730935,96.90868,0,0,0.7491946,0.8137826,0.7730935,0,0,1.079618,3.582033,0,0.06458798,-0.06458798,4.907715,81.79509,0.1524944,0.8504028,0.5993556,0,4.331228
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.2510633,0.2510633,0,0,0,0.2510633,169.4465,0,0,0.4254181,0.2642772,0.2510633,0,0,1.151382,3.517445,0.1611409,0,0.1611409,5.060587,84.34294,0.1524594,0.2761696,0.3403345,0,3.942863
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.03201,1.03201,0,0,0,1.03201,35.78663,0,0,0.3693215,1.086326,1.03201,0,0,0.9902411,3.662472,0,0.7170045,-0.7170045,4.304798,71.74648,0.1524594,1.135211,0.2954572,0,4.031794
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.793654,1.793654,1.7,0,0.5202,1.793654,6.748222,0,0,0.1210398,0.09858317,0.09365401,0,0,1.786913,2.945467,0.02245659,0,0.02245659,4.326102,72.10155,0.1524637,1.973019,0.09683181,1.7,3.066507
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.764456,2.965678,1.462089,0,1.462089,5.713161,95.21917,0.1525898,0,0.06567131,1.7,3.047768
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.4648871,0.4648871,0,0,0,0.4648871,11.09771,0,5.551115E-17,0.05159182,0.4893548,0.4648871,0,0,0.302367,4.281559,0,0.437763,-0.437763,5.251719,87.52847,0.1525898,0.5113758,0.04127346,0,4.33315
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.261574,1.261574,1.7,0,0.5202,1.261574,0,0,0,0,0,0,0.4384258,0.4165045,0.7887703,3.843796,0.4165045,0,0.4165045,5.64685,94.11398,0.1526883,1.387732,0,1.7,3.843796
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.581126,1.581126,1.7,0,0.5202,1.581126,0,0,0,0,0,0,0.1188738,0.1129301,0.3722658,4.21865,0.1129301,0,0.1129301,5.753984,95.89955,0.152715,1.739239,0,1.7,4.21865
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.9100177,0.9100177,0,0,0,0.9100177,0,0,1.110223E-16,0,0.9579133,0.9100177,0,0,0.2593357,4.320287,0,0.9579133,-0.9579133,4.744255,79.07076,0.152715,1.001019,0,0,4.320287
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1374651,0.1374651,0,0,0,0.1374651,0,0,0,0,0.1447001,0.1374651,0,0,1.323684,3.362374,0,0.1447001,-0.1447001,4.591728,76.52865,0.152715,0.1512116,0,0,3.362374
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.2923604,0.2923604,0,0,0,0.2923604,0,0,0,0,0.3077478,0.2923604,0,0,1.484462,3.217673,0,0.3077478,-0.3077478,4.267334,71.12208,0.152715,0.3215965,0,0,3.217673
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826404,2.909925,0,0,0,4.267334,71.12208,0.152715,0,0,0,2.909925
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2048744,0.2048744,0,0,0,0.2048744,0,0,2.775558E-17,0,0.2156572,0.2048744,0,0,1.826404,2.909925,0,0.2156572,-0.2156572,4.04001,67.33337,0.152715,0.2253618,0,0,2.909925
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.209312,0.209312,0,0,0,0.209312,0,0,2.775558E-17,0,0.2203284,0.209312,0,0,2.066023,2.694268,0,0.2203284,-0.2203284,3.807764,63.46261,0.152715,0.2302432,0,0,2.694268
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.04237981,0.04237981,0,0,0,0.04237981,0,0,6.938894E-18,0,0.04461032,0.04237981,0,0,2.310832,2.47394,0,0.04461032,-0.04461032,3.760741,62.67889,0.152715,0.04661779,0,0,2.47394
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.02934765,0.02934765,0,0,0,0.02934765,0,0,3.469447E-18,0,0.03089226,0.02934765,0,0,2.360399,2.42933,0,0.03089226,-0.03089226,3.728177,62.13617,0.152715,0.03228242,0,0,2.42933
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.2357938,0.2357938,0,0,0,0.2357938,0,0,2.775558E-17,0,0.2482039,0.2357938,0,0,2.394724,2.398437,0,0.2482039,-0.2482039,3.466547,57.77567,0.152715,0.2593731,0,0,2.398437
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1386126,0.1386126,0,0,0,0.1386126,24.10235,0,0,0.0334089,0.145908,0.1386126,0,0,2.670506,2.150233,0,0.1124991,-0.1124991,3.347963,55.79927,0.152715,0.1524739,0.02672712,0,2.183642
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.874247,0.874247,0,0,0,0.874247,37.33908,0,0,0.3264358,0.92026,0.874247,0,0,2.795505,2.037734,0,0.5938242,-0.5938242,2.722017,45.36686,0.152715,0.9616717,0.2611486,0,2.36417
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.8830643,0.8830643,0,0,0,0.8830643,67.36592,0,1.110223E-16,0.5948843,0.9295413,0.8830643,0,0,3.45531,1.44391,0,0.334657,-0.334657,2.369258,39.48755,0.152715,0.9713707,0.4759075,0,2.038794
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.7201247,0.7201247,0,0,0,0.7201247,97.28705,0,0,0.700588,0.7580259,0.7201247,0,0,3.827151,1.109253,0,0.05743793,-0.05743793,2.308713,38.47847,0.152715,0.7921371,0.5604704,0,1.809841
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.270216,1.270216,1.7,0,0.5202,1.270216,76.77316,0,0,0.9751852,0,0,0.4297837,0.4082945,3.890971,1.051815,1.38348,0,1.38348,3.621197,60.35316,0.1529634,1.397238,0.7801482,1.7,2.027
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.6582284,0.6582284,1.518374,0,0.4706161,0.6582284,243.3919,0,0,1.602075,0,0,0.8601454,0.8171382,2.507491,2.296947,2.419213,0,2.419213,5.916264,98.6042,0.1529092,0.7240512,1.28166,1.7,3.899022
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.444981,0,1.53326,0,0,0,0,0.08827808,4.474239,0.08827808,0,0.08827808,6.000012,100,0.1528902,0,1.226608,0,6.007498
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528902,0,1.149313,0,5.990331
