Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.4956849,0.4956849,0,0,0,0.4956849,288.7155,0.9093458,0,1.431119,0.5217736,0.4956849,0,0,0,4.553689,0,0,0,6.000012,100,0.1528902,0.5452534,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528902,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.5053874,0.5053874,0,0,0,0.5053874,109.6645,0.022244,0,0.5542307,0.5319867,0.5053874,0,0,0,4.553689,0,0,0,6.000012,100,0.1528902,0.5559261,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.3335413,0.3335413,0,0,0,0.3335413,112.4052,0.02382153,0,0.3749177,0.3510962,0.3335413,0,0,0,4.553689,0,0,0,6.000012,100,0.1528902,0.3668955,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.7432674,0.7432674,0,0,0,0.7432674,8.431101,0,1.110223E-16,0.06266562,0.7823867,0.7432674,0,0,0,4.553689,0,0.7197211,-0.7197211,5.241359,87.35581,0.1528902,0.8175941,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.415925,1.415925,1.7,0,0.5202,1.415925,0,0,0,0,0,0,0.2840749,0.2698711,0.7996901,3.833968,0.2698711,0,0.2698711,5.497382,91.62284,0.1529535,1.557518,0,1.7,3.833968
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.4650009,0.4650009,0,0,0,0.4650009,0,0,5.551115E-17,0,0.4894746,0.4650009,0,0,0.5298189,4.076852,0,0.4894746,-0.4894746,4.98143,83.02367,0.1529535,0.511501,0,0,4.076852
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.027958,1.027958,0,0,0,1.027958,0,0,2.220446E-16,0,1.082061,1.027958,0,0,1.07368,3.587377,0,1.082061,-1.082061,3.840838,64.01383,0.1529535,1.130754,0,0,3.587377
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.05110525,0.05110525,0,0,0,0.05110525,0,0,6.938894E-18,0,0.053795,0.05110525,0,0,2.27597,2.505316,0,0.053795,-0.053795,3.784133,63.06876,0.1529535,0.05621577,0,0,2.505316
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1604663,0.1604663,0,0,0,0.1604663,0,0,0,0,0.1689119,0.1604663,0,0,2.335742,2.451521,0,0.1689119,-0.1689119,3.606084,60.10128,0.1529535,0.1765129,0,0,2.451521
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1789881,0.1789881,0,0,0,0.1789881,0,0,2.775558E-17,0,0.1884085,0.1789881,0,0,2.523422,2.282609,0,0.1884085,-0.1884085,3.407484,56.79129,0.1529535,0.1968869,0,0,2.282609
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1602544,0.1602544,0,0,0,0.1602544,0,0,0,0,0.1686888,0.1602544,0,0,2.732764,2.094201,0,0.1686888,-0.1686888,3.229671,53.82773,0.1529535,0.1762798,0,0,2.094201
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1679718,0.1679718,0,0,0,0.1679718,0,0,0,0,0.1768124,0.1679718,0,0,2.920196,1.925512,0,0.1768124,-0.1768124,3.043294,50.72146,0.1529535,0.184769,0,0,1.925512
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.2596433,0.2596433,0,0,0,0.2596433,0,0,0,0,0.2733088,0.2596433,0,0,3.116655,1.7487,0,0.2733088,-0.2733088,2.755201,45.91993,0.1529535,0.2856077,0,0,1.7487
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420331,1.475391,0,0,0,2.755201,45.91993,0.1529535,0,0,0,1.475391
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1249022,0.1249022,0,0,0,0.1249022,0,0,2.775558E-17,0,0.131476,0.1249022,0,0,3.420331,1.475391,0,0.131476,-0.131476,2.616613,43.61013,0.1529535,0.1373925,0,0,1.475391
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.2225003,0.2225003,0,0,0,0.2225003,15.92282,0,0,0.03542831,0.2342108,0.2225003,0,0,3.566416,1.343915,0,0.1987825,-0.1987825,2.407078,40.11789,0.1529535,0.2447503,0.02834265,0,1.379343
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.3801241,0.3801241,0,0,0,0.3801241,73.1477,0,0,0.278052,0.4001307,0.3801241,0,0,3.787285,1.145132,0,0.1220786,-0.1220786,2.278396,37.97319,0.1529535,0.4181365,0.2224416,0,1.423184
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.629445,0.629445,0,0,0,0.629445,58.6875,0,0,0.3694055,0.6625737,0.629445,0,0,3.922928,1.023054,0,0.2931681,-0.2931681,1.969369,32.82276,0.1529535,0.6923895,0.2955244,0,1.392459
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.4760417,0.4760417,0,0,0,0.4760417,133.7106,0,0,0.6365181,0.5010965,0.4760417,0,0,4.24867,0.7298856,0.1354216,0,0.1354216,2.097842,34.96396,0.1529243,0.5236459,0.5092145,0,1.366404
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.4855755,0.4855755,0,0,0,0.4855755,151.2141,0,0,0.7342588,0.5111321,0.4855755,0,0,4.113249,0.851765,0.2231267,0,0.2231267,2.309518,38.49189,0.1528762,0.5341331,0.5874071,0,1.586024
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.579521,1.579521,1.7,0,0.5202,1.579521,39.19186,0,0,0.6190437,0,0,0.1204791,0.1144551,3.890122,1.052579,0.7334989,0,0.7334989,3.005376,50.0895,0.1530209,1.737473,0.495235,1.7,1.671623
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.257142,1.257142,1.7,0,0.5202,1.257142,98.65348,0,0,1.240215,0,0,0.4428577,0.4207148,3.156623,1.712728,1.660929,0,1.660929,4.581072,76.35105,0.1532072,1.382856,0.9921717,1.7,2.952943
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.2680624,0.2680624,0.425,0,0.172125,0.2680624,533.6787,0.08840948,0,1.430592,0,0,0.06852809,0.06510169,1.495694,3.207565,1.495694,0,1.495694,6.000012,100,0.152886,0.2948686,1.144474,1.7,4.638156
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.386871,1.386871,0.425,0,0.172125,1.386871,74.47567,0.02038565,0,1.032881,1.012496,0.961871,0,0,0,4.553689,0,0,0,6.000012,100,0.152886,1.525558,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152886,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.8279729,0.8279729,0,0,0,0.8279729,85.63791,0,0,0.7090587,0.8715504,0.8279729,0,0,0,4.553689,0,0.1624917,-0.1624917,5.828731,97.14532,0.152886,0.9107702,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.7615452,0.7615452,0,0,0,0.7615452,43.02983,0,1.110223E-16,0.3276916,0.8016265,0.7615452,0,0,0.1805464,4.391197,0,0.4739349,-0.4739349,5.329159,88.81915,0.152886,0.8376997,0.2621533,0,4.718889
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.07172452,0.07172452,0,0,0,0.07172452,91.9544,0,0,0.06595384,0.07549949,0.07172452,0,0,0.7071407,3.917262,0,0.009545645,-0.009545645,5.319098,88.65144,0.152886,0.07889697,0.05276308,0,3.983216
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.8546339,0.8546339,0,0,0,0.8546339,0,0,0,0,0.8996146,0.8546339,0,0,0.717747,3.907717,0,0.8996146,-0.8996146,4.370821,72.84686,0.152886,0.9400973,0,0,3.907717
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.14722,2.14722,1.7,0,0.5202,2.14722,0,0,0,0,0.470758,0.4472201,0,0,1.717319,3.008102,0,0.470758,-0.470758,3.874598,64.5765,0.152886,2.361942,0,1.7,3.008102
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.8156908,0.8156908,1.7,0,0.5202,0.8156908,0,0,0,0,0,0,0.8843092,0.8400938,2.240383,2.537344,0.8400938,0,0.8400938,4.671581,77.85953,0.1530817,0.8972598,0,1.7,2.537344
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.4396392,0.4396392,1.7,0,0.5202,0.4396392,0,0,0,0,0,0,1.260361,1.197343,1.400289,3.293428,1.197343,0,1.197343,5.80748,96.79114,0.1533599,0.4836031,0,1.7,3.293428
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2026234,0.2026234,0,0,0,0.2026234,0,0,2.775558E-17,0,0.2132877,0.2026234,0,0,0.2029467,4.371037,0,0.2132877,-0.2132877,5.582655,93.04406,0.1533599,0.2228857,0,0,4.371037
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1267529,0.1267529,0,0,0,0.1267529,0,0,0,0,0.1334241,0.1267529,0,0,0.4399331,4.157749,0,0.1334241,-0.1334241,5.442013,90.70004,0.1533599,0.1394282,0,0,4.157749
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.05250744,0.05250744,0,0,0,0.05250744,0,0,0,0,0.05527099,0.05250744,0,0,0.5881822,4.024325,0,0.05527099,-0.05527099,5.383753,89.72903,0.1533599,0.05775819,0,0,4.024325
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6495944,3.969054,0,0,0,5.383753,89.72903,0.1533599,0,0,0,3.969054
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.08790362,0.08790362,0,0,0,0.08790362,0,0,1.387779E-17,0,0.09253012,0.08790362,0,0,0.6495944,3.969054,0,0.09253012,-0.09253012,5.286217,88.10345,0.1533599,0.09669398,0,0,3.969054
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1735874,0.1735874,0,0,0,0.1735874,0,0,2.775558E-17,0,0.1827236,0.1735874,0,0,0.7524056,3.876524,0,0.1827236,-0.1827236,5.09361,84.89333,0.1533599,0.1909461,0,0,3.876524
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.07948202,0.07948202,0,0,0,0.07948202,0,0,1.387779E-17,0,0.08366529,0.07948202,0,0,0.9554318,3.6938,0,0.08366529,-0.08366529,5.005419,83.42348,0.1533599,0.08743022,0,0,3.6938
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2180538,0.2180538,0,0,0,0.2180538,17.15076,0,0,0.03739789,0.2295303,0.2180538,0,0,1.048393,3.610135,0,0.1921324,-0.1921324,4.802894,80.04807,0.1533599,0.2398592,0.02991831,0,3.647533
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.7543522,0.7543522,0,0,0,0.7543522,32.09847,0,1.110223E-16,0.2421355,0.7940549,0.7543522,0,0,1.261874,3.418003,0,0.5519194,-0.5519194,4.221119,70.35185,0.1533599,0.8297874,0.1937084,0,3.660138
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.493248,1.493248,1.7,0,0.5202,1.493248,33.46092,0,0,0.4996544,0,0,0.2067524,0.1964148,1.875117,2.866083,0.6960692,0,0.6960692,4.881469,81.35765,0.1534995,1.642572,0.3997235,1.7,3.365738
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.311758,1.311758,1.591477,0,0.4905731,1.311758,67.43678,0,0,0.8846073,0,0,0.2797189,0.2657329,1.179048,3.492546,1.15034,0,1.15034,5.972777,99.54609,0.153727,1.442934,0.7076858,1.7,4.377153
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.697867,0.697867,0,0,0,0.697867,144.033,0.2418537,0,1.005159,0.7345968,0.697867,0,0,0.02870799,4.527852,0.02870799,0,0.02870799,6.000012,100,0.1537208,0.7676537,0.8041268,0,5.53301
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.542633,1.542633,0.425,0,0.172125,1.542633,94.59461,0.2827919,0,1.459247,1.176455,1.117633,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,1.696896,1.167398,1.7,6.012936
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.6773456,0.6773456,0,0,0,0.6773456,149.9126,0.3024313,0,1.015427,0.7129954,0.6773456,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,0.7450802,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.3739467,0.3739467,0,0,0,0.3739467,242.0093,0.5113575,0,0.9049857,0.3936281,0.3739467,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,0.4113413,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.404059,1.404059,0.425,0,0.172125,1.404059,106.3344,0.4624094,0,1.492997,1.030588,0.9790586,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,1.544464,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.6641481,0.6641481,0,0,0,0.6641481,175.5437,0.466767,0,1.16587,0.6991032,0.6641481,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,0.7305629,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.4357418,0.4357418,0,0,0,0.4357418,197.3652,0.4013272,0,0.8600028,0.4586756,0.4357418,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,0.479316,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.467431,1.467431,1.419553,0,0.4436378,1.467431,3.434471,0,0,0.0503985,0.0503985,0.04787857,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,1.614174,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.341315,1.341315,1.341315,0,0.4222789,1.341315,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537208,1.475446,0,1.7,4.553689
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.085545,1.085545,0,0,0,1.085545,0,0,0,0,1.142679,1.085545,0,0,0,4.553689,0,1.142679,-1.142679,4.795523,79.92522,0.1537208,1.194099,0,0,4.553689
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.9240168,0.9240168,0,0,0,0.9240168,0,0,1.110223E-16,0,0.9726493,0.9240168,0,0,1.269643,3.41101,0,0.9726493,-0.9726493,3.77026,62.83755,0.1537208,1.016419,0,0,3.41101
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01938082,0.01938082,0,0,0,0.01938082,0,0,0,0,0.02040086,0.01938082,0,0,2.350365,2.438361,0,0.02040086,-0.02040086,3.748756,62.47914,0.1537208,0.0213189,0,0,2.438361
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.373032,2.41796,0,0,0,3.748756,62.47914,0.1537208,0,0,0,2.41796
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.373032,2.41796,0,0,0,3.748756,62.47914,0.1537208,0,0,0,2.41796
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.375187,0.375187,0,0,0,0.375187,0,0,0,0,0.3949337,0.375187,0,0,2.373032,2.41796,0,0.3949337,-0.3949337,3.332459,55.54088,0.1537208,0.4127057,0,0,2.41796
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.2502061,0.2502061,0,0,0,0.2502061,0,0,5.551115E-17,0,0.2633749,0.2502061,0,0,2.811847,2.023026,0,0.2633749,-0.2633749,3.054838,50.91386,0.1537208,0.2752267,0,0,2.023026
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1633013,0.1633013,0,0,0,0.1633013,0,0,2.775558E-17,0,0.1718962,0.1633013,0,0,3.104486,1.759651,0,0.1718962,-0.1718962,2.873643,47.89396,0.1537208,0.1796315,0,0,1.759651
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295482,1.587755,0,0,0,2.873643,47.89396,0.1537208,0,0,0,1.587755
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.2834699,0.2834699,0,0,0,0.2834699,0,0,0,0,0.2983893,0.2834699,0,0,3.295482,1.587755,0,0.2983893,-0.2983893,2.559114,42.65181,0.1537208,0.3118168,0,0,1.587755
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.627026,1.289366,0.01494931,0,0.01494931,2.573296,42.88817,0.1537176,0,0.01195945,0,1.304315
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.612076,1.30282,0.1289392,0,0.1289392,2.695618,44.92688,0.15369,0,0.1031514,0,1.431759
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.165816,1.165816,0,0,0,1.165816,40.61312,0,0,0.4734741,1.227174,1.165816,0,0,3.483137,1.418866,0,0.7537002,-0.7537002,1.901148,31.68574,0.15369,1.282397,0.3787793,0,1.89234
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.6362261,0.6362261,0,0,0,0.6362261,122.4895,0,0,0.7793099,0.6697117,0.6362261,0,0,4.320582,0.6651654,0.1095982,0,0.1095982,2.005122,33.41864,0.1536665,0.6998488,0.623448,0,1.444475
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.3020833,0.3020833,0,0,0,0.3020833,282.2568,0,0,0.8526507,0.3179824,0.3020833,0,0,4.210983,0.7638038,0.5346683,0,0.5346683,2.512353,41.87247,0.1535521,0.3322916,0.6821206,0,1.616454
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.6014637,0.6014637,0,0,0,0.6014637,161.6698,0,0,0.972385,0.6331197,0.6014637,0,0,3.676315,1.245005,0.3392653,0,0.3392653,2.834208,47.23671,0.1534796,0.6616101,0.777908,0,2.21739
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.3950967,0.3950967,0,0,0,0.3950967,377.7657,0,0,1.49254,0.4158913,0.3950967,0,0,3.33705,1.550344,1.076649,0,1.076649,3.855607,64.25999,0.1532499,0.4346064,1.194032,0,3.042884
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,2.260401,2.519328,1.127049,0,1.127049,4.924819,82.08016,0.1530103,0,0.901639,0,3.646377
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.034346,1.034346,0,0,0,1.034346,96.52238,0,0,0.9983752,1.088785,1.034346,0,0,1.133352,3.533672,0,0.09040988,-0.09040988,4.829519,80.49183,0.1530103,1.13778,0.7987002,0,4.532047
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1294005,0.1294005,0,0,0,0.1294005,694.6541,0,0,0.8988861,0.1362111,0.1294005,0,0,1.233808,3.443262,0.762675,0,0.762675,5.553056,92.55075,0.1528485,0.1423406,0.7191089,0,4.342148
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2223492,0.2223492,0,0,0,0.2223492,261.6353,0,0,0.581744,0.2340518,0.2223492,0,0,0.4711327,4.12967,0.3476922,0,0.3476922,5.882906,98.04824,0.1527749,0.2445841,0.4653952,0,4.711413
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.04533793,0.04533793,0,0,0,0.04533793,777.4675,0.1813229,0,0.3524877,0.04772413,0.04533793,0,0,0.1234406,4.442593,0.1234406,0,0.1234406,6.000012,100,0.1527487,0.04987172,0.2819901,0,4.79508
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.8799411,0.8799411,0,0,0,0.8799411,7.979055,0,0,0.07021099,0.9262538,0.8799411,0,0,0,4.553689,0,0.8560428,-0.8560428,5.097664,84.96089,0.1527487,0.9679352,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.4916307,0.4916307,0,0,0,0.4916307,0,0,0,0,0.517506,0.4916307,0,0,0.9511586,3.697646,0,0.517506,-0.517506,4.552165,75.86926,0.1527487,0.5407938,0,0,3.697646
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.08817901,0.08817901,0,0,0,0.08817901,0,0,1.387779E-17,0,0.09282001,0.08817901,0,0,1.526165,3.18014,0,0.09282001,-0.09282001,4.454323,74.23858,0.1527487,0.09699691,0,0,3.18014
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.3411861,0.3411861,0,0,0,0.3411861,0,0,5.551115E-17,0,0.3591433,0.3411861,0,0,1.629299,3.08732,0,0.3591433,-0.3591433,4.075753,67.92908,0.1527487,0.3753047,0,0,3.08732
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.3246419,0.3246419,0,0,0,0.3246419,0,0,0,0,0.3417283,0.3246419,0,0,2.028347,2.728177,0,0.3417283,-0.3417283,3.71554,61.92554,0.1527487,0.3571061,0,0,2.728177
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.1520368,0.1520368,0,0,0,0.1520368,0,0,2.775558E-17,0,0.1600387,0.1520368,0,0,2.408045,2.386448,0,0.1600387,-0.1600387,3.546844,59.11396,0.1527487,0.1672404,0,0,2.386448
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.2318545,0.2318545,0,0,0,0.2318545,0,0,2.775558E-17,0,0.2440573,0.2318545,0,0,2.585866,2.22641,0,0.2440573,-0.2440573,3.289585,54.82631,0.1527487,0.2550399,0,0,2.22641
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.1808306,0.1808306,0,0,0,0.1808306,0,0,0,0,0.190348,0.1808306,0,0,2.857041,1.982352,0,0.190348,-0.190348,3.088941,51.48225,0.1527487,0.1989137,0,0,1.982352
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1251057,0.1251057,0,0,0,0.1251057,0,0,0,0,0.1316902,0.1251057,0,0,3.068538,1.792004,0,0.1316902,-0.1316902,2.950127,49.16869,0.1527487,0.1376163,0,0,1.792004
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1331674,0.1331674,0,0,0,0.1331674,0,0,2.775558E-17,0,0.1401762,0.1331674,0,0,3.214861,1.660314,0,0.1401762,-0.1401762,2.802369,46.70605,0.1527487,0.1464841,0,0,1.660314
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.370612,1.520138,0,0,0,2.802369,46.70605,0.1527487,0,0,0,1.520138
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.2825794,0.2825794,0,0,0,0.2825794,0,0,0,0,0.2974519,0.2825794,0,0,3.370612,1.520138,0,0.2974519,-0.2974519,2.488827,41.48036,0.1527487,0.3108373,0,0,1.520138
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.241113,0.241113,0,0,0,0.241113,6.293593,0,2.775558E-17,0.01517467,0.2538032,0.241113,0,0,3.701114,1.222686,0,0.2386285,-0.2386285,2.23729,37.28809,0.1527487,0.2652243,0.01213974,0,1.237861
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.02939718,0.02939718,0,0,0,0.02939718,1141.63,0,0,0.335607,0.0309444,0.02939718,0,0,3.966257,0.9840576,0.3046626,0,0.3046626,2.526319,42.10522,0.1526843,0.0323369,0.2684855,0,1.319665
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,3.661594,1.258254,0.6145192,0,0.6145192,3.109303,51.82161,0.1525545,0,0.4916154,0,1.872773
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.803467,1.803467,1.7,0,0.5202,1.803467,56.34986,0,0,1.016251,0.1089129,0.1034673,0,0,3.047075,1.811321,0.9073383,0,0.9073383,3.970079,66.16785,0.1527245,1.983814,0.813001,1.7,2.827573
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0.7281313,0,0.2548798,0,0,-1.110223E-16,0,1.448012,0,0,0.7281313,0.6917247,2.139737,2.627926,2.139737,0,2.139737,6.000012,100,0.152401,0,1.15841,1.7,4.075938
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.9980895,0.9980895,0,0,0,0.9980895,165.2383,0.5986057,0,1.649226,1.050621,0.9980895,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,1.097898,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.449716,0.449716,0,0,0,0.449716,348.6275,1.094448,0,1.567833,0.4733852,0.449716,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,0.4946876,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1119569,0.1119569,0,0,0,0.1119569,944.2743,0.9393306,0,1.05718,0.1178493,0.1119569,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,0.1231526,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152401,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.7079942,0.7079942,0,0,0,0.7079942,50.81657,0,0,0.3597784,0.745257,0.7079942,0,0,0,4.553689,0,0.3854786,-0.3854786,5.593682,93.22784,0.152401,0.7787936,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.4283096,4.168211,0.05270362,0,0.05270362,5.643681,94.06116,0.1523899,0,0.0421629,0,4.220914
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.061648,1.061648,0,0,0,1.061648,0,0,0,0,1.117525,1.061648,0,0,0.375606,4.215643,0,1.117525,-1.117525,4.465706,74.42829,0.1523899,1.167813,0,0,4.215643
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0291905,0.0291905,0,0,0,0.0291905,0,0,3.469447E-18,0,0.03072685,0.0291905,0,0,1.6173,3.098119,0,0.03072685,-0.03072685,4.433318,73.88847,0.1523899,0.03210955,0,0,3.098119
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.651441,3.067392,0,0,0,4.433318,73.88847,0.1523899,0,0,0,3.067392
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.04975151,0.04975151,0,0,0,0.04975151,0,0,6.938894E-18,0,0.05237001,0.04975151,0,0,1.651441,3.067392,0,0.05237001,-0.05237001,4.378115,72.96843,0.1523899,0.05472666,0,0,3.067392
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1090702,0.1090702,0,0,0,0.1090702,0,0,1.387779E-17,0,0.1148107,0.1090702,0,0,1.70963,3.015022,0,0.1148107,-0.1148107,4.257093,70.95142,0.1523899,0.1199772,0,0,3.015022
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837197,2.900211,0,0,0,4.257093,70.95142,0.1523899,0,0,0,2.900211
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1814579,0.1814579,0,0,0,0.1814579,0,0,0,0,0.1910083,0.1814579,0,0,1.837197,2.900211,0,0.1910083,-0.1910083,4.055753,67.59575,0.1523899,0.1996037,0,0,2.900211
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.02642542,0.02642542,0,0,0,0.02642542,0,0,0,0,0.02781624,0.02642542,0,0,2.049429,2.709203,0,0.02781624,-0.02781624,4.026432,67.10707,0.1523899,0.02906797,0,0,2.709203
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.0297089,0.0297089,0,0,0,0.0297089,0,0,0,0,0.03127252,0.0297089,0,0,2.080336,2.681387,0,0.03127252,-0.03127252,3.993468,66.55767,0.1523899,0.03267979,0,0,2.681387
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.115083,2.650114,0,0,0,3.993468,66.55767,0.1523899,0,0,0,2.650114
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1477774,0.1477774,0,0,0,0.1477774,0,0,0,0,0.1555552,0.1477774,0,0,2.115083,2.650114,0,0.1555552,-0.1555552,3.829499,63.82484,0.1523899,0.1625552,0,0,2.650114
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.287922,2.494559,0.01736238,0,0.01736238,3.84597,64.09937,0.1523863,0,0.01388991,0,2.511921
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2168195,0.2168195,0,0,0,0.2168195,60.20588,0,0,0.1305381,0.228231,0.2168195,0,0,2.27056,2.510185,0,0.09769294,-0.09769294,3.742992,62.38308,0.1523863,0.2385014,0.1044305,0,2.640723
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.3707657,0.3707657,0,0,0,0.3707657,30.15755,0,0,0.1118139,0.3902797,0.3707657,0,0,2.379107,2.412492,0,0.2784659,-0.2784659,3.449464,57.49094,0.1523863,0.4078423,0.08945108,0,2.524306
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.2694331,0.2694331,0,0,0,0.2694331,72.30698,0,0,0.194819,0.2836138,0.2694331,0,0,2.688514,2.134026,0,0.08879485,-0.08879485,3.355866,55.93098,0.1523863,0.2963764,0.1558552,0,2.328845
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.9744592,0.9744592,0,0,0,0.9744592,19.38613,0,1.110223E-16,0.1889099,1.025746,0.9744592,0,0,2.787175,2.045231,0,0.8368366,-0.8368366,2.473762,41.22929,0.1523863,1.071905,0.1511279,0,2.234141
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.954489,1.954489,1.7,0,0.5202,1.954489,9.873614,1.110223E-16,0,0.1929787,0.267883,0.2544889,0,0,3.716994,1.208395,0,0.07490433,-0.07490433,2.394806,39.91336,0.1523863,2.149938,0.154383,1.7,1.401374
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1705046,0.1705046,1.623136,0,0.4992162,0.1705046,313.5464,2.220446E-16,0,0.5346111,0,0,1.452632,1.38,3.80022,1.13349,1.914611,0,1.914611,4.211166,70.18596,0.1524847,0.1875551,0.4276889,1.7,1.668102
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.9744994,0.9744994,1.7,0,0.5202,0.9744994,48.57852,0,0,0.4733974,0,0,0.7255006,0.6892256,1.885609,2.856641,1.162623,0,1.162623,5.314127,88.5686,0.1527306,1.071949,0.3787179,1.7,3.330038
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.7166206,0.7166206,0,0,0,0.7166206,42.05923,0,0,0.3014051,0.7543375,0.7166206,0,0,0.7229865,3.903001,0,0.4529323,-0.4529323,4.836694,80.61141,0.1527306,0.7882826,0.2411241,0,4.204406
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.8643177,0.8643177,0,0,0,0.8643177,24.20875,0,1.110223E-16,0.2092405,0.9098081,0.8643177,0,0,1.226245,3.450069,0,0.7005675,-0.7005675,4.098231,68.30372,0.1527306,0.9507495,0.1673924,0,3.659309
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.8726063,0.8726063,0,0,0,0.8726063,1.643221,0,1.110223E-16,0.01433885,0.9185329,0.8726063,0,0,2.004653,2.749501,0,0.9041941,-0.9041941,3.145127,52.41868,0.1527306,0.9598669,0.01147108,0,2.76384
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.2540408,0.2540408,0,0,0,0.2540408,27.43341,0,5.551115E-17,0.06969205,0.2674114,0.2540408,0,0,3.009313,1.845307,0,0.1977194,-0.1977194,2.936713,48.94511,0.1527306,0.2794449,0.05575364,0,1.914999
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.4745194,0.4745194,0,0,0,0.4745194,7.024817,0,5.551115E-17,0.03333412,0.4994941,0.4745194,0,0,3.229001,1.647588,0,0.46616,-0.46616,2.445337,40.75553,0.1527306,0.5219713,0.0266673,0,1.680922
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746957,1.181428,0,0,0,2.445337,40.75553,0.1527306,0,0,0,1.181428
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.314621,1.314621,1.7,0,0.5202,1.314621,0,0,0,0,0,0,0.3853787,0.3661097,3.746957,1.181428,0.3661097,0,0.3661097,2.792659,46.54422,0.1528142,1.446083,0,1.7,1.181428
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.6114129,0.6114129,1.7,0,0.5202,0.6114129,0,0,0,0,0,0,1.088587,1.034158,3.380847,1.510927,1.034158,0,1.034158,3.773747,62.89566,0.1530499,0.6725542,0,1.7,1.510927
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1464549,0.1464549,1.599086,0,0.4926506,0.1464549,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.346689,2.441669,1.38,0,1.38,5.08293,84.71533,0.153248,0.1611003,0,1.7,2.441669
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.02313873,0.02313873,0,0,0,0.02313873,0,0,3.469447E-18,0,0.02435656,0.02313873,0,0,0.9666893,3.683669,0,0.02435656,-0.02435656,5.057256,84.28743,0.153248,0.02545261,0,0,3.683669
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2087639,0.2087639,0,0,0,0.2087639,0,0,0,0,0.2197515,0.2087639,0,0,0.9937522,3.659312,0,0.2197515,-0.2197515,4.825617,80.4268,0.153248,0.2296403,0,0,3.659312
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1021822,0.1021822,0,0,0,0.1021822,0,0,1.387779E-17,0,0.1075602,0.1021822,0,0,1.237921,3.43956,0,0.1075602,-0.1075602,4.712239,78.53716,0.153248,0.1124004,0,0,3.43956
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2025214,0.2025214,0,0,0,0.2025214,0,0,2.775558E-17,0,0.2131804,0.2025214,0,0,1.357432,3.332,0,0.2131804,-0.2131804,4.487527,74.79197,0.153248,0.2227736,0,0,3.332
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.03103972,0.03103972,0,0,0,0.03103972,0,0,3.469447E-18,0,0.03267339,0.03103972,0,0,1.594299,3.11882,0,0.03267339,-0.03267339,4.453086,74.21796,0.153248,0.03414369,0,0,3.11882
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1469009,0.1469009,0,0,0,0.1469009,0,0,0,0,0.1546325,0.1469009,0,0,1.630603,3.086147,0,0.1546325,-0.1546325,4.29009,71.50135,0.153248,0.161591,0,0,3.086147
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.302587,0.302587,0,0,0,0.302587,0,0,0,0,0.3185126,0.302587,0,0,1.802417,2.931514,0,0.3185126,-0.3185126,3.954348,65.90566,0.153248,0.3328457,0,0,2.931514
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.2418834,0.2418834,0,0,0,0.2418834,15.25837,0,2.775558E-17,0.03690746,0.2546141,0.2418834,0,0,2.156319,2.613001,0,0.2177067,-0.2177067,3.724865,62.08096,0.153248,0.2660717,0.02952597,0,2.649909
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.351441,1.351441,1.7,0,0.5202,1.351441,5.990997,0,0,0.08096479,0,0,0.3485591,0.3311311,2.398216,2.395295,0.4120959,0,0.4120959,4.115813,68.59675,0.153338,1.486585,0.06477183,1.7,2.476259
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0.1110494,0,0,1.452632,1.38,1.98612,2.766181,1.491049,0,1.491049,5.530347,92.17226,0.1534512,0,0.0888395,1.7,2.87723
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.416561,1.416561,1.671004,0,0.5122841,1.416561,16.04137,0,0,0.2272358,0,0,0.254443,0.2417208,0.4950705,4.108126,0.4689566,0,0.4689566,5.975238,99.5871,0.1535475,1.558217,0.1817886,1.7,4.335361
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.7864777,0.7864777,0,0,0,0.7864777,60.81162,0,1.110223E-16,0.4782698,0.8278713,0.7864777,0,0,0.02611388,4.530187,0,0.3496015,-0.3496015,5.606726,93.44524,0.1535475,0.8651255,0.3826159,0,5.008456
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.374458,0.374458,0,0,0,0.374458,151.4398,0,0,0.5670786,0.3941663,0.374458,0,0,0.41456,4.180585,0.1729123,0,0.1729123,5.770765,96.17922,0.1535114,0.4119038,0.4536629,0,4.747663
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.8942775,0.8942775,0,0,0,0.8942775,38.78099,0,0,0.3468097,0.9413447,0.8942775,0,0,0.2416476,4.336206,0,0.594535,-0.594535,5.14407,85.73433,0.1535114,0.9837052,0.2774478,0,4.683016
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.130937,1.130937,0,0,0,1.130937,17.26037,0,0,0.1952039,1.19046,1.130937,0,0,0.9022421,3.741671,0,0.9952558,-0.9952558,4.094978,68.2495,0.1535114,1.24403,0.1561631,0,3.936875
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.5542666,0.5542666,0,0,0,0.5542666,83.637,0,0,0.463572,0.5834385,0.5542666,0,0,2.008082,2.746415,0,0.1198666,-0.1198666,3.968628,66.14366,0.1535114,0.6096933,0.3708576,0,3.209987
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.764748,1.764748,1.7,0,0.5202,1.764748,27.2073,0,0,0.4801403,0.068156,0.0647482,0,0,2.141267,2.626549,0.4119843,0,0.4119843,4.35947,72.65769,0.1535869,1.941223,0.3841122,1.7,3.106689
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.01554,1.01554,1.7,0,0.5202,1.01554,52.51051,0,0,0.5332652,0,0,0.6844602,0.6502372,1.729283,2.997334,1.183502,0,1.183502,5.482239,91.37048,0.1538308,1.117094,0.4266121,1.7,3.5306
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.4613031,0.4613031,0,0,0,0.4613031,50.54765,0,5.551115E-17,0.2331778,0.4855821,0.4613031,0,0,0.5457803,4.062487,0,0.2524043,-0.2524043,5.216182,86.93619,0.1538308,0.5074334,0.1865423,0,4.295664
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.8262296,3.810082,0.06170429,0,0.06170429,5.27472,87.91182,0.1538179,0,0.04936343,0,3.871787
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.073122,1.073122,0,0,0,1.073122,0,0,2.220446E-16,0,1.129602,1.073122,0,0,0.7645253,3.865616,0,1.129602,-1.129602,4.084014,68.06677,0.1538179,1.180434,0,0,3.865616
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.17627,1.17627,0,0,0,1.17627,0,0,0,0,1.238178,1.17627,0,0,2.019639,2.736014,0,1.238178,-1.238178,2.77886,46.31424,0.1538179,1.293897,0,0,2.736014
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.395393,1.497836,0,0,0,2.77886,46.31424,0.1538179,0,0,0,1.497836
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1643303,0.1643303,0,0,0,0.1643303,0,0,0,0,0.1729793,0.1643303,0,0,3.395393,1.497836,0,0.1729793,-0.1729793,2.596524,43.27531,0.1538179,0.1807633,0,0,1.497836
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.2975744,0.2975744,0,0,0,0.2975744,0,0,5.551115E-17,0,0.3132362,0.2975744,0,0,3.587592,1.324856,0,0.3132362,-0.3132362,2.266344,37.77232,0.1538179,0.3273319,0,0,1.324856
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1382954,0.1382954,0,0,0,0.1382954,0,0,0,0,0.1455741,0.1382954,0,0,3.935632,1.01162,0,0.1455741,-0.1455741,2.112895,35.21485,0.1538179,0.1521249,0,0,1.01162
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1574924,0.1574924,0,0,0,0.1574924,0,0,2.775558E-17,0,0.1657814,0.1574924,0,0,4.097381,0.866046,0,0.1657814,-0.1657814,1.938146,32.30237,0.1538179,0.1732416,0,0,0.866046
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1581085,0.1581085,0,0,0,0.1581085,0,0,2.775558E-17,0,0.16643,0.1581085,0,0,4.281583,0.7002646,0,0.16643,-0.16643,1.762713,29.3785,0.1538179,0.1739194,0,0,0.7002646
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2258533,0.2258533,0,0,0,0.2258533,0,0,2.775558E-17,0,0.2377403,0.2258533,0,0,4.466505,0.5338345,0,0.2377403,-0.2377403,1.512113,25.20184,0.1538179,0.2484386,0,0,0.5338345
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.09039017,0.09039017,0,0,0,0.09039017,0,0,1.387779E-17,0,0.09514754,0.09039017,0,0,4.730661,0.2960942,0,0.09514754,-0.09514754,1.411819,23.53027,0.1538179,0.09942918,0,0,0.2960942
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.1995938,0.1995938,1.652225,0,0.5071575,0.1995938,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.83638,0.2009467,1.38,0,1.38,2.721002,45.34994,0.1540349,0.2195531,0,1.7,0.2009467
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1180092,0.1180092,1.570641,0,0.4848849,0.1180092,26.54956,0,0,0.03133091,0,0,1.452632,1.38,3.45638,1.442947,1.411331,0,1.411331,4.059908,67.66499,0.154211,0.1298101,0.02506473,1.7,1.474278
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.3942425,0.3942425,1.7,0,0.5202,0.3942425,75.5203,0,0,0.2977332,0,0,1.305758,1.24047,2.045049,2.713145,1.538203,0,1.538203,5.519175,91.98607,0.154413,0.4336668,0.2381865,1.7,3.010878
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.5945571,0.5945571,0,0,0,0.5945571,130.6687,0,0,0.7769002,0.6258495,0.5945571,0,0,0.5068466,4.097527,0.1510507,0,0.1510507,5.662474,94.37438,0.1543815,0.6540128,0.6215202,0,4.874427
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.5013809,0.5013809,0,0,0,0.5013809,183.3689,0.03581157,0,0.9193769,0.5277693,0.5013809,0,0,0.3557959,4.233473,0.3557959,0,0.3557959,6.000012,100,0.1543074,0.551519,0.7355015,0,5.15285
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.8619016,0.8619016,0,0,0,0.8619016,151.875,0.4017483,0,1.309013,0.9072648,0.8619016,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.9480917,1.04721,0,5.862702
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.5367106,0.5367106,0,0,0,0.5367106,235.1105,0.6969044,0,1.261863,0.5649585,0.5367106,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.5903816,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.3922633,0.3922633,0,0,0,0.3922633,252.4596,0.5773978,0,0.9903065,0.4129087,0.3922633,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.4314896,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.5867053,0.5867053,0,0,0,0.5867053,196.8034,0.5370712,0,1.154656,0.6175845,0.5867053,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.6453758,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.4554077,0.4554077,0,0,0,0.4554077,154.9983,0.2264977,0,0.7058743,0.4793766,0.4554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.5009485,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.133499,0.133499,0,0,0,0.133499,251.6758,0.1954594,0,0.3359846,0.1405252,0.133499,0,0,0,4.553689,0,0,0,6.000012,100,0.1543074,0.1468489,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.4264159,0.4264159,0,0,0,0.4264159,16.87889,0,0,0.07197428,0.4488588,0.4264159,0,0,0,4.553689,0,0.3768845,-0.3768845,5.602741,93.37883,0.1543074,0.4690574,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.6665383,0.6665383,0,0,0,0.6665383,0,0,0,0,0.7016193,0.6665383,0,0,0.4187606,4.176805,0,0.7016193,-0.7016193,4.863169,81.05266,0.1543074,0.7331921,0,0,4.176805
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.9055772,0.9055772,0,0,0,0.9055772,0,0,1.110223E-16,0,0.9532392,0.9055772,0,0,1.198338,3.475185,0,0.9532392,-0.9532392,3.858367,64.30598,0.1543074,0.996135,0,0,3.475185
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.257492,2.521946,0,0,0,3.858367,64.30598,0.1543074,0,0,0,2.521946
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2048008,0.2048008,0,0,0,0.2048008,0,0,0,0,0.2155798,0.2048008,0,0,2.257492,2.521946,0,0.2155798,-0.2155798,3.631126,60.51864,0.1543074,0.2252809,0,0,2.521946
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01762791,0.01762791,0,0,0,0.01762791,0,0,3.469447E-18,0,0.0185557,0.01762791,0,0,2.497025,2.306366,0,0.0185557,-0.0185557,3.611566,60.19265,0.1543074,0.0193907,0,0,2.306366
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.02430263,0.02430263,0,0,0,0.02430263,0,0,3.469447E-18,0,0.02558171,0.02430263,0,0,2.517643,2.287811,0,0.02558171,-0.02558171,3.584601,59.74323,0.1543074,0.02673289,0,0,2.287811
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2240441,0.2240441,0,0,0,0.2240441,0,0,2.775558E-17,0,0.2358359,0.2240441,0,0,2.546067,2.262229,0,0.2358359,-0.2358359,3.336008,55.60002,0.1543074,0.2464485,0,0,2.262229
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1024207,0.1024207,0,0,0,0.1024207,0,0,0,0,0.1078112,0.1024207,0,0,2.808107,2.026393,0,0.1078112,-0.1078112,3.222365,53.70597,0.1543074,0.1126627,0,0,2.026393
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2060563,0.2060563,0,0,0,0.2060563,0,0,2.775558E-17,0,0.2169014,0.2060563,0,0,2.927897,1.918582,0,0.2169014,-0.2169014,2.993731,49.89541,0.1543074,0.2266619,0,0,1.918582
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.03128658,0.03128658,0,0,0,0.03128658,0,0,0,0,0.03293324,0.03128658,0,0,3.168899,1.70168,0,0.03293324,-0.03293324,2.959016,49.31684,0.1543074,0.03441524,0,0,1.70168
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1597479,0.1597479,0,0,0,0.1597479,0,0,2.775558E-17,0,0.1681557,0.1597479,0,0,3.205491,1.668747,0,0.1681557,-0.1681557,2.781765,46.36265,0.1543074,0.1757227,0,0,1.668747
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.3012727,0.3012727,0,0,0,0.3012727,11.87163,0,0,0.03576599,0.3171292,0.3012727,0,0,3.392331,1.500591,0,0.2813632,-0.2813632,2.485182,41.41961,0.1543074,0.3314,0.02861279,0,1.536357
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.9778247,0.9778247,0,0,0,0.9778247,21.85169,0,1.110223E-16,0.2136712,1.029289,0.9778247,0,0,3.704957,1.219228,0,0.8156179,-0.8156179,1.625445,27.09069,0.1543074,1.075607,0.170937,0,1.432899
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.933336,0.933336,1.7,0,0.5202,0.933336,53.80433,0,0,0.5021752,0,0,0.766664,0.7283309,4.611199,0.4036101,1.230506,0,1.230506,2.792805,46.54666,0.1545599,1.02667,0.4017402,1.7,0.9057853
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,1.078187,0,0,1.452632,1.38,3.380693,1.511065,2.458187,0,2.458187,5.124846,85.41393,0.1544683,0,0.8625492,1.7,2.589252
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.351034,0,1.27354,0,0,0,0,0.9225061,3.723433,0.9225061,0,0.9225061,6.000012,100,0.1542771,0,1.018832,0,4.996974
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.15117,1.15117,0,0,0,1.15117,114.5323,0.1067041,0,1.318463,1.211758,1.15117,0,0,0,4.553689,0,0,0,6.000012,100,0.1542771,1.266288,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.546492,0.546492,0,0,0,0.546492,248.1283,0.7807468,0,1.356001,0.5752547,0.546492,0,0,0,4.553689,0,0,0,6.000012,100,0.1542771,0.6011412,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.243984,1.243984,0,0,0,1.243984,63.13647,0,2.220446E-16,0.7854074,1.309457,1.243984,0,0,0,4.553689,0,0.5240492,-0.5240492,5.447616,90.79341,0.1542771,1.368382,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.4084096,0.4084096,0,0,0,0.4084096,215.0091,0,0,0.8781177,0.4299048,0.4084096,0,0,0.5822769,4.02964,0.4482128,0,0.4482128,5.872828,97.88026,0.1541844,0.4492505,0.7024941,0,4.907757
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.5370414,0,0.6711054,0,0,0,0,0.134064,4.433031,0.134064,0,0.134064,6.000012,100,0.1541567,0,0.5368844,0,5.104137
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.247561,1.247561,0,0,0,1.247561,37.69487,0,2.220446E-16,0.4702667,1.313223,1.247561,0,0,0,4.553689,0,0.8429558,-0.8429558,5.111459,85.1908,0.1541567,1.372317,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.9226287,0.9226287,0,0,0,0.9226287,16.69862,0,1.110223E-16,0.1540663,0.9711881,0.9226287,0,0,0.9366176,3.710733,0,0.8171218,-0.8171218,4.250136,70.83546,0.1541567,1.014892,0.123253,0,3.864799
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.5844308,0.5844308,0,0,0,0.5844308,8.69523,0,0,0.05081761,0.6151903,0.5844308,0,0,1.844531,2.893611,0,0.5643727,-0.5643727,3.655236,60.92047,0.1541567,0.6428739,0.04065409,0,2.944429
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471611,2.329239,0,0,0,3.655236,60.92047,0.1541567,0,0,0,2.329239
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.4109109,0.4109109,0,0,0,0.4109109,0,0,5.551115E-17,0,0.4325378,0.4109109,0,0,2.471611,2.329239,0,0.4325378,-0.4325378,3.199301,53.32157,0.1541567,0.452002,0,0,2.329239
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952209,1.896701,0,0,0,3.199301,53.32157,0.1541567,0,0,0,1.896701
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.2460638,0.2460638,0,0,0,0.2460638,0,0,2.775558E-17,0,0.2590146,0.2460638,0,0,2.952209,1.896701,0,0.2590146,-0.2590146,2.926275,48.77116,0.1541567,0.2706702,0,0,1.896701
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240003,1.637686,0,0,0,2.926275,48.77116,0.1541567,0,0,0,1.637686
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1123416,0.1123416,0,0,0,0.1123416,0,0,1.387779E-17,0,0.1182544,0.1123416,0,0,3.240003,1.637686,0,0.1182544,-0.1182544,2.801624,46.69365,0.1541567,0.1235758,0,0,1.637686
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.119243,0.119243,0,0,0,0.119243,0,0,1.387779E-17,0,0.125519,0.119243,0,0,3.371397,1.519432,0,0.125519,-0.125519,2.669316,44.48851,0.1541567,0.1311673,0,0,1.519432
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.1896295,0.1896295,0,0,0,0.1896295,0,0,2.775558E-17,0,0.19961,0.1896295,0,0,3.510862,1.393913,0,0.19961,-0.19961,2.458908,40.98172,0.1541567,0.2085925,0,0,1.393913
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.3052845,0.3052845,0,0,0,0.3052845,0,0,0,0,0.3213521,0.3052845,0,0,3.732651,1.194303,0,0.3213521,-0.3213521,2.120173,35.33615,0.1541567,0.335813,0,0,1.194303
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.04571256,0.04571256,0,0,0,0.04571256,0,0,0,0,0.04811848,0.04571256,0,0,4.089709,0.8729508,0,0.04811848,-0.04811848,2.069452,34.4908,0.1541567,0.05028382,0,0,0.8729508
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.09642872,0.09642872,0,0,0,0.09642872,0,0,1.387779E-17,0,0.1015039,0.09642872,0,0,4.143174,0.8248323,0,0.1015039,-0.1015039,1.962458,32.70756,0.1541567,0.1060716,0,0,0.8248323
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.255956,0.7233284,0.0171021,0,0.0171021,1.978682,32.97797,0.1541532,0,0.01368168,0,0.7404305
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.9603912,0.9603912,1.7,0,0.5202,0.9603912,41.24355,0,0,0.3960994,0,0,0.7396088,0.7026283,4.238854,0.7387203,1.098728,0,1.098728,3.021027,50.35034,0.1543795,1.05643,0.3168795,1.7,1.13482
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.516544,0.516544,1.7,0,0.5202,0.516544,163.3435,0,0,0.8437409,0,0,1.183456,1.124283,3.140126,1.727575,1.968024,0,1.968024,4.888058,81.46748,0.1544902,0.5681984,0.6749927,1.7,2.571316
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.5647109,0.5647109,0,0,0,0.5647109,153.6774,0,0,0.8678332,0.5944325,0.5647109,0,0,1.172102,3.498797,0.2734006,0,0.2734006,5.147429,85.79031,0.1544338,0.621182,0.6942666,0,4.36663
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.0452944,0,0.943996,0,0,0,0,0.8987015,3.744858,0.8987015,0,0.8987015,6.000012,100,0.1542489,0,0.7551968,0,4.688853
