Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.667075,0.667075,0,0,0,0.667075,204.6588,0.6630432,0,1.365227,0.7021842,0.667075,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,0.7337825,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.817994,1.817994,0.6811816,0,0.2420626,1.817994,65.82225,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,1.999793,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.294006,1.294006,0.4905815,0,0.1900288,1.294006,65.35594,1.110223E-16,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,1.423406,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.7074049,0.7074049,0,0,0,0.7074049,114.7791,0.06731604,0,0.8119528,0.7446368,0.7074049,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,0.7781454,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542489,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.624914,0.624914,0,0,0,0.624914,54.05423,0,0,0.3377925,0.6578042,0.624914,0,0,0,4.553689,0,0.3200117,-0.3200117,5.66269,94.37798,0.1542489,0.6874054,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.8878525,0.8878525,0,0,0,0.8878525,8.350098,0,2.220446E-16,0.07413655,0.9345816,0.8878525,0,0,0.3555686,4.233677,0,0.860445,-0.860445,4.755701,79.26153,0.1542489,0.9766378,0.05930924,0,4.307814
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.4086923,0.4086923,0,0,0,0.4086923,0,0,0,0,0.4302024,0.4086923,0,0,1.311619,3.373232,0,0.4302024,-0.4302024,4.302228,71.70366,0.1542489,0.4495615,0,0,3.373232
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.789621,2.94303,0,0,0,4.302228,71.70366,0.1542489,0,0,0,2.94303
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.3042969,0.3042969,0,0,0,0.3042969,0,0,5.551115E-17,0,0.3203126,0.3042969,0,0,1.789621,2.94303,0,0.3203126,-0.3203126,3.964589,66.07635,0.1542489,0.3347266,0,0,2.94303
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1739946,0.1739946,0,0,0,0.1739946,0,0,2.775558E-17,0,0.1831522,0.1739946,0,0,2.145524,2.622717,0,0.1831522,-0.1831522,3.77153,62.8587,0.1542489,0.191394,0,0,2.622717
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1319831,0.1319831,0,0,0,0.1319831,0,0,2.775558E-17,0,0.1389296,0.1319831,0,0,2.349027,2.439565,0,0.1389296,-0.1389296,3.625085,60.41796,0.1542489,0.1451814,0,0,2.439565
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.08101301,0.08101301,0,0,0,0.08101301,0,0,0,0,0.08527685,0.08101301,0,0,2.503393,2.300635,0,0.08527685,-0.08527685,3.535195,58.9198,0.1542489,0.08911431,0,0,2.300635
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1948775,0.1948775,0,0,0,0.1948775,0,0,2.775558E-17,0,0.2051343,0.1948775,0,0,2.598145,2.215358,0,0.2051343,-0.2051343,3.318965,55.31597,0.1542489,0.2143653,0,0,2.215358
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.005554648,0.005554648,0,0,0,0.005554648,0,0,8.673617E-19,0,0.005846998,0.005554648,0,0,2.826072,2.010224,0,0.005846998,-0.005846998,3.312802,55.21325,0.1542489,0.006110113,0,0,2.010224
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0156539,0.0156539,0,0,0,0.0156539,0,0,3.469447E-18,0,0.01647779,0.0156539,0,0,2.832568,2.004377,0,0.01647779,-0.01647779,3.295433,54.92376,0.1542489,0.01721929,0,0,2.004377
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.3528302,0.3528302,0,0,0,0.3528302,0,0,5.551115E-17,0,0.3714002,0.3528302,0,0,2.850877,1.9879,0,0.3714002,-0.3714002,2.903942,48.39894,0.1542489,0.3881133,0,0,1.9879
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.05744901,0.05744901,0,0,0,0.05744901,0,0,6.938894E-18,0,0.06047264,0.05744901,0,0,3.263544,1.616499,0,0.06047264,-0.06047264,2.840199,47.33655,0.1542489,0.06319391,0,0,1.616499
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2082863,0.2082863,0,0,0,0.2082863,17.15457,0,2.775558E-17,0.03573062,0.2192487,0.2082863,0,0,3.330736,1.556027,0,0.1835181,-0.1835181,2.646753,44.11247,0.1542489,0.2291149,0.02858449,0,1.591757
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.9281182,0.9281182,0,0,0,0.9281182,17.0975,0,1.110223E-16,0.158685,0.9769666,0.9281182,0,0,3.534645,1.372509,0,0.8182816,-0.8182816,1.784209,29.73676,0.1542489,1.02093,0.126948,0,1.531193
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.7369587,0.7369587,1.7,0,0.5202,0.7369587,41.59319,-1.110223E-16,0,0.3065246,0,0,0.9630412,0.9148892,4.443847,0.5542269,1.221414,0,1.221414,2.942944,49.04897,0.1545044,0.8106546,0.2452197,1.7,0.8607516
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.8342779,0.8342779,1.7,0,0.5202,0.8342779,59.86146,0,0,0.4994109,0,0,0.8657221,0.822436,3.222433,1.653499,1.321847,0,1.321847,4.196958,69.94916,0.1547469,0.9177057,0.3995287,1.7,2.15291
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.991954,1.991954,1.7,0,0.5202,1.991954,43.65133,0,0,0.8695146,0.3073205,0.2919545,0,0,1.900586,2.843162,0.5621941,0,0.5621941,4.730302,78.83821,0.1548464,2.19115,0.6956117,1.7,3.712676
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.03208983,0.03208983,0.425,0,0.172125,0.03208983,3576.593,0.1922055,0,1.147722,0,0,0.2007047,0.1906695,1.338392,3.349136,1.338392,0,1.338392,6.000012,100,0.1545718,0.03529881,0.9181778,1.7,4.496859
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.7988646,0.7988646,0,0,0,0.7988646,145.6958,0.3230017,0,1.163912,0.8409101,0.7988646,0,0,0,4.553689,0,0,0,6.000012,100,0.1545718,0.878751,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.06016852,0.06016852,0,0,0,0.06016852,1594.007,0.8957551,0,0.9590904,0.06333528,0.06016852,0,0,0,4.553689,0,0,0,6.000012,100,0.1545718,0.06618537,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.8369972,0.8369972,0,0,0,0.8369972,97.11173,0,0,0.8128225,0.8810497,0.8369972,0,0,0,4.553689,0,0.06822718,-0.06822718,5.928094,98.80138,0.1545718,0.9206969,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.8182783,0.8182783,0,0,0,0.8182783,120.096,0.04556589,0,0.9827195,0.8613456,0.8182783,0,0,0.07580797,4.485462,0.07580797,0,0.07580797,6.000012,100,0.1545563,0.9001062,0.7861756,0,5.468181
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.286257,1.286257,0.7778921,0,0.2684645,1.286257,41.60298,1.110223E-16,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.1545563,1.414883,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.886936,0.886936,0,0,0,0.886936,22.53784,0,1.110223E-16,0.1998962,0.9336169,0.886936,0,0,0,4.553689,0,0.7337207,-0.7337207,5.226603,87.10987,0.1545563,0.9756296,0.159917,0,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2032385,0.2032385,0,0,0,0.2032385,32.72846,0,0,0.06651683,0.2139353,0.2032385,0,0,0.8152452,3.819968,0,0.1474185,-0.1474185,5.07121,84.52,0.1545563,0.2235624,0.05321347,0,3.886485
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1068663,0.1068663,0,0,0,0.1068663,0,0,1.387779E-17,0,0.1124908,0.1068663,0,0,0.9790435,3.67255,0,0.1124908,-0.1124908,4.952634,82.54374,0.1545563,0.1175529,0,0,3.67255
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.7510536,0.7510536,0,0,0,0.7510536,0,0,0,0,0.7905827,0.7510536,0,0,1.104033,3.560059,0,0.7905827,-0.7905827,4.119287,68.65464,0.1545563,0.8261589,0,0,3.560059
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.7976403,0.7976403,0,0,0,0.7976403,0,0,1.110223E-16,0,0.8396213,0.7976403,0,0,1.982459,2.769476,0,0.8396213,-0.8396213,3.234248,53.90403,0.1545563,0.8774043,0,0,2.769476
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.4474654,0.4474654,0,0,0,0.4474654,0,0,5.551115E-17,0,0.4710162,0.4474654,0,0,2.915371,1.929855,0,0.4710162,-0.4710162,2.737753,45.62913,0.1545563,0.4922119,0,0,1.929855
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438722,1.458839,0,0,0,2.737753,45.62913,0.1545563,0,0,0,1.458839
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438722,1.458839,0,0,0,2.737753,45.62913,0.1545563,0,0,0,1.458839
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438722,1.458839,0,0,0,2.737753,45.62913,0.1545563,0,0,0,1.458839
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438722,1.458839,0,0,0,2.737753,45.62913,0.1545563,0,0,0,1.458839
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.118448,0.118448,0,0,0,0.118448,0,0,1.387779E-17,0,0.1246821,0.118448,0,0,3.438722,1.458839,0,0.1246821,-0.1246821,2.606327,43.43869,0.1545563,0.1302928,0,0,1.458839
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001288797,0.001288797,0,0,0,0.001288797,0,0,0,0,0.001356628,0.001288797,0,0,3.577258,1.334157,0,0.001356628,-0.001356628,2.604897,43.41486,0.1545563,0.001417677,0,0,1.334157
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1602845,0.1602845,0,0,0,0.1602845,0,0,2.775558E-17,0,0.1687205,0.1602845,0,0,3.578765,1.3328,0,0.1687205,-0.1687205,2.42705,40.45075,0.1545563,0.1763129,0,0,1.3328
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,3.766233,1.164079,0.02710302,0,0.02710302,2.452762,40.87929,0.1545508,0,0.02168242,0,1.191182
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,3.73913,1.188472,0.2622637,0,0.2622637,2.701567,45.02603,0.1544971,0,0.209811,0,1.450736
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.383926,0.383926,0,0,0,0.383926,72.7685,5.551115E-17,0,0.2793772,0.4041326,0.383926,0,0,3.476866,1.42451,0,0.1247554,-0.1247554,2.570064,42.8343,0.1544971,0.4223186,0.2235017,0,1.703887
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.7599397,0.7599397,0,0,0,0.7599397,110.2603,0,0,0.8379118,0.7999366,0.7599397,0,0,3.615483,1.299754,0.0379752,0,0.0379752,2.60609,43.43475,0.1544893,0.8359337,0.6703295,0,2.137666
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.3829776,0.3829776,0,0,0,0.3829776,306.9644,0,0,1.175605,0.4031343,0.3829776,0,0,3.577508,1.333932,0.7724707,0,0.7724707,3.33892,55.64856,0.1543314,0.4212753,0.9404839,0,2.509537
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.944797,1.944797,1.7,0,0.5202,1.944797,50.37328,0,0,0.9796582,0.2576813,0.2447972,0,0,2.805037,2.029155,0.7219769,0,0.7219769,4.023848,67.06399,0.1544591,2.139277,0.7837266,1.7,3.008814
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.042578,0,0.3407238,0,0,0,0,1.092611,0,0,1.042578,0.9904493,2.083061,2.678935,2.083061,0,2.083061,6.000012,100,0.154282,0,0.8740889,1.7,3.771546
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.3419383,0.3419383,0,0,0,0.3419383,431.6173,1.11593,0,1.475865,0.3599351,0.3419383,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0.3761322,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1190248,0.1190248,0,0,0,0.1190248,816.1665,0.8461513,0,0.9714406,0.1252893,0.1190248,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0.1309273,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.006010873,0.006010873,0,0,0,0.006010873,11684.02,0.6959841,0,0.7023113,0.006327234,0.006010873,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0.00661196,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1070794,0.1070794,0,0,0,0.1070794,387.0669,0.3017537,0,0.4144689,0.1127152,0.1070794,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0.1177874,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.06638176,0.06638176,0,0,0,0.06638176,115.7544,0.006964267,0,0.0768398,0.06987554,0.06638176,0,0,0,4.553689,0,0,0,6.000012,100,0.154282,0.07301994,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.802494,1.802494,1.7,0,0.5202,1.802494,0,0,0,0,0.1078881,0.1024937,0,0,0,4.553689,0,0.1078881,-0.1078881,5.886288,98.10461,0.154282,1.982743,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.324627,1.324627,1.450812,0,0.4521716,1.324627,0,8.326673E-17,0,0,0,0,0.1261849,0.1198757,0.1198757,4.445801,0.1198757,0,0.1198757,6.000012,100,0.154308,1.457089,0,1.7,4.445801
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.032657,1.032657,0,0,0,1.032657,0,0,0,0,1.087008,1.032657,0,0,0,4.553689,0,1.087008,-1.087008,4.854205,80.90326,0.154308,1.135923,0,0,4.553689
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207786,3.466681,0,0,0,4.854205,80.90326,0.154308,0,0,0,3.466681
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.06038396,0.06038396,0,0,0,0.06038396,0,0,6.938894E-18,0,0.06356207,0.06038396,0,0,1.207786,3.466681,0,0.06356207,-0.06356207,4.787205,79.78659,0.154308,0.06642236,0,0,3.466681
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.08168933,0.08168933,0,0,0,0.08168933,0,0,1.387779E-17,0,0.08598877,0.08168933,0,0,1.278411,3.403119,0,0.08598877,-0.08598877,4.696565,78.27592,0.154308,0.08985826,0,0,3.403119
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.10251,0.10251,0,0,0,0.10251,0,0,1.387779E-17,0,0.1079052,0.10251,0,0,1.373954,3.317131,0,0.1079052,-0.1079052,4.582823,76.38023,0.154308,0.112761,0,0,3.317131
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.09007766,0.09007766,0,0,0,0.09007766,0,0,1.387779E-17,0,0.09481858,0.09007766,0,0,1.493849,3.209225,0,0.09481858,-0.09481858,4.482875,74.71444,0.154308,0.09908542,0,0,3.209225
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1364162,0.1364162,0,0,0,0.1364162,0,0,0,0,0.143596,0.1364162,0,0,1.599203,3.114407,0,0.143596,-0.143596,4.331512,72.19172,0.154308,0.1500578,0,0,3.114407
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1211084,0.1211084,0,0,0,0.1211084,0,0,1.387779E-17,0,0.1274825,0.1211084,0,0,1.758754,2.970811,0,0.1274825,-0.1274825,4.197134,69.95209,0.154308,0.1332192,0,0,2.970811
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1660699,0.1660699,0,0,0,0.1660699,0,0,2.775558E-17,0,0.1748105,0.1660699,0,0,1.900401,2.843328,0,0.1748105,-0.1748105,4.012867,66.88098,0.154308,0.1826769,0,0,2.843328
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.094635,2.668518,0.02490513,0,0.02490513,4.036494,67.27477,0.154303,0,0.01992411,0,2.693423
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.1865116,0.1865116,0,0,0,0.1865116,85.71015,2.775558E-17,0,0.1598593,0.196328,0.1865116,0,0,2.06973,2.690932,0,0.03646862,-0.03646862,3.998053,66.63408,0.154303,0.2051627,0.1278875,0,2.850792
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.11025,2.654464,0.1863884,0,0.1863884,4.174876,69.58113,0.1542651,0,0.1491107,0,2.840852
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.6651381,0.6651381,0,0,0,0.6651381,37.53857,0,1.110223E-16,0.2496833,0.7001454,0.6651381,0,0,1.923862,2.822213,0,0.450462,-0.450462,3.700048,61.66734,0.1542651,0.7316519,0.1997467,0,3.071897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.424375,2.371751,0.4628635,0,0.4628635,4.139159,68.98584,0.1541711,0,0.3702908,0,2.834615
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.961512,2.788328,0.6081985,0,0.6081985,4.716146,78.60228,0.1540477,0,0.4865589,0,3.396527
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.357012,0.357012,0,0,0,0.357012,186.1663,0,0,0.664636,0.3758022,0.357012,0,0,1.353313,3.335707,0.2888339,0,0.2888339,4.990158,83.16914,0.1539892,0.3927132,0.5317088,0,4.000343
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.7711945,0.7711945,0,0,0,0.7711945,41.06778,0,1.110223E-16,0.3167124,0.8117837,0.7711945,0,0,1.064479,3.595658,0,0.4950713,-0.4950713,4.468307,74.47164,0.1539892,0.848314,0.25337,0,3.91237
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.614559,3.100586,0.6898251,0,0.6898251,5.122733,85.37871,0.1538496,0,0.55186,0,3.790411
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1053898,0.1053898,0,0,0,0.1053898,246.4347,0,0,0.2597172,0.1109367,0.1053898,0,0,0.9247335,3.721429,0.1487805,0,0.1487805,5.263878,87.73113,0.1538195,0.1159288,0.2077737,0,3.981146
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.5291398,0.5291398,0,0,0,0.5291398,14.88839,0,0,0.07878038,0.5569892,0.5291398,0,0,0.775953,3.855331,0,0.4782088,-0.4782088,4.759802,79.32987,0.1538195,0.5820537,0.0630243,0,3.934112
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.7711693,0.7711693,0,0,0,0.7711693,4.275495,0,1.110223E-16,0.03297131,0.8117571,0.7711693,0,0,1.307296,3.377122,0,0.7787859,-0.7787859,3.93889,65.64803,0.1538195,0.8482863,0.02637705,0,3.410094
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,2.172614,2.598336,0.03000016,0,0.03000016,3.96735,66.12238,0.1538135,0,0.02400013,0,2.628337
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.3704945,0.3704945,0,0,0,0.3704945,0,0,5.551115E-17,0,0.3899942,0.3704945,0,0,2.142614,2.625337,0,0.3899942,-0.3899942,3.55626,59.27089,0.1538135,0.4075439,0,0,2.625337
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57594,2.235343,0,0,0,3.55626,59.27089,0.1538135,0,0,0,2.235343
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.6217879,0.6217879,0,0,0,0.6217879,0,0,0,0,0.6545136,0.6217879,0,0,2.57594,2.235343,0,0.6545136,-0.6545136,2.866342,47.77228,0.1538135,0.6839667,0,0,2.235343
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303178,1.580829,0,0,0,2.866342,47.77228,0.1538135,0,0,0,1.580829
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303178,1.580829,0,0,0,2.866342,47.77228,0.1538135,0,0,0,1.580829
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01106225,0.01106225,0,0,0,0.01106225,0,0,0,0,0.01164447,0.01106225,0,0,3.303178,1.580829,0,0.01164447,-0.01164447,2.854068,47.56771,0.1538135,0.01216847,0,0,1.580829
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316116,1.569184,0,0,0,2.854068,47.56771,0.1538135,0,0,0,1.569184
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.1719452,0.1719452,0,0,0,0.1719452,0,0,2.775558E-17,0,0.180995,0.1719452,0,0,3.316116,1.569184,0,0.180995,-0.180995,2.663283,44.38795,0.1538135,0.1891397,0,0,1.569184
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517222,1.38819,0,0,0,2.663283,44.38795,0.1538135,0,0,0,1.38819
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.3137417,0.3137417,0,0,0,0.3137417,0,0,5.551115E-17,0,0.3302544,0.3137417,0,0,3.517222,1.38819,0,0.3302544,-0.3302544,2.315164,38.58599,0.1538135,0.3451159,0,0,1.38819
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1495624,0.1495624,0,0,0,0.1495624,0,0,2.775558E-17,0,0.1574341,0.1495624,0,0,3.884171,1.057935,0,0.1574341,-0.1574341,2.149214,35.82016,0.1538135,0.1645186,0,0,1.057935
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1822799,0.1822799,0,0,0,0.1822799,13.49711,0,2.775558E-17,0.02460252,0.1918736,0.1822799,0,0,4.059098,0.900501,0,0.1672711,-0.1672711,1.972895,32.88151,0.1538135,0.2005079,0.01968201,0,0.9251035
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.6134291,0.6134291,0,0,0,0.6134291,16.48597,0,1.110223E-16,0.1011297,0.6457149,0.6134291,0,0,4.244955,0.7332299,0,0.5445851,-0.5445851,1.398852,23.31415,0.1538135,0.674772,0.08090379,0,0.8343597
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.431242,1.431242,1.7,0,0.5202,1.431242,12.93646,0,0,0.1851521,0,0,0.2687581,0.2553203,4.850049,0.1886448,0.4404723,0,0.4404723,1.81672,30.27861,0.1539016,1.574366,0.1481216,1.7,0.3737969
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0.2436326,0,0,1.452632,1.38,4.409577,0.5850699,1.623633,0,1.623633,3.357033,55.95044,0.1539826,0,0.1949061,1.7,0.8287025
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.4376838,0.4376838,1.7,0,0.5202,0.4376838,236.768,0,0,1.036295,0,0,1.262316,1.1992,2.785944,2.046339,2.235496,0,2.235496,5.477811,91.29666,0.1540382,0.4814522,0.8290363,1.7,3.082635
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.8934543,0,1.443903,0,0,0,0,0.5504484,4.058285,0.5504484,0,0.5504484,6.000012,100,0.1539275,0,1.155122,0,5.502188
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.6496493,0.6496493,0,0,0,0.6496493,223.1894,0.766107,0,1.449948,0.6838413,0.6496493,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,0.7146142,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.7341859,0.7341859,0,0,0,0.7341859,128.1853,0.1682913,0,0.9411186,0.7728273,0.7341859,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,0.8076045,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.443066,1.443066,0.5240502,0,0.1991657,1.443066,67.03679,1.110223E-16,0,0.9673854,0.9673854,0.9190162,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,1.587373,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1804949,0.1804949,0,0,0,0.1804949,251.9757,0.2648086,0,0.4548031,0.1899946,0.1804949,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,0.1985444,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.6162225,0.6162225,0,0,0,0.6162225,20.88737,0,1.110223E-16,0.1287127,0.6486552,0.6162225,0,0,0,4.553689,0,0.5199426,-0.5199426,5.451944,90.86555,0.1539275,0.6778448,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.577714,4.033746,0.07829994,0,0.07829994,5.526226,92.10358,0.1539118,0,0.06263995,0,4.112046
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.499414,4.104216,0,0,0,5.526226,92.10358,0.1539118,0,0,0,4.104216
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.8326303,0.8326303,0,0,0,0.8326303,0,0,1.110223E-16,0,0.876453,0.8326303,0,0,0.499414,4.104216,0,0.876453,-0.876453,4.602364,76.70591,0.1539118,0.9158933,0,0,4.104216
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473251,3.227763,0,0,0,4.602364,76.70591,0.1539118,0,0,0,3.227763
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473251,3.227763,0,0,0,4.602364,76.70591,0.1539118,0,0,0,3.227763
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.3519232,0.3519232,0,0,0,0.3519232,0,0,0,0,0.3704455,0.3519232,0,0,1.473251,3.227763,0,0.3704455,-0.3704455,4.21188,70.19786,0.1539118,0.3871155,0,0,3.227763
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884857,2.857318,0,0,0,4.21188,70.19786,0.1539118,0,0,0,2.857318
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1075526,0.1075526,0,0,0,0.1075526,0,0,1.387779E-17,0,0.1132132,0.1075526,0,0,1.884857,2.857318,0,0.1132132,-0.1132132,4.092543,68.20891,0.1539118,0.1183078,0,0,2.857318
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1022565,0.1022565,0,0,0,0.1022565,0,0,0,0,0.1076384,0.1022565,0,0,2.010649,2.744105,0,0.1076384,-0.1076384,3.979082,66.3179,0.1539118,0.1124821,0,0,2.744105
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1457363,0.1457363,0,0,0,0.1457363,0,0,0,0,0.1534066,0.1457363,0,0,2.130247,2.636466,0,0.1534066,-0.1534066,3.817377,63.62283,0.1539118,0.1603099,0,0,2.636466
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300699,2.48306,0,0,0,3.817377,63.62283,0.1539118,0,0,0,2.48306
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.02439386,0.02439386,0,0,0,0.02439386,0,0,3.469447E-18,0,0.02567775,0.02439386,0,0,2.300699,2.48306,0,0.02567775,-0.02567775,3.79031,63.17171,0.1539118,0.02683325,0,0,2.48306
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.07785086,0.07785086,0,0,0,0.07785086,4.143243,0,1.387779E-17,0.00322555,0.08194827,0.07785086,0,0,2.32923,2.457382,0,0.07872272,-0.07872272,3.707329,61.7887,0.1539118,0.08563594,0.00258044,0,2.460608
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.5129362,0.5129362,0,0,0,0.5129362,2.994921,0,0,0.01536203,0.5399328,0.5129362,0,0,2.4167,2.378659,0,0.5245708,-0.5245708,3.154383,52.57295,0.1539118,0.5642298,0.01228962,0,2.394021
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.6713,1.6713,1.7,0,0.5202,1.6713,6.861261,0,0,0.1146723,0,0,0.02869998,0.02726498,2.999556,1.854088,0.1419372,0,0.1419372,3.289037,54.81717,0.1539377,1.83843,0.09173781,1.7,1.968761
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.272645,1.272645,1.7,0,0.5202,1.272645,20.57942,0,0,0.261903,0,0,0.4273546,0.4059869,2.857619,1.981832,0.6678899,0,0.6678899,3.922653,65.37742,0.1540711,1.39991,0.2095224,1.7,2.243735
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0.08416171,0,0,1.452632,1.38,2.189729,2.582933,1.464162,0,1.464162,5.311678,88.5278,0.1541832,0,0.06732937,1.7,2.667095
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.2830892,0.2830892,0,0,0,0.2830892,212.5859,0,0,0.6018076,0.2979886,0.2830892,0,0,0.7255672,3.900678,0.303819,0,0.303819,5.599906,93.33159,0.1541222,0.3113981,0.4814461,0,4.502486
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.3114509,0.3114509,0,0,0,0.3114509,297.6751,0.1775207,0,0.9271119,0.3278431,0.3114509,0,0,0.4217482,4.174116,0.4217482,0,0.4217482,6.000012,100,0.1540377,0.342596,0.7416896,0,5.101227
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.07031848,0.07031848,0,0,0,0.07031848,887.9653,0.5503842,0,0.6244037,0.07401945,0.07031848,0,0,0,4.553689,0,0,0,6.000012,100,0.1540377,0.07735032,0.4995229,0,5.178092
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.7394224,0.7394224,0,0,0,0.7394224,76.68891,0,0,0.567055,0.7783394,0.7394224,0,0,0,4.553689,0,0.2112844,-0.2112844,5.777299,96.28812,0.1540377,0.8133647,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.801708,1.801708,1.643004,0,0.5046402,1.801708,22.30197,0,0,0.4018163,0.1670559,0.1587031,0,0,0.2347604,4.342404,0.2347604,0,0.2347604,6.000012,100,0.1540787,1.981878,0.321453,1.7,4.744221
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.2775166,0.2775166,0,0,0,0.2775166,58.50365,0,5.551115E-17,0.1623574,0.2921228,0.2775166,0,0,0,4.553689,0,0.1297654,-0.1297654,5.863227,97.72026,0.1540787,0.3052683,0.1298859,0,4.716046
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.1441838,4.423923,0.07018783,0,0.07018783,5.929813,98.83002,0.1540646,0,0.05615027,0,4.494112
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.485787,1.485787,1.481034,0,0.4604222,1.485787,5.31698,0,0,0.07899899,0.005003024,0.004752873,0,0,0.07399596,4.487092,0.07399596,0,0.07399596,6.000012,100,0.1540775,1.634365,0.06319919,1.7,4.566092
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.3003603,0.3003603,0,0,0,0.3003603,0,0,0,0,0.3161687,0.3003603,0,0,0,4.553689,0,0.3161687,-0.3161687,5.666741,94.4455,0.1540775,0.3303963,0,0,4.553689
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.756793,0.756793,0,0,0,0.756793,0,0,0,0,0.7966242,0.756793,0,0,0.3512986,4.23752,0,0.7966242,-0.7966242,4.827025,80.45026,0.1540775,0.8324723,0,0,4.23752
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.004668,2.004668,1.7,0,0.5202,2.004668,0,0,0,0,0.3207027,0.3046676,0,0,1.236437,3.440896,0,0.3207027,-0.3207027,4.488975,74.8161,0.1540775,2.205134,0,1.7,3.440896
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.3079748,0.3079748,1.7,0,0.5202,0.3079748,0,0,0,0,0,0,1.392025,1.322424,1.592773,3.120193,1.322424,0,1.322424,5.743536,95.72542,0.1543149,0.3387723,0,1.7,3.120193
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1590022,0.1590022,0,0,0,0.1590022,0,0,2.775558E-17,0,0.1673708,0.1590022,0,0,0.270349,4.310375,0,0.1673708,-0.1673708,5.567112,92.78502,0.1543149,0.1749025,0,0,4.310375
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.008887338,0.008887338,0,0,0,0.008887338,0,0,0,0,0.009355093,0.008887338,0,0,0.4563165,4.143004,0,0.009355093,-0.009355093,5.557251,92.62067,0.1543149,0.009776073,0,0,4.143004
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.2574332,0.2574332,0,0,0,0.2574332,0,0,0,0,0.2709823,0.2574332,0,0,0.4667111,4.133649,0,0.2709823,-0.2709823,5.271611,87.86,0.1543149,0.2831765,0,0,4.133649
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.3058522,0.3058522,0,0,0,0.3058522,0,0,0,0,0.3219497,0.3058522,0,0,0.7678025,3.862667,0,0.3219497,-0.3219497,4.932246,82.20393,0.1543149,0.3364374,0,0,3.862667
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.002810281,0.002810281,0,0,0,0.002810281,0,0,4.336809E-19,0,0.00295819,0.002810281,0,0,1.125524,3.540717,0,0.00295819,-0.00295819,4.929128,82.15196,0.1543149,0.003091309,0,0,3.540717
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.04700741,0.04700741,0,0,0,0.04700741,0,0,0,0,0.04948149,0.04700741,0,0,1.128811,3.537759,0,0.04948149,-0.04948149,4.876969,81.28266,0.1543149,0.05170815,0,0,3.537759
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.08741174,0.08741174,0,0,0,0.08741174,0,0,0,0,0.09201235,0.08741174,0,0,1.183791,3.488277,0,0.09201235,-0.09201235,4.77998,79.66618,0.1543149,0.09615291,0,0,3.488277
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1770094,0.1770094,0,0,0,0.1770094,10.0414,2.775558E-17,0,0.01777422,0.1863257,0.1770094,0,0,1.286027,3.396265,0,0.1685515,-0.1685515,4.602311,76.70503,0.1543149,0.1947104,0.01421937,0,3.414039
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.493541,1.493541,1.7,0,0.5202,1.493541,14.70174,0,0,0.2195765,0,0,0.2064595,0.1961365,1.473306,3.227714,0.415713,0,0.415713,4.996691,83.27802,0.1543949,1.642895,0.1756612,1.7,3.44729
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.4074863,0.4074863,0,0,0,0.4074863,175.4647,0,0,0.7149945,0.4289329,0.4074863,0,0,1.057593,3.601855,0.2860616,0,0.2860616,5.268073,87.80104,0.1543377,0.4482349,0.5719956,0,4.31685
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.560601,0.560601,0,0,0,0.560601,132.1574,0,0,0.7408758,0.5901063,0.560601,0,0,0.7715315,3.859311,0.1507695,0,0.1507695,5.411106,90.18491,0.1543076,0.6166611,0.5927007,0,4.600186
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.5349733,0.5349733,0,0,0,0.5349733,97.95956,0,0,0.5240575,0.5631298,0.5349733,0,0,0.6207619,3.995003,0,0.0390723,-0.0390723,5.36992,89.49848,0.1543076,0.5884706,0.419246,0,4.519061
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.973029,1.973029,1.7,0,0.5202,1.973029,37.48491,0,0,0.7395884,0.2873994,0.2730294,0,0,0.6641756,3.955931,0.4521889,0,0.4521889,5.798904,96.6482,0.1543859,2.170332,0.5916707,1.7,4.695519
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.9782172,0.9782172,0,0,0,0.9782172,77.93768,0,0,0.7623999,1.029702,0.9782172,0,0,0.2119867,4.362901,0,0.2673025,-0.2673025,5.517142,91.95219,0.1543859,1.076039,0.6099198,0,5.125301
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.007607,1.007607,0,0,0,1.007607,104.1117,0,0,1.049037,1.060639,1.007607,0,0,0.5089895,4.095598,0,0.01160236,-0.01160236,5.504912,91.74835,0.1543859,1.108368,0.8392292,0,5.144635
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.7377578,0.7377578,0,0,0,0.7377578,128.1351,0,0,0.9453269,0.7765872,0.7377578,0,0,0.521881,4.083996,0.1687397,0,0.1687397,5.664993,94.41636,0.1543522,0.8115336,0.7562615,0,5.029323
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.5432398,0.5432398,0,0,0,0.5432398,147.2197,0,0,0.799756,0.5718313,0.5432398,0,0,0.3531412,4.235862,0.2279247,0,0.2279247,5.881221,98.02016,0.1543067,0.5975637,0.6398048,0,5.035618
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.9050985,0.9050985,0,0,0,0.9050985,61.62811,1.110223E-16,0,0.5577951,0.9527353,0.9050985,0,0,0.1252166,4.440994,0,0.3949402,-0.3949402,5.464918,91.08178,0.1543067,0.9956084,0.4462361,0,4.998789
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.564039,4.046054,0.342733,0,0.342733,5.790062,96.50085,0.1542383,0,0.2741864,0,4.388787
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.056081,2.056081,1.7,0,0.5202,2.056081,3.551109,0,0,0.07301369,0.3748223,0.3560812,0,0,0.221306,4.354514,0,0.3018087,-0.3018087,5.471929,91.19862,0.1542383,2.261689,0.05841095,1.7,4.427527
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.6994237,0.6994237,0,0,0,0.6994237,0,0,1.110223E-16,0,0.7362355,0.6994237,0,0,0.556649,4.052705,0,0.7362355,-0.7362355,4.695868,78.26431,0.1542383,0.7693661,0,0,4.052705
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.6710615,0.6710615,0,0,0,0.6710615,0,0,1.110223E-16,0,0.7063805,0.6710615,0,0,1.374688,3.316469,0,0.7063805,-0.7063805,3.951277,65.85449,0.1542383,0.7381677,0,0,3.316469
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.8309832,0.8309832,0,0,0,0.8309832,0,0,1.110223E-16,0,0.8747191,0.8309832,0,0,2.159556,2.610089,0,0.8747191,-0.8747191,3.029243,50.48727,0.1542383,0.9140815,0,0,2.610089
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2038609,0.2038609,0,0,0,0.2038609,0,0,2.775558E-17,0,0.2145904,0.2038609,0,0,3.131466,1.73537,0,0.2145904,-0.2145904,2.803044,46.71732,0.1542383,0.224247,0,0,1.73537
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.09224229,0.09224229,0,0,0,0.09224229,0,0,1.387779E-17,0,0.09709715,0.09224229,0,0,3.3699,1.520779,0,0.09709715,-0.09709715,2.700695,45.01149,0.1542383,0.1014665,0,0,1.520779
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.1989142,0.1989142,0,0,0,0.1989142,0,0,2.775558E-17,0,0.2093833,0.1989142,0,0,3.477785,1.423682,0,0.2093833,-0.2093833,2.479986,41.33301,0.1542383,0.2188056,0,0,1.423682
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.1957209,0.1957209,0,0,0,0.1957209,0,0,2.775558E-17,0,0.206022,0.1957209,0,0,3.710433,1.214299,0,0.206022,-0.206022,2.262819,37.71358,0.1542383,0.215293,0,0,1.214299
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1476904,0.1476904,0,0,0,0.1476904,0,0,0,0,0.1554635,0.1476904,0,0,3.939347,1.008277,0,0.1554635,-0.1554635,2.098946,34.98237,0.1542383,0.1624594,0,0,1.008277
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2023921,0.2023921,0,0,0,0.2023921,0,0,2.775558E-17,0,0.2130444,0.2023921,0,0,4.112084,0.8528132,0,0.2130444,-0.2130444,1.874378,31.23957,0.1542383,0.2226314,0,0,0.8528132
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.2613764,0.2613764,0,0,0,0.2613764,0,0,5.551115E-17,0,0.275133,0.2613764,0,0,4.3488,0.6397688,0,0.275133,-0.275133,1.584362,26.40598,0.1542383,0.287514,0,0,0.6397688
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.05136314,0.05136314,0,0,0,0.05136314,0,0,6.938894E-18,0,0.05406646,0.05136314,0,0,4.654503,0.3646358,0,0.05406646,-0.05406646,1.527371,25.45614,0.1542383,0.05649946,0,0,0.3646358
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1700017,0.1700017,0,0,0,0.1700017,19.44186,0,2.775558E-17,0.03305149,0.1789491,0.1700017,0,0,4.714577,0.3105693,0,0.1458976,-0.1458976,1.373582,22.89298,0.1542383,0.1870018,0.02644119,0,0.3436208
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.4715291,0.4715291,1.7,0,0.5202,0.4715291,74.60249,0,0,0.3517724,0,0,1.228471,1.167047,4.876686,0.1646717,1.51882,0,1.51882,2.814461,46.90758,0.1544352,0.5186819,0.2814179,1.7,0.5164441
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.4027694,0.4027694,1.7,0,0.5202,0.4027694,201.2028,0,0,0.8103835,0,0,1.297231,1.232369,3.357866,1.53161,2.042753,0,2.042753,4.752386,79.20627,0.1545269,0.4430464,0.6483068,1.7,2.341993
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.487372,1.487372,1.618638,0,0.4979883,1.487372,79.12872,0,0,1.176939,0,0,0.1312661,0.1247028,1.315114,3.370087,1.301641,0,1.301641,5.987231,99.78699,0.1547339,1.636109,0.9415509,1.7,4.547025
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.033955,1.033955,0,0,0,1.033955,94.88895,0,0,0.981109,1.088374,1.033955,0,0,0.01347205,4.541564,0,0.1072647,-0.1072647,5.874165,97.90254,0.1547339,1.137351,0.7848873,0,5.522673
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.5133259,0.5133259,0,0,0,0.5133259,295.7711,0.8452713,0,1.518269,0.540343,0.5133259,0,0,0.132655,4.434299,0.132655,0,0.132655,6.000012,100,0.1547075,0.5646585,1.214615,0,5.952569
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.8700678,0.8700678,0,0,0,0.8700678,142.725,0.3259438,0,1.241805,0.9158609,0.8700678,0,0,0,4.553689,0,0,0,6.000012,100,0.1547075,0.9570746,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.6710227,0.6710227,0,0,0,0.6710227,238.5268,0.8942294,0,1.600569,0.7063397,0.6710227,0,0,0,4.553689,0,0,0,6.000012,100,0.1547075,0.738125,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1010905,0.1010905,0,0,0,0.1010905,1298.321,1.206068,0,1.312479,0.1064111,0.1010905,0,0,0,4.553689,0,0,0,6.000012,100,0.1547075,0.1111996,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.7239574,0.7239574,0,0,0,0.7239574,164.0926,0.4259001,0,1.187961,0.7620604,0.7239574,0,0,0,4.553689,0,0,0,6.000012,100,0.1547075,0.7963531,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.888433,1.888433,1.123751,0,0.3628841,1.888433,42.62413,1.110223E-16,0,0.8049281,0.8049281,0.7646817,0,0,0,4.553689,0,0,0,6.000012,100,0.1547075,2.077276,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.9017608,0.9017608,0,0,0,0.9017608,48.53329,0,1.110223E-16,0.4376542,0.9492219,0.9017608,0,0,0,4.553689,0,0.5115677,-0.5115677,5.460773,91.01269,0.1547075,0.9919369,0.3501234,0,4.991343
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.876321,0.876321,0,0,0,0.876321,8.156102,0,0,0.07147364,0.9224431,0.876321,0,0,0.5684085,4.042121,0,0.8509695,-0.8509695,4.563772,76.06271,0.1547075,0.963953,0.05717891,0,4.113595
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.5230632,0.5230632,0,0,0,0.5230632,0,0,0,0,0.5505928,0.5230632,0,0,1.51393,3.191152,0,0.5505928,-0.5505928,3.983396,66.3898,0.1547075,0.5753695,0,0,3.191152
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.39947,1.39947,1.7,0,0.5202,1.39947,0,0,0,0,0,0,0.30053,0.2855035,2.1257,2.640559,0.2855035,0,0.2855035,4.254248,70.904,0.1547679,1.539417,0,1.7,2.640559
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.4382596,0.4382596,1.7,0,0.5202,0.4382596,0,0,0,0,0,0,1.26174,1.198653,1.840196,2.897512,1.198653,0,1.198653,5.391391,89.85633,0.1550209,0.4820856,0,1.7,2.897512
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6415431,3.9763,0,0,0,5.391391,89.85633,0.1550209,0,0,0,3.9763
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1317203,0.1317203,0,0,0,0.1317203,0,0,0,0,0.138653,0.1317203,0,0,0.6415431,3.9763,0,0.138653,-0.138653,5.245238,87.42046,0.1550209,0.1448923,0,0,3.9763
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.795602,3.837647,0,0,0,5.245238,87.42046,0.1550209,0,0,0,3.837647
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1577816,0.1577816,0,0,0,0.1577816,0,0,2.775558E-17,0,0.1660859,0.1577816,0,0,0.795602,3.837647,0,0.1660859,-0.1660859,5.070168,84.50262,0.1550209,0.1735598,0,0,3.837647
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2102251,0.2102251,0,0,0,0.2102251,0,0,2.775558E-17,0,0.2212896,0.2102251,0,0,0.9801419,3.671561,0,0.2212896,-0.2212896,4.836908,80.61497,0.1550209,0.2312476,0,0,3.671561
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1777739,0.1777739,0,0,0,0.1777739,0,0,2.775558E-17,0,0.1871304,0.1777739,0,0,1.226019,3.450272,0,0.1871304,-0.1871304,4.639655,77.32743,0.1550209,0.1955512,0,0,3.450272
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1627394,0.1627394,0,0,0,0.1627394,0,0,2.775558E-17,0,0.1713046,0.1627394,0,0,1.433942,3.263141,0,0.1713046,-0.1713046,4.459085,74.31792,0.1550209,0.1790133,0,0,3.263141
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.08548038,0.08548038,0,0,0,0.08548038,0,0,0,0,0.08997935,0.08548038,0,0,1.62428,3.091837,0,0.08997935,-0.08997935,4.364238,72.73715,0.1550209,0.09402842,0,0,3.091837
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1328834,0.1328834,0,0,0,0.1328834,23.31992,0,0,0.0309883,0.1398772,0.1328834,0,0,1.724257,3.001857,0,0.1088889,-0.1088889,4.249459,70.82417,0.1550209,0.1461717,0.02479064,0,3.032845
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,1.845245,2.892968,0.1540309,0,0.1540309,4.395586,73.25961,0.1549903,0,0.1232247,0,3.046999
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.021288,1.021288,0,0,0,1.021288,48.4524,0,2.220446E-16,0.4948384,1.07504,1.021288,0,0,1.691214,3.031596,0,0.5802013,-0.5802013,3.783999,63.06653,0.1549903,1.123416,0.3958707,0,3.526434
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.6952943,0.6952943,0,0,0,0.6952943,74.23007,0,0,0.5161175,0.7318888,0.6952943,0,0,2.335882,2.451395,0,0.2157713,-0.2157713,3.556557,59.27583,0.1549903,0.7648238,0.412894,0,2.967512
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.6995426,0.6995426,0,0,0,0.6995426,112.1698,0,0,0.7846754,0.7363607,0.6995426,0,0,2.575628,2.235624,0.04831468,0,0.04831468,3.602392,60.03975,0.1549807,0.7694969,0.6277403,0,3.020299
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.9130151,0.9130151,0,0,0,0.9130151,58.70479,0,0,0.5359836,0.9610685,0.9130151,0,0,2.527313,2.279107,0,0.4250849,-0.4250849,3.154313,52.57178,0.1549807,1.004317,0.4287868,0,2.81509
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.6027541,0.6027541,0,0,0,0.6027541,97.41169,0,0,0.5871529,0.6344779,0.6027541,0,0,2.99963,1.854022,0,0.04732503,-0.04732503,3.104428,51.74036,0.1549807,0.6630294,0.4697223,0,2.441175
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,3.052213,1.806697,0.2936819,0,0.2936819,3.383039,56.38387,0.1549223,0,0.2349455,0,2.100379
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,2.758532,2.071011,0.09174715,0,0.09174715,3.470078,57.83452,0.1549041,0,0.07339772,0,2.162758
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.9125537,0.9125537,0,0,0,0.9125537,34.18317,0,1.110223E-16,0.3119398,0.9605828,0.9125537,0,0,2.666784,2.153583,0,0.648643,-0.648643,2.786348,46.43905,0.1549041,1.003809,0.2495518,0,2.465523
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.458323,1.458323,1.7,0,0.5202,1.458323,9.673856,0,0,0.1410761,0,0,0.2416772,0.2295933,3.387499,1.50494,0.3706694,0,0.3706694,3.137996,52.29984,0.1549765,1.604155,0.1128608,1.7,1.646016
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,7.354034,0,0,0.0499222,0,0,1.021159,0.970101,3.016829,1.838542,1.020023,0,1.020023,4.105675,68.42779,0.1551891,0.7467251,0.03993776,1.7,1.888465
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.452632,0,0.4526684,0,0,0,0,0.06921753,0,0,1.452632,1.38,1.996806,2.756563,1.449218,0,1.449218,5.480524,91.34188,0.1552999,0,0.05537402,1.7,2.825781
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.459566,1.459566,1.7,0,0.5202,1.459566,0,0,0,0,0,0,0.2404336,0.228412,0.5475887,4.060859,0.228412,0,0.228412,5.697215,94.95338,0.1553478,1.605523,0,1.7,4.060859
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.188854,1.188854,0,0,0,1.188854,0,0,0,0,1.251425,1.188854,0,0,0.3191767,4.26643,0,1.251425,-1.251425,4.378097,72.96813,0.1553478,1.307739,0,0,4.26643
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.694718,0.694718,0,0,0,0.694718,0,0,1.110223E-16,0,0.7312821,0.694718,0,0,1.709649,3.015005,0,0.7312821,-0.7312821,3.607258,60.12084,0.1553478,0.7641898,0,0,3.015005
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1281342,0.1281342,0,0,0,0.1281342,0,0,2.775558E-17,0,0.1348781,0.1281342,0,0,2.522185,2.283723,0,0.1348781,-0.1348781,3.465083,57.75127,0.1553478,0.1409477,0,0,2.283723
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.05258821,0.05258821,0,0,0,0.05258821,0,0,6.938894E-18,0,0.05535601,0.05258821,0,0,2.672049,2.148844,0,0.05535601,-0.05535601,3.406733,56.77877,0.1553478,0.05784703,0,0,2.148844
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733556,2.093488,0,0,0,3.406733,56.77877,0.1553478,0,0,0,2.093488
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1008148,0.1008148,0,0,0,0.1008148,0,0,1.387779E-17,0,0.1061208,0.1008148,0,0,2.733556,2.093488,0,0.1061208,-0.1061208,3.294872,54.91442,0.1553478,0.1108963,0,0,2.093488
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1342264,0.1342264,0,0,0,0.1342264,0,0,0,0,0.141291,0.1342264,0,0,2.851468,1.987368,0,0.141291,-0.141291,3.145938,52.4322,0.1553478,0.1476491,0,0,1.987368
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.07561143,0.07561143,0,0,0,0.07561143,0,0,1.387779E-17,0,0.07959098,0.07561143,0,0,3.008458,1.846077,0,0.07959098,-0.07959098,3.062042,51.03393,0.1553478,0.08317257,0,0,1.846077
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.03205448,0.03205448,0,0,0,0.03205448,0,0,0,0,0.03374155,0.03205448,0,0,3.096892,1.766486,0,0.03374155,-0.03374155,3.026475,50.44115,0.1553478,0.03525992,0,0,1.766486
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1720565,0.1720565,0,0,0,0.1720565,0,0,2.775558E-17,0,0.1811121,0.1720565,0,0,3.134383,1.732744,0,0.1811121,-0.1811121,2.835566,47.25934,0.1553478,0.1892622,0,0,1.732744
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1339642,0.1339642,0,0,0,0.1339642,16.2213,0,0,0.02173074,0.1410149,0.1339642,0,0,3.335619,1.551632,0,0.1192842,-0.1192842,2.70983,45.16374,0.1553478,0.1473606,0.01738459,0,1.573363
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.104351,1.104351,0,0,0,1.104351,25.90416,0,0,0.2860729,1.162475,1.104351,0,0,3.468157,1.432348,0,0.8764018,-0.8764018,1.786021,29.76696,0.1553478,1.214786,0.2288583,0,1.718421
