Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.19013,1.19013,1.7,0,0.5202,1.19013,40.32548,0,0,0.4799258,0,0,0.5098698,0.4843763,4.441936,0.5559461,0.9643021,0,0.9643021,2.700838,45.01388,0.1555304,1.309143,0.3839406,1.7,1.035872
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.8567669,0.8567669,1.7,0,0.5202,0.8567669,72.55576,0,0,0.6216337,0,0,0.8432331,0.8010715,3.477634,1.423818,1.422705,0,1.422705,4.050535,67.50878,0.1557411,0.9424436,0.497307,1.7,2.045452
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.4525236,0.4525236,1.7,0,0.5202,0.4525236,158.3776,0,0,0.7166961,0,0,1.247476,1.185103,2.054929,2.704252,1.901799,0,1.901799,5.85474,97.5788,0.1558561,0.4977759,0.5733569,1.7,3.420949
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2247285,0.2247285,0,0,0,0.2247285,271.0359,0.2194081,0,0.609095,0.2365563,0.2247285,0,0,0.1531306,4.415872,0.1531306,0,0.1531306,6.000012,100,0.1558258,0.2472014,0.487276,0,5.024966
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2098619,0.2098619,0,0,0,0.2098619,451.1841,0.7259563,0,0.9468635,0.2209073,0.2098619,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,0.2308481,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.3138847,0.3138847,0,0,0,0.3138847,285.9313,0.5670896,0,0.8974946,0.330405,0.3138847,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,0.3452732,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.7565775,0.7565775,0,0,0,0.7565775,158.1158,0.3998709,0,1.196268,0.7963973,0.7565775,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,0.8322352,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.05070081,0.05070081,0,0,0,0.05070081,1244.988,0.5778494,0,0.6312187,0.05336927,0.05070081,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,0.05577089,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.5703944,0.5703944,0,0,0,0.5703944,122.9005,0.1006025,0,0.7010176,0.6004151,0.5703944,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,0.6274338,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.573079,1.573079,1.216709,0,0.3882616,1.573079,23.8466,0,0,0.3751259,0.3751259,0.3563696,0,0,0,4.553689,0,0,0,6.000012,100,0.1558258,1.730387,0.3001007,1.7,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.075858,1.075858,0,0,0,1.075858,4.488182,0,0,0.04828646,1.132482,1.075858,0,0,0,4.553689,0,1.084195,-1.084195,4.85717,80.95267,0.1558258,1.183444,0.03862916,0,4.601975
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.18859,1.18859,0,0,0,1.18859,0,0,0,0,1.251148,1.18859,0,0,1.204662,3.469494,0,1.251148,-1.251148,3.538344,58.97229,0.1558258,1.307449,0,0,3.469494
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.9365125,0.9365125,0,0,0,0.9365125,0,0,0,0,0.9858027,0.9365125,0,0,2.594826,2.218346,0,0.9858027,-0.9858027,2.499217,41.65354,0.1558258,1.030164,0,0,2.218346
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.2799715,0.2799715,0,0,0,0.2799715,0,0,0,0,0.2947069,0.2799715,0,0,3.690162,1.232543,0,0.2947069,-0.2947069,2.188569,36.47607,0.1558258,0.3079687,0,0,1.232543
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.017614,0.9378365,0,0,0,2.188569,36.47607,0.1558258,0,0,0,0.9378365
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.009907532,0.009907532,0,0,0,0.009907532,0,0,1.734723E-18,0,0.01042898,0.009907532,0,0,4.017614,0.9378365,0,0.01042898,-0.01042898,2.177576,36.29285,0.1558258,0.01089829,0,0,0.9378365
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.296887,0.296887,0,0,0,0.296887,0,0,0,0,0.3125126,0.296887,0,0,4.029202,0.9274075,0,0.3125126,-0.3125126,1.848158,30.80258,0.1558258,0.3265757,0,0,0.9274075
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01611904,0.01611904,0,0,0,0.01611904,0,0,0,0,0.01696741,0.01611904,0,0,4.376438,0.6148949,0,0.01696741,-0.01696741,1.830273,30.50449,0.1558258,0.01773094,0,0,0.6148949
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.39529,0.5979275,0,0,0,1.830273,30.50449,0.1558258,0,0,0,0.5979275
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2054676,0.2054676,0,0,0,0.2054676,0,0,2.775558E-17,0,0.2162817,0.2054676,0,0,4.39529,0.5979275,0,0.2162817,-0.2162817,1.602292,26.70482,0.1558258,0.2260144,0,0,0.5979275
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01029656,0.01029656,0,0,0,0.01029656,0,0,0,0,0.01083849,0.01029656,0,0,4.635603,0.3816457,0,0.01083849,-0.01083849,1.590868,26.51441,0.1558258,0.01132622,0,0,0.3816457
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1482766,0.1482766,0,0,0,0.1482766,0,0,0,0,0.1560806,0.1482766,0,0,4.647646,0.3708073,0,0.1560806,-0.1560806,1.426344,23.77236,0.1558258,0.1631043,0,0,0.3708073
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,4.821069,0.2147266,0.02044555,0,0.02044555,1.44574,24.09563,0.1558217,0,0.01635644,0,0.2351722
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1029856,0.1029856,0,0,0,0.1029856,294.8928,0,0,0.3036972,0.1084059,0.1029856,0,0,4.800624,0.2331276,0.1952913,0,0.1952913,1.63101,27.18345,0.1557831,0.1132842,0.2429578,0,0.5368249
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1881246,0.1881246,0,0,0,0.1881246,406.7563,0,0,0.7652088,0.1980259,0.1881246,0,0,4.605332,0.4088898,0.5671828,0,0.5671828,2.169087,36.15138,0.155671,0.2069371,0.612167,0,1.174099
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.3949348,0.3949348,0,0,0,0.3949348,307.2253,0,0,1.213339,0.4157208,0.3949348,0,0,4.038149,0.9193544,0.7976187,0,0.7976187,2.925775,48.76281,0.1555137,0.4344282,0.9706716,0,2.132694
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.2419302,0.2419302,0,0,0,0.2419302,605.422,0,0,1.464698,0.2546633,0.2419302,0,0,3.240531,1.637211,1.210035,0,1.210035,4.073715,67.89511,0.1552755,0.2661232,1.171759,0,3.10191
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.212689,1.212689,0,0,0,1.212689,145.9508,0,0,1.76993,1.276515,1.212689,0,0,2.030496,2.726243,0.4934149,0,0.4934149,4.541809,75.69667,0.1551787,1.333958,1.415944,0,4.496172
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.3169772,0.3169772,0,0,0,0.3169772,553.4108,0,0,1.754186,0.3336602,0.3169772,0,0,1.537081,3.170316,1.420526,0,1.420526,5.889439,98.15711,0.1549004,0.348675,1.403349,0,4.924502
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.007624778,0.007624778,0,0,0,0.007624778,23143.2,1.640036,0,1.764617,0.008026082,0.007624778,0,0,0.1165548,4.44879,0.1165548,0,0.1165548,6.000012,100,0.1548776,0.008387256,1.411694,0,6.213407
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.734462,0.734462,0,0,0,0.734462,232.6078,0.935298,0,1.708416,0.7731179,0.734462,0,0,0,4.553689,0,0,0,6.000012,100,0.1548776,0.8079082,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.3503291,0.3503291,0,0,0,0.3503291,371.4902,0.9326707,0,1.301438,0.3687675,0.3503291,0,0,0,4.553689,0,0,0,6.000012,100,0.1548776,0.385362,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548776,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.6561741,0.6561741,0,0,0,0.6561741,64.10678,0,1.110223E-16,0.4206521,0.6907095,0.6561741,0,0,0,4.553689,0,0.2700575,-0.2700575,5.715346,95.25558,0.1548776,0.7217914,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.3000638,4.283631,0.07744773,0,0.07744773,5.78882,96.48014,0.1548625,0,0.06195818,0,4.361079
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2226161,4.353334,0,0,0,5.78882,96.48014,0.1548625,0,0,0,4.353334
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.9052978,0.9052978,0,0,0,0.9052978,0,0,1.110223E-16,0,0.9529451,0.9052978,0,0,0.2226161,4.353334,0,0.9529451,-0.9529451,4.784328,79.73863,0.1548625,0.9958276,0,0,4.353334
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.170816,1.170816,0,0,0,1.170816,0,0,2.220446E-16,0,1.232438,1.170816,0,0,1.281444,3.400389,0,1.232438,-1.232438,3.485224,58.08695,0.1548625,1.287897,0,0,3.400389
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.3113478,0.3113478,0,0,0,0.3113478,0,0,5.551115E-17,0,0.3277345,0.3113478,0,0,2.650819,2.167952,0,0.3277345,-0.3277345,3.139762,52.32926,0.1548625,0.3424825,0,0,2.167952
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1020546,0.1020546,0,0,0,0.1020546,0,0,1.387779E-17,0,0.1074259,0.1020546,0,0,3.014969,1.840217,0,0.1074259,-0.1074259,3.026525,50.44198,0.1548625,0.1122601,0,0,1.840217
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1772283,0.1772283,0,0,0,0.1772283,0,0,2.775558E-17,0,0.1865561,0.1772283,0,0,3.134331,1.732791,0,0.1865561,-0.1865561,2.829877,47.16453,0.1548625,0.1949511,0,0,1.732791
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.3091824,0.3091824,0,0,0,0.3091824,0,0,0,0,0.3254552,0.3091824,0,0,3.341615,1.546235,0,0.3254552,-0.3254552,2.486818,41.44688,0.1548625,0.3401007,0,0,1.546235
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.176072,0.176072,0,0,0,0.176072,0,0,0,0,0.1853389,0.176072,0,0,3.703232,1.22078,0,0.1853389,-0.1853389,2.291453,38.19081,0.1548625,0.1936792,0,0,1.22078
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.3733359,0.3733359,0,0,0,0.3733359,0,0,0,0,0.3929851,0.3733359,0,0,3.909164,1.035441,0,0.3929851,-0.3929851,1.87721,31.28678,0.1548625,0.4106695,0,0,1.035441
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.345814,0.6424559,0,0,0,1.87721,31.28678,0.1548625,0,0,0,0.6424559
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.04746171,0.04746171,0,0,0,0.04746171,0,0,0,0,0.04995969,0.04746171,0,0,4.345814,0.6424559,0,0.04995969,-0.04995969,1.824548,30.40908,0.1548625,0.05220788,0,0,0.6424559
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.3120969,0.3120969,0,0,0,0.3120969,4.351008,0,0,0.01357936,0.328523,0.3120969,0,0,4.401325,0.5924963,0,0.3149437,-0.3149437,1.492568,24.87609,0.1548625,0.3433065,0.01086349,0,0.6060756
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,2.294653,2.198557,1.7,0,0.5202,2.198557,11.24576,0,0.09609612,0.2472446,0.5247972,0.4985573,0,0,4.751263,0.2775526,0,0.2775526,-0.2775526,1.200002,20,0.1548625,2.524119,0.1977957,1.7,0.5247972
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.4545639,0.4545639,1.7,0,0.5202,0.4545639,108.0121,0,0,0.4909842,0,0,1.245436,1.183164,5.059654,0,1.674149,0,1.674149,2.788239,46.47056,0.155023,0.5000203,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.4254334,0.4254334,1.7,0,0.5202,0.4254334,150.7389,0,0,0.6412938,0,0,1.274567,1.210838,3.385506,1.506734,1.852132,0,1.852132,4.545326,75.75528,0.1551482,0.4679767,0.5130351,1.7,2.148027
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.4696927,0.4696927,0.8886369,0,0.2986979,0.4696927,232.5733,0,0,1.09238,0,0,0.4189442,0.397997,1.533374,3.173653,1.490377,0,1.490377,5.959221,99.32016,0.1550346,0.516662,0.8739039,1.7,4.266032
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.9565333,0.9565333,0,0,0,0.9565333,85.85762,0,1.110223E-16,0.8212568,1.006877,0.9565333,0,0,0.0429969,4.514992,0,0.1856204,-0.1856204,5.76356,96.05915,0.1550346,1.052187,0.6570054,0,5.336248
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.250828,0,1.50007,0,0,0,0,0.2492418,4.329371,0.2492418,0,0.2492418,6.000012,100,0.1549861,0,1.200056,0,5.829441
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.5602335,0.5602335,0,0,0,0.5602335,211.5253,0.5953162,0,1.185036,0.5897195,0.5602335,0,0,0,4.553689,0,0,0,6.000012,100,0.1549861,0.6162569,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.4196299,0.4196299,0,0,0,0.4196299,249.2857,0.6043617,0,1.046077,0.4417157,0.4196299,0,0,0,4.553689,0,0,0,6.000012,100,0.1549861,0.4615929,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.2844691,0.2844691,0,0,0,0.2844691,276.0962,0.4859671,0,0.7854082,0.2994411,0.2844691,0,0,0,4.553689,0,0,0,6.000012,100,0.1549861,0.312916,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.008423,1.008423,0,0,0,1.008423,59.22746,0,0,0.5972633,1.061498,1.008423,0,0,0,4.553689,0,0.4642346,-0.4642346,5.510666,91.84425,0.1549861,1.109265,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0,0,0.3879595,0,0,0,0,0.5158162,4.089454,0.3879595,0,0.3879595,5.878716,97.97841,0.1549108,0,0.3103676,0,4.477414
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.6041496,0.6041496,0,0,0,0.6041496,13.3629,0,0,0.08073191,0.6359469,0.6041496,0,0,0.1278567,4.438618,0,0.555215,-0.555215,5.293468,88.2243,0.1549108,0.6645645,0.06458552,0,4.51935
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.114772,1.114772,0,0,0,1.114772,0,0,0,0,1.173444,1.114772,0,0,0.7447622,3.883403,0,1.173444,-1.173444,4.05655,67.60903,0.1549108,1.226249,0,0,3.883403
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.048589,2.709959,0,0,0,4.05655,67.60903,0.1549108,0,0,0,2.709959
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.383351,1.383351,1.7,0,0.5202,1.383351,0,0,0,0,0,0,0.3166494,0.3008169,2.048589,2.709959,0.3008169,0,0.3008169,4.34193,72.36536,0.1549727,1.521686,0,1.7,2.709959
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.747772,2.980694,1.38,0,1.38,5.651113,94.18503,0.1550951,0,0,1.7,2.980694
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3677717,4.222694,0,0,0,5.651113,94.18503,0.1550951,0,0,0,4.222694
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.2723326,0.2723326,0,0,0,0.2723326,0,0,0,0,0.2866659,0.2723326,0,0,0.3677717,4.222694,0,0.2866659,-0.2866659,5.348941,89.14883,0.1550951,0.2995659,0,0,4.222694
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6862894,3.936028,0,0,0,5.348941,89.14883,0.1550951,0,0,0,3.936028
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6862894,3.936028,0,0,0,5.348941,89.14883,0.1550951,0,0,0,3.936028
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1008211,0.1008211,0,0,0,0.1008211,0,0,1.387779E-17,0,0.1061275,0.1008211,0,0,0.6862894,3.936028,0,0.1061275,-0.1061275,5.237072,87.28437,0.1550951,0.1109032,0,0,3.936028
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1403209,0.1403209,0,0,0,0.1403209,0,0,0,0,0.1477062,0.1403209,0,0,0.8042088,3.829901,0,0.1477062,-0.1477062,5.081377,84.68944,0.1550951,0.154353,0,0,3.829901
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.09617946,0.09617946,0,0,0,0.09617946,0,0,1.387779E-17,0,0.1012415,0.09617946,0,0,0.9683269,3.682195,0,0.1012415,-0.1012415,4.974658,82.91081,0.1550951,0.1057974,0,0,3.682195
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1362288,0.1362288,0,0,0,0.1362288,13.90287,0,0,0.01893971,0.1433987,0.1362288,0,0,1.080817,3.580953,0,0.124459,-0.124459,4.843467,80.72429,0.1550951,0.1498516,0.01515177,0,3.599893
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.05641638,0.05641638,0,0,0,0.05641638,516.6548,0,0,0.2914779,0.05938566,0.05641638,0,0,1.219105,3.456494,0.2320923,0,0.2320923,5.063649,84.39398,0.1550501,0.06205802,0.2331823,0,3.747972
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,0.987013,3.665377,0.8101115,0,0.8101115,5.832189,97.20295,0.1548932,0,0.6480892,0,4.475489
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.6669366,0.6669366,0,0,0,0.6669366,197.6239,0.4390859,0,1.318026,0.7020385,0.6669366,0,0,0.1769014,4.394478,0.1769014,0,0.1769014,6.000012,100,0.154859,0.7336302,1.054421,0,5.712503
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01952763,0.01952763,0,0,0,0.01952763,7664.536,1.476147,0,1.496702,0.0205554,0.01952763,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,0.0214804,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.202648,0.202648,0,0,0,0.202648,818.7874,1.445943,0,1.659256,0.2133137,0.202648,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,0.2229128,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.050154,1.050154,0,0,0,1.050154,150.1026,0.4708838,0,1.57631,1.105426,1.050154,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,1.15517,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.6332286,0.6332286,0,0,0,0.6332286,225.5813,0.7618886,0,1.428445,0.6665564,0.6332286,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,0.6965514,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.08460531,0.08460531,0,0,0,0.08460531,1183.193,0.9119857,0,1.001044,0.08905821,0.08460531,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,0.09306584,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.56181,1.56181,0.7498652,0,0.2608132,1.56181,54.72361,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.154859,1.717991,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.7673371,0.7673371,0,0,0,0.7673371,67.63772,0,1.110223E-16,0.5190094,0.8077233,0.7673371,0,0,0,4.553689,0,0.288714,-0.288714,5.695681,94.92783,0.154859,0.8440709,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.383809,1.383809,1.617151,0,0.4975822,1.383809,5.432127,0,0,0.07517027,0,0,0.2333419,0.2216748,0.3207933,4.264975,0.2968451,0,0.2968451,5.977293,99.62135,0.154917,1.52219,0.06013621,1.7,4.340145
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.295291,1.295291,1.320499,0,0.4165963,1.295291,0,0,0,0,0,0,0.02520868,0.02394825,0.02394825,4.532135,0.02394825,0,0.02394825,6.000012,100,0.1549219,1.42482,0,1.7,4.532135
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.6994051,0.6994051,0,0,0,0.6994051,0,0,1.110223E-16,0,0.7362158,0.6994051,0,0,0,4.553689,0,0.7362158,-0.7362158,5.223972,87.06603,0.1549219,0.7693456,0,0,4.553689
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8180176,3.817473,0,0,0,5.223972,87.06603,0.1549219,0,0,0,3.817473
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8180176,3.817473,0,0,0,5.223972,87.06603,0.1549219,0,0,0,3.817473
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8180176,3.817473,0,0,0,5.223972,87.06603,0.1549219,0,0,0,3.817473
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.04298129,0.04298129,0,0,0,0.04298129,0,0,6.938894E-18,0,0.04524346,0.04298129,0,0,0.8180176,3.817473,0,0.04524346,-0.04524346,5.176281,86.27119,0.1549219,0.04727941,0,0,3.817473
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1448882,0.1448882,0,0,0,0.1448882,0,0,2.775558E-17,0,0.1525139,0.1448882,0,0,0.8682881,3.77223,0,0.1525139,-0.1525139,5.015518,83.5918,0.1549219,0.159377,0,0,3.77223
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.4420687,0.4420687,0,0,0,0.4420687,0,0,5.551115E-17,0,0.4653355,0.4420687,0,0,1.037748,3.619716,0,0.4653355,-0.4653355,4.525011,75.4167,0.1549219,0.4862756,0,0,3.619716
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.2353114,0.2353114,0,0,0,0.2353114,0,0,2.775558E-17,0,0.2476963,0.2353114,0,0,1.554788,3.15438,0,0.2476963,-0.2476963,4.263916,71.06513,0.1549219,0.2588426,0,0,3.15438
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.05845656,0.05845656,0,0,0,0.05845656,0,0,6.938894E-18,0,0.06153322,0.05845656,0,0,1.830006,2.906684,0,0.06153322,-0.06153322,4.199055,69.9841,0.1549219,0.06430221,0,0,2.906684
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.138164,0.138164,0,0,0,0.138164,0,0,0,0,0.1454358,0.138164,0,0,1.898376,2.845151,0,0.1454358,-0.1454358,4.045752,67.42906,0.1549219,0.1519804,0,0,2.845151
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1918713,0.1918713,0,0,0,0.1918713,7.566666,0,0,0.01451826,0.2019698,0.1918713,0,0,2.059971,2.699715,0,0.1874515,-0.1874515,3.848161,64.13588,0.1549219,0.2110584,0.01161461,0,2.714233
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.2685444,0.2685444,0,0,0,0.2685444,141.3961,0,0,0.3797113,0.2826783,0.2685444,0,0,2.26825,2.512264,0.09703297,0,0.09703297,3.940214,65.6701,0.1549032,0.2953988,0.303769,0,2.891975
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.393555,1.393555,1.7,0,0.5202,1.393555,62.0918,0,0,0.8652831,0,0,0.3064454,0.2911232,2.171217,2.599593,1.156406,0,1.156406,5.037278,83.95446,0.1551065,1.53291,0.6922265,1.7,3.464876
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.942453,0.942453,0,0,0,0.942453,118.7985,0,0,1.11962,0.9920558,0.942453,0,0,1.014811,3.640359,0.1275639,0,0.1275639,5.158295,85.97141,0.1550819,1.036698,0.8956957,0,4.759978
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.3523751,0.3523751,0,0,0,0.3523751,389.4967,0.1143211,0,1.37249,0.3709212,0.3523751,0,0,0.8872474,3.755166,0.8872474,0,0.8872474,6.000012,100,0.1549106,0.3876126,1.097992,0,5.127656
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.9020518,0.9020518,0,0,0,0.9020518,182.6298,0.697887,0,1.647415,0.9495282,0.9020518,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0.992257,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.8531694,0.8531694,0,0,0,0.8531694,221.4946,0.9916514,0,1.889724,0.8980731,0.8531694,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0.9384863,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.5463716,0.5463716,0,0,0,0.5463716,290.7985,1.013713,0,1.58884,0.575128,0.5463716,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0.6010087,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.7343168,0.7343168,0,0,0,0.7343168,175.4732,0.5155641,0,1.288529,0.7729651,0.7343168,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0.8077485,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549106,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.4104102,0.4104102,0,0,0,0.4104102,84.00887,0,5.551115E-17,0.344781,0.4320108,0.4104102,0,0,0,4.553689,0,0.08722979,-0.08722979,5.908064,98.46753,0.1549106,0.4514513,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.02961,1.02961,0,0,0,1.02961,8.053979,0,0,0.08292456,1.0838,1.02961,0,0,0.09692198,4.466459,0,1.000875,-1.000875,4.853049,80.88398,0.1549106,1.132571,0.06633965,0,4.549384
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.4700816,0.4700816,0,0,0,0.4700816,0,0,5.551115E-17,0,0.4948227,0.4700816,0,0,1.209005,3.465584,0,0.4948227,-0.4948227,4.33146,72.19085,0.1549106,0.5170897,0,0,3.465584
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758808,2.970761,0,0,0,4.33146,72.19085,0.1549106,0,0,0,2.970761
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.5497132,0.5497132,0,0,0,0.5497132,0,0,1.110223E-16,0,0.5786455,0.5497132,0,0,1.758808,2.970761,0,0.5786455,-0.5786455,3.721514,62.0251,0.1549106,0.6046845,0,0,2.970761
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1196639,0.1196639,0,0,0,0.1196639,0,0,0,0,0.125962,0.1196639,0,0,2.401748,2.392116,0,0.125962,-0.125962,3.588738,59.81218,0.1549106,0.1316303,0,0,2.392116
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1403014,0.1403014,0,0,0,0.1403014,0,0,0,0,0.1476857,0.1403014,0,0,2.541706,2.266154,0,0.1476857,-0.1476857,3.433064,57.21762,0.1549106,0.1543315,0,0,2.266154
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1174766,0.1174766,0,0,0,0.1174766,0,0,0,0,0.1236596,0.1174766,0,0,2.705801,2.118468,0,0.1236596,-0.1236596,3.302715,55.04514,0.1549106,0.1292242,0,0,2.118468
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.8432,1.994809,0,0,0,3.302715,55.04514,0.1549106,0,0,0,1.994809
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1500784,0.1500784,0,0,0,0.1500784,0,0,0,0,0.1579773,0.1500784,0,0,2.8432,1.994809,0,0.1579773,-0.1579773,3.136193,52.26977,0.1549106,0.1650863,0,0,1.994809
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1390302,0.1390302,0,0,0,0.1390302,0,0,2.775558E-17,0,0.1463476,0.1390302,0,0,3.018731,1.836831,0,0.1463476,-0.1463476,2.981929,49.69871,0.1549106,0.1529332,0,0,1.836831
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.3275705,0.3275705,0,0,0,0.3275705,0,0,0,0,0.344811,0.3275705,0,0,3.181339,1.690484,0,0.344811,-0.344811,2.618466,43.64101,0.1549106,0.3603275,0,0,1.690484
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1640718,0.1640718,0,0,0,0.1640718,0,0,2.775558E-17,0,0.1727072,0.1640718,0,0,3.564462,1.345673,0,0.1727072,-0.1727072,2.436417,40.60686,0.1549106,0.180479,0,0,1.345673
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.008635162,0.008635162,0,0,0,0.008635162,131.038,0,0,0.01131534,0.009089644,0.008635162,0,0,3.756359,1.172966,0.002225701,0,0.002225701,2.438528,40.64206,0.1549102,0.009498678,0.009052276,0,1.184281
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.733023,0.733023,0,0,0,0.733023,13.11236,0,2.220446E-16,0.09611662,0.7716031,0.733023,0,0,3.754134,1.174969,0,0.6754865,-0.6754865,1.726503,28.77499,0.1549102,0.8063253,0.07689329,0,1.271085
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.6579107,0.6579107,1.7,0,0.5202,0.6579107,31.79248,0,0,0.2091662,0,0,1.042089,0.9899849,4.504674,0.4994822,1.199151,0,1.199151,2.864117,47.7352,0.155147,0.7237017,0.1673329,1.7,0.7086483
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.305523,1.578718,1.587414,0,1.587414,4.37007,72.83436,0.1552282,0,0.1659311,1.7,1.786132
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.5416332,0.5416332,1.690203,0,0.5175254,0.5416332,93.99142,0,0,0.5090888,0,0,1.14857,1.091141,1.718109,3.00739,1.60023,0,1.60023,5.888182,98.13616,0.1553958,0.5957966,0.407271,1.7,3.516479
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.5671079,0,0.6849874,0,0,0,0,0.1178795,4.447598,0.1178795,0,0.1178795,6.000012,100,0.1553731,0,0.5479899,0,5.132585
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.03814585,0.03814585,0,0,0,0.03814585,1198.013,0.4168386,0,0.4569921,0.04015353,0.03814585,0,0,0,4.553689,0,0,0,6.000012,100,0.1553731,0.04196043,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.3957803,0.3957803,0,0,0,0.3957803,53.16581,0,0,0.2104198,0.4166108,0.3957803,0,0,0,4.553689,0,0.206191,-0.206191,5.782668,96.3776,0.1553731,0.4353583,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.927534,0.927534,0,0,0,0.927534,48.5086,0,0,0.4499338,0.9763516,0.927534,0,0,0.2291012,4.347498,0,0.5264178,-0.5264178,5.227775,87.1294,0.1553731,1.020287,0.359947,0,4.797431
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.8140098,3.82108,0.3287201,0,0.3287201,5.539626,92.32691,0.1553099,0,0.2629761,0,4.1498
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.4852898,4.116928,0.2640954,0,0.2640954,5.790169,96.50262,0.1552592,0,0.2112763,0,4.381023
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.091248,1.091248,0,0,0,1.091248,9.064236,0,2.220446E-16,0.09891331,1.148682,1.091248,0,0,0.2211944,4.354614,0,1.049769,-1.049769,4.683615,78.06009,0.1552592,1.200373,0.07913065,0,4.453527
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.419027,0.419027,0,0,0,0.419027,19.52939,0,5.551115E-17,0.08183342,0.4410811,0.419027,0,0,1.387604,3.304845,0,0.3592477,-0.3592477,4.304935,71.74876,0.1552592,0.4609297,0.06546674,0,3.386678
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.9958102,0.9958102,0,0,0,0.9958102,0,0,0,0,1.048221,0.9958102,0,0,1.786768,2.945597,0,1.048221,-1.048221,3.200012,53.33344,0.1552592,1.095391,0,0,2.945597
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.287362,0.287362,0,0,0,0.287362,0,0,5.551115E-17,0,0.3024863,0.287362,0,0,2.951459,1.897376,0,0.3024863,-0.3024863,2.881164,48.0193,0.1552592,0.3160982,0,0,1.897376
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.686041,1.686041,1.7,0,0.5202,1.686041,0,0,0,0,0,0,0.01395918,0.01326122,3.287555,1.59489,0.01326122,0,0.01326122,2.893744,48.22898,0.1552619,1.854645,0,1.7,1.59489
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1397068,0.1397068,1.592338,0,0.4908084,0.1397068,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.274293,1.606825,1.38,0,1.38,4.202928,70.04865,0.1554345,0.1536775,0,1.7,1.606825
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.894293,2.848825,1.38,0,1.38,5.51211,91.86832,0.1555543,0,0,1.7,2.848825
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.2604737,0.2604737,0,0,0,0.2604737,0,0,5.551115E-17,0,0.2741828,0.2604737,0,0,0.5142934,4.090825,0,0.2741828,-0.2741828,5.223096,87.05143,0.1555543,0.286521,0,0,4.090825
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.2799631,0.2799631,0,0,0,0.2799631,0,0,5.551115E-17,0,0.294698,0.2799631,0,0,0.8189409,3.816642,0,0.294698,-0.294698,4.912457,81.87413,0.1555543,0.3079594,0,0,3.816642
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2026782,0.2026782,0,0,0,0.2026782,0,0,2.775558E-17,0,0.2133455,0.2026782,0,0,1.146383,3.521944,0,0.2133455,-0.2133455,4.687572,78.12604,0.1555543,0.222946,0,0,3.521944
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.3217784,0.3217784,0,0,0,0.3217784,0,0,5.551115E-17,0,0.3387141,0.3217784,0,0,1.383434,3.308599,0,0.3387141,-0.3387141,4.330535,72.17545,0.1555543,0.3539562,0,0,3.308599
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.2716614,0.2716614,0,0,0,0.2716614,0,0,5.551115E-17,0,0.2859594,0.2716614,0,0,1.759783,2.969885,0,0.2859594,-0.2859594,4.029108,67.15166,0.1555543,0.2988276,0,0,2.969885
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.04027608,0.04027608,0,0,0,0.04027608,0,0,0,0,0.04239588,0.04027608,0,0,2.077515,2.683925,0,0.04239588,-0.04239588,3.984419,66.40685,0.1555543,0.04430369,0,0,2.683925
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01280968,0.01280968,0,0,0,0.01280968,144.8697,0,0,0.01855735,0.01348387,0.01280968,0,0,2.124622,2.641529,0.005073475,0,0.005073475,3.989232,66.48707,0.1555533,0.01409065,0.01484588,0,2.660087
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.6036054,0.6036054,0,0,0,0.6036054,47.64363,0,0,0.2875796,0.6353742,0.6036054,0,0,2.119548,2.646095,0,0.3477946,-0.3477946,3.622624,60.37695,0.1555533,0.663966,0.2300637,0,2.933675
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.3441303,0.3441303,0,0,0,0.3441303,193.1673,0,0,0.6647472,0.3622424,0.3441303,0,0,2.505987,2.298301,0.3025047,0,0.3025047,3.909605,65.15996,0.1554954,0.3785433,0.5317977,0,2.963048
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.7199063,0.7199063,0,0,0,0.7199063,109.7267,0,0,0.7899293,0.757796,0.7199063,0,0,2.203482,2.570555,0.0321332,0,0.0321332,3.940089,65.66803,0.1554892,0.7918969,0.6319434,0,3.360484
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.8800912,0.8800912,0,0,0,0.8800912,163.6616,0,0,1.440371,0.9264117,0.8800912,0,0,2.171349,2.599475,0.5139594,0,0.5139594,4.427674,73.79443,0.1553908,0.9681003,1.152297,0,4.039846
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,1.65739,3.062038,1.350047,0,1.350047,5.708442,95.1405,0.155133,0,1.080038,0,4.412086
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.8627194,0.8627194,0,0,0,0.8627194,173.7599,0.2835925,0,1.49906,0.9081256,0.8627194,0,0,0.3073422,4.277081,0.3073422,0,0.3073422,6.000012,100,0.1550744,0.9489913,1.199248,0,5.776141
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.5545993,0.5545993,0,0,0,0.5545993,286.9846,1.007826,0,1.591615,0.5837888,0.5545993,0,0,0,4.553689,0,0,0,6.000012,100,0.1550744,0.6100593,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.193416,1.193416,0,0,0,1.193416,94.39562,0,0,1.126533,1.256228,1.193416,0,0,0,4.553689,0,0.129695,-0.129695,5.863302,97.7215,0.1550744,1.312758,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.6423646,0.6423646,0,0,0,0.6423646,110.9014,0,0,0.7123916,0.6761733,0.6423646,0,0,0.1441055,4.423994,0.03621824,0,0.03621824,5.897661,98.29416,0.1550675,0.7066011,0.5699133,0,5.136385
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.2833533,0.2833533,0,0,0,0.2833533,209.5609,0.1876437,0,0.5937977,0.2982666,0.2833533,0,0,0.1078873,4.45659,0.1078873,0,0.1078873,6.000012,100,0.155047,0.3116887,0.4750381,0,5.050388
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.4934667,0.4934667,0,0,0,0.4934667,71.04745,0,5.551115E-17,0.3505955,0.5194386,0.4934667,0,0,0,4.553689,0,0.1688431,-0.1688431,5.822036,97.03374,0.155047,0.5428134,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.8715632,0.8715632,0,0,0,0.8715632,9.714202,0,0,0.08466541,0.9174349,0.8715632,0,0,0.1876034,4.384846,0,0.8327696,-0.8327696,4.94422,82.4035,0.155047,0.9587196,0.06773233,0,4.469511
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.806289,1.806289,1.7,0,0.5202,1.806289,0,0,0,0,0.1118832,0.106289,0,0,1.112903,3.552076,0,0.1118832,-0.1118832,4.826284,80.43791,0.155047,1.986918,0,1.7,3.552076
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.8072883,0.8072883,0,0,0,0.8072883,0,0,0,0,0.8497772,0.8072883,0,0,1.237218,3.440193,0,0.8497772,-0.8497772,3.930541,65.50888,0.155047,0.8880172,0,0,3.440193
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1889598,0.1889598,0,0,0,0.1889598,0,0,2.775558E-17,0,0.1989051,0.1889598,0,0,2.181415,2.590416,0,0.1989051,-0.1989051,3.720876,62.01448,0.155047,0.2078558,0,0,2.590416
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40242,2.391511,0,0,0,3.720876,62.01448,0.155047,0,0,0,2.391511
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.006706936,0.006706936,0,0,0,0.006706936,0,0,0,0,0.007059933,0.006706936,0,0,2.40242,2.391511,0,0.007059933,-0.007059933,3.713434,61.89045,0.155047,0.00737763,0,0,2.391511
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.303942,0.303942,0,0,0,0.303942,0,0,5.551115E-17,0,0.3199389,0.303942,0,0,2.410264,2.384451,0,0.3199389,-0.3199389,3.376189,56.26971,0.155047,0.3343362,0,0,2.384451
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.1702716,0.1702716,0,0,0,0.1702716,0,0,0,0,0.1792333,0.1702716,0,0,2.765752,2.064512,0,0.1792333,-0.1792333,3.187261,53.1209,0.155047,0.1872988,0,0,2.064512
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1043428,0.1043428,0,0,0,0.1043428,0,0,1.387779E-17,0,0.1098345,0.1043428,0,0,2.9649,1.885279,0,0.1098345,-0.1098345,3.071485,51.19131,0.155047,0.1147771,0,0,1.885279
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.02627064,0.02627064,0,0,0,0.02627064,0,0,3.469447E-18,0,0.02765331,0.02627064,0,0,3.086939,1.775444,0,0.02765331,-0.02765331,3.042336,50.70549,0.155047,0.02889771,0,0,1.775444
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1930691,0.1930691,0,0,0,0.1930691,0,0,2.775558E-17,0,0.2032307,0.1930691,0,0,3.117665,1.747791,0,0.2032307,-0.2032307,2.828112,47.1351,0.155047,0.212376,0,0,1.747791
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1710034,0.1710034,0,0,0,0.1710034,0,0,2.775558E-17,0,0.1800036,0.1710034,0,0,3.343476,1.54456,0,0.1800036,-0.1800036,2.638371,43.97277,0.155047,0.1881037,0,0,1.54456
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.06924761,0.06924761,0,0,0,0.06924761,32.6017,0,0,0.0225759,0.07289223,0.06924761,0,0,3.54348,1.364557,0,0.05031633,-0.05031633,2.585333,43.0888,0.155047,0.07617237,0.01806072,0,1.387133
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.599387,1.31424,0.168788,0,0.168788,2.74546,45.75757,0.1550148,0,0.1350304,0,1.483028
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,3.430599,1.46615,0.5419936,0,0.5419936,3.25964,54.32722,0.1549117,0,0.4335949,0,2.008143
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.7478666,0.7478666,0,0,0,0.7478666,128.8729,0,0,0.9637971,0.787228,0.7478666,0,0,2.888606,1.953944,0.1765691,0,0.1765691,3.427148,57.11902,0.1548781,0.8226533,0.7710377,0,2.917741
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.7993109,0.7993109,0,0,0,0.7993109,175.1453,0,0,1.399956,0.8413799,0.7993109,0,0,2.712037,2.112856,0.5585758,0,0.5585758,3.95706,65.95087,0.1547721,0.879242,1.119965,0,3.512812
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.7494542,0.7494542,0,0,0,0.7494542,190.9368,0,0,1.430984,0.7888992,0.7494542,0,0,2.153461,2.615574,0.6420849,0,0.6420849,4.566195,76.1031,0.1546503,0.8243997,1.144787,0,4.046558
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.519377,0.519377,0,0,0,0.519377,173.1743,0,0,0.8994275,0.5467126,0.519377,0,0,1.511376,3.193451,0.3527149,0,0.3527149,4.90081,81.68,0.1545835,0.5713147,0.719542,0,4.092878
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.7048256,0.7048256,0,0,0,0.7048256,159.4005,0,0,1.123495,0.7419217,0.7048256,0,0,1.158661,3.510894,0.3815735,0,0.3815735,5.262802,87.71319,0.1545113,0.7753081,0.8987961,0,4.634389
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.3113755,0.3113755,0,0,0,0.3113755,432.7695,0.2426871,0,1.347538,0.3277637,0.3113755,0,0,0.7770875,3.85431,0.7770875,0,0.7770875,6.000012,100,0.1543644,0.3425131,1.078031,0,5.201849
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543644,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543644,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543644,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1027552,0.1027552,0,0,0,0.1027552,81.71269,0,0,0.08396405,0.1081634,0.1027552,0,0,0,4.553689,0,0.02419933,-0.02419933,5.974504,99.57486,0.1543644,0.1130307,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.199248,1.199248,0,0,0,1.199248,0,0,2.220446E-16,0,1.262366,1.199248,0,0,0.02688815,4.52949,0,1.262366,-1.262366,4.643853,77.39739,0.1543644,1.319173,0,0,4.52949
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.187358,1.187358,0,0,0,1.187358,0,0,2.220446E-16,0,1.249851,1.187358,0,0,1.429517,3.267124,0,1.249851,-1.249851,3.326394,55.4398,0.1543644,1.306094,0,0,3.267124
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.4421765,0.4421765,0,0,0,0.4421765,0,0,5.551115E-17,0,0.4654489,0.4421765,0,0,2.81824,2.017272,0,0.4654489,-0.4654489,2.835768,47.26271,0.1543644,0.4863941,0,0,2.017272
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.05277157,0.05277157,0,0,0,0.05277157,0,0,6.938894E-18,0,0.05554902,0.05277157,0,0,3.335406,1.551824,0,0.05554902,-0.05554902,2.777214,46.28681,0.1543644,0.05804873,0,0,1.551824
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.0873882,0.0873882,0,0,0,0.0873882,0,0,1.387779E-17,0,0.09198757,0.0873882,0,0,3.397127,1.496275,0,0.09198757,-0.09198757,2.680251,44.67076,0.1543644,0.09612701,0,0,1.496275
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.008259999,0.008259999,0,0,0,0.008259999,0,0,1.734723E-18,0,0.008694735,0.008259999,0,0,3.499336,1.404287,0,0.008694735,-0.008694735,2.671086,44.51801,0.1543644,0.009085999,0,0,1.404287
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.1575543,0.1575543,0,0,0,0.1575543,0,0,0,0,0.1658467,0.1575543,0,0,3.508996,1.395592,0,0.1658467,-0.1658467,2.496268,41.60439,0.1543644,0.1733098,0,0,1.395592
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.07348275,0.07348275,0,0,0,0.07348275,0,0,0,0,0.07735027,0.07348275,0,0,3.69327,1.229746,0,0.07735027,-0.07735027,2.414734,40.24548,0.1543644,0.08083103,0,0,1.229746
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.06358998,0.06358998,0,0,0,0.06358998,0,0,0,0,0.06693681,0.06358998,0,0,3.779215,1.152395,0,0.06693681,-0.06693681,2.344176,39.06952,0.1543644,0.06994897,0,0,1.152395
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1298737,0.1298737,0,0,0,0.1298737,0,0,0,0,0.1367092,0.1298737,0,0,3.853589,1.085459,0,0.1367092,-0.1367092,2.200072,36.66779,0.1543644,0.1428611,0,0,1.085459
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.07295102,0.07295102,0,0,0,0.07295102,0,0,1.387779E-17,0,0.07679055,0.07295102,0,0,4.005488,0.9487493,0,0.07679055,-0.07679055,2.119128,35.31872,0.1543644,0.08024612,0,0,0.9487493
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.3949001,0.3949001,0,0,0,0.3949001,2.789209,0,1.110223E-16,0.01101459,0.4156843,0.3949001,0,0,4.090811,0.8719588,0,0.4046697,-0.4046697,1.692568,28.20942,0.1543644,0.4343901,0.008811671,0,0.8829734
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.5175115,0.5175115,1.7,0,0.5202,0.5175115,24.22434,0,0,0.1253637,0,0,1.182488,1.123364,4.540444,0.467289,1.248728,0,1.248728,2.877215,47.9535,0.1546013,0.5692627,0.100291,1.7,0.5926528
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.9396226,0.9396226,1.7,0,0.5202,0.9396226,24.17558,0,0,0.2271592,0,0,0.7603774,0.7223585,3.291717,1.591144,0.9495177,0,0.9495177,3.778007,62.96666,0.1547834,1.033585,0.1817273,1.7,1.818303
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.3204705,0.3204705,1.7,0,0.5202,0.3204705,76.96905,0,0,0.2466631,0,0,1.379529,1.310553,2.342199,2.44571,1.557216,0,1.557216,5.255312,87.58836,0.1549608,0.3525176,0.1973305,1.7,2.692373
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.965279,0.965279,0,0,0,0.965279,34.56046,2.220446E-16,0,0.3336049,1.016083,0.965279,0,0,0.7849828,3.847204,0,0.6824782,-0.6824782,4.535917,75.59846,0.1549608,1.061807,0.2668839,0,4.180809
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.8944784,0.8944784,0,0,0,0.8944784,90.35842,0,0,0.8082365,0.9415562,0.8944784,0,0,1.543292,3.164726,0,0.1333197,-0.1333197,4.395385,73.25628,0.1549608,0.9839262,0.6465892,0,3.972963
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.06060329,0.06060329,0,0,0,0.06060329,1191.94,0,0,0.7223547,0.06379294,0.06060329,0,0,1.691425,3.031407,0.6585618,0,0.6585618,5.020152,83.66903,0.1548367,0.06666362,0.5778837,0,3.753761
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.080319,0.080319,0,0,0,0.080319,1214.154,0,0,0.9751961,0.08454632,0.080319,0,0,1.032863,3.624112,0.8906497,0,0.8906497,5.865097,97.75141,0.1546691,0.0883509,0.7801569,0,4.599308
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.7308423,0,0.8730557,0,0,0,0,0.1422134,4.425697,0.1422134,0,0.1422134,6.000012,100,0.1546424,0,0.6984445,0,5.298753
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.2554618,0.2554618,0,0,0,0.2554618,207.1216,0.2602095,0,0.5291167,0.2689072,0.2554618,0,0,0,4.553689,0,0,0,6.000012,100,0.1546424,0.281008,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.2784253,0.2784253,0,0,0,0.2784253,188.4485,0.231609,0,0.5246882,0.2930793,0.2784253,0,0,0,4.553689,0,0,0,6.000012,100,0.1546424,0.3062679,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.026282,1.026282,0,0,0,1.026282,19.68995,0,2.220446E-16,0.2020745,1.080297,1.026282,0,0,0,4.553689,0,0.8782228,-0.8782228,5.074284,84.57123,0.1546424,1.128911,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.9758031,3.675466,0.07203526,0,0.07203526,5.142622,85.71021,0.1546289,0,0.05762821,0,3.747501
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.03263838,0.03263838,0,0,0,0.03263838,0,0,6.938894E-18,0,0.03435619,0.03263838,0,0,0.9037678,3.740298,0,0.03435619,-0.03435619,5.106408,85.10663,0.1546289,0.03590222,0,0,3.740298
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.4656985,0.4656985,0,0,0,0.4656985,0,0,5.551115E-17,0,0.4902089,0.4656985,0,0,0.9419413,3.705942,0,0.4902089,-0.4902089,4.589683,76.49455,0.1546289,0.5122684,0,0,3.705942
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.08934854,0.08934854,0,0,0,0.08934854,0,0,1.387779E-17,0,0.09405109,0.08934854,0,0,1.486618,3.215733,0,0.09405109,-0.09405109,4.490544,74.84225,0.1546289,0.09828339,0,0,3.215733
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.09139592,0.09139592,0,0,0,0.09139592,0,0,0,0,0.09620623,0.09139592,0,0,1.591119,3.121682,0,0.09620623,-0.09620623,4.389133,73.15208,0.1546289,0.1005355,0,0,3.121682
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.329399,0.329399,0,0,0,0.329399,0,0,5.551115E-17,0,0.3467358,0.329399,0,0,1.698015,3.025476,0,0.3467358,-0.3467358,4.023642,67.06056,0.1546289,0.3623389,0,0,3.025476
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.3329101,0.3329101,0,0,0,0.3329101,0,0,5.551115E-17,0,0.3504317,0.3329101,0,0,2.083277,2.67874,0,0.3504317,-0.3504317,3.654255,60.90412,0.1546289,0.3662011,0,0,2.67874
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472646,2.328308,0,0,0,3.654255,60.90412,0.1546289,0,0,0,2.328308
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.05561495,0.05561495,0,0,0,0.05561495,0,0,6.938894E-18,0,0.05854205,0.05561495,0,0,2.472646,2.328308,0,0.05854205,-0.05854205,3.592546,59.87564,0.1546289,0.06117645,0,0,2.328308
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01956536,0.01956536,0,0,0,0.01956536,0,0,0,0,0.02059512,0.01956536,0,0,2.537692,2.269766,0,0.02059512,-0.02059512,3.570837,59.51382,0.1546289,0.0215219,0,0,2.269766
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.560576,2.249171,0,0,0,3.570837,59.51382,0.1546289,0,0,0,2.249171
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1977719,0.1977719,0,0,0,0.1977719,0,0,2.775558E-17,0,0.2081809,0.1977719,0,0,2.560576,2.249171,0,0.2081809,-0.2081809,3.351395,55.85647,0.1546289,0.2175491,0,0,2.249171
