Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.2319704,0.2319704,0,0,0,0.2319704,12.28476,0,2.775558E-17,0.028497,0.2441794,0.2319704,0,0,2.791888,2.04099,0,0.2156824,-0.2156824,3.124046,52.06732,0.1546289,0.2551674,0.0227976,0,2.069487
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.7810346,0.7810346,0,0,0,0.7810346,41.32303,0,1.110223E-16,0.3227471,0.8221416,0.7810346,0,0,3.031535,1.825308,0,0.4993945,-0.4993945,2.597637,43.29387,0.1546289,0.859138,0.2581977,0,2.148055
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.462324,1.462324,1.7,0,0.5202,1.462324,30.03846,0,0,0.4392595,0,0,0.2376763,0.2257925,3.586418,1.325913,0.6650519,0,0.6650519,3.228561,53.80925,0.1547452,1.608556,0.3514076,1.7,1.765173
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.103817,0.103817,1.556449,0,0.4810105,0.103817,883.2516,2.220446E-16,0,0.9169656,0,0,1.452632,1.38,2.921366,1.92446,2.296966,0,2.296966,5.407654,90.12739,0.1547304,0.1141987,0.7335725,1.7,2.841425
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.9892811,0,1.613681,0,0,0,0,0.6244001,3.991729,0.6244001,0,0.6244001,6.000012,100,0.1546135,0,1.290945,0,5.60541
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.128888,1.128888,0,0,0,1.128888,164.3896,0.6674718,0,1.855775,1.188304,1.128888,0,0,0,4.553689,0,0,0,6.000012,100,0.1546135,1.241777,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1255924,0.1255924,0,0,0,0.1255924,1319.533,1.52503,0,1.657233,0.1322025,0.1255924,0,0,0,4.553689,0,0,0,6.000012,100,0.1546135,0.1381516,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.9197708,0.9197708,0,0,0,0.9197708,148.2172,0.3950791,0,1.363259,0.9681798,0.9197708,0,0,0,4.553689,0,0,0,6.000012,100,0.1546135,1.011748,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.9865996,0.9865996,0,0,0,0.9865996,121.1727,0.1569636,0,1.19549,1.038526,0.9865996,0,0,0,4.553689,0,0,0,6.000012,100,0.1546135,1.08526,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.106752,1.106752,0,0,0,1.106752,106.5936,0.01472505,0,1.179727,1.165002,1.106752,0,0,0,4.553689,0,0,0,6.000012,100,0.1546135,1.217427,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.7565529,0.7565529,0,0,0,0.7565529,87.87997,0,0,0.6648585,0.7963715,0.7565529,0,0,0,4.553689,0,0.131513,-0.131513,5.861385,97.68956,0.1546135,0.8322082,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1215807,0.1215807,0,0,0,0.1215807,328.602,0.1254114,0,0.3995166,0.1279797,0.1215807,0,0,0.1461256,4.422176,0.1461256,0,0.1461256,6.000012,100,0.1545862,0.1337388,0.3196133,0,4.821692
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.499415,1.499415,1.418526,0,0.4433577,1.499415,5.678583,1.387779E-17,0,0.0851455,0.0851455,0.08088822,0,0,0,4.553689,0,0,0,6.000012,100,0.1545862,1.649356,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545862,0,0,0,4.553689
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.7821531,0.7821531,0,0,0,0.7821531,0,0,1.110223E-16,0,0.8233191,0.7821531,0,0,0,4.553689,0,0.8233191,-0.8233191,5.132157,85.53579,0.1545862,0.8603684,0,0,4.553689
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.5815702,0.5815702,0,0,0,0.5815702,0,0,0,0,0.6121792,0.5815702,0,0,0.914799,3.73037,0,0.6121792,-0.6121792,4.486864,74.78091,0.1545862,0.6397272,0,0,3.73037
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2099428,0.2099428,0,0,0,0.2099428,0,0,0,0,0.2209925,0.2099428,0,0,1.594998,3.118191,0,0.2209925,-0.2209925,4.253917,70.89848,0.1545862,0.2309371,0,0,3.118191
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1104672,0.1104672,0,0,0,0.1104672,0,0,1.387779E-17,0,0.1162812,0.1104672,0,0,1.840545,2.897198,0,0.1162812,-0.1162812,4.131346,68.85564,0.1545862,0.1215139,0,0,2.897198
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1532545,0.1532545,0,0,0,0.1532545,0,0,0,0,0.1613205,0.1532545,0,0,1.969747,2.780917,0,0.1613205,-0.1613205,3.961299,66.02153,0.1545862,0.1685799,0,0,2.780917
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148992,2.619596,0,0,0,3.961299,66.02153,0.1545862,0,0,0,2.619596
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.02733278,0.02733278,0,0,0,0.02733278,0,0,3.469447E-18,0,0.02877134,0.02733278,0,0,2.148992,2.619596,0,0.02877134,-0.02877134,3.930972,65.51607,0.1545862,0.03006606,0,0,2.619596
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.132304,0.132304,0,0,0,0.132304,0,0,2.775558E-17,0,0.1392674,0.132304,0,0,2.18096,2.590825,0,0.1392674,-0.1392674,3.784171,63.06939,0.1545862,0.1455344,0,0,2.590825
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.2496069,0.2496069,0,0,0,0.2496069,0,0,5.551115E-17,0,0.2627441,0.2496069,0,0,2.335701,2.451558,0,0.2627441,-0.2627441,3.507215,58.45346,0.1545862,0.2745675,0,0,2.451558
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1507681,0.1507681,0,0,0,0.1507681,0,0,0,0,0.1587032,0.1507681,0,0,2.627639,2.188814,0,0.1587032,-0.1587032,3.339927,55.66533,0.1545862,0.1658449,0,0,2.188814
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.0100297,0.0100297,0,0,0,0.0100297,258.9716,0,0,0.02597407,0.01055758,0.0100297,0,0,2.803976,2.03011,0.0154165,0,0.0154165,3.354552,55.90909,0.1545833,0.01103267,0.02077926,0,2.056084
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.3977588,0.3977588,0,0,0,0.3977588,38.79143,0,5.551115E-17,0.1542963,0.4186934,0.3977588,0,0,2.78856,2.043985,0,0.2643971,-0.2643971,3.075853,51.26411,0.1545833,0.4375346,0.1234371,0,2.198282
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.082334,1.779588,0.4609146,0,0.4609146,3.513115,58.5518,0.1544972,0,0.3687317,0,2.240503
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.726015,0.726015,0,0,0,0.726015,59.59598,0,1.110223E-16,0.4326757,0.7642264,0.726015,0,0,2.62142,2.194411,0,0.3315506,-0.3315506,3.16363,52.72706,0.1544972,0.7986165,0.3461406,0,2.627087
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.9301534,0.9301534,0,0,0,0.9301534,63.81546,0,1.110223E-16,0.5935817,0.9791089,0.9301534,0,0,2.989809,1.862861,0,0.3855272,-0.3855272,2.757249,45.95405,0.1544972,1.023169,0.4748653,0,2.456442
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.406012,1.406012,1.7,0,0.5202,1.406012,44.84002,0,0,0.630456,0,0,0.2939882,0.2792888,3.418173,1.477334,0.9097448,0,0.9097448,3.620308,60.33835,0.1546545,1.546613,0.5043648,1.7,2.10779
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0.6280529,0,0,1.452632,1.38,2.508428,2.296104,2.008053,0,2.008053,5.525314,92.08839,0.1546559,0,0.5024423,1.7,2.924157
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.1855481,0,0.6859232,0,0,0,0,0.500375,4.103352,0.500375,0,0.500375,6.000012,100,0.1545628,0,0.5487385,0,4.789275
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.197875,1.197875,0,0,0,1.197875,54.49084,0,0,0.6527321,1.260921,1.197875,0,0,0,4.553689,0,0.6081888,-0.6081888,5.358925,89.31523,0.1545628,1.317662,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.8132699,0.8132699,0,0,0,0.8132699,36.19522,0,0,0.2943648,0.8560736,0.8132699,0,0,0.6757654,3.9455,0,0.5617087,-0.5617087,4.766832,79.44704,0.1545628,0.8945969,0.2354919,0,4.239865
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.431172,0.431172,0,0,0,0.431172,64.32682,0,0,0.2773592,0.4538653,0.431172,0,0,1.299886,3.383791,0,0.176506,-0.176506,4.580778,76.34615,0.1545628,0.4742892,0.2218874,0,3.661151
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.7373754,0.7373754,0,0,0,0.7373754,36.80743,0,0,0.2714089,0.7761847,0.7373754,0,0,1.496004,3.207285,0,0.5047758,-0.5047758,4.048697,67.47816,0.1545628,0.811113,0.2171271,0,3.478694
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,2.056866,2.70251,0.08561877,0,0.08561877,4.129923,68.83191,0.1545469,0,0.06849501,0,2.788128
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.075369,1.075369,0,0,0,1.075369,0,0,0,0,1.131967,1.075369,0,0,1.971247,2.779567,0,1.131967,-1.131967,2.936725,48.94532,0.1545469,1.182905,0,0,2.779567
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.6260736,0.6260736,0,0,0,0.6260736,0,0,1.110223E-16,0,0.6590249,0.6260736,0,0,3.228988,1.647599,0,0.6590249,-0.6590249,2.242052,37.36745,0.1545469,0.688681,0,0,1.647599
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.5308388,0.5308388,0,0,0,0.5308388,0,0,0,0,0.5587777,0.5308388,0,0,3.961238,0.9885746,0,0.5587777,-0.5587777,1.653048,27.55075,0.1545469,0.5839227,0,0,0.9885746
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.03061263,0.03061263,0,0,0,0.03061263,0,0,0,0,0.03222382,0.03061263,0,0,4.582102,0.429797,0,0.03222382,-0.03222382,1.619081,26.98463,0.1545469,0.03367389,0,0,0.429797
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.04910541,0.04910541,0,0,0,0.04910541,0,0,6.938894E-18,0,0.0516899,0.04910541,0,0,4.617907,0.3975731,0,0.0516899,-0.0516899,1.564595,26.07654,0.1545469,0.05401595,0,0,0.3975731
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.67534,0.3458833,0,0,0,1.564595,26.07654,0.1545469,0,0,0,0.3458833
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1035796,0.1035796,0,0,0,0.1035796,0,0,1.387779E-17,0,0.1090311,0.1035796,0,0,4.67534,0.3458833,0,0.1090311,-0.1090311,1.449667,24.16106,0.1545469,0.1139375,0,0,0.3458833
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1415922,0.1415922,0,0,0,0.1415922,0,0,2.775558E-17,0,0.1490445,0.1415922,0,0,4.796485,0.2368521,0,0.1490445,-0.1490445,1.29256,21.54262,0.1545469,0.1557515,0,0,0.2368521
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.96209,0.08780767,0,0,0,1.29256,21.54262,0.1545469,0,0,0,0.08780767
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.05818396,0.05818396,0,0,0,0.05818396,0,0,6.938894E-18,0,0.06124627,0.05818396,0,0,4.96209,0.08780767,0,0.06124627,-0.06124627,1.228001,20.46663,0.1545469,0.06400235,0,0,0.08780767
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01641575,0.01641575,0,0,0,0.01641575,0,0,0,0,0.01727974,0.01641575,0,0,5.030142,0.0265614,0,0.01727974,-0.01727974,1.209786,20.16306,0.1545469,0.01805733,0,0,0.0265614
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1874526,0.1874526,1.640084,0,0.503843,0.1874526,9.564833,2.220446E-16,0,0.01792953,0,0,1.452632,1.38,5.049341,0.009281659,1.39793,0,1.39793,2.535979,42.26622,0.1547301,0.2061979,0.01434362,1.7,0.02721119
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.285406,0.285406,1.7,0,0.5202,0.285406,131.5728,0,0,0.3755167,0,0,1.414594,1.343864,3.651412,1.267418,1.719381,0,1.719381,4.167127,69.45197,0.1548748,0.3139466,0.3004134,1.7,1.642935
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,1.441368,0,0.4495935,0,0,0,0,0.5627313,0,0,1.441368,1.3693,1.932031,2.814861,1.932031,0,1.932031,6.000012,100,0.1548857,0,0.4501851,1.7,3.377593
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.5054506,0.5054506,0,0,0,0.5054506,90.23566,0,0,0.4560967,0.5320533,0.5054506,0,0,0,4.553689,0,0.07595655,-0.07595655,5.919947,98.66558,0.1548857,0.5559957,0.3648774,0,5.009786
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2251974,0.2251974,0,0,0,0.2251974,564.871,0.9506288,0,1.272075,0.2370499,0.2251974,0,0,0.08439616,4.477732,0.08439616,0,0.08439616,6.000012,100,0.1548701,0.2477171,1.01766,0,5.749807
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.603583,1.603583,0.425,0,0.172125,1.603583,110.4789,0.5310072,0,1.771621,1.240613,1.178583,0,0,0,4.553689,0,0,0,6.000012,100,0.1548701,1.763941,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1313008,0.1313008,0,0,0,0.1313008,1289.054,1.554327,0,1.692538,0.1382113,0.1313008,0,0,0,4.553689,0,0,0,6.000012,100,0.1548701,0.1444308,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548701,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.509262,0.509262,0,0,0,0.509262,100.8752,0,1.110223E-16,0.5137188,0.5360652,0.509262,0,0,0,4.553689,0,0.02234644,-0.02234644,5.976457,99.60741,0.1548701,0.5601882,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.5213323,0.5213323,0,0,0,0.5213323,127.5352,0.09128205,0,0.6648822,0.5487708,0.5213323,0,0,0.02482938,4.531343,0.02482938,0,0.02482938,6.000012,100,0.1548655,0.5734655,0.5319058,0,5.196225
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.6082335,0.6082335,0,0,0,0.6082335,96.31333,0,0,0.58581,0.6402458,0.6082335,0,0,0,4.553689,0,0.05443583,-0.05443583,5.942632,99.04366,0.1548655,0.6690569,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.6038564,0.6038564,0,0,0,0.6038564,62.34769,0,0,0.3764905,0.6356383,0.6038564,0,0,0.06048426,4.499253,0,0.2591478,-0.2591478,5.669466,94.49091,0.1548655,0.664242,0.3011924,0,4.875743
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.7929617,0.7929617,0,0,0,0.7929617,10.56953,0,1.110223E-16,0.08381234,0.8346965,0.7929617,0,0,0.3484263,4.240105,0,0.7508842,-0.7508842,4.877964,81.29925,0.1548655,0.8722579,0.06704988,0,4.323918
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182742,3.489221,0,0,0,4.877964,81.29925,0.1548655,0,0,0,3.489221
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.4285913,0.4285913,0,0,0,0.4285913,0,0,5.551115E-17,0,0.4511487,0.4285913,0,0,1.182742,3.489221,0,0.4511487,-0.4511487,4.402412,73.37338,0.1548655,0.4714504,0,0,3.489221
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684018,3.038072,0,0,0,4.402412,73.37338,0.1548655,0,0,0,3.038072
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684018,3.038072,0,0,0,4.402412,73.37338,0.1548655,0,0,0,3.038072
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684018,3.038072,0,0,0,4.402412,73.37338,0.1548655,0,0,0,3.038072
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1592181,0.1592181,0,0,0,0.1592181,0,0,0,0,0.167598,0.1592181,0,0,1.684018,3.038072,0,0.167598,-0.167598,4.225748,70.42899,0.1548655,0.1751399,0,0,3.038072
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1097229,0.1097229,0,0,0,0.1097229,0,0,1.387779E-17,0,0.1154978,0.1097229,0,0,1.870238,2.870474,0,0.1154978,-0.1154978,4.104003,68.39991,0.1548655,0.1206952,0,0,2.870474
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998569,2.754977,0,0,0,4.104003,68.39991,0.1548655,0,0,0,2.754977
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.05901422,0.05901422,0,0,0,0.05901422,0,0,6.938894E-18,0,0.06212023,0.05901422,0,0,1.998569,2.754977,0,0.06212023,-0.06212023,4.038522,67.30857,0.1548655,0.06491564,0,0,2.754977
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.05166371,0.05166371,0,0,0,0.05166371,0,0,6.938894E-18,0,0.05438286,0.05166371,0,0,2.067592,2.692856,0,0.05438286,-0.05438286,3.981198,66.35316,0.1548655,0.05683008,0,0,2.692856
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2039064,0.2039064,0,0,0,0.2039064,0,0,2.775558E-17,0,0.2146383,0.2039064,0,0,2.128017,2.638474,0,0.2146383,-0.2146383,3.754949,62.58236,0.1548655,0.224297,0,0,2.638474
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.3178795,0.3178795,0,0,0,0.3178795,8.459681,0,5.551115E-17,0.02689159,0.33461,0.3178795,0,0,2.366504,2.423835,0,0.3077184,-0.3077184,3.430585,57.17631,0.1548655,0.3496674,0.02151327,0,2.450727
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.073653,1.073653,0,0,0,1.073653,18.67316,0,0,0.200485,1.130161,1.073653,0,0,2.708413,2.116117,0,0.9296764,-0.9296764,2.45062,40.84359,0.1548655,1.181019,0.160388,0,2.316602
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.359464,1.359464,1.7,0,0.5202,1.359464,44.87699,0,0,0.6100864,0,0,0.3405364,0.3235095,3.741387,1.18644,0.9335959,0,0.9335959,3.336307,55.60501,0.1550262,1.49541,0.4880691,1.7,1.796527
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.4883403,0.4883403,1.7,0,0.5202,0.4883403,74.09272,0,0,0.3618246,0,0,1.21166,1.151077,2.807791,2.026677,1.512901,0,1.512901,4.771572,79.52603,0.1552077,0.5371743,0.2894597,1.7,2.388501
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.08103593,0.08103593,1.133668,0,0.3655914,0.08103593,363.8994,0,0,0.2948893,0,0,1.052632,1.000001,1.29489,3.388288,1.29489,0,1.29489,6.000012,100,0.1552244,0.08913953,0.2359114,1.7,3.683177
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.8119652,0.8119652,0,0,0,0.8119652,42.2242,0,1.110223E-16,0.3428459,0.8547003,0.8119652,0,0,0,4.553689,0,0.5118544,-0.5118544,5.46047,91.00765,0.1552244,0.8931618,0.2742767,0,4.896535
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.530899,0.530899,0,0,0,0.530899,71.00307,0,0,0.3769546,0.5588411,0.530899,0,0,0.5687271,4.041834,0,0.1818865,-0.1818865,5.268745,87.81224,0.1552244,0.5839889,0.3015637,0,4.418789
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.078943,1.078943,0,0,0,1.078943,84.95695,0,0,0.9166369,1.135729,1.078943,0,0,0.7708232,3.859948,0,0.2190924,-0.2190924,5.037801,83.96319,0.1552244,1.186837,0.7333096,0,4.776585
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,1.014259,3.640856,0.4644766,0,0.4644766,5.478443,91.30719,0.1551386,0,0.3715813,0,4.105332
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.8034281,0.8034281,0,0,0,0.8034281,53.25758,0,1.110223E-16,0.4278863,0.8457137,0.8034281,0,0,0.5497825,4.058885,0,0.4178274,-0.4178274,5.038014,83.96673,0.1551386,0.8837708,0.3423091,0,4.486771
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.8939408,0.8939408,0,0,0,0.8939408,34.28306,0,2.220446E-16,0.3064702,0.9409903,0.8939408,0,0,1.014035,3.641057,0,0.6345201,-0.6345201,4.369171,72.81937,0.1551386,0.9833348,0.2451762,0,3.947528
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.04260401,0.04260401,0,0,0,0.04260401,429.6113,0,0,0.1830316,0.04484633,0.04260401,0,0,1.719057,3.006537,0.1381853,0,0.1381853,4.500265,75.00426,0.1551131,0.04686441,0.1464253,0,3.189569
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.2503553,0.2503553,0,0,0,0.2503553,20.62106,0,0,0.05162593,0.263532,0.2503553,0,0,1.580872,3.130904,0,0.211906,-0.211906,4.276896,71.28146,0.1551131,0.2753909,0.04130074,0,3.18253
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.7592941,0.7592941,0,0,0,0.7592941,0,0,0,0,0.799257,0.7592941,0,0,1.816323,2.918998,0,0.799257,-0.799257,3.434406,57.23998,0.1551131,0.8352235,0,0,2.918998
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.314944,0.314944,0,0,0,0.314944,0,0,5.551115E-17,0,0.33152,0.314944,0,0,2.704386,2.119741,0,0.33152,-0.33152,3.084953,51.41578,0.1551131,0.3464383,0,0,2.119741
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.03562284,0.03562284,0,0,0,0.03562284,0,0,6.938894E-18,0,0.03749773,0.03562284,0,0,3.072742,1.788221,0,0.03749773,-0.03749773,3.045427,50.75701,0.1551131,0.03918513,0,0,1.788221
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1797445,0.1797445,0,0,0,0.1797445,0,0,2.775558E-17,0,0.1892048,0.1797445,0,0,3.114406,1.750723,0,0.1892048,-0.1892048,2.845988,47.43303,0.1551131,0.197719,0,0,1.750723
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.03295697,0.03295697,0,0,0,0.03295697,0,0,6.938894E-18,0,0.03469155,0.03295697,0,0,3.324634,1.561519,0,0.03469155,-0.03469155,2.809419,46.82356,0.1551131,0.03625267,0,0,1.561519
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.08479849,0.08479849,0,0,0,0.08479849,0,0,0,0,0.08926156,0.08479849,0,0,3.36318,1.526827,0,0.08926156,-0.08926156,2.715329,45.2554,0.1551131,0.09327833,0,0,1.526827
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.07706151,0.07706151,0,0,0,0.07706151,0,0,1.387779E-17,0,0.08111738,0.07706151,0,0,3.462359,1.437565,0,0.08111738,-0.08111738,2.629824,43.83031,0.1551131,0.08476766,0,0,1.437565
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2067179,0.2067179,0,0,0,0.2067179,0,0,2.775558E-17,0,0.2175978,0.2067179,0,0,3.55249,1.356448,0,0.2175978,-0.2175978,2.400456,40.00752,0.1551131,0.2273897,0,0,1.356448
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1607316,0.1607316,0,0,0,0.1607316,0,0,2.775558E-17,0,0.1691912,0.1607316,0,0,3.794265,1.13885,0,0.1691912,-0.1691912,2.222113,37.03514,0.1551131,0.1768048,0,0,1.13885
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.2355166,0.2355166,0,0,0,0.2355166,0,0,2.775558E-17,0,0.2479122,0.2355166,0,0,3.982255,0.9696591,0,0.2479122,-0.2479122,1.96079,32.67978,0.1551131,0.2590683,0,0,0.9696591
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.2508939,0.2508939,0,0,0,0.2508939,0,0,5.551115E-17,0,0.2640989,0.2508939,0,0,4.257713,0.7217469,0,0.2640989,-0.2640989,1.682406,28.04004,0.1551131,0.2759833,0,0,0.7217469
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.03159423,0.03159423,0,0,0,0.03159423,15.4005,0,6.938894E-18,0.00486567,0.03325709,0.03159423,0,0,4.551157,0.457648,0,0.02839142,-0.02839142,1.652479,27.54125,0.1551131,0.03475365,0.003892536,0,0.4625137
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.5223134,0.5223134,1.7,0,0.5202,0.5223134,12.99809,0,0,0.06789076,0,0,1.177687,1.118802,4.582703,0.4292566,1.186693,0,1.186693,2.778274,46.30448,0.1553421,0.5745448,0.05431261,1.7,0.4971474
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.329217,0.329217,1.7,0,0.5202,0.329217,74.49501,0,0,0.2452502,0,0,1.370783,1.302244,3.39601,1.49728,1.547494,0,1.547494,4.246356,70.77246,0.1555157,0.3621387,0.1962002,1.7,1.74253
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,2.594526,2.594526,1.7,0,0.5202,2.594526,6.348736,0,0,0.1647196,0.9416059,0.8945256,0,0,1.848516,2.890025,0,0.7768863,-0.7768863,3.427446,57.12399,0.1555157,2.853978,0.1317757,1.7,3.054744
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.8101227,0.8101227,1.7,0,0.5202,0.8101227,36.58683,0,0,0.2963983,0,0,0.8898773,0.8453835,2.711723,2.113139,1.141782,0,1.141782,4.510635,75.17711,0.1557262,0.891135,0.2371186,1.7,2.409537
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.635265,1.635265,1.7,0,0.5202,1.635265,17.79785,0,0,0.2910421,0,0,0.06473502,0.06149827,1.569941,3.140742,0.3525403,0,0.3525403,4.845085,80.75124,0.1557838,1.798792,0.2328337,1.7,3.431784
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,0,0,0,0,0,0,0.3763151,0,0,0,0,1.2174,3.458029,0.3763151,0,0.3763151,5.202088,86.7013,0.1557144,0,0.3010521,0,3.834344
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.6280704,0.6280704,0,0,0,0.6280704,99.05042,0,0,0.6221063,0.6611267,0.6280704,0,0,0.8410854,3.796712,0,0.03902035,-0.03902035,5.160957,86.01579,0.1557144,0.6908774,0.497685,0,4.418818
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.2412096,0.2412096,0,0,0,0.2412096,106.3178,0,0,0.2564488,0.2539048,0.2412096,0,0,0.8844413,3.757692,0.002543956,0,0.002543956,5.163371,86.05601,0.1557139,0.2653305,0.205159,0,4.014141
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.36057,1.36057,1.7,0,0.5202,1.36057,30.74344,0,0,0.4182859,0,0,0.3394302,0.3224587,0.8818973,3.759981,0.7407447,0,0.7407447,5.866103,97.76818,0.1558418,1.496627,0.3346288,1.7,4.178267
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.6918747,0.6918747,0,0,0,0.6918747,13.14296,0,2.220446E-16,0.09093282,0.7282892,0.6918747,0,0,0.1411527,4.426651,0,0.6373564,-0.6373564,5.19427,86.571,0.1558418,0.7610622,0.07274625,0,4.517584
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.7078391,0.7078391,0,0,0,0.7078391,22.35706,0,1.110223E-16,0.158252,0.7450938,0.7078391,0,0,0.8493265,3.789295,0,0.5868418,-0.5868418,4.575685,76.26126,0.1558418,0.778623,0.1266016,0,3.947547
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.6371202,0.6371202,0,0,0,0.6371202,12.9447,0,0,0.08247327,0.6706529,0.6371202,0,0,1.501373,3.202453,0,0.5881796,-0.5881796,3.955689,65.92802,0.1558418,0.7008322,0.06597862,0,3.284927
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.007940869,0.007940869,0,0,0,0.007940869,0,0,0,0,0.008358809,0.007940869,0,0,2.154906,2.614274,0,0.008358809,-0.008358809,3.946878,65.78117,0.1558418,0.008734955,0,0,2.614274
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.24973,1.24973,0,0,0,1.24973,0,0,2.220446E-16,0,1.315505,1.24973,0,0,2.164193,2.605915,0,1.315505,-1.315505,2.560214,42.67015,0.1558418,1.374702,0,0,2.605915
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.625865,1.29041,0,0,0,2.560214,42.67015,0.1558418,0,0,0,1.29041
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01858014,0.01858014,0,0,0,0.01858014,0,0,3.469447E-18,0,0.01955804,0.01858014,0,0,3.625865,1.29041,0,0.01955804,-0.01955804,2.539598,42.32655,0.1558418,0.02043815,0,0,1.29041
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.07879003,0.07879003,0,0,0,0.07879003,0,0,0,0,0.08293688,0.07879003,0,0,3.647597,1.270852,0,0.08293688,-0.08293688,2.452175,40.8695,0.1558418,0.08666904,0,0,1.270852
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.04346299,0.04346299,0,0,0,0.04346299,0,0,0,0,0.04575052,0.04346299,0,0,3.739748,1.187915,0,0.04575052,-0.04575052,2.40395,40.06575,0.1558418,0.04780929,0,0,1.187915
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.09275945,0.09275945,0,0,0,0.09275945,0,0,0,0,0.09764152,0.09275945,0,0,3.790582,1.142165,0,0.09764152,-0.09764152,2.301027,38.35036,0.1558418,0.1020354,0,0,1.142165
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.0604055,0.0604055,0,0,0,0.0604055,0,0,6.938894E-18,0,0.06358474,0.0604055,0,0,3.899073,1.044523,0,0.06358474,-0.06358474,2.234002,37.2333,0.1558418,0.06644605,0,0,1.044523
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1694843,0.1694843,0,0,0,0.1694843,0,0,2.775558E-17,0,0.1784046,0.1694843,0,0,3.969723,0.9809384,0,0.1784046,-0.1784046,2.045947,34.09906,0.1558418,0.1864328,0,0,0.9809384
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.3274142,0.3274142,0,0,0,0.3274142,0,0,0,0,0.3446465,0.3274142,0,0,4.16795,0.8025339,0,0.3446465,-0.3446465,1.682658,28.04424,0.1558418,0.3601556,0,0,0.8025339
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1427901,0.1427901,0,0,0,0.1427901,0,0,0,0,0.1503054,0.1427901,0,0,4.55089,0.4578874,0,0.1503054,-0.1503054,1.524222,25.40365,0.1558418,0.1570691,0,0,0.4578874
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.03490865,0.03490865,0,0,0,0.03490865,27.17371,0,0,0.009485977,0.03674595,0.03490865,0,0,4.717896,0.307582,0,0.02725997,-0.02725997,1.495488,24.92475,0.1558418,0.03839951,0.007588781,0,0.317068
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.2943873,0.2943873,1.7,0,0.5202,0.2943873,17.5211,0,0,0.05157989,0,0,1.405613,1.335332,4.748186,0.280322,1.386912,0,1.386912,2.811228,46.85371,0.1560432,0.323826,0.04126391,1.7,0.3319019
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.6130402,0.6130402,1.7,0,0.5202,0.6130402,23.48456,0,0,0.1439698,0,0,1.08696,1.032612,3.361274,1.528543,1.176582,0,1.176582,3.927431,65.45705,0.1562643,0.6743442,0.1151759,1.7,1.672513
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.5671543,0.5671543,1.7,0,0.5202,0.5671543,97.84922,0,0,0.5549561,0,0,1.132846,1.076203,2.184692,2.587466,1.63116,0,1.63116,5.474885,91.2479,0.1564195,0.6238697,0.4439649,1.7,3.142422
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.7392011,0.7392011,0,0,0,0.7392011,94.90729,0,0,0.7015557,0.7781064,0.7392011,0,0,0.5535324,4.05551,0,0.07655069,-0.07655069,5.394194,89.90305,0.1564195,0.8131211,0.5612445,0,4.757065
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.037882,1.037882,0,0,0,1.037882,44.19024,0,0,0.4586424,1.092507,1.037882,0,0,0.6385887,3.978959,0,0.6338646,-0.6338646,4.726042,78.7672,0.1564195,1.14167,0.3669139,0,4.437602
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.183927,0.183927,0,0,0,0.183927,304.0318,0,0,0.5591965,0.1936073,0.183927,0,0,1.342883,3.345094,0.3655891,0,0.3655891,5.07287,84.54766,0.1563522,0.2023197,0.4473572,0,3.904291
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.9524908,0.9524908,0,0,0,0.9524908,39.32093,0,1.110223E-16,0.3745282,1.002622,0.9524908,0,0,0.9772936,3.674125,0,0.6280937,-0.6280937,4.410801,73.51321,0.1563522,1.04774,0.2996226,0,4.048653
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.7438719,0.7438719,0,0,0,0.7438719,64.1184,0,0,0.4769588,0.783023,0.7438719,0,0,1.675175,3.046031,0,0.3060642,-0.3060642,4.088181,68.13622,0.1563522,0.8182591,0.381567,0,3.52299
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.419226,0.419226,0,0,0,0.419226,134.6741,0,0,0.5645887,0.4412905,0.419226,0,0,2.015247,2.739967,0.1232982,0,0.1232982,4.205152,70.08572,0.1563296,0.4611486,0.451671,0,3.304555
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.8095903,0.8095903,0,0,0,0.8095903,37.37135,0,2.220446E-16,0.3025548,0.8522003,0.8095903,0,0,1.891949,2.850935,0,0.5496455,-0.5496455,3.625775,60.42946,0.1563296,0.8905493,0.2420439,0,3.15349
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,2.502666,2.30129,0.09261504,0,0.09261504,3.713637,61.89383,0.1563125,0,0.07409203,0,2.393905
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.17043,0.17043,0,0,0,0.17043,44.96867,0,0,0.07664013,0.1794001,0.17043,0,0,2.410051,2.384643,0,0.1027599,-0.1027599,3.605319,60.08852,0.1563125,0.1874731,0.06131211,0,2.461283
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.3037623,0.3037623,0,0,0,0.3037623,0,0,5.551115E-17,0,0.3197497,0.3037623,0,0,2.524228,2.281883,0,0.3197497,-0.3197497,3.268273,54.4711,0.1563125,0.3341385,0,0,2.281883
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.088996,1.088996,0,0,0,1.088996,0,0,2.220446E-16,0,1.146312,1.088996,0,0,2.879506,1.962134,0,1.146312,-1.146312,2.059954,34.3325,0.1563125,1.197896,0,0,1.962134
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153185,0.8158221,0,0,0,2.059954,34.3325,0.1563125,0,0,0,0.8158221
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.07998631,0.07998631,0,0,0,0.07998631,0,0,0,0,0.08419612,0.07998631,0,0,4.153185,0.8158221,0,0.08419612,-0.08419612,1.971204,32.85333,0.1563125,0.08798494,0,0,0.8158221
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.2913029,0.2913029,0,0,0,0.2913029,0,0,5.551115E-17,0,0.3066347,0.2913029,0,0,4.246737,0.7316259,0,0.3066347,-0.3066347,1.647982,27.46632,0.1563125,0.3204333,0,0,0.7316259
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2018707,0.2018707,0,0,0,0.2018707,0,0,2.775558E-17,0,0.2124955,0.2018707,0,0,4.587442,0.4249913,0,0.2124955,-0.2124955,1.423993,23.73316,0.1563125,0.2220578,0,0,0.4249913
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1617067,0.1617067,0,0,0,0.1617067,0,0,2.775558E-17,0,0.1702176,0.1617067,0,0,4.823548,0.2124957,0,0.1702176,-0.1702176,1.244568,20.74275,0.1563125,0.1778774,0,0,0.2124957
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.004599406,0.004599406,0,0,0,0.004599406,0,0,0,0,0.00484148,0.004599406,0,0,5.012679,0.04227814,0,0.00484148,-0.00484148,1.239464,20.65769,0.1563125,0.005059347,0,0,0.04227814
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.018058,0.03743666,0,0,0,1.239464,20.65769,0.1563125,0,0,0,0.03743666
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.07461607,0.07461607,1.527248,0,0.4730386,0.07461607,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.018058,0.03743666,1.38,0,1.38,2.548647,42.47737,0.1564518,0.08207767,0,1.7,0.03743666
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2136186,0.2136186,1.66625,0,0.5109863,0.2136186,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.638058,1.279437,1.38,0,1.38,3.85783,64.29704,0.15664,0.2349804,0,1.7,1.279437
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.139475,0.139475,1.592107,0,0.4907451,0.139475,13.67953,2.220446E-16,0,0.01907953,0,0,1.452632,1.38,2.258058,2.521437,1.39908,0,1.39908,5.185113,86.41838,0.1567978,0.1534225,0.01526362,1.7,2.540516
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.642533,1.642533,1.7,0,0.5202,1.642533,19.99333,0,0,0.3283972,0,0,0.05746654,0.05459321,0.8589786,3.780608,0.3829904,0,0.3829904,5.54845,92.47398,0.1568587,1.806787,0.2627177,1.7,4.109005
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.2223198,0.2223198,0,0,0,0.2223198,377.3102,0.1288263,0,0.8388354,0.2340209,0.2223198,0,0,0.4759882,4.125299,0.4759882,0,0.4759882,6.000012,100,0.1567714,0.2445518,0.6710683,0,4.964135
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,1.261684,0,1.261684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1567714,0,1.009347,0,5.815373
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.4551965,0.4551965,0,0,0,0.4551965,347.0912,1.100793,0,1.579947,0.4791542,0.4551965,0,0,0,4.553689,0,0,0,6.000012,100,0.1567714,0.5007161,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.6796576,0.6796576,0,0,0,0.6796576,230.4731,0.8509987,0,1.566428,0.7154291,0.6796576,0,0,0,4.553689,0,0,0,6.000012,100,0.1567714,0.7476234,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.8517182,0.8517182,0,0,0,0.8517182,170.6469,0.5568851,0,1.453431,0.8965455,0.8517182,0,0,0,4.553689,0,0,0,6.000012,100,0.1567714,0.9368901,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.9323288,0.9323288,0,0,0,0.9323288,91.00996,0,0,0.8485121,0.9813986,0.9323288,0,0,0,4.553689,0,0.1328866,-0.1328866,5.859937,97.66543,0.1567714,1.025562,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.8422598,0.8422598,0,0,0,0.8422598,173.3006,0.4253998,0,1.459641,0.8865893,0.8422598,0,0,0.1476518,4.420802,0.1476518,0,0.1476518,6.000012,100,0.1567443,0.9264858,1.167713,0,5.880443
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.74465,0.74465,0,0,0,0.74465,160.4493,0.410944,0,1.194786,0.7838421,0.74465,0,0,0,4.553689,0,0,0,6.000012,100,0.1567443,0.819115,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.843271,1.843271,1.102956,0,0.357207,1.843271,42.27695,0,0,0.7792787,0.7792787,0.7403148,0,0,0,4.553689,0,0,0,6.000012,100,0.1567443,2.027598,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.5006626,0,0.5006626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1567443,0,0.4005301,0,5.054352
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,2.555153,2.555153,1.7,0,0.5202,2.555153,3.298077,1.110223E-16,0,0.08427092,0.9001613,0.8551532,0,0,0,4.553689,0,0.8158904,-0.8158904,5.139988,85.6663,0.1567443,2.810668,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.102993,1.102993,0,0,0,1.102993,0,0,0,0,1.161045,1.102993,0,0,0.9065449,3.737799,0,1.161045,-1.161045,3.916139,65.26885,0.1567443,1.213292,0,0,3.737799
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.184672,1.184672,0,0,0,1.184672,0,0,2.220446E-16,0,1.247023,1.184672,0,0,2.196595,2.576753,0,1.247023,-1.247023,2.601661,43.36094,0.1567443,1.303139,0,0,2.576753
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.9117042,0.9117042,0,0,0,0.9117042,0,0,1.110223E-16,0,0.9596886,0.9117042,0,0,3.582176,1.329731,0,0.9596886,-0.9596886,1.590061,26.50096,0.1567443,1.002875,0,0,1.329731
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1240039,0.1240039,0,0,0,0.1240039,0,0,0,0,0.1305304,0.1240039,0,0,4.648497,0.3700418,0,0.1305304,-0.1305304,1.45247,24.20778,0.1567443,0.1364043,0,0,0.3700418
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.06275928,0.06275928,0,0,0,0.06275928,0,0,1.387779E-17,0,0.0660624,0.06275928,0,0,4.79353,0.2395114,0,0.0660624,-0.0660624,1.382834,23.04718,0.1567443,0.06903521,0,0,0.2395114
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2015384,0.2015384,1.65417,0,0.5076884,0.2015384,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.866933,0.173449,1.38,0,1.38,2.692017,44.86686,0.156927,0.2216923,0,1.7,0.173449
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.105669,0.105669,1.558301,0,0.4815161,0.105669,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.486933,1.415449,1.38,0,1.38,4.0012,66.68652,0.1570752,0.1162359,0,1.7,1.415449
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.106933,2.657449,1.38,0,1.38,5.310382,88.5062,0.1571856,0,0,1.7,2.657449
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1105016,0.1105016,0,0,0,0.1105016,0,0,1.387779E-17,0,0.1163175,0.1105016,0,0,0.7269332,3.899449,0,0.1163175,-0.1163175,5.187773,86.46272,0.1571856,0.1215518,0,0,3.899449
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1309093,0.1309093,0,0,0,0.1309093,0,0,0,0,0.1377993,0.1309093,0,0,0.8561749,3.783132,0,0.1377993,-0.1377993,5.04252,84.04183,0.1571856,0.1440002,0,0,3.783132
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009285,3.645332,0,0,0,5.04252,84.04183,0.1571856,0,0,0,3.645332
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.3764346,0.3764346,0,0,0,0.3764346,4.006564,0,5.551115E-17,0.01508209,0.3962469,0.3764346,0,0,1.009285,3.645332,0,0.3811648,-0.3811648,4.640737,77.34546,0.1571856,0.414078,0.01206567,0,3.660414
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.080648,1.080648,0,0,0,1.080648,24.71551,0,0,0.2670877,1.137524,1.080648,0,0,1.432802,3.264168,0,0.8704367,-0.8704367,3.723216,62.05348,0.1571856,1.188713,0.2136702,0,3.531255
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,2.35334,2.35334,1.7,0,0.5202,2.35334,29.75569,0,0,0.7002525,0.6877262,0.6533399,0,0,2.399953,2.393731,0.01252634,0,0.01252634,3.7351,62.25154,0.1571875,2.588674,0.5602021,1.7,3.093983
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.9396259,0.9396259,1.7,0,0.5202,0.9396259,129.2519,0,0,1.214484,0,0,0.7603742,0.7223555,2.387427,2.405005,1.93684,0,1.93684,5.572547,92.8756,0.157283,1.033588,0.9715876,1.7,3.619489
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.4458032,0.4458032,0,0,0,0.4458032,353.7853,0.6573324,0,1.577186,0.4692665,0.4458032,0,0,0.4505872,4.14816,0.4505872,0,0.4505872,6.000012,100,0.1572008,0.4903835,1.261749,0,5.725347
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.9843982,0.9843982,0,0,0,0.9843982,162.3015,0.5614842,0,1.597693,1.036209,0.9843982,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,1.082838,1.278154,0,6.151381
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.08201019,0.08201019,0,0,0,0.08201019,2046.819,1.592274,0,1.6786,0.08632651,0.08201019,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,0.09021121,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.218378,1.218378,0,0,0,1.218378,149.1871,0.5351591,0,1.817662,1.282503,1.218378,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,1.340215,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.8436084,0.8436084,0,0,0,0.8436084,170.3895,0.5494114,0,1.43742,0.8880089,0.8436084,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,0.9279693,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.7511732,0.7511732,0,0,0,0.7511732,130.9839,0.1932077,0,0.9839163,0.7907086,0.7511732,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,0.8262905,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.4112692,0.4112692,0,0,0,0.4112692,202.7747,0.4010352,0,0.8339502,0.432915,0.4112692,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,0.4523962,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.6116,1.6116,1.177252,0,0.3774897,1.6116,28.36986,1.110223E-16,0,0.4572088,0.4572088,0.4343483,0,0,0,4.553689,0,0,0,6.000012,100,0.1572008,1.77276,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,2.280029,2.280029,1.7,0,0.5202,2.280029,3.711223,0,0,0.08461694,0.6105564,0.5800285,0,0,0,4.553689,0,0.5259394,-0.5259394,5.445623,90.76021,0.1572008,2.508031,0.06769355,1.7,4.638306
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5843771,4.02775,0,0,0,5.445623,90.76021,0.1572008,0,0,0,4.02775
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2173591,0.2173591,0,0,0,0.2173591,0,0,2.775558E-17,0,0.2287991,0.2173591,0,0,0.5843771,4.02775,0,0.2287991,-0.2287991,5.204448,86.74062,0.1572008,0.2390951,0,0,4.02775
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.3333723,0.3333723,0,0,0,0.3333723,0,0,0,0,0.3509182,0.3333723,0,0,0.8385983,3.79895,0,0.3509182,-0.3509182,4.834548,80.57563,0.1572008,0.3667096,0,0,3.79895
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1529084,0.1529084,0,0,0,0.1529084,0,0,2.775558E-17,0,0.1609562,0.1529084,0,0,1.228508,3.448032,0,0.1609562,-0.1609562,4.664885,77.74792,0.1572008,0.1681992,0,0,3.448032
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1908383,0.1908383,0,0,0,0.1908383,0,0,0,0,0.2008824,0.1908383,0,0,1.407348,3.287076,0,0.2008824,-0.2008824,4.453136,74.21879,0.1572008,0.2099221,0,0,3.287076
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.06645417,0.06645417,0,0,0,0.06645417,0,0,0,0,0.06995177,0.06645417,0,0,1.63055,3.086194,0,0.06995177,-0.06995177,4.379401,72.98986,0.1572008,0.07309959,0,0,3.086194
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01728447,0.01728447,0,0,0,0.01728447,0,0,0,0,0.01819418,0.01728447,0,0,1.708274,3.016242,0,0.01819418,-0.01819418,4.360222,72.67023,0.1572008,0.01901291,0,0,3.016242
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.09988887,0.09988887,0,0,0,0.09988887,0,0,1.387779E-17,0,0.1051462,0.09988887,0,0,1.72849,2.998048,0,0.1051462,-0.1051462,4.249388,70.823,0.1572008,0.1098778,0,0,2.998048
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1093929,0.1093929,0,0,0,0.1093929,0,0,1.387779E-17,0,0.1151504,0.1093929,0,0,1.845319,2.892901,0,0.1151504,-0.1151504,4.128009,68.80002,0.1572008,0.1203321,0,0,2.892901
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.09661815,0.09661815,0,0,0,0.09661815,0,0,0,0,0.1017033,0.09661815,0,0,1.973264,2.777751,0,0.1017033,-0.1017033,4.020804,67.01328,0.1572008,0.10628,0,0,2.777751
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1374643,0.1374643,0,0,0,0.1374643,0,0,2.775558E-17,0,0.1446993,0.1374643,0,0,2.086268,2.676048,0,0.1446993,-0.1446993,3.868278,64.47117,0.1572008,0.1512108,0,0,2.676048
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.247045,2.531348,0.0242432,0,0.0242432,3.891277,64.85449,0.1571964,0,0.01939456,0,2.555592
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.864097,0.864097,0,0,0,0.864097,36.50835,0,0,0.3154676,0.9095758,0.864097,0,0,2.222802,2.553167,0,0.5941082,-0.5941082,3.265032,54.4171,0.1571964,0.9505067,0.2523741,0,2.868635
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.8761783,0.8761783,0,0,0,0.8761783,47.72623,0,0,0.4181669,0.922293,0.8761783,0,0,2.882922,1.959059,0,0.5041261,-0.5041261,2.733637,45.56052,0.1571964,0.9637962,0.3345335,0,2.377226
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.868329,0.868329,0,0,0,0.868329,74.0761,0,0,0.6432244,0.9140306,0.868329,0,0,3.443062,1.454933,0,0.2708063,-0.2708063,2.448182,40.80295,0.1571964,0.955162,0.5145795,0,2.098157
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.6164445,0.6164445,0,0,0,0.6164445,124.7164,0,0,0.7688071,0.6488889,0.6164445,0,0,3.743958,1.184127,0.1199182,0,0.1199182,2.561946,42.69902,0.1571745,0.6780889,0.6150457,0,1.952934
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1664598,0.1664598,0,0,0,0.1664598,646.6774,0,0,1.076458,0.1752208,0.1664598,0,0,3.62404,1.292053,0.9012368,0,0.9012368,3.416934,56.9488,0.1570104,0.1831058,0.8611661,0,2.368511
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.5442585,0.5442585,0,0,0,0.5442585,310.2635,0,0,1.688636,0.5729036,0.5442585,0,0,2.722803,2.103166,1.115732,0,1.115732,4.47541,74.59003,0.1568078,0.5986843,1.350908,0,3.791802
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.295131,1.295131,1.351256,0,0.4249928,1.295131,119.524,0,0,1.547992,0,0,0.05612449,0.05331827,1.607071,3.107325,1.601311,0,1.601311,5.994547,99.90893,0.1568423,1.424644,1.238394,1.7,4.655318
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.824793,1.824793,1.086985,0,0.352847,1.824793,42.87608,4.77049E-17,0,0.7823998,0.7766397,0.7378077,0,0,0.005760145,4.548505,0.005760145,0,0.005760145,6.000012,100,0.1568431,2.007272,0.6259199,1.7,5.330904
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.5860139,0.5860139,0,0,0,0.5860139,113.053,0.04564952,0,0.6625062,0.6168567,0.5860139,0,0,0,4.553689,0,0,0,6.000012,100,0.1568431,0.6446152,0.530005,0,5.216195
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.435503,0.435503,0,0,0,0.435503,128.1017,0.09946246,0,0.5578867,0.4584242,0.435503,0,0,0,4.553689,0,0,0,6.000012,100,0.1568431,0.4790533,0.4463094,0,5.111576
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.5418602,0.5418602,0,0,0,0.5418602,83.08193,0,1.110223E-16,0.4501879,0.5703791,0.5418602,0,0,0,4.553689,0,0.1201912,-0.1201912,5.873319,97.88846,0.1568431,0.5960462,0.3601503,0,5.003877
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.1335458,4.433498,0.08056931,0,0.08056931,5.949754,99.16237,0.1568286,0,0.06445545,0,4.514067
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.9715937,0.9715937,0,0,0,0.9715937,0,0,2.220446E-16,0,1.02273,0.9715937,0,0,0.0529765,4.50601,0,1.02273,-1.02273,4.871702,81.19487,0.1568286,1.068753,0,0,4.50601
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.8985643,0.8985643,0,0,0,0.8985643,0,0,1.110223E-16,0,0.9458572,0.8985643,0,0,1.189343,3.48328,0,0.9458572,-0.9458572,3.874681,64.57788,0.1568286,0.9884207,0,0,3.48328
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.840124,0.840124,0,0,0,0.840124,0,0,1.110223E-16,0,0.884341,0.840124,0,0,2.240296,2.537423,0,0.884341,-0.884341,2.942503,49.04163,0.1568286,0.9241363,0,0,2.537423
