Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.03841009,0.03841009,0,0,0,0.03841009,0,0,0,0,0.04043167,0.03841009,0,0,3.222897,1.653082,0,0.04043167,-0.04043167,2.899885,48.33132,0.1568286,0.0422511,0,0,1.653082
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.3626242,0.3626242,0,0,0,0.3626242,0,0,0,0,0.3817097,0.3626242,0,0,3.267821,1.61265,0,0.3817097,-0.3817097,2.497527,41.62537,0.1568286,0.3988867,0,0,1.61265
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.003292399,0.003292399,0,0,0,0.003292399,0,0,4.336809E-19,0,0.003465683,0.003292399,0,0,3.691943,1.23094,0,0.003465683,-0.003465683,2.493874,41.56449,0.1568286,0.003621639,0,0,1.23094
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.05343864,0.05343864,0,0,0,0.05343864,0,0,0,0,0.0562512,0.05343864,0,0,3.695794,1.227475,0,0.0562512,-0.0562512,2.43458,40.57626,0.1568286,0.0587825,0,0,1.227475
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.0791952,0.0791952,0,0,0,0.0791952,0,0,1.387779E-17,0,0.08336337,0.0791952,0,0,3.758295,1.171224,0,0.08336337,-0.08336337,2.346708,39.11172,0.1568286,0.08711472,0,0,1.171224
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.09198038,0.09198038,0,0,0,0.09198038,0,0,1.387779E-17,0,0.09682145,0.09198038,0,0,3.850921,1.08786,0,0.09682145,-0.09682145,2.244649,37.41074,0.1568286,0.1011784,0,0,1.08786
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2045482,0.2045482,0,0,0,0.2045482,0,0,2.775558E-17,0,0.2153139,0.2045482,0,0,3.9585,0.9910386,0,0.2153139,-0.2153139,2.017688,33.62807,0.1568286,0.225003,0,0,0.9910386
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1023398,0.1023398,0,0,0,0.1023398,0,0,1.387779E-17,0,0.1077261,0.1023398,0,0,4.197738,0.7757248,0,0.1077261,-0.1077261,1.904135,31.73552,0.1568286,0.1125738,0,0,0.7757248
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1528548,0.1528548,0,0,0,0.1528548,16.22283,0,0,0.02479737,0.1608997,0.1528548,0,0,4.317433,0.6679987,0,0.1361024,-0.1361024,1.76067,29.34445,0.1568286,0.1681402,0.0198379,0,0.6927961
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.22974,1.22974,1.7,0,0.5202,1.22974,20.10033,0,0,0.2471818,0,0,0.47026,0.446747,4.468658,0.5318964,0.6939288,0,0.6939288,2.418989,40.3164,0.1569497,1.352714,0.1977454,1.7,0.7790781
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.7083166,0.7083166,1.7,0,0.5202,0.7083166,83.77282,0,0,0.5933768,0,0,0.9916834,0.9420992,3.77473,1.156432,1.535476,0,1.535476,3.875669,64.59436,0.1571176,0.7791483,0.4747014,1.7,1.749809
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.06075224,0.06075224,1.513384,0,0.4692538,0.06075224,1264.44,2.220446E-16,0,0.7681757,0,0,1.452632,1.38,2.239254,2.538361,2.148176,0,2.148176,5.913608,98.55994,0.1571091,0.06682746,0.6145406,1.7,3.306536
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.7243665,0,0.8154444,0,0,0,0,0.09107793,4.471719,0.09107793,0,0.09107793,6.000012,100,0.1570927,0,0.6523556,0,5.287163
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.08596096,0.08596096,0,0,0,0.08596096,1065.27,0.8252308,0,0.915716,0.09048522,0.08596096,0,0,0,4.553689,0,0,0,6.000012,100,0.1570927,0.09455705,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.178374,1.178374,0,0,0,1.178374,89.924,0,0,1.059641,1.240393,1.178374,0,0,0,4.553689,0,0.1807525,-0.1807525,5.809482,96.82451,0.1570927,1.296211,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,0.9233673,0,1.124203,0,0,0,0,0.2008362,4.372936,0.2008362,0,0.2008362,6.000012,100,0.1570565,0,0.8993627,0,5.49714
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.3736307,0.3736307,0,0,0,0.3736307,249.5553,0.5391198,0,0.9324153,0.3932955,0.3736307,0,0,0,4.553689,0,0,0,6.000012,100,0.1570565,0.4109938,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.09771623,0.09771623,0,0,0,0.09771623,224.0502,0.1160742,0,0.2189334,0.1028592,0.09771623,0,0,0,4.553689,0,0,0,6.000012,100,0.1570565,0.1074878,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.6688752,0.6688752,0,0,0,0.6688752,74.28864,0,0,0.4968983,0.7040792,0.6688752,0,0,0,4.553689,0,0.2071809,-0.2071809,5.781624,96.36021,0.1570565,0.7357628,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.230201,4.346508,0.1522374,0,0.1522374,5.926049,98.76729,0.157029,0,0.1217899,0,4.498745
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.4133416,0.4133416,0,0,0,0.4133416,20.70253,0,5.551115E-17,0.08557218,0.4350965,0.4133416,0,0,0.07796358,4.483522,0,0.3495243,-0.3495243,5.557618,92.62679,0.157029,0.4546758,0.06845774,0,4.569094
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.370916,0.370916,0,0,0,0.370916,0,0,0,0,0.3904379,0.370916,0,0,0.4663239,4.133997,0,0.3904379,-0.3904379,5.14606,85.76751,0.157029,0.4080076,0,0,4.133997
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.988081,1.988081,1.7,0,0.5202,1.988081,0,0,0,0,0.3032429,0.2880808,0,0,0.9001437,3.74356,0,0.3032429,-0.3032429,4.826415,80.44008,0.157029,2.186889,0,1.7,3.74356
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.3080467,0.3080467,0,0,0,0.3080467,0,0,5.551115E-17,0,0.3242596,0.3080467,0,0,1.23708,3.440317,0,0.3242596,-0.3242596,4.484615,74.74343,0.157029,0.3388513,0,0,3.440317
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.06587605,0.06587605,0,0,0,0.06587605,0,0,1.387779E-17,0,0.06934322,0.06587605,0,0,1.597369,3.116057,0,0.06934322,-0.06934322,4.41152,73.5252,0.157029,0.07246366,0,0,3.116057
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.089534,0.089534,0,0,0,0.089534,0,0,1.387779E-17,0,0.09424631,0.089534,0,0,1.674417,3.046714,0,0.09424631,-0.09424631,4.312176,71.86946,0.157029,0.0984874,0,0,3.046714
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.2895556,0.2895556,0,0,0,0.2895556,0,0,5.551115E-17,0,0.3047954,0.2895556,0,0,1.779135,2.952467,0,0.3047954,-0.3047954,3.990894,66.51476,0.157029,0.3185112,0,0,2.952467
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.3012849,0.3012849,0,0,0,0.3012849,0,0,5.551115E-17,0,0.317142,0.3012849,0,0,2.117796,2.647672,0,0.317142,-0.317142,3.656597,60.94316,0.157029,0.3314134,0,0,2.647672
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.2617448,0.2617448,0,0,0,0.2617448,0,0,0,0,0.2755209,0.2617448,0,0,2.470176,2.33053,0,0.2755209,-0.2755209,3.366172,56.10276,0.157029,0.2879193,0,0,2.33053
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1792607,0.1792607,0,0,0,0.1792607,0,0,2.775558E-17,0,0.1886955,0.1792607,0,0,2.776311,2.055009,0,0.1886955,-0.1886955,3.16727,52.78772,0.157029,0.1971868,0,0,2.055009
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2038689,0.2038689,0,0,0,0.2038689,0,0,2.775558E-17,0,0.2145989,0.2038689,0,0,2.985972,1.866314,0,0.2145989,-0.2145989,2.941063,49.01761,0.157029,0.2242558,0,0,1.866314
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.224416,1.651715,0,0,0,2.941063,49.01761,0.157029,0,0,0,1.651715
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01506645,0.01506645,0,0,0,0.01506645,81.04546,0,0,0.01221067,0.01585942,0.01506645,0,0,3.224416,1.651715,0,0.003648747,-0.003648747,2.937217,48.95351,0.157029,0.01657309,0.009768536,0,1.663926
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.5204793,0.5204793,0,0,0,0.5204793,19.37018,0,0,0.1008178,0.5478729,0.5204793,0,0,3.22847,1.648066,0,0.4470552,-0.4470552,2.465979,41.09957,0.157029,0.5725272,0.08065421,0,1.748884
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.507173,0.507173,0,0,0,0.507173,56.00739,0,0,0.2840544,0.5338663,0.507173,0,0,3.725198,1.201011,0,0.2498119,-0.2498119,2.202654,36.71083,0.157029,0.5578903,0.2272435,0,1.485065
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.5422,1.5422,1.7,0,0.5202,1.5422,32.25702,0,0,0.4974677,0,0,0.1578004,0.1499104,4.002767,0.9511989,0.647378,0,0.647378,2.816811,46.94675,0.1571318,1.69642,0.3979741,1.7,1.448667
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.8238135,0.8238135,1.7,0,0.5202,0.8238135,70.92333,0,0,0.584276,0,0,0.8761865,0.8323772,3.355389,1.533839,1.416653,0,1.416653,4.160766,69.34596,0.1573198,0.9061949,0.4674208,1.7,2.118115
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.61513,0.61513,1.68528,0,0.5161815,0.61513,132.0471,0,0,0.8122614,0,0,1.07015,1.016643,1.938735,2.808827,1.828904,0,1.828904,5.895817,98.26342,0.1574279,0.676643,0.6498091,1.7,3.621089
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.258884,1.258884,0.7076605,0,0.2492913,1.258884,54.81573,8.326673E-17,0,0.6900663,0.5802351,0.5512233,0,0,0.1098312,4.454841,0.1098312,0,0.1098312,6.000012,100,0.1574443,1.384772,0.552053,1.7,5.144907
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.2415692,0.2415692,0,0,0,0.2415692,453.0965,0.8402582,0,1.094542,0.2542833,0.2415692,0,0,0,4.553689,0,0,0,6.000012,100,0.1574443,0.2657261,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.280579,1.280579,0.7305688,0,0.2555453,1.280579,45.21064,1.110223E-16,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.1574443,1.408637,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.5312262,0.5312262,0,0,0,0.5312262,46.66875,0,0,0.2479166,0.5591854,0.5312262,0,0,0,4.553689,0,0.3112688,-0.3112688,5.671906,94.53158,0.1574443,0.5843488,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.6761763,0.6761763,0,0,0,0.6761763,5.679202,0,0,0.03840142,0.7117646,0.6761763,0,0,0.3458543,4.24242,0,0.6733631,-0.6733631,4.962119,82.70181,0.1574443,0.743794,0.03072114,0,4.280821
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.3681,1.3681,1.7,0,0.5202,1.3681,13.70318,0,0,0.1874732,0,0,0.3319,0.315305,1.094036,3.569057,0.5027782,0,0.5027782,5.439096,90.65142,0.1575306,1.50491,0.1499786,1.7,3.75653
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.4259309,0.4259309,0,0,0,0.4259309,15.97226,0,5.551115E-17,0.06803078,0.4483483,0.4259309,0,0,0.5912573,4.021557,0,0.3803176,-0.3803176,5.038206,83.96993,0.1575306,0.468524,0.05442462,0,4.089588
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.353677,1.353677,1.7,0,0.5202,1.353677,0,0,0,0,0,0,0.346323,0.3290069,1.013832,3.64124,0.3290069,0,0.3290069,5.350329,89.17198,0.1575914,1.489045,0,1.7,3.64124
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.4490065,0.4490065,0,0,0,0.4490065,0,0,5.551115E-17,0,0.4726384,0.4490065,0,0,0.6848255,3.937346,0,0.4726384,-0.4726384,4.852125,80.86858,0.1575914,0.4939071,0,0,3.937346
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,2.426686,2.426686,1.7,0,0.5202,2.426686,0,0,0,0,0.7649328,0.7266861,0,0,1.209979,3.464708,0,0.7649328,-0.7649328,4.045815,67.43011,0.1575914,2.669355,0,1.7,3.464708
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.3696302,0.3696302,1.7,0,0.5202,0.3696302,0,0,0,0,0,0,1.33037,1.263851,2.059905,2.699775,1.263851,0,1.263851,5.24481,87.41331,0.1578053,0.4065932,0,1.7,2.699775
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2274753,0.2274753,0,0,0,0.2274753,0,0,2.775558E-17,0,0.2394477,0.2274753,0,0,0.7960533,3.837241,0,0.2394477,-0.2394477,4.99241,83.20666,0.1578053,0.2502228,0,0,3.837241
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.008959195,0.008959195,0,0,0,0.008959195,0,0,0,0,0.009430731,0.008959195,0,0,1.062106,3.597793,0,0.009430731,-0.009430731,4.982469,83.04098,0.1578053,0.009855114,0,0,3.597793
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.3407355,0.3407355,0,0,0,0.3407355,0,0,5.551115E-17,0,0.358669,0.3407355,0,0,1.072585,3.588363,0,0.358669,-0.358669,4.604398,76.73982,0.1578053,0.3748091,0,0,3.588363
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2223374,0.2223374,0,0,0,0.2223374,0,0,0,0,0.2340393,0.2223374,0,0,1.471106,3.229694,0,0.2340393,-0.2340393,4.357699,72.62817,0.1578053,0.2445711,0,0,3.229694
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.272433,0.272433,0,0,0,0.272433,0,0,5.551115E-17,0,0.2867716,0.272433,0,0,1.73115,2.995654,0,0.2867716,-0.2867716,4.055416,67.59013,0.1578053,0.2996763,0,0,2.995654
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2212175,0.2212175,0,0,0,0.2212175,0,0,0,0,0.2328605,0.2212175,0,0,2.049785,2.708883,0,0.2328605,-0.2328605,3.809959,63.49919,0.1578053,0.2433392,0,0,2.708883
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.2535612,0.2535612,0,0,0,0.2535612,0,0,5.551115E-17,0,0.2669065,0.2535612,0,0,2.308519,2.476022,0,0.2669065,-0.2669065,3.528615,58.81013,0.1578053,0.2789173,0,0,2.476022
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.2664363,0.2664363,0,0,0,0.2664363,8.631113,0,0,0.02299642,0.2804593,0.2664363,0,0,2.605081,2.209116,0,0.2574629,-0.2574629,3.257225,54.28698,0.1578053,0.29308,0.01839714,0,2.232112
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.7334517,0.7334517,0,0,0,0.7334517,35.73251,0,1.110223E-16,0.2620807,0.7720545,0.7334517,0,0,2.891151,1.951653,0,0.5099737,-0.5099737,2.719666,45.32767,0.1578053,0.8067969,0.2096646,0,2.213734
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.4572198,0.4572198,0,0,0,0.4572198,107.8403,0,0,0.4930674,0.4812841,0.4572198,0,0,3.457789,1.441679,0.01178335,0,0.01178335,2.730844,45.51398,0.1578031,0.5029418,0.3944539,0,1.934747
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,3.446005,1.452284,0.7967128,0,0.7967128,3.486672,58.11109,0.1576599,0,0.6373702,0,2.248997
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.8534683,0.8534683,0,0,0,0.8534683,91.84263,0,0,0.7838477,0.8983877,0.8534683,0,0,2.649292,2.169326,0,0.11454,-0.11454,3.365937,56.09883,0.1576599,0.9388152,0.6270782,0,2.953173
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.9758826,0.9758826,0,0,0,0.9758826,78.73911,2.220446E-16,0,0.7684013,1.027245,0.9758826,0,0,2.776559,2.054786,0,0.2588436,-0.2588436,3.093091,51.55142,0.1576599,1.073471,0.614721,0,2.823187
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2191783,0.2191783,0,0,0,0.2191783,391.1114,0,0,0.8572313,0.230714,0.2191783,0,0,3.064163,1.795942,0.6265172,0,0.6265172,3.687458,61.45751,0.1575475,0.2410961,0.685785,0,2.653173
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,2.437646,2.359807,0.2084695,0,0.2084695,3.88523,64.75369,0.1575101,0,0.1667756,0,2.568277
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.7780588,0.7780588,0,0,0,0.7780588,102.6316,0,0,0.7985343,0.8190092,0.7780588,0,0,2.229177,2.54743,0,0.02047495,-0.02047495,3.863647,64.39399,0.1575101,0.8558646,0.6388274,0,3.345964
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.6021917,0.6021917,0,0,0,0.6021917,54.28407,0,0,0.3268942,0.633886,0.6021917,0,0,2.251926,2.526955,0,0.3069919,-0.3069919,3.540049,59.0007,0.1575101,0.6624109,0.2615153,0,2.853849
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.06382013,0.06382013,0,0,0,0.06382013,523.111,0,0,0.3338501,0.06717908,0.06382013,0,0,2.593029,2.219963,0.266671,0,0.266671,3.793036,63.21713,0.1574623,0.07020214,0.2670801,0,2.553813
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.661305,0.661305,0,0,0,0.661305,28.32647,0,1.110223E-16,0.1873243,0.6961105,0.661305,0,0,2.326357,2.459967,0,0.5087861,-0.5087861,3.256728,54.27869,0.1574623,0.7274355,0.1498595,0,2.647292
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.585575,1.585575,1.7,0,0.5202,1.585575,4.975979,0,0,0.07889789,0,0,0.1144249,0.1087037,2.891675,1.951181,0.1876016,0,0.1876016,3.434702,57.24492,0.1574941,1.744133,0.06311831,1.7,2.030079
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.230407,1.230407,1.7,0,0.5202,1.230407,0,0,0,0,0,0,0.4695928,0.4461132,2.704074,2.120023,0.4461132,0,0.4461132,3.857922,64.29858,0.1575761,1.353448,0,1.7,2.120023
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.051171,1.051171,1.7,0,0.5202,1.051171,0,0,0,0,0,0,0.6488293,0.6163879,2.257961,2.521524,0.6163879,0,0.6163879,4.442679,74.04451,0.1576894,1.156288,0,1.7,2.521524
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.5171032,0.5171032,1.7,0,0.5202,0.5171032,0,0,0,0,0,0,1.182897,1.123752,1.641573,3.076273,1.123752,0,1.123752,5.508764,91.81255,0.1578954,0.5688135,0,1.7,3.076273
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5178208,4.08765,0,0,0,5.508764,91.81255,0.1578954,0,0,0,4.08765
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.03162296,0.03162296,0,0,0,0.03162296,0,0,0,0,0.03328732,0.03162296,0,0,0.5178208,4.08765,0,0.03328732,-0.03328732,5.473676,91.22775,0.1578954,0.03478525,0,0,4.08765
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.274293,0.274293,0,0,0,0.274293,0,0,5.551115E-17,0,0.2887295,0.274293,0,0,0.5548067,4.054363,0,0.2887295,-0.2887295,5.169329,86.1553,0.1578954,0.3017223,0,0,4.054363
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.3107946,0.3107946,0,0,0,0.3107946,0,0,5.551115E-17,0,0.3271522,0.3107946,0,0,0.8756173,3.765633,0,0.3271522,-0.3271522,4.82448,80.40784,0.1578954,0.341874,0,0,3.765633
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1293074,0.1293074,0,0,0,0.1293074,0,0,0,0,0.1361131,0.1293074,0,0,1.23912,3.438481,0,0.1361131,-0.1361131,4.681004,78.01658,0.1578954,0.1422382,0,0,3.438481
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.02764639,0.02764639,0,0,0,0.02764639,0,0,3.469447E-18,0,0.02910146,0.02764639,0,0,1.390357,3.302368,0,0.02910146,-0.02910146,4.650328,77.50532,0.1578954,0.03041103,0,0,3.302368
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.07132024,0.07132024,0,0,0,0.07132024,0,0,0,0,0.07507394,0.07132024,0,0,1.422691,3.273267,0,0.07507394,-0.07507394,4.571194,76.18641,0.1578954,0.07845227,0,0,3.273267
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01888098,0.01888098,0,0,0,0.01888098,0,0,0,0,0.01987471,0.01888098,0,0,1.506107,3.198193,0,0.01987471,-0.01987471,4.550244,75.83724,0.1578954,0.02076908,0,0,3.198193
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1834518,0.1834518,0,0,0,0.1834518,4.976203,0,0,0.009128934,0.1931071,0.1834518,0,0,1.52819,3.178318,0,0.1839782,-0.1839782,4.356314,72.60508,0.1578954,0.2017969,0.007303147,0,3.187447
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.6619636,0.6619636,0,0,0,0.6619636,38.92925,0,0,0.2576975,0.6968038,0.6619636,0,0,1.73261,2.99434,0,0.4391063,-0.4391063,3.893455,64.89079,0.1578954,0.72816,0.206158,0,3.252037
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.7642139,0.7642139,0,0,0,0.7642139,87.0594,0,0,0.66532,0.8044357,0.7642139,0,0,2.220506,2.555233,0,0.1391156,-0.1391156,3.746814,62.44678,0.1578954,0.8406352,0.532256,0,3.220553
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.7401449,0.7401449,0,0,0,0.7401449,131.073,0,0,0.9701298,0.7790999,0.7401449,0,0,2.375079,2.416118,0.1910299,0,0.1910299,3.928041,65.46722,0.1578612,0.8141594,0.7761038,0,3.386248
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.2981129,0.2981129,0,0,0,0.2981129,390.6284,0,0,1.164514,0.3138031,0.2981129,0,0,2.184049,2.588045,0.8507109,0,0.8507109,4.735096,78.91811,0.157709,0.3279242,0.9316112,0,3.752559
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.290075,0.290075,0,0,0,0.290075,526.1981,0,0,1.526369,0.3053421,0.290075,0,0,1.333338,3.353684,1.221027,0,1.221027,5.893464,98.22421,0.1574911,0.3190825,1.221095,0,4.880054
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.480641,0,1.592952,0,0,0,0,0.1123112,4.452609,0.1123112,0,0.1123112,6.000012,100,0.1574711,0,1.274362,0,6.045561
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.5044873,0.5044873,0,0,0,0.5044873,281.0799,0.8869734,0,1.418013,0.5310393,0.5044873,0,0,0,4.553689,0,0,0,6.000012,100,0.1574711,0.5549361,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574711,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.8963372,0.8963372,0,0,0,0.8963372,115.2669,0.08966723,0,1.03318,0.9435129,0.8963372,0,0,0,4.553689,0,0,0,6.000012,100,0.1574711,0.985971,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.7753024,0.7753024,0,0,0,0.7753024,58.67839,0,0,0.454935,0.8161077,0.7753024,0,0,0,4.553689,0,0.3611728,-0.3611728,5.619302,93.65485,0.1574711,0.8528326,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.344186,1.344186,1.368446,0,0.4296857,1.344186,27.95494,0,0,0.3757664,0,0,0.02425983,0.02304684,0.4013031,4.192516,0.3988132,0,0.3988132,5.99765,99.96063,0.1575308,1.478605,0.3006131,1.7,4.568283
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.9419622,0.9419622,0,0,0,0.9419622,9.056181,0,1.110223E-16,0.0853058,0.9915392,0.9419622,0,0,0.002489825,4.551448,0,0.9062334,-0.9062334,5.042396,84.03976,0.1575308,1.036158,0.06824464,0,4.636754
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.133508,1.133508,0,0,0,1.133508,0,0,0,0,1.193166,1.133508,0,0,1.009416,3.645215,0,1.193166,-1.193166,3.784689,63.07802,0.1575308,1.246858,0,0,3.645215
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.205653,1.205653,0,0,0,1.205653,0,0,0,0,1.269108,1.205653,0,0,2.335156,2.452049,0,1.269108,-1.269108,2.446931,40.7821,0.1575308,1.326218,0,0,2.452049
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.451457,1.451457,1.7,0,0.5202,1.451457,0,0,0,0,0,0,0.2485428,0.2361156,3.745276,1.18294,0.2361156,0,0.2361156,2.67093,44.51542,0.157574,1.596603,0,1.7,1.18294
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.0416824,0.0416824,1.494314,0,0.4640477,0.0416824,0,0,0,0,0,0,1.452632,1.38,3.50916,1.395445,1.38,0,1.38,3.980113,66.33508,0.1576947,0.04585064,0,1.7,1.395445
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.06456689,0.06456689,1.517198,0,0.4702952,0.06456689,0,0,0,0,0,0,1.452632,1.38,2.12916,2.637444,1.38,0,1.38,5.289296,88.15475,0.1578229,0.07102358,0,1.7,2.637444
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.0615757,0.0615757,0,0,0,0.0615757,0,0,1.387779E-17,0,0.06481653,0.0615757,0,0,0.7491604,3.879445,0,0.06481653,-0.06481653,5.220973,87.01605,0.1578229,0.06773327,0,0,3.879445
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.3003438,0.3003438,0,0,0,0.3003438,0,0,5.551115E-17,0,0.3161514,0.3003438,0,0,0.8211787,3.814628,0,0.3161514,-0.3161514,4.887721,81.46185,0.1578229,0.3303782,0,0,3.814628
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1338216,0.1338216,0,0,0,0.1338216,0,0,0,0,0.1408648,0.1338216,0,0,1.172458,3.498477,0,0.1408648,-0.1408648,4.739236,78.98711,0.1578229,0.1472038,0,0,3.498477
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1500845,0.1500845,0,0,0,0.1500845,0,0,2.775558E-17,0,0.1579836,0.1500845,0,0,1.328975,3.357612,0,0.1579836,-0.1579836,4.572707,76.21162,0.1578229,0.1650929,0,0,3.357612
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.05601573,0.05601573,0,0,0,0.05601573,0,0,6.938894E-18,0,0.05896392,0.05601573,0,0,1.504512,3.199628,0,0.05896392,-0.05896392,4.510553,75.17574,0.1578229,0.0616173,0,0,3.199628
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.2682959,0.2682959,0,0,0,0.2682959,0,0,0,0,0.2824168,0.2682959,0,0,1.570027,3.140664,0,0.2824168,-0.2824168,4.21286,70.21419,0.1578229,0.2951255,0,0,3.140664
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1603196,0.1603196,0,0,0,0.1603196,12.38885,0,0,0.01986175,0.1687575,0.1603196,0,0,1.883824,2.858248,0,0.1488957,-0.1488957,4.05591,67.59837,0.1578229,0.1763515,0.0158894,0,2.878109
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.090644,1.090644,0,0,0,1.090644,21.65712,0,0,0.2362021,1.148046,1.090644,0,0,2.049263,2.709352,0,0.9118443,-0.9118443,3.094742,51.57893,0.1578229,1.199708,0.1889617,0,2.945554
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.2981033,0.2981033,0,0,0,0.2981033,216.7276,0,0,0.646072,0.3137929,0.2981033,0,0,3.062424,1.797508,0.3322791,0,0.3322791,3.409969,56.83271,0.1577638,0.3279136,0.5168576,0,2.443579
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.4887114,0.4887114,0,0,0,0.4887114,231.0873,0,0,1.12935,0.5144331,0.4887114,0,0,2.730145,2.096559,0.6149172,0,0.6149172,3.993331,66.55538,0.1576545,0.5375826,0.9034802,0,3.225909
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,2.115227,2.649984,1.128686,0,1.128686,5.064097,84.40144,0.1574544,0,0.902949,0,3.778671
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0,0,0.8794569,0,0,0,0,0.9865413,3.665802,0.8794569,0,0.8794569,5.898423,98.30685,0.1572988,0,0.7035655,0,4.545259
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.004522,1.004522,0,0,0,1.004522,78.76913,0,0,0.7912531,1.057391,1.004522,0,0,0.1070843,4.457313,0,0.2661383,-0.2661383,5.617888,93.63129,0.1572988,1.104974,0.6330025,0,5.248566
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.381742,0,0.7845356,0,0,0,0,0.4027936,4.191175,0.4027936,0,0.4027936,6.000012,100,0.1572277,0,0.6276284,0,4.97571
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.06941631,0.06941631,0,0,0,0.06941631,891.647,0.5458787,0,0.6189485,0.0730698,0.06941631,0,0,0,4.553689,0,0,0,6.000012,100,0.1572277,0.07635795,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.5737414,0.5737414,0,0,0,0.5737414,105.4039,0.0008077798,0,0.6047461,0.6039383,0.5737414,0,0,0,4.553689,0,0,0,6.000012,100,0.1572277,0.6311156,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.377934,1.377934,1.121031,0,0.3621415,1.377934,19.62529,0,0,0.2704235,0.2704235,0.2569023,0,0,0,4.553689,0,0,0,6.000012,100,0.1572277,1.515727,0.2163388,1.7,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.8788433,0.8788433,0,0,0,0.8788433,20.99414,0,0,0.1845056,0.9250982,0.8788433,0,0,0,4.553689,0,0.7405926,-0.7405926,5.219359,86.98914,0.1572277,0.9667277,0.1476045,0,4.738194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.505127,1.505127,1.7,0,0.5202,1.505127,4.981076,0,0,0.07497151,0,0,0.1948733,0.1851297,0.8228807,3.813096,0.2601012,0,0.2601012,5.466113,91.10169,0.1572724,1.655639,0.05997721,1.7,3.888068
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.5954818,0.5954818,0,0,0,0.5954818,0,0,1.110223E-16,0,0.6268229,0.5954818,0,0,0.5627795,4.047187,0,0.6268229,-0.6268229,4.805383,80.08956,0.1572724,0.6550299,0,0,4.047187
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259249,3.420365,0,0,0,4.805383,80.08956,0.1572724,0,0,0,3.420365
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.941729,0.941729,0,0,0,0.941729,0,0,1.110223E-16,0,0.9912937,0.941729,0,0,1.259249,3.420365,0,0.9912937,-0.9912937,3.760468,62.67434,0.1572724,1.035902,0,0,3.420365
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.179633,0.179633,0,0,0,0.179633,0,0,2.775558E-17,0,0.1890873,0.179633,0,0,2.360687,2.429071,0,0.1890873,-0.1890873,3.561152,59.35242,0.1572724,0.1975963,0,0,2.429071
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.02397475,0.02397475,0,0,0,0.02397475,0,0,3.469447E-18,0,0.02523658,0.02397475,0,0,2.570784,2.239984,0,0.02523658,-0.02523658,3.534551,58.90906,0.1572724,0.02637222,0,0,2.239984
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1756769,0.1756769,0,0,0,0.1756769,0,0,2.775558E-17,0,0.184923,0.1756769,0,0,2.598825,2.214747,0,0.184923,-0.184923,3.339625,55.6603,0.1572724,0.1932445,0,0,2.214747
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1149777,0.1149777,0,0,0,0.1149777,0,0,1.387779E-17,0,0.1210292,0.1149777,0,0,2.804295,2.029824,0,0.1210292,-0.1210292,3.212049,53.53403,0.1572724,0.1264755,0,0,2.029824
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.2277226,0.2277226,0,0,0,0.2277226,0,0,2.775558E-17,0,0.239708,0.2277226,0,0,2.938771,1.908795,0,0.239708,-0.239708,2.959374,49.32281,0.1572724,0.2504948,0,0,1.908795
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.4011189,0.4011189,0,0,0,0.4011189,0,0,5.551115E-17,0,0.4222305,0.4011189,0,0,3.205114,1.669087,0,0.4222305,-0.4222305,2.514304,41.90499,0.1572724,0.4412308,0,0,1.669087
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1418331,0.1418331,0,0,0,0.1418331,0,0,2.775558E-17,0,0.149298,0.1418331,0,0,3.674258,1.246856,0,0.149298,-0.149298,2.35693,39.28209,0.1572724,0.1560164,0,0,1.246856
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.840145,1.097558,0,0,0,2.35693,39.28209,0.1572724,0,0,0,1.097558
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.04250564,0.04250564,0,0,0,0.04250564,38.93523,0,0,0.01654967,0.04474279,0.04250564,0,0,3.840145,1.097558,0,0.02819311,-0.02819311,2.327212,38.78679,0.1572724,0.04675621,0.01323974,0,1.114108
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.7157313,0.7157313,0,0,0,0.7157313,26.50895,0,1.110223E-16,0.1897328,0.7534013,0.7157313,0,0,3.871471,1.069365,0,0.5636685,-0.5636685,1.733053,28.88417,0.1572724,0.7873044,0.1517863,0,1.259098
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.08093373,0.08093373,0,0,0,0.08093373,245.1109,0,0,0.1983774,0.0851934,0.08093373,0,0,4.497769,0.5056967,0.113184,0,0.113184,1.840429,30.67376,0.1572524,0.0890271,0.1587019,0,0.704074
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.618609,1.618609,1.7,0,0.5202,1.618609,18.57778,0,0,0.3007017,0,0,0.08139076,0.07732122,4.384585,0.6075622,0.3780229,0,0.3780229,2.199053,36.65081,0.1573106,1.78047,0.2405614,1.7,0.9082639
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.9764764,0.9764764,1.7,0,0.5202,0.9764764,45.02194,0,0,0.4396286,0,0,0.7235236,0.6873474,4.006562,0.9477829,1.126976,0,1.126976,3.268197,54.46983,0.1574999,1.074124,0.3517029,1.7,1.387411
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.879586,1.962061,1.567878,0,1.567878,4.755616,79.2601,0.1575723,0,0.150302,1.7,2.149939
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.8373386,0.8373386,1.644554,0,0.5050632,0.8373386,55.17586,0,0,0.4620087,0,0,0.807215,0.7668543,1.311709,3.373151,1.228863,0,1.228863,5.921418,98.69009,0.1577693,0.9210725,0.369607,1.7,3.83516
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.202349,1.202349,0,0,0,1.202349,36.44351,0,2.220446E-16,0.4381783,1.265631,1.202349,0,0,0.08284575,4.479128,0,0.8274525,-0.8274525,5.049206,84.15327,0.1577693,1.322584,0.3505426,0,4.917306
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,1.002237,3.651675,0.8329344,0,0.8329344,5.839397,97.32309,0.1576226,0,0.6663475,0,4.48461
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1735563,0.1735563,0,0,0,0.1735563,352.7673,0.260256,0,0.61225,0.1826909,0.1735563,0,0,0.1693031,4.401316,0.1693031,0,0.1693031,6.000012,100,0.1575928,0.190912,0.4898,0,5.013566
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1575928,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1575928,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.8331544,0.8331544,0,0,0,0.8331544,10.2339,0,0,0.08526419,0.8770046,0.8331544,0,0,0,4.553689,0,0.7917404,-0.7917404,5.165444,86.09057,0.1575928,0.9164698,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.3414443,0.3414443,0,0,0,0.3414443,0,0,0,0,0.3594151,0.3414443,0,0,0.8797116,3.761949,0,0.3594151,-0.3594151,4.786588,79.7763,0.1575928,0.3755888,0,0,3.761949
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.269346,1.269346,1.7,0,0.5202,1.269346,0,0,0,0,0,0,0.4306543,0.4091216,1.279062,3.402533,0.4091216,0,0.4091216,5.174715,86.24506,0.1576667,1.39628,0,1.7,3.402533
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.216941,1.216941,0,0,0,1.216941,0,0,2.220446E-16,0,1.28099,1.216941,0,0,0.8699401,3.770743,0,1.28099,-1.28099,3.824432,63.74041,0.1576667,1.338635,0,0,3.770743
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1092447,0.1092447,0,0,0,0.1092447,0,0,1.387779E-17,0,0.1149945,0.1092447,0,0,2.293262,2.489753,0,0.1149945,-0.1149945,3.703217,61.72017,0.1576667,0.1201692,0,0,2.489753
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.3036443,0.3036443,0,0,0,0.3036443,0,0,5.551115E-17,0,0.3196256,0.3036443,0,0,2.421034,2.374758,0,0.3196256,-0.3196256,3.366302,56.10493,0.1576667,0.3340088,0,0,2.374758
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.3917944,0.3917944,0,0,0,0.3917944,0,0,5.551115E-17,0,0.4124151,0.3917944,0,0,2.776174,2.055133,0,0.4124151,-0.4124151,2.931579,48.85955,0.1576667,0.4309738,0,0,2.055133
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.08410428,0.08410428,0,0,0,0.08410428,0,0,1.387779E-17,0,0.08853082,0.08410428,0,0,3.234413,1.642717,0,0.08853082,-0.08853082,2.838259,47.30422,0.1576667,0.09251471,0,0,1.642717
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.06386599,0.06386599,0,0,0,0.06386599,0,0,1.387779E-17,0,0.06722736,0.06386599,0,0,3.33278,1.554187,0,0.06722736,-0.06722736,2.767395,46.12316,0.1576667,0.07025259,0,0,1.554187
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.245533,0.245533,0,0,0,0.245533,0,0,2.775558E-17,0,0.2584558,0.245533,0,0,3.407477,1.486959,0,0.2584558,-0.2584558,2.494959,41.58256,0.1576667,0.2700863,0,0,1.486959
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694651,1.228503,0,0,0,2.494959,41.58256,0.1576667,0,0,0,1.228503
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1008039,0.1008039,0,0,0,0.1008039,0,0,0,0,0.1061093,0.1008039,0,0,3.694651,1.228503,0,0.1061093,-0.1061093,2.38311,39.71841,0.1576667,0.1108842,0,0,1.228503
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.06553601,0.06553601,0,0,0,0.06553601,9.659956,0,1.387779E-17,0.006330749,0.06898527,0.06553601,0,0,3.81255,1.122394,0,0.06265452,-0.06265452,2.317066,38.61769,0.1576667,0.07208961,0.0050646,0,1.128725
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.8323647,0.8323647,0,0,0,0.8323647,13.55199,0,0,0.112802,0.8761733,0.8323647,0,0,3.882166,1.05974,0,0.7633714,-0.7633714,1.512402,25.20665,0.1576667,0.9156011,0.09024157,0,1.172541
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.109517,2.109517,1.7,0,0.5202,2.109517,9.044537,0,0,0.1907961,0.431071,0.4095174,0,0,4.730356,0.2963682,0,0.2402749,-0.2402749,1.25913,20.98546,0.1576667,2.320469,0.1526369,1.7,0.4871643
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1768321,0.1768321,1.629464,0,0.5009436,0.1768321,174.9392,2.220446E-16,0,0.3093485,0,0,1.452632,1.38,4.997329,0.05609326,1.689349,0,1.689349,2.861787,47.69635,0.1577769,0.1945153,0.2474788,1.7,0.3654418
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.30798,1.576507,1.615511,0,1.615511,4.394394,73.23976,0.15784,0,0.1884084,1.7,1.812017
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.6314231,0.6314231,1.7,0,0.5202,0.6314231,27.30485,0,0,0.1724092,0,0,1.068577,1.015148,1.692469,3.030466,1.187557,0,1.187557,5.52101,92.01665,0.1580469,0.6945654,0.1379273,1.7,3.202876
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.9157828,0.9157828,0,0,0,0.9157828,16.55031,0,0,0.1515649,0.9639819,0.9157828,0,0,0.5049123,4.099268,0,0.812417,-0.812417,4.664648,77.74397,0.1580469,1.007361,0.1212519,0,4.250833
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.068906,1.068906,0,0,0,1.068906,32.34387,0,0,0.3457257,1.125165,1.068906,0,0,1.407598,3.286851,0,0.7794389,-0.7794389,3.843047,64.05065,0.1580469,1.175797,0.2765805,0,3.632577
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.185758,1.185758,0,0,0,1.185758,16.98312,0,0,0.2013786,1.248166,1.185758,0,0,2.273641,2.507412,0,1.046787,-1.046787,2.739636,45.66051,0.1580469,1.304333,0.1611029,0,2.708791
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,3.436738,1.460625,0.2291915,0,0.2291915,2.957066,49.28434,0.1580067,0,0.1833532,0,1.689816
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.4192305,0.4192305,0,0,0,0.4192305,29.95151,0,5.551115E-17,0.1255659,0.4412953,0.4192305,0,0,3.207546,1.666897,0,0.3157294,-0.3157294,2.624258,43.73755,0.1580067,0.4611536,0.1004527,0,1.792463
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.346436,1.346436,1.7,0,0.5202,1.346436,7.389683,0,0,0.09949739,0,0,0.3535636,0.3358854,3.558357,1.351168,0.4353828,0,0.4353828,3.037299,50.62154,0.1580811,1.48108,0.07959791,1.7,1.450665
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.2327063,0.2327063,1.685338,0,0.5161973,0.2327063,36.86339,0,0,0.08578344,0,0,1.452632,1.38,3.122974,1.743012,1.465783,0,1.465783,4.427863,73.79757,0.1582479,0.2559769,0.06862675,1.7,1.828796
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.06669747,0.06669747,1.519329,0,0.4708768,0.06669747,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.657191,3.062217,1.38,0,1.38,5.737046,95.61724,0.1583734,0.07336722,0,1.7,3.062217
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2771907,4.304217,0,0,0,5.737046,95.61724,0.1583734,0,0,0,4.304217
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2771907,4.304217,0,0,0,5.737046,95.61724,0.1583734,0,0,0,4.304217
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2771907,4.304217,0,0,0,5.737046,95.61724,0.1583734,0,0,0,4.304217
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.2433751,0.2433751,0,0,0,0.2433751,0,0,2.775558E-17,0,0.2561843,0.2433751,0,0,0.2771907,4.304217,0,0.2561843,-0.2561843,5.467004,91.11655,0.1583734,0.2677127,0,0,4.304217
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.3213927,0.3213927,0,0,0,0.3213927,0,0,5.551115E-17,0,0.3383081,0.3213927,0,0,0.5618399,4.048033,0,0.3383081,-0.3383081,5.110396,85.1731,0.1583734,0.353532,0,0,4.048033
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1085843,0.1085843,0,0,0,0.1085843,0,0,1.387779E-17,0,0.1142992,0.1085843,0,0,0.9377378,3.709725,0,0.1142992,-0.1142992,4.989914,83.16506,0.1583734,0.1194427,0,0,3.709725
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1203589,0.1203589,0,0,0,0.1203589,0,0,1.387779E-17,0,0.1266935,0.1203589,0,0,1.064737,3.595426,0,0.1266935,-0.1266935,4.856367,80.93929,0.1583734,0.1323947,0,0,3.595426
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1762993,0.1762993,0,0,0,0.1762993,0,0,0,0,0.1855782,0.1762993,0,0,1.205508,3.468732,0,0.1855782,-0.1855782,4.66075,77.67902,0.1583734,0.1939292,0,0,3.468732
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.08733458,0.08733458,0,0,0,0.08733458,0,0,1.387779E-17,0,0.09193113,0.08733458,0,0,1.411705,3.283154,0,0.09193113,-0.09193113,4.563847,76.06396,0.1583734,0.09606804,0,0,3.283154
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513851,3.191223,0,0,0,4.563847,76.06396,0.1583734,0,0,0,3.191223
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,1.513851,3.191223,0.01058234,0,0.01058234,4.573886,76.23128,0.1583716,0,0.008465876,0,3.201805
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.9502502,0.9502502,0,0,0,0.9502502,8.55521,0,0,0.0812959,1.000263,0.9502502,0,0,1.503269,3.200747,0,0.9189674,-0.9189674,3.605209,60.0867,0.1583716,1.045275,0.06503672,0,3.282043
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.9485518,0.9485518,0,0,0,0.9485518,10.15586,0,0,0.09633356,0.9984756,0.9485518,0,0,2.524344,2.28178,0,0.902142,-0.902142,2.654268,44.23771,0.1583716,1.043407,0.07706685,0,2.378113
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.046534,1.046534,0,0,0,1.046534,17.10782,0,0,0.1790392,1.101615,1.046534,0,0,3.526724,1.379637,0,0.9225757,-0.9225757,1.681788,28.02974,0.1583716,1.151188,0.1432313,0,1.558677
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.545556,1.545556,1.7,0,0.5202,1.545556,6.492912,0,0,0.1003516,0,0,0.154444,0.1467218,4.551808,0.4570618,0.2470734,0,0.2470734,1.916182,31.93631,0.1584121,1.700112,0.08028127,1.7,0.5574133
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.304735,0.6794277,1.444037,0,1.444037,3.286116,54.76849,0.1585036,0,0.05122958,1.7,0.7434648
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.123089,1.123089,1.7,0,0.5202,1.123089,10.5998,0,0,0.1190452,0,0,0.5769108,0.5480652,2.860698,1.979061,0.6671104,0,0.6671104,3.918993,65.31641,0.1586178,1.235398,0.09523615,1.7,2.098106
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.193587,2.57946,1.598508,0,1.598508,5.43547,90.59098,0.1586818,0,0.174806,1.7,2.797968
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.429022,0.429022,0,0,0,0.429022,60.56764,0,0,0.2598485,0.4516021,0.429022,0,0,0.5950797,4.018117,0,0.1917536,-0.1917536,5.233344,87.22222,0.1586818,0.4719242,0.2078788,0,4.277966
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.599406,0.599406,0,0,0,0.599406,22.0684,0,0,0.1322793,0.6309537,0.599406,0,0,0.8081392,3.826364,0,0.4986743,-0.4986743,4.707695,78.46143,0.1586818,0.6593466,0.1058235,0,3.958643
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.538906,1.538906,1.7,0,0.5202,1.538906,7.662119,0,0,0.1179128,0,0,0.1610938,0.1530391,1.362222,3.327689,0.270952,0,0.270952,4.964743,82.74554,0.1587257,1.692797,0.09433026,1.7,3.445602
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,0,0,0,0,0,0,0.1061168,0,0,0,0,1.09127,3.571546,0.1061168,0,0.1061168,5.065414,84.42339,0.1587072,0,0.08489344,0,3.677663
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.053177,1.053177,0,0,0,1.053177,7.815767,0,2.220446E-16,0.0823139,1.108608,1.053177,0,0,0.9851531,3.667051,0,1.026294,-1.026294,3.983605,66.39328,0.1587072,1.158495,0.06585111,0,3.749365
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.069691,2.069691,1.7,0,0.5202,2.069691,0,0,0,0,0.3891489,0.3696915,0,0,2.12548,2.640757,0,0.3891489,-0.3891489,3.573406,59.55665,0.1587072,2.276661,0,1.7,2.640757
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.2981726,0.2981726,1.7,0,0.5202,0.2981726,0,0,0,0,0,0,1.401827,1.331736,2.557867,2.251608,1.331736,0,1.331736,4.836802,80.6132,0.1588999,0.3279898,0,1.7,2.251608
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.8541502,0.8541502,0,0,0,0.8541502,0,0,1.110223E-16,0,0.8991055,0.8541502,0,0,1.226131,3.450171,0,0.8991055,-0.8991055,3.889061,64.81756,0.1588999,0.9395652,0,0,3.450171
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1008899,0.1008899,0,0,0,0.1008899,0,0,1.387779E-17,0,0.1061999,0.1008899,0,0,2.225137,2.551065,0,0.1061999,-0.1061999,3.777117,62.95182,0.1588999,0.1109789,0,0,2.551065
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2111941,0.2111941,0,0,0,0.2111941,0,0,2.775558E-17,0,0.2223096,0.2111941,0,0,2.343137,2.444865,0,0.2223096,-0.2223096,3.542782,59.04625,0.1588999,0.2323135,0,0,2.444865
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.2290339,0.2290339,0,0,0,0.2290339,0,0,0,0,0.2410884,0.2290339,0,0,2.590148,2.222556,0,0.2410884,-0.2410884,3.288652,54.81076,0.1588999,0.2519373,0,0,2.222556
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1142591,0.1142591,0,0,0,0.1142591,0,0,0,0,0.1202727,0.1142591,0,0,2.858024,1.981467,0,0.1202727,-0.1202727,3.161874,52.69779,0.1588999,0.125685,0,0,1.981467
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.2698236,0.2698236,0,0,0,0.2698236,0,0,5.551115E-17,0,0.2840248,0.2698236,0,0,2.99166,1.861195,0,0.2840248,-0.2840248,2.862485,47.708,0.1588999,0.2968059,0,0,1.861195
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.117045,0.117045,0,0,0,0.117045,0,0,1.387779E-17,0,0.1232053,0.117045,0,0,3.307243,1.57717,0,0.1232053,-0.1232053,2.732616,45.5435,0.1588999,0.1287495,0,0,1.57717
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.444138,1.453965,0,0,0,2.732616,45.5435,0.1588999,0,0,0,1.453965
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.04579372,0.04579372,0,0,0,0.04579372,0,0,0,0,0.04820392,0.04579372,0,0,3.444138,1.453965,0,0.04820392,-0.04820392,2.681804,44.69665,0.1588999,0.0503731,0,0,1.453965
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.2945358,0.2945358,0,0,0,0.2945358,0.6935729,0,5.551115E-17,0.002042821,0.3100377,0.2945358,0,0,3.497698,1.405761,0,0.3079949,-0.3079949,2.357149,39.28574,0.1588999,0.3239894,0.001634256,0,1.407804
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.49082,1.49082,1.7,0,0.5202,1.49082,3.172143,0,0,0.04729094,0,0,0.2091798,0.1987208,3.839915,1.097766,0.2460118,0,0.2460118,2.590536,43.17552,0.1589416,1.639902,0.03783276,1.7,1.145057
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.390545,1.390545,1.7,0,0.5202,1.390545,4.968146,0,0,0.06908431,0,0,0.3094549,0.2939822,3.593903,1.319176,0.3630665,0,0.3630665,2.934972,48.9161,0.1590032,1.5296,0.05526745,1.7,1.388261
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.075444,1.075444,1.7,0,0.5202,1.075444,17.46696,0,0,0.1878474,0,0,0.6245557,0.5933279,3.230836,1.645936,0.7811754,0,0.7811754,3.67606,61.26754,0.1591341,1.182989,0.1502779,1.7,1.833784
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.399365,1.399365,1.7,0,0.5202,1.399365,20.9933,0,0,0.2937729,0,0,0.3006353,0.2856036,2.449661,2.348994,0.5793764,0,0.5793764,4.225704,70.42827,0.1592258,1.539301,0.2350183,1.7,2.642767
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0.3156075,0,0,1.452632,1.38,1.870284,2.870433,1.695608,0,1.695608,5.834299,97.23812,0.1592715,0,0.2524861,1.7,3.18604
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.023608,1.023608,0,0,0,1.023608,23.24515,0,2.220446E-16,0.2379391,1.077482,1.023608,0,0,0.1746769,4.39648,0,0.8395426,-0.8395426,4.949343,82.48889,0.1592715,1.125968,0.1903513,0,4.634419
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.3275977,0.3275977,0,0,0,0.3275977,36.83032,0,0,0.1206553,0.3448397,0.3275977,0,0,1.107502,3.556937,0,0.2241844,-0.2241844,4.713032,78.55038,0.1592715,0.3603574,0.09652422,0,3.677592
