Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.3500036,0.3500036,0,0,0,0.3500036,12.11747,0,5.551115E-17,0.04241159,0.3684249,0.3500036,0,0,1.356596,3.332753,0,0.3260133,-0.3260133,4.369384,72.82292,0.1592715,0.385004,0.03392927,0,3.375164
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.718833,3.006739,0.1104152,0,0.1104152,4.474133,74.56873,0.1592522,0,0.08833218,0,3.117155
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.4758366,0.4758366,0,0,0,0.4758366,12.74989,0,5.551115E-17,0.06066863,0.5008807,0.4758366,0,0,1.608418,3.106113,0,0.440212,-0.440212,4.010109,66.83501,0.1592522,0.5234203,0.0485349,0,3.166782
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.6679653,0.6679653,0,0,0,0.6679653,5.657727,0,1.110223E-16,0.03779165,0.7031214,0.6679653,0,0,2.097542,2.665901,0,0.6653297,-0.6653297,3.30879,55.14639,0.1592522,0.7347618,0.03023333,0,2.703693
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.836797,2.000571,0.08496553,0,0.08496553,3.389395,56.48981,0.1592374,0,0.06797243,0,2.085537
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.7777401,0.7777401,0,0,0,0.7777401,0,0,1.110223E-16,0,0.8186737,0.7777401,0,0,2.751832,2.07704,0,0.8186737,-0.8186737,2.526437,42.1072,0.1592374,0.855514,0,0,2.07704
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661469,1.258367,0,0,0,2.526437,42.1072,0.1592374,0,0,0,1.258367
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.7277247,0.7277247,0,0,0,0.7277247,0,0,1.110223E-16,0,0.766026,0.7277247,0,0,3.661469,1.258367,0,0.766026,-0.766026,1.718975,28.64953,0.1592374,0.8004972,0,0,1.258367
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.05290858,0.05290858,0,0,0,0.05290858,0,0,6.938894E-18,0,0.05569325,0.05290858,0,0,4.512609,0.4923406,0,0.05569325,-0.05569325,1.660269,27.6711,0.1592374,0.05819944,0,0,0.4923406
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1383806,0.1383806,0,0,0,0.1383806,0,0,0,0,0.1456638,0.1383806,0,0,4.574491,0.4366474,0,0.1456638,-0.1456638,1.506726,25.11205,0.1592374,0.1522186,0,0,0.4366474
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1946272,0.1946272,0,0,0,0.1946272,0,0,2.775558E-17,0,0.2048707,0.1946272,0,0,4.736339,0.2909836,0,0.2048707,-0.2048707,1.290773,21.51285,0.1592374,0.2140899,0,0,0.2909836
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.07496869,0.07496869,1.5276,0,0.4731349,0.07496869,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.963974,0.08611289,1.38,0,1.38,2.599956,43.33252,0.1593627,0.08246556,0,1.7,0.08611289
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1806749,0.1806749,1.633307,0,0.5019927,0.1806749,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.583973,1.328113,1.38,0,1.38,3.909139,65.15219,0.1595226,0.1987424,0,1.7,1.328113
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.2653335,0.2653335,1.7,0,0.5202,0.2653335,0,0,0,0,0,0,1.434667,1.362933,2.203973,2.570113,1.362933,0,1.362933,5.202131,86.70201,0.1597071,0.2918668,0,1.7,2.570113
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.0764937,0.0764937,0,0,0,0.0764937,0,0,0,0,0.08051968,0.0764937,0,0,0.8410402,3.796753,0,0.08051968,-0.08051968,5.117256,85.28743,0.1597071,0.08414306,0,0,3.796753
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2228157,0.2228157,0,0,0,0.2228157,0,0,0,0,0.2345428,0.2228157,0,0,0.9305065,3.716233,0,0.2345428,-0.2345428,4.870026,81.16694,0.1597071,0.2450973,0,0,3.716233
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.291949,0.291949,0,0,0,0.291949,8.191558,0,0,0.02391517,0.3073148,0.291949,0,0,1.19111,3.48169,0,0.2833996,-0.2833996,4.571297,76.18813,0.1597071,0.3211439,0.01913214,0,3.505605
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.3737421,0.3737421,0,0,0,0.3737421,75.74915,0,5.551115E-17,0.2831065,0.3934127,0.3737421,0,0,1.505998,3.198291,0,0.1103063,-0.1103063,4.455024,74.25024,0.1597071,0.4111163,0.2264852,0,3.481397
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.4008449,0.4008449,0,0,0,0.4008449,104.209,0,0,0.4177165,0.421942,0.4008449,0,0,1.628561,3.087984,0,0.004225512,-0.004225512,4.45057,74.17601,0.1597071,0.4409294,0.3341732,0,3.505701
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.101784,1.101784,0,0,0,1.101784,69.53297,0,2.220446E-16,0.7661034,1.159773,1.101784,0,0,1.633256,3.083759,0,0.3936695,-0.3936695,4.035605,67.25996,0.1597071,1.211963,0.6128827,0,3.849862
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.23026,1.23026,0,0,0,1.23026,72.81966,0,0,0.8958716,1.295011,1.23026,0,0,2.070666,2.690089,0,0.3991395,-0.3991395,3.614876,60.24781,0.1597071,1.353287,0.7166973,0,3.585961
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.3324998,0.3324998,0,0,0,0.3324998,324.1719,0,0,1.077871,0.3499998,0.3324998,0,0,2.514154,2.29095,0.7278713,0,0.7278713,4.305395,71.75644,0.1595806,0.3657498,0.8622969,0,3.368821
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.5402369,0.5402369,0,0,0,0.5402369,229.8956,0,0,1.241981,0.5686704,0.5402369,0,0,1.786283,2.946034,0.6733105,0,0.6733105,4.944153,82.40239,0.1594637,0.5942606,0.9935848,0,4.188015
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.537346,1.537346,1.59007,0,0.4901892,1.537346,68.78564,0,0,1.057474,0,0,0.05272423,0.05008802,1.112973,3.552013,1.107562,0,1.107562,5.994878,99.91444,0.1596202,1.691081,0.8459788,1.7,4.609487
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.9642809,0.9642809,0,0,0,0.9642809,94.82166,0,0,0.9143472,1.015033,0.9642809,0,0,0.005411171,4.548819,0,0.1006854,-0.1006854,5.888747,98.14558,0.1596202,1.060709,0.7314777,0,5.463166
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.8613139,0.8613139,0,0,0,0.8613139,81.26459,0,0,0.6999432,0.9066462,0.8613139,0,0,0.1172838,4.448133,0,0.206703,-0.206703,5.670863,94.51419,0.1596202,0.9474453,0.5599546,0,5.148077
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.5624857,0.5624857,0,0,0,0.5624857,58.93131,1.110223E-16,0,0.3314802,0.5920902,0.5624857,0,0,0.3469538,4.24143,0,0.26061,-0.26061,5.396156,89.93575,0.1596202,0.6187342,0.2651842,0,4.572911
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.780092,0.780092,0,0,0,0.780092,50.01751,0,1.110223E-16,0.3901826,0.8211495,0.780092,0,0,0.6365205,3.98082,0,0.4309669,-0.4309669,4.941877,82.36445,0.1596202,0.8581012,0.3121461,0,4.371003
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.584264,1.584264,1.7,0,0.5202,1.584264,5.33762,0,0,0.08456201,0,0,0.1157357,0.1099489,1.115373,3.549854,0.1945109,0,0.1945109,5.126406,85.43993,0.1596511,1.742691,0.06764961,1.7,3.634416
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9208617,3.724913,0,0,0,5.126406,85.43993,0.1596511,0,0,0,3.724913
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.7386603,0.7386603,0,0,0,0.7386603,0,0,1.110223E-16,0,0.7775372,0.7386603,0,0,0.9208617,3.724913,0,0.7775372,-0.7775372,4.30681,71.78002,0.1596511,0.8125263,0,0,3.724913
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.6218448,0.6218448,0,0,0,0.6218448,0,0,0,0,0.6545735,0.6218448,0,0,1.784792,2.947376,0,0.6545735,-0.6545735,3.616829,60.28036,0.1596511,0.6840293,0,0,2.947376
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1892375,0.1892375,0,0,0,0.1892375,0,0,2.775558E-17,0,0.1991973,0.1892375,0,0,2.512096,2.292803,0,0.1991973,-0.1991973,3.406856,56.78083,0.1596511,0.2081612,0,0,2.292803
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.09858555,0.09858555,0,0,0,0.09858555,0,0,0,0,0.1037743,0.09858555,0,0,2.733426,2.093606,0,0.1037743,-0.1037743,3.297469,54.9577,0.1596511,0.1084441,0,0,2.093606
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848731,1.989831,0,0,0,3.297469,54.9577,0.1596511,0,0,0,1.989831
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848731,1.989831,0,0,0,3.297469,54.9577,0.1596511,0,0,0,1.989831
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.01566922,0.01566922,0,0,0,0.01566922,0,0,0,0,0.01649392,0.01566922,0,0,2.848731,1.989831,0,0.01649392,-0.01649392,3.280083,54.66793,0.1596511,0.01723614,0,0,1.989831
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867057,1.973337,0,0,0,3.280083,54.66793,0.1596511,0,0,0,1.973337
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867057,1.973337,0,0,0,3.280083,54.66793,0.1596511,0,0,0,1.973337
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2120237,0.2120237,0,0,0,0.2120237,0,0,2.775558E-17,0,0.2231829,0.2120237,0,0,2.867057,1.973337,0,0.2231829,-0.2231829,3.044827,50.74702,0.1596511,0.2332261,0,0,1.973337
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1007252,0.1007252,0,0,0,0.1007252,11.42164,0,1.387779E-17,0.01150447,0.1060265,0.1007252,0,0,3.115038,1.750154,0,0.09452202,-0.09452202,2.945192,49.08644,0.1596511,0.1107977,0.009203573,0,1.761659
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.9926189,0.9926189,0,0,0,0.9926189,35.54851,0,0,0.3528612,1.044862,0.9926189,0,0,3.220063,1.655632,0,0.6920008,-0.6920008,2.215759,36.92925,0.1596511,1.091881,0.282289,0,2.008494
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,3.988953,0.9636316,0.7837791,0,0.7837791,2.959317,49.32186,0.1595153,0,0.6270233,0,1.747411
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.7283992,0.7283992,0,0,0,0.7283992,162.9953,0,0,1.187257,0.766736,0.7283992,0,0,3.205173,1.669033,0.4205207,0,0.4205207,3.358258,55.97086,0.1594426,0.8012391,0.9498053,0,2.856289
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.7574168,0.7574168,0,0,0,0.7574168,176.8522,0,0,1.339508,0.7972808,0.7574168,0,0,2.784653,2.047501,0.5422273,0,0.5422273,3.87266,64.54421,0.1593489,0.8331585,1.071607,0,3.38701
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.3105499,0.3105499,0,0,0,0.3105499,566.6286,0,0,1.759665,0.3268946,0.3105499,0,0,2.242425,2.535506,1.43277,0,1.43277,5.231905,87.19825,0.1591018,0.3416049,1.407732,0,4.295171
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.9548962,0.9548962,0,0,0,0.9548962,194.9613,0.0468687,0,1.861678,1.005154,0.9548962,0,0,0.8096555,3.824999,0.8096555,0,0.8096555,6.000012,100,0.1589625,1.050386,1.489342,0,5.686677
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.311046,1.311046,0.425,0,0.172125,1.311046,141.822,0.926672,0,1.859352,0.9326804,0.8860464,0,0,0,4.553689,0,0,0,6.000012,100,0.1589625,1.442151,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1255024,0.1255024,0,0,0,0.1255024,1134.95,1.292282,0,1.424389,0.1321078,0.1255024,0,0,0,4.553689,0,0,0,6.000012,100,0.1589625,0.1380526,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.046803,1.046803,0,0,0,1.046803,111.4687,0.06495946,0,1.166858,1.101898,1.046803,0,0,0,4.553689,0,0,0,6.000012,100,0.1589625,1.151484,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1589625,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.4506235,0.4506235,0,0,0,0.4506235,92.93572,0,0,0.4187902,0.4743405,0.4506235,0,0,0,4.553689,0,0.05555032,-0.05555032,5.941457,99.02409,0.1589625,0.4956858,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.6632107,0.6632107,0,0,0,0.6632107,12.62548,0,0,0.08373355,0.6981165,0.6632107,0,0,0.06172258,4.498138,0,0.614383,-0.614383,5.29384,88.23049,0.1589625,0.7295318,0.06698684,0,4.581872
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7443703,3.883756,0,0,0,5.29384,88.23049,0.1589625,0,0,0,3.883756
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1933705,0.1933705,0,0,0,0.1933705,0,0,2.775558E-17,0,0.2035479,0.1933705,0,0,0.7443703,3.883756,0,0.2035479,-0.2035479,5.079282,84.65453,0.1589625,0.2127075,0,0,3.883756
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.4717512,0.4717512,0,0,0,0.4717512,0,0,5.551115E-17,0,0.4965802,0.4717512,0,0,0.9705347,3.680208,0,0.4965802,-0.4965802,4.55584,75.93052,0.1589625,0.5189264,0,0,3.680208
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1703375,0.1703375,0,0,0,0.1703375,0,0,2.775558E-17,0,0.1793026,0.1703375,0,0,1.52229,3.183627,0,0.1793026,-0.1793026,4.366839,72.7805,0.1589625,0.1873712,0,0,3.183627
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.01371325,0.01371325,0,0,0,0.01371325,0,0,1.734723E-18,0,0.014435,0.01371325,0,0,1.721516,3.004325,0,0.014435,-0.014435,4.351623,72.52691,0.1589625,0.01508457,0,0,3.004325
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.06755452,0.06755452,0,0,0,0.06755452,0,0,0,0,0.07111002,0.06755452,0,0,1.737555,2.98989,0,0.07111002,-0.07111002,4.276667,71.27763,0.1589625,0.07430997,0,0,2.98989
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.4184055,0.4184055,0,0,0,0.4184055,0,0,5.551115E-17,0,0.4404268,0.4184055,0,0,1.816566,2.91878,0,0.4404268,-0.4404268,3.812416,63.54014,0.1589625,0.460246,0,0,2.91878
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.09982962,0.09982962,0,0,0,0.09982962,0,0,1.387779E-17,0,0.1050838,0.09982962,0,0,2.305929,2.478353,0,0.1050838,-0.1050838,3.701648,61.69401,0.1589625,0.1098126,0,0,2.478353
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2081601,0.2081601,0,0,0,0.2081601,0,0,2.775558E-17,0,0.2191159,0.2081601,0,0,2.422688,2.373269,0,0.2191159,-0.2191159,3.470679,57.84454,0.1589625,0.2289761,0,0,2.373269
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666151,2.154153,0,0,0,3.470679,57.84454,0.1589625,0,0,0,2.154153
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.04085958,0.04085958,0,0,0,0.04085958,0,0,6.938894E-18,0,0.04301008,0.04085958,0,0,2.666151,2.154153,0,0.04301008,-0.04301008,3.425343,57.08893,0.1589625,0.04494553,0,0,2.154153
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1978443,0.1978443,0,0,0,0.1978443,11.39001,0,0,0.0225345,0.2082572,0.1978443,0,0,2.71394,2.111143,0,0.1857227,-0.1857227,3.229574,53.82612,0.1589625,0.2176288,0.0180276,0,2.133678
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1773461,0.1773461,0,0,0,0.1773461,163.0405,0,0,0.2891459,0.1866802,0.1773461,0,0,2.920298,1.925421,0.1024658,0,0.1024658,3.326782,55.44625,0.1589449,0.1950808,0.2313167,0,2.214566
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.9442728,0.9442728,0,0,0,0.9442728,66.67866,0,1.110223E-16,0.6296284,0.9939714,0.9442728,0,0,2.817832,2.01764,0,0.364343,-0.364343,2.94273,49.04541,0.1589449,1.0387,0.5037028,0,2.647268
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.4949524,0.4949524,0,0,0,0.4949524,205.6508,0,0,1.017874,0.5210026,0.4949524,0,0,3.222658,1.653297,0.4968713,0,0.4968713,3.414104,56.90162,0.1588596,0.5444477,0.8142991,0,2.671171
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.5103673,0.5103673,0,0,0,0.5103673,128.1844,0,0,0.654211,0.5372287,0.5103673,0,0,2.725787,2.100481,0.1169823,0,0.1169823,3.525083,58.75126,0.1588395,0.561404,0.5233688,0,2.754692
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1616738,0.1616738,0,0,0,0.1616738,433.2462,0,0,0.7004456,0.170183,0.1616738,0,0,2.608804,2.205765,0.5302626,0,0.5302626,4.028134,67.13544,0.1587485,0.1778412,0.5603565,0,2.906211
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.4838251,0.4838251,0,0,0,0.4838251,273.6307,0,0,1.323894,0.5092896,0.4838251,0,0,2.078542,2.683002,0.8146045,0,0.8146045,4.800936,80.01544,0.158609,0.5322076,1.059115,0,4.006896
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2247704,0.2247704,0,0,0,0.2247704,619.9809,0,0,1.393533,0.2366004,0.2247704,0,0,1.263937,3.416146,1.156933,0,1.156933,5.898499,98.30812,0.1584113,0.2472474,1.114827,0,4.809679
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.5106182,0.5106182,0,0,0,0.5106182,243.7274,0.6000193,0,1.244516,0.5374928,0.5106182,0,0,0.1070041,4.457385,0.1070041,0,0.1070041,6.000012,100,0.158393,0.56168,0.995613,0,5.701901
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.09586696,0.09586696,0,0,0,0.09586696,864.3443,0.7277081,0,0.8286207,0.1009126,0.09586696,0,0,0,4.553689,0,0,0,6.000012,100,0.158393,0.1054537,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.2715005,0.2715005,0,0,0,0.2715005,184.8812,0.2161634,0,0.5019534,0.28579,0.2715005,0,0,0,4.553689,0,0,0,6.000012,100,0.158393,0.2986506,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.6031001,0.6031001,0,0,0,0.6031001,41.06806,0,1.110223E-16,0.2476815,0.6348422,0.6031001,0,0,0,4.553689,0,0.3871607,-0.3871607,5.591909,93.1983,0.158393,0.6634101,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.46902,0.46902,0,0,0,0.46902,17.66916,0,0,0.08287187,0.4937052,0.46902,0,0,0.4301786,4.166528,0,0.4108334,-0.4108334,5.158853,85.9807,0.158393,0.515922,0.06629749,0,4.2494
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.7885209,0.7885209,0,0,0,0.7885209,0,0,0,0,0.830022,0.7885209,0,0,0.8866601,3.755695,0,0.830022,-0.830022,4.283932,71.39873,0.158393,0.867373,0,0,3.755695
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.9279319,0.9279319,0,0,0,0.9279319,0,0,1.110223E-16,0,0.9767704,0.9279319,0,0,1.808907,2.925673,0,0.9767704,-0.9767704,3.254326,54.23866,0.158393,1.020725,0,0,2.925673
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.894207,1.948902,0,0,0,3.254326,54.23866,0.158393,0,0,0,1.948902
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.894207,1.948902,0,0,0,3.254326,54.23866,0.158393,0,0,0,1.948902
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.894207,1.948902,0,0,0,3.254326,54.23866,0.158393,0,0,0,1.948902
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.2937196,0.2937196,0,0,0,0.2937196,0,0,0,0,0.3091786,0.2937196,0,0,2.894207,1.948902,0,0.3091786,-0.3091786,2.928423,48.80695,0.158393,0.3230916,0,0,1.948902
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.237739,1.639724,0,0,0,2.928423,48.80695,0.158393,0,0,0,1.639724
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.03252003,0.03252003,0,0,0,0.03252003,0,0,0,0,0.0342316,0.03252003,0,0,3.237739,1.639724,0,0.0342316,-0.0342316,2.89234,48.20557,0.158393,0.03577203,0,0,1.639724
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.08174816,0.08174816,0,0,0,0.08174816,0,0,1.387779E-17,0,0.0860507,0.08174816,0,0,3.275774,1.605492,0,0.0860507,-0.0860507,2.801635,46.69381,0.158393,0.08992298,0,0,1.605492
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1114491,0.1114491,0,0,0,0.1114491,0,0,1.387779E-17,0,0.1173148,0.1114491,0,0,3.371386,1.519442,0,0.1173148,-0.1173148,2.677974,44.63281,0.158393,0.122594,0,0,1.519442
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.008001323,0.008001323,0,0,0,0.008001323,0,0,1.734723E-18,0,0.008422446,0.008001323,0,0,3.501736,1.402127,0,0.008422446,-0.008422446,2.669096,44.48484,0.158393,0.008801456,0,0,1.402127
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.4112349,0.4112349,0,0,0,0.4112349,4.68179,0,5.551115E-17,0.01925315,0.4328788,0.4112349,0,0,3.511094,1.393704,0,0.4136256,-0.4136256,2.233096,37.21819,0.158393,0.4523583,0.01540252,0,1.412957
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.2564487,0.2564487,0,0,0,0.2564487,102.4761,0,0,0.2627985,0.2699459,0.2564487,0,0,3.970678,0.9800787,0,0.007147412,-0.007147412,2.225562,37.09262,0.158393,0.2820935,0.2102388,0,1.242877
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.105477,2.105477,1.7,0,0.5202,2.105477,19.65778,0,0,0.4138899,0.4268176,0.4054767,0,0,3.97862,0.9729313,0,0.01292768,-0.01292768,2.211935,36.86551,0.158393,2.316025,0.331112,1.7,1.386821
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.234252,1.234252,1.7,0,0.5202,1.234252,33.61255,0,0,0.4148636,0,0,0.465748,0.4424605,3.992984,0.9600036,0.8573242,0,0.8573242,3.025264,50.42097,0.1585276,1.357677,0.3318909,1.7,1.374867
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.179995,1.179995,1.7,0,0.5202,1.179995,39.65147,0,0,0.4678853,0,0,0.5200052,0.494005,3.135659,1.731595,0.9618903,0,0.9618903,3.937793,65.62976,0.1586782,1.297994,0.3743082,1.7,2.199481
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.173769,2.597296,2.075743,0,2.075743,5.907016,98.45007,0.1586593,0,0.5565946,1.7,3.29304
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.6774582,0.6774582,0,0,0,0.6774582,146.2082,0.1793594,0,0.9904993,0.7131138,0.6774582,0,0,0.09802601,4.465466,0.09802601,0,0.09802601,6.000012,100,0.1586426,0.745204,0.7923994,0,5.455965
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.5777758,0.5777758,0,0,0,0.5777758,134.0141,0.1661159,0,0.7743009,0.6081851,0.5777758,0,0,0,4.553689,0,0,0,6.000012,100,0.1586426,0.6355534,0.6194407,0,5.32799
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.4363065,0.4363065,0,0,0,0.4363065,124.2441,0.08281504,0,0.5420851,0.45927,0.4363065,0,0,0,4.553689,0,0,0,6.000012,100,0.1586426,0.4799371,0.433668,0,5.095774
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.021943,1.021943,0,0,0,1.021943,63.17554,0,0,0.6456179,1.075729,1.021943,0,0,0,4.553689,0,0.4301114,-0.4301114,5.546635,92.44373,0.1586426,1.124137,0.5164943,0,5.199307
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.336866,0.336866,0,0,0,0.336866,132.0744,0,0,0.4449136,0.3545958,0.336866,0,0,0.4779015,4.123578,0.09031784,0,0.09031784,5.632318,93.87177,0.1586272,0.3705525,0.3559309,0,4.568491
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.268533,1.268533,1.343361,0,0.4228376,1.268533,24.34445,0,0,0.3088174,0,0,0.07482795,0.07108656,0.3875837,4.204864,0.379904,0,0.379904,5.992726,99.87857,0.1586824,1.395387,0.2470539,1.7,4.513681
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.020379,1.020379,0,0,0,1.020379,8.15745,0,2.220446E-16,0.08323688,1.074083,1.020379,0,0,0.007679711,4.546777,0,0.9908459,-0.9908459,4.948283,82.47122,0.1586824,1.122416,0.0665895,0,4.630014
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.3836859,0.3836859,0,0,0,0.3836859,0,0,5.551115E-17,0,0.4038799,0.3836859,0,0,1.10862,3.555931,0,0.4038799,-0.4038799,4.522556,75.37579,0.1586824,0.4220546,0,0,3.555931
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.694014,0.694014,0,0,0,0.694014,0,0,0,0,0.7305411,0.694014,0,0,1.557375,3.152051,0,0.7305411,-0.7305411,3.752498,62.54152,0.1586824,0.7634154,0,0,3.152051
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.369087,2.42151,0,0,0,3.752498,62.54152,0.1586824,0,0,0,2.42151
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001786398,0.001786398,0,0,0,0.001786398,0,0,2.168404E-19,0,0.001880419,0.001786398,0,0,2.369087,2.42151,0,0.001880419,-0.001880419,3.750516,62.50848,0.1586824,0.001965038,0,0,2.42151
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.004693466,0.004693466,0,0,0,0.004693466,0,0,8.673617E-19,0,0.004940491,0.004693466,0,0,2.371177,2.41963,0,0.004940491,-0.004940491,3.745308,62.42168,0.1586824,0.005162813,0,0,2.41963
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.144157,0.144157,0,0,0,0.144157,0,0,2.775558E-17,0,0.1517442,0.144157,0,0,2.376666,2.414689,0,0.1517442,-0.1517442,3.585356,59.75581,0.1586824,0.1585727,0,0,2.414689
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.006298887,0.006298887,0,0,0,0.006298887,0,0,8.673617E-19,0,0.006630407,0.006298887,0,0,2.545271,2.262945,0,0.006630407,-0.006630407,3.578367,59.63933,0.1586824,0.006928775,0,0,2.262945
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.2414527,0.2414527,0,0,0,0.2414527,0,0,2.775558E-17,0,0.2541608,0.2414527,0,0,2.552638,2.256315,0,0.2541608,-0.2541608,3.310458,55.17419,0.1586824,0.265598,0,0,2.256315
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1630541,0.1630541,0,0,0,0.1630541,0,0,2.775558E-17,0,0.1716359,0.1630541,0,0,2.835039,2.002154,0,0.1716359,-0.1716359,3.129538,52.15886,0.1586824,0.1793596,0,0,2.002154
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1952225,0.1952225,0,0,0,0.1952225,0,0,0,0,0.2054974,0.1952225,0,0,3.025745,1.830518,0,0.2054974,-0.2054974,2.912925,48.54865,0.1586824,0.2147448,0,0,1.830518
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1361798,0.1361798,0,0,0,0.1361798,0,0,0,0,0.1433472,0.1361798,0,0,3.254076,1.625021,0,0.1433472,-0.1433472,2.761823,46.0303,0.1586824,0.1497978,0,0,1.625021
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.3668426,0.3668426,0,0,0,0.3668426,5.827334,0,5.551115E-17,0.02137714,0.3861501,0.3668426,0,0,3.413351,1.481673,0,0.364773,-0.364773,2.377319,39.6219,0.1586824,0.4035269,0.01710172,0,1.503051
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.64862,0.64862,0,0,0,0.64862,46.10616,0,1.110223E-16,0.2990537,0.6827579,0.64862,0,0,3.818654,1.116901,0,0.3837042,-0.3837042,1.972859,32.88092,0.1586824,0.713482,0.239243,0,1.415954
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.244992,0.7331964,0.5989663,0,0.5989663,2.541089,42.35139,0.1585805,0,0.479173,0,1.332163
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.2314153,0.2314153,0,0,0,0.2314153,321.7244,0,0,0.7445193,0.243595,0.2314153,0,0,3.646025,1.272266,0.5009243,0,0.5009243,3.016307,50.27168,0.1584955,0.2545568,0.5956154,0,2.016785
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.323371,1.323371,1.7,0,0.5202,1.323371,20.54038,0,0,0.2718255,0,0,0.3766288,0.3577973,3.145101,1.723098,0.6296229,0,0.6296229,3.61362,60.22688,0.1585948,1.455708,0.2174604,1.7,1.994923
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.5098431,0.5098431,1.7,0,0.5202,0.5098431,74.64391,0,0,0.3805668,0,0,1.190157,1.130649,2.515478,2.289758,1.511216,0,1.511216,5.047285,84.12125,0.1587519,0.5608274,0.3044535,1.7,2.670325
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.04866376,0.04866376,0,0,0,0.04866376,1817.44,0,0,0.8844347,0.05122501,0.04866376,0,0,1.004262,3.649853,0.8332097,0,0.8332097,5.837737,97.29543,0.1586107,0.05353014,0.7075478,0,4.534287
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.630212,1.630212,0.6733623,0,0.2399279,1.630212,72.27667,0,0,1.178263,1.00721,0.9568499,0,0,0.1710527,4.399742,0.1710527,0,0.1710527,6.000012,100,0.1586344,1.793234,0.9426106,1.7,5.578005
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.039005,1.039005,0,0,0,1.039005,129.6025,0.2528873,0,1.346577,1.09369,1.039005,0,0,0,4.553689,0,0,0,6.000012,100,0.1586344,1.142906,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.5941676,0.5941676,0,0,0,0.5941676,93.993,0,0,0.5584759,0.6254395,0.5941676,0,0,0,4.553689,0,0.06696362,-0.06696362,5.929426,98.82357,0.1586344,0.6535843,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.6192446,0.6192446,0,0,0,0.6192446,67.70953,0,0,0.4192876,0.6518364,0.6192446,0,0,0.07440402,4.486725,0,0.2325488,-0.2325488,5.684298,94.73811,0.1586344,0.681169,0.3354301,0,4.906013
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.189403,1.189403,0,0,0,1.189403,27.45196,0,2.220446E-16,0.3265143,1.252003,1.189403,0,0,0.3327915,4.254177,0,0.9254884,-0.9254884,4.708748,78.47897,0.1586344,1.308343,0.2612115,0,4.580691
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.361112,3.328688,0.08122759,0,0.08122759,4.785807,79.76329,0.1586206,0,0.06498208,0,3.409916
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.05440398,0.05440398,0,0,0,0.05440398,0,0,6.938894E-18,0,0.05726735,0.05440398,0,0,1.279884,3.401793,0,0.05726735,-0.05726735,4.725442,78.75721,0.1586206,0.05984438,0,0,3.401793
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.474322,1.474322,1.7,0,0.5202,1.474322,0,0,0,0,0,0,0.225678,0.2143942,1.343515,3.344526,0.2143942,0,0.2143942,4.928834,82.14707,0.1586574,1.621754,0,1.7,3.344526
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.243483,2.243483,1.7,0,0.5202,2.243483,0,0,0,0,0.5720872,0.5434828,0,0,1.129121,3.53748,0,0.5720872,-0.5720872,4.325801,72.09654,0.1586574,2.467831,0,1.7,3.53748
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.764773,2.965393,1.38,0,1.38,5.634984,93.91621,0.1587562,0,0,1.7,2.965393
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02243145,0.02243145,0,0,0,0.02243145,0,0,3.469447E-18,0,0.02361205,0.02243145,0,0,0.384773,4.207393,0,0.02361205,-0.02361205,5.610095,93.5014,0.1587562,0.02467459,0,0,4.207393
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1837875,0.1837875,0,0,0,0.1837875,0,0,2.775558E-17,0,0.1934605,0.1837875,0,0,0.4110086,4.183781,0,0.1934605,-0.1934605,5.40617,90.10265,0.1587562,0.2021662,0,0,4.183781
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.3427607,0.3427607,0,0,0,0.3427607,0,0,5.551115E-17,0,0.3608007,0.3427607,0,0,0.6259647,3.990321,0,0.3608007,-0.3608007,5.025853,83.76404,0.1587562,0.3770367,0,0,3.990321
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.4413603,0.4413603,0,0,0,0.4413603,0,0,5.551115E-17,0,0.4645898,0.4413603,0,0,1.026854,3.62952,0,0.4645898,-0.4645898,4.536132,75.60204,0.1587562,0.4854964,0,0,3.62952
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.543065,3.16493,0,0,0,4.536132,75.60204,0.1587562,0,0,0,3.16493
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2006259,0.2006259,0,0,0,0.2006259,0,0,0,0,0.2111852,0.2006259,0,0,1.543065,3.16493,0,0.2111852,-0.2111852,4.313523,71.89191,0.1587562,0.2206885,0,0,3.16493
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.04152796,0.04152796,0,0,0,0.04152796,0,0,6.938894E-18,0,0.04371365,0.04152796,0,0,1.777715,2.953745,0,0.04371365,-0.04371365,4.267445,71.12394,0.1587562,0.04568076,0,0,2.953745
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.4311046,0.4311046,0,0,0,0.4311046,1.695567,0,5.551115E-17,0.007309666,0.4537943,0.4311046,0,0,1.826286,2.910031,0,0.4464847,-0.4464847,3.796809,63.28002,0.1587562,0.4742151,0.005847733,0,2.917341
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1233976,0.1233976,0,0,0,0.1233976,244.9308,0,0,0.3022388,0.1298922,0.1233976,0,0,2.32238,2.463547,0.1723465,0,0.1723465,3.960311,66.00505,0.1587271,0.1357374,0.241791,0,2.765785
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.366095,1.366095,1.7,0,0.5202,1.366095,43.62508,0,0,0.5959601,0,0,0.3339049,0.3172096,2.150034,2.618659,0.9131698,0,0.9131698,4.82662,80.4435,0.1588634,1.502705,0.4767681,1.7,3.214619
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.4602732,0.4602732,0,0,0,0.4602732,202.3276,0,0,0.9312596,0.4844981,0.4602732,0,0,1.236864,3.440511,0.4467615,0,0.4467615,5.250455,87.50741,0.1587879,0.5063005,0.7450077,0,4.371771
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.5173194,0,1.307422,0,0,0,0,0.7901024,3.842597,0.7901024,0,0.7901024,6.000012,100,0.1586545,0,1.045937,0,5.150019
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.521157,1.521157,0.425,0,0.172125,1.521157,88.94936,0.1992101,0,1.353059,1.153849,1.096157,0,0,0,4.553689,0,0,0,6.000012,100,0.1586545,1.673272,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586545,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.046005,2.046005,0.6660054,0,0.2379195,2.046005,89.83092,0.3853138,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1586545,2.250606,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586545,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.4617586,0.4617586,0,0,0,0.4617586,213.7383,0.5008933,0,0.986955,0.4860617,0.4617586,0,0,0,4.553689,0,0,0,6.000012,100,0.1586545,0.5079345,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.196019,1.196019,0,0,0,1.196019,50.92951,0,0,0.6091266,1.258967,1.196019,0,0,0,4.553689,0,0.6498407,-0.6498407,5.31502,88.58349,0.1586545,1.315621,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.6365548,0.6365548,0,0,0,0.6365548,57.14878,0,0,0.3637834,0.6700577,0.6365548,0,0,0.7220452,3.903848,0,0.3062744,-0.3062744,4.992178,83.2028,0.1586545,0.7002103,0.2910267,0,4.267632
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.013246,1.013246,0,0,0,1.013246,8.015428,0,0,0.081216,1.066575,1.013246,0,0,1.06235,3.597574,0,0.9853588,-0.9853588,3.953519,65.89185,0.1586545,1.114571,0.0649728,0,3.67879
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.81799,0.81799,0,0,0,0.81799,0,0,0,0,0.8610421,0.81799,0,0,2.157193,2.612215,0,0.8610421,-0.8610421,3.045901,50.76491,0.1586545,0.899789,0,0,2.612215
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113907,1.751173,0,0,0,3.045901,50.76491,0.1586545,0,0,0,1.751173
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.9536681,0.9536681,0,0,0,0.9536681,0,0,2.220446E-16,0,1.003861,0.9536681,0,0,3.113907,1.751173,0,1.003861,-1.003861,1.987738,33.12891,0.1586545,1.049035,0,0,1.751173
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1783459,0.1783459,0,0,0,0.1783459,0,0,0,0,0.1877325,0.1783459,0,0,4.229308,0.7473119,0,0.1877325,-0.1877325,1.789851,29.83079,0.1586545,0.1961805,0,0,0.7473119
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1885279,0.1885279,0,0,0,0.1885279,0,0,2.775558E-17,0,0.1984504,0.1885279,0,0,4.4379,0.5595794,0,0.1984504,-0.1984504,1.580666,26.34438,0.1586545,0.2073807,0,0,0.5595794
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.3710881,0.3710881,1.7,0,0.5202,0.3710881,0,0,0,0,0,0,1.328912,1.262466,4.6584,0.361129,1.262466,0,1.262466,2.778347,46.30568,0.1588524,0.4081969,0,1.7,0.361129
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.0995902,0.0995902,1.552222,0,0.4798566,0.0995902,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.395934,1.497349,1.38,0,1.38,4.087529,68.12535,0.1589825,0.1095492,0,1.7,1.497349
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1244609,0.1244609,1.577092,0,0.4866462,0.1244609,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.015934,2.739349,1.38,0,1.38,5.396712,89.94502,0.1591201,0.1369069,0,1.7,2.739349
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.3495255,0.3495255,0,0,0,0.3495255,0,0,5.551115E-17,0,0.3679216,0.3495255,0,0,0.6359336,3.981349,0,0.3679216,-0.3679216,5.008889,83.48132,0.1591201,0.3844781,0,0,3.981349
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1436164,0.1436164,0,0,0,0.1436164,0,0,2.775558E-17,0,0.1511751,0.1436164,0,0,1.044735,3.613427,0,0.1511751,-0.1511751,4.849536,80.82545,0.1591201,0.157978,0,0,3.613427
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.03626532,0.03626532,0,0,0,0.03626532,0,0,6.938894E-18,0,0.03817403,0.03626532,0,0,1.212708,3.462252,0,0.03817403,-0.03817403,4.809298,80.15479,0.1591201,0.03989186,0,0,3.462252
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.3114423,0.3114423,0,0,0,0.3114423,1.806548,0,5.551115E-17,0.005626354,0.327834,0.3114423,0,0,1.255123,3.424078,0,0.3222076,-0.3222076,4.469661,74.49419,0.1591201,0.3425865,0.004501083,0,3.429704
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.064503,1.064503,0,0,0,1.064503,14.55739,0,0,0.1549639,1.12053,1.064503,0,0,1.613132,3.10187,0,0.9655658,-0.9655658,3.451865,57.53097,0.1591201,1.170954,0.1239712,0,3.256834
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.8281313,0.8281313,0,0,0,0.8281313,54.03288,0,1.110223E-16,0.4474632,0.8717172,0.8281313,0,0,2.685983,2.136304,0,0.424254,-0.424254,3.004662,50.0776,0.1591201,0.9109444,0.3579705,0,2.583768
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.6709676,0.6709676,0,0,0,0.6709676,17.77542,0,1.110223E-16,0.1192673,0.7062817,0.6709676,0,0,3.157376,1.71205,0,0.5870144,-0.5870144,2.385895,39.76483,0.1591201,0.7380644,0.09541385,0,1.831318
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.328424,1.328424,1.7,0,0.5202,1.328424,15.98325,-5.551115E-17,0,0.2123254,0,0,0.3715757,0.3529969,3.809614,1.125036,0.5653223,0,0.5653223,2.922206,48.70334,0.1592089,1.461267,0.1698603,1.7,1.337361
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.8066974,0.8066974,1.7,0,0.5202,0.8066974,112.6637,1.110223E-16,0,0.9088553,0,0,0.8933026,0.8486375,3.244292,1.633826,1.757493,0,1.757493,4.58951,76.49168,0.1593218,0.8873671,0.7270843,1.7,2.542681
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.602245,1.602245,1.7,0,0.5202,1.602245,79.50351,0,0,1.273841,0,0,0.09775452,0.09286679,1.486799,3.215569,1.366708,0,1.366708,5.886084,98.1012,0.1595,1.76247,1.019073,1.7,4.489411
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.5471333,0.5471333,0,0,0,0.5471333,267.5473,0.7678198,0,1.463841,0.5759298,0.5471333,0,0,0.120091,4.445607,0.120091,0,0.120091,6.000012,100,0.1594798,0.6018467,1.171072,0,5.909448
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1594798,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.6421121,0.6421121,0,0,0,0.6421121,111.1941,0.03808319,0,0.7139906,0.6759075,0.6421121,0,0,0,4.553689,0,0,0,6.000012,100,0.1594798,0.7063233,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.7304946,0.7304946,0,0,0,0.7304946,91.04645,0,1.110223E-16,0.6650894,0.7689416,0.7304946,0,0,0,4.553689,0,0.1038523,-0.1038523,5.890542,98.17551,0.1594798,0.803544,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.610642,1.610642,1.462633,0,0.4553989,1.610642,16.8374,0,0,0.2711903,0.1557988,0.1480089,0,0,0.1153914,4.449837,0.1153914,0,0.1153914,6.000012,100,0.1594954,1.771706,0.2169522,1.7,4.721027
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.923945,1.923945,1.7,0,0.5202,1.923945,3.551897,0,0,0.06833654,0.2357316,0.223945,0,0,0,4.553689,0,0.167395,-0.167395,5.823562,97.05917,0.1594954,2.116339,0.05466923,1.7,4.622025
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.368423,1.368423,1.564206,0,0.4831283,1.368423,0,5.551115E-17,0,0,0,0,0.1957837,0.1859945,0.1859945,4.386294,0.1859945,0,0.1859945,6.000012,100,0.1595268,1.505265,0,1.7,4.386294
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.9671757,0.9671757,0,0,0,0.9671757,0,0,1.110223E-16,0,1.01808,0.9671757,0,0,0,4.553689,0,1.01808,-1.01808,4.926862,82.1142,0.1595268,1.063893,0,0,4.553689
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.427935,1.427935,1.7,0,0.5202,1.427935,0,0,0,0,0,0,0.2720649,0.2584617,1.1312,3.535609,0.2584617,0,0.2584617,5.17206,86.20083,0.1595703,1.570729,0,1.7,3.535609
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2114,0.2114,0,0,0,0.2114,0,0,2.775558E-17,0,0.2225263,0.2114,0,0,0.872738,3.768225,0,0.2225263,-0.2225263,4.937497,82.29145,0.1595703,0.23254,0,0,3.768225
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.416996,0.416996,0,0,0,0.416996,0,0,5.551115E-17,0,0.4389432,0.416996,0,0,1.119989,3.545698,0,0.4389432,-0.4389432,4.47481,74.58002,0.1595703,0.4586956,0,0,3.545698
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607704,3.106755,0,0,0,4.47481,74.58002,0.1595703,0,0,0,3.106755
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.2883545,0.2883545,0,0,0,0.2883545,0,0,5.551115E-17,0,0.3035311,0.2883545,0,0,1.607704,3.106755,0,0.3035311,-0.3035311,4.15486,69.24753,0.1595703,0.31719,0,0,3.106755
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.0101306,0.0101306,0,0,0,0.0101306,0,0,1.734723E-18,0,0.01066379,0.0101306,0,0,1.944961,2.803224,0,0.01066379,-0.01066379,4.14362,69.06019,0.1595703,0.01114366,0,0,2.803224
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1941661,0.1941661,0,0,0,0.1941661,0,0,2.775558E-17,0,0.2043854,0.1941661,0,0,1.95681,2.79256,0,0.2043854,-0.2043854,3.928178,65.46951,0.1595703,0.2135828,0,0,2.79256
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.2569525,0.2569525,0,0,0,0.2569525,0,0,0,0,0.2704763,0.2569525,0,0,2.183904,2.588175,0,0.2704763,-0.2704763,3.643071,60.71774,0.1595703,0.2826477,0,0,2.588175
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484434,2.317699,0,0,0,3.643071,60.71774,0.1595703,0,0,0,2.317699
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.2329074,0.2329074,0,0,0,0.2329074,8.944297,0,0,0.02083193,0.2451657,0.2329074,0,0,2.484434,2.317699,0,0.2243338,-0.2243338,3.406603,56.7766,0.1595703,0.2561982,0.01666555,0,2.338531
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.9154035,0.9154035,0,0,0,0.9154035,33.10104,0,0,0.3030081,0.9635827,0.9154035,0,0,2.733693,2.093365,0,0.6605746,-0.6605746,2.710296,45.17151,0.1595703,1.006944,0.2424065,0,2.396373
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.2440329,0.2440329,0,0,0,0.2440329,218.0922,0,0,0.5322167,0.2568767,0.2440329,0,0,3.467665,1.43279,0.27534,0,0.27534,2.971507,49.52501,0.159524,0.2684362,0.4257734,0,1.965007
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.435804,1.435804,1.7,0,0.5202,1.435804,71.18369,0,0,1.022058,0,0,0.2641956,0.2509858,3.192325,1.680596,1.273044,0,1.273044,4.179222,69.65356,0.1597044,1.579385,0.8176467,1.7,2.702655
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.4328821,0.4328821,0.8275342,0,0.2820168,0.4328821,347.4058,0,0,1.503858,0,0,0.3946521,0.3749195,1.919281,2.826336,1.878777,0,1.878777,5.961587,99.35958,0.1595177,0.4761703,1.203086,1.7,4.330194
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01090613,0.01090613,0,0,0,0.01090613,13987.27,1.473486,0,1.525469,0.01148013,0.01090613,0,0,0.04050377,4.517236,0.04050377,0,0.04050377,6.000012,100,0.1595109,0.01199674,1.220376,0,6.042705
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.397366,1.397366,0.425,0,0.172125,1.397366,102.501,0.4087703,0,1.432314,1.023543,0.9723663,0,0,0,4.553689,0,0,0,6.000012,100,0.1595109,1.537103,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.126713,1.126713,0,0,0,1.126713,81.23676,0,0,0.9153055,1.186014,1.126713,0,0,0,4.553689,0,0.2707086,-0.2707086,5.71466,95.24414,0.1595109,1.239385,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.8819111,0.8819111,0,0,0,0.8819111,99.62701,0,0,0.8786217,0.9283274,0.8819111,0,0,0.3007874,4.28298,0,0.04970575,-0.04970575,5.662266,94.3709,0.1595109,0.9701022,0.7028974,0,5.161602
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.9839312,0.9839312,0,0,0,0.9839312,96.84315,0,0,0.9528701,1.035717,0.9839312,0,0,0.356016,4.233274,0,0.08284707,-0.08284707,5.574937,92.91544,0.1595109,1.082324,0.762296,0,5.186145
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.585833,0.585833,0,0,0,0.585833,146.6015,0,0,0.85884,0.6166663,0.585833,0,0,0.4480683,4.150427,0.2421737,0,0.2421737,5.804683,96.74453,0.1594703,0.6444163,0.687072,0,5.009267
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.380711,1.380711,1.144402,0,0.3685218,1.380711,32.92802,5.551115E-17,0,0.4546407,0.2487462,0.2363089,0,0,0.2058945,4.368384,0.2058945,0,0.2058945,6.000012,100,0.1594982,1.518782,0.3637126,1.7,4.823025
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.7171708,0.7171708,0,0,0,0.7171708,11.11901,0,0,0.07974226,0.7549167,0.7171708,0,0,0,4.553689,0,0.6751744,-0.6751744,5.288316,88.13842,0.1594982,0.7888879,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.99162,0.99162,0,0,0,0.99162,0,0,1.110223E-16,0,1.04381,0.99162,0,0,0.7501938,3.878515,0,1.04381,-1.04381,4.188043,69.80058,0.1594982,1.090782,0,0,3.878515
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.6489162,0.6489162,0,0,0,0.6489162,0,0,1.110223E-16,0,0.6830697,0.6489162,0,0,1.909983,2.834704,0,0.6830697,-0.6830697,3.468024,57.80029,0.1594982,0.7138078,0,0,2.834704
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.5014455,0.5014455,0,0,0,0.5014455,0,0,1.110223E-16,0,0.5278374,0.5014455,0,0,2.66895,2.151634,0,0.5278374,-0.5278374,2.911635,48.52715,0.1594982,0.5515901,0,0,2.151634
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.3302167,0.3302167,0,0,0,0.3302167,0,0,5.551115E-17,0,0.3475965,0.3302167,0,0,3.255435,1.623797,0,0.3475965,-0.3475965,2.545236,42.42051,0.1594982,0.3632383,0,0,1.623797
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.007083568,0.007083568,0,0,0,0.007083568,0,0,8.673617E-19,0,0.007456387,0.007083568,0,0,3.641654,1.2762,0,0.007456387,-0.007456387,2.537376,42.28952,0.1594982,0.007791925,0,0,1.2762
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.09778829,0.09778829,0,0,0,0.09778829,0,0,1.387779E-17,0,0.102935,0.09778829,0,0,3.649939,1.268744,0,0.102935,-0.102935,2.428873,40.48114,0.1594982,0.1075671,0,0,1.268744
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.2841177,0.2841177,0,0,0,0.2841177,0,0,5.551115E-17,0,0.2990713,0.2841177,0,0,3.764311,1.165809,0,0.2990713,-0.2990713,2.113624,35.227,0.1594982,0.3125294,0,0,1.165809
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2105471,0.2105471,0,0,0,0.2105471,0,0,2.775558E-17,0,0.2216285,0.2105471,0,0,4.096612,0.8667378,0,0.2216285,-0.2216285,1.880007,31.33339,0.1594982,0.2316018,0,0,0.8667378
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.07284932,0.07284932,0,0,0,0.07284932,0,0,1.387779E-17,0,0.07668349,0.07284932,0,0,4.342866,0.6451092,0,0.07668349,-0.07668349,1.799176,29.9862,0.1594982,0.08013425,0,0,0.6451092
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.08562154,0.08562154,0,0,0,0.08562154,0,0,1.387779E-17,0,0.09012794,0.08562154,0,0,4.42807,0.5684257,0,0.09012794,-0.09012794,1.704172,28.40282,0.1594982,0.0941837,0,0,0.5684257
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.0590657,0.0590657,0,0,0,0.0590657,0,0,0,0,0.06217442,0.0590657,0,0,4.528213,0.4782978,0,0.06217442,-0.06217442,1.638635,27.31053,0.1594982,0.06497227,0,0,0.4782978
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.1989806,0.1989806,0,0,0,0.1989806,0,0,2.775558E-17,0,0.2094533,0.1989806,0,0,4.597295,0.4161234,0,0.2094533,-0.2094533,1.417852,23.63082,0.1594982,0.2188787,0,0,0.4161234
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.669103,1.669103,1.7,0,0.5202,1.669103,3.971657,0,0,0.06629103,0,0,0.03089738,0.02935251,4.830021,0.2066701,0.09564354,0,0.09564354,1.508587,25.14307,0.159512,1.836013,0.05303282,1.7,0.2729611
