Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.33659,1.33659,1.7,0,0.5202,1.33659,15.07021,0,0,0.2014269,0,0,0.36341,0.3452395,4.734377,0.2927493,0.5466664,0,0.5466664,2.0272,33.78661,0.159597,1.470249,0.1611415,1.7,0.4941762
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.8598653,0.8598653,1.7,0,0.5202,0.8598653,21.06103,0,0,0.1810965,0,0,0.8401347,0.7981279,4.187711,0.784749,0.9792244,0,0.9792244,2.956174,49.26947,0.1597549,0.9458519,0.1448772,1.7,0.9658455
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.4671741,0.4671741,1.7,0,0.5202,0.4671741,55.11454,0,0,0.2574809,0,0,1.232826,1.171185,3.208487,1.666051,1.428665,0,1.428665,4.311525,71.85861,0.1599207,0.5138915,0.2059847,1.7,1.923532
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.4570906,0.4570906,1.7,0,0.5202,0.4570906,71.57069,0,0,0.3271429,0,0,1.242909,1.180764,1.779821,2.95185,1.507907,0,1.507907,5.742052,95.70067,0.1600727,0.5027997,0.2617143,1.7,3.278993
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.119225,1.119225,0,0,0,1.119225,23.82994,0,0,0.2667107,1.178132,1.119225,0,0,0.2719143,4.308966,0,0.9114211,-0.9114211,4.781329,79.68866,0.1600727,1.231148,0.2133685,0,4.575677
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.3914058,0.3914058,0,0,0,0.3914058,105.4802,0,0,0.4128556,0.4120061,0.3914058,0,0,1.284604,3.397545,0.0008494224,0,0.0008494224,4.782135,79.7021,0.1600726,0.4305464,0.3302844,0,3.8104
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.179383,0.179383,0,0,0,0.179383,184.0853,0,0,0.3302177,0.1888242,0.179383,0,0,1.283755,3.398309,0.1413936,0,0.1413936,4.916273,81.93771,0.1600489,0.1973213,0.2641742,0,3.728527
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.06932821,0.06932821,0,0,0,0.06932821,501.0727,0,0,0.3473848,0.07297707,0.06932821,0,0,1.142361,3.525564,0.2744077,0,0.2744077,5.176599,86.27647,0.1600031,0.07626104,0.2779078,0,3.872948
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.414938,1.414938,1.7,0,0.5202,1.414938,10.67581,0,0,0.1510562,0,0,0.2850617,0.2708086,0.8679537,3.772531,0.4218648,0,0.4218648,5.576815,92.94673,0.1600683,1.556432,0.1208449,1.7,3.923587
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.115056,1.115056,0,0,0,1.115056,16.98175,0,0,0.1893561,1.173743,1.115056,0,0,0.446089,4.152209,0,0.9843872,-0.9843872,4.53918,75.65284,0.1600683,1.226562,0.1514849,0,4.341565
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.877126,1.877126,1.7,0,0.5202,1.877126,4.217616,0,0,0.07916997,0.1864486,0.1771262,0,0,1.539852,3.167822,0,0.1072786,-0.1072786,4.426098,73.76815,0.1600683,2.064839,0.06333598,1.7,3.246992
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.139356,1.139356,1.7,0,0.5202,1.139356,0,0,0,0,0,0,0.5606441,0.5326119,1.659051,3.060543,0.5326119,0,0.5326119,4.931378,82.18947,0.1601567,1.253291,0,1.7,3.060543
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126439,3.539894,0,0,0,4.931378,82.18947,0.1601567,0,0,0,3.539894
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.358844,0.358844,0,0,0,0.358844,0,0,0,0,0.3777306,0.358844,0,0,1.126439,3.539894,0,0.3777306,-0.3777306,4.533215,75.55344,0.1601567,0.3947285,0,0,3.539894
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.54614,3.162163,0,0,0,4.533215,75.55344,0.1601567,0,0,0,3.162163
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1668636,0.1668636,0,0,0,0.1668636,0,0,0,0,0.1756459,0.1668636,0,0,1.54614,3.162163,0,0.1756459,-0.1756459,4.348068,72.46765,0.1601567,0.18355,0,0,3.162163
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.148472,0.148472,0,0,0,0.148472,0,0,0,0,0.1562863,0.148472,0,0,1.741302,2.986517,0,0.1562863,-0.1562863,4.183328,69.72199,0.1601567,0.1633192,0,0,2.986517
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.0734128,0.0734128,0,0,0,0.0734128,0,0,0,0,0.07727663,0.0734128,0,0,1.914953,2.830231,0,0.07727663,-0.07727663,4.101871,68.36438,0.1601567,0.08075408,0,0,2.830231
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000816,2.752954,0,0,0,4.101871,68.36438,0.1601567,0,0,0,2.752954
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01359537,0.01359537,0,0,0,0.01359537,0,0,1.734723E-18,0,0.01431092,0.01359537,0,0,2.000816,2.752954,0,0.01431092,-0.01431092,4.086786,68.11296,0.1601567,0.01495491,0,0,2.752954
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1300165,0.1300165,0,0,0,0.1300165,0,0,2.775558E-17,0,0.1368594,0.1300165,0,0,2.016717,2.738643,0,0.1368594,-0.1368594,3.942523,65.7086,0.1601567,0.1430181,0,0,2.738643
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168783,2.601784,0,0,0,3.942523,65.7086,0.1601567,0,0,0,2.601784
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1165332,0.1165332,0,0,0,0.1165332,0,0,1.387779E-17,0,0.1226666,0.1165332,0,0,2.168783,2.601784,0,0.1226666,-0.1226666,3.813222,63.55357,0.1601567,0.1281866,0,0,2.601784
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.3010199,0.3010199,0,0,0,0.3010199,37.73109,0,0,0.1135781,0.316863,0.3010199,0,0,2.305079,2.479117,0,0.2032849,-0.2032849,3.59894,59.98222,0.1601567,0.3311219,0.09086247,0,2.592695
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.05418738,0.05418738,0,0,0,0.05418738,469.19,0,0,0.2542418,0.05703934,0.05418738,0,0,2.530952,2.275832,0.1972024,0,0.1972024,3.786023,63.10026,0.1601238,0.05960611,0.2033934,0,2.530074
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.9906304,0.9906304,0,0,0,0.9906304,63.75632,0,0,0.6315895,1.042769,0.9906304,0,0,2.333749,2.453315,0,0.4111793,-0.4111793,3.352602,55.87659,0.1601238,1.089693,0.5052717,0,3.084904
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.941371,0.941371,0,0,0,0.941371,116.4914,0,0,1.096616,0.9909168,0.941371,0,0,2.790615,2.042135,0.1056996,0,0.1056996,3.452878,57.54784,0.1601062,1.035508,0.8772931,0,3.138752
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,2.684916,2.137265,0.5932373,0,0.5932373,4.015672,66.92773,0.1600072,0,0.4745898,0,2.730502
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.705907,1.705907,1.7,0,0.5202,1.705907,51.53636,0,0,0.8791625,0.006218254,0.005907341,0,0,2.091678,2.671179,0.8729443,0,0.8729443,4.84382,80.73016,0.1601236,1.876498,0.70333,1.7,3.550341
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,1.218734,3.456828,0.5197859,0,0.5197859,5.336932,88.94868,0.1600371,0,0.4158287,0,3.976614
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0,0,0.3775537,0,0,0,0,0.6989481,3.924636,0.3775537,0,0.3775537,5.69511,94.91832,0.1599742,0,0.302043,0,4.302189
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.306246,1.306246,0.9229784,0,0.3080731,1.306246,55.48986,0,0,0.7248343,0.4034399,0.3832679,0,0,0.3213944,4.264434,0.3213944,0,0.3213944,6.000012,100,0.1600171,1.436871,0.5798674,1.7,4.989268
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.146611,1.146611,0,0,0,1.146611,40.50437,0,0,0.4644277,1.206959,1.146611,0,0,0,4.553689,0,0.7425315,-0.7425315,5.217315,86.95508,0.1600171,1.261272,0.3715422,0,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.825035,3.811157,0.1037951,0,0.1037951,5.315784,88.59622,0.1599998,0,0.08303609,0,3.914953
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.6481474,0.6481474,0,0,0,0.6481474,4.614005,0,1.110223E-16,0.02990555,0.6822604,0.6481474,0,0,0.7212399,3.904573,0,0.6523548,-0.6523548,4.628141,77.13554,0.1599998,0.7129621,0.02392444,0,3.934479
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.170324,1.170324,0,0,0,1.170324,0,0,0,0,1.23192,1.170324,0,0,1.446079,3.252218,0,1.23192,-1.23192,3.329583,55.49294,0.1599998,1.287357,0,0,3.252218
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.02964426,0.02964426,0,0,0,0.02964426,0,0,3.469447E-18,0,0.03120448,0.02964426,0,0,2.814879,2.020298,0,0.03120448,-0.03120448,3.296691,54.94474,0.1599998,0.03260868,0,0,2.020298
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.5433872,0.5433872,0,0,0,0.5433872,0,0,1.110223E-16,0,0.5719866,0.5433872,0,0,2.849551,1.989093,0,0.5719866,-0.5719866,2.693764,44.89598,0.1599998,0.597726,0,0,1.989093
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.04736183,0.04736183,0,0,0,0.04736183,0,0,0,0,0.04985456,0.04736183,0,0,3.485091,1.417107,0,0.04985456,-0.04985456,2.641213,44.02012,0.1599998,0.05209801,0,0,1.417107
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2247438,0.2247438,0,0,0,0.2247438,0,0,2.775558E-17,0,0.2365725,0.2247438,0,0,3.540485,1.367252,0,0.2365725,-0.2365725,2.391843,39.86398,0.1599998,0.2472182,0,0,1.367252
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1017952,0.1017952,0,0,0,0.1017952,0,0,1.387779E-17,0,0.1071528,0.1017952,0,0,3.803344,1.13068,0,0.1071528,-0.1071528,2.278894,37.98149,0.1599998,0.1119747,0,0,1.13068
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.004427137,0.004427137,0,0,0,0.004427137,0,0,8.673617E-19,0,0.004660144,0.004427137,0,0,3.922402,1.023527,0,0.004660144,-0.004660144,2.273982,37.89963,0.1599998,0.00486985,0,0,1.023527
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.2516591,0.2516591,0,0,0,0.2516591,0,0,0,0,0.2649043,0.2516591,0,0,3.92758,1.018867,0,0.2649043,-0.2649043,1.994748,33.24574,0.1599998,0.276825,0,0,1.018867
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.088888,0.088888,0,0,0,0.088888,0,0,0,0,0.09356631,0.088888,0,0,4.221919,0.7539623,0,0.09356631,-0.09356631,1.896121,31.60195,0.1599998,0.09777679,0,0,0.7539623
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1160927,0.1160927,0,0,0,0.1160927,0,0,1.387779E-17,0,0.1222029,0.1160927,0,0,4.325881,0.660396,0,0.1222029,-0.1222029,1.767308,29.45507,0.1599998,0.127702,0,0,0.660396
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2013493,0.2013493,0,0,0,0.2013493,0,0,2.775558E-17,0,0.2119467,0.2013493,0,0,4.461662,0.5381932,0,0.2119467,-0.2119467,1.543896,25.73155,0.1599998,0.2214843,0,0,0.5381932
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1836969,0.1836969,0,0,0,0.1836969,0,0,2.775558E-17,0,0.1933651,0.1836969,0,0,4.697158,0.3262465,0,0.1933651,-0.1933651,1.340072,22.33448,0.1599998,0.2020666,0,0,0.3262465
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1682461,0.1682461,1.620878,0,0.4985996,0.1682461,165.3309,2.220446E-16,0,0.2781629,0,0,1.452632,1.38,4.912008,0.1328813,1.658163,0,1.658163,2.913143,48.55229,0.1601009,0.1850707,0.2225303,1.7,0.4110442
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.9082071,0.9082071,1.7,0,0.5202,0.9082071,63.43295,0,0,0.5761026,0,0,0.7917929,0.7522032,3.253846,1.625228,1.328306,0,1.328306,4.173285,69.5546,0.1602813,0.9990278,0.4608821,1.7,2.20133
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.5065089,0.5065089,1.266083,0,0.4017406,0.5065089,222.3038,0,0,1.125988,0,0,0.7595738,0.7215951,1.92554,2.820703,1.847584,0,1.847584,5.926056,98.7674,0.1602389,0.5571598,0.9007907,1.7,3.946692
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.05092726,0.05092726,0,0,0,0.05092726,2133.428,0.9549325,0,1.086496,0.05360764,0.05092726,0,0,0.07795626,4.483528,0.07795626,0,0.07795626,6.000012,100,0.160226,0.05601999,0.8691971,0,5.570024
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.380973,1.380973,0.425,0,0.172125,1.380973,118.8457,0.6349394,0,1.641227,1.006287,0.955973,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,1.51907,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.3526784,0.3526784,0,0,0,0.3526784,510.505,1.429201,0,1.800441,0.3712404,0.3526784,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,0.3879463,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.5510913,0.5510913,0,0,0,0.5510913,271.8771,0.9181951,0,1.498291,0.5800961,0.5510913,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,0.6062005,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.8444276,0.8444276,0,0,0,0.8444276,179.2105,0.6244317,0,1.513303,0.8888711,0.8444276,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,0.9288703,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1862567,0.1862567,0,0,0,0.1862567,593.3594,0.909112,0,1.105172,0.1960597,0.1862567,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,0.2048824,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.922811,1.922811,1.059087,0,0.3452306,1.922811,47.28409,1.110223E-16,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.160226,2.115092,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.6685606,0.6685606,0,0,0,0.6685606,76.96757,0,0,0.5145748,0.703748,0.6685606,0,0,0,4.553689,0,0.1891732,-0.1891732,5.800606,96.67657,0.160226,0.7354167,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.461977,1.461977,1.587775,0,0.4895627,1.461977,5.31969,0,0,0.07777262,0,0,0.1257988,0.1195088,0.2101924,4.364516,0.1972815,0,0.1972815,5.987763,99.79586,0.1602559,1.608174,0.0622181,1.7,4.442288
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.6572692,0.6572692,0,0,0,0.6572692,0,0,1.110223E-16,0,0.6918623,0.6572692,0,0,0.01291093,4.542069,0,0.6918623,-0.6918623,5.258477,87.64111,0.1602559,0.7229962,0,0,4.542069
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.6370992,0.6370992,0,0,0,0.6370992,0,0,0,0,0.6706307,0.6370992,0,0,0.7816469,3.850207,0,0.6706307,-0.6706307,4.55157,75.85934,0.1602559,0.7008091,0,0,3.850207
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.5436668,0.5436668,0,0,0,0.5436668,0,0,1.110223E-16,0,0.5722808,0.5436668,0,0,1.526792,3.179576,0,0.5722808,-0.5722808,3.948333,65.80542,0.1602559,0.5980334,0,0,3.179576
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.09352433,0.09352433,0,0,0,0.09352433,0,0,1.387779E-17,0,0.09844666,0.09352433,0,0,2.16266,2.607295,0,0.09844666,-0.09844666,3.844561,64.07589,0.1602559,0.1028768,0,0,2.607295
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.07526424,0.07526424,0,0,0,0.07526424,0,0,1.387779E-17,0,0.07922551,0.07526424,0,0,2.272045,2.508849,0,0.07922551,-0.07922551,3.76105,62.68404,0.1602559,0.08279066,0,0,2.508849
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1776049,0.1776049,0,0,0,0.1776049,0,0,0,0,0.1869525,0.1776049,0,0,2.360073,2.429623,0,0.1869525,-0.1869525,3.563985,59.39963,0.1602559,0.1953654,0,0,2.429623
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.09132187,0.09132187,0,0,0,0.09132187,0,0,1.387779E-17,0,0.09612828,0.09132187,0,0,2.567798,2.242671,0,0.09612828,-0.09612828,3.462656,57.71083,0.1602559,0.1004541,0,0,2.242671
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674608,2.146542,0,0,0,3.462656,57.71083,0.1602559,0,0,0,2.146542
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1311493,0.1311493,0,0,0,0.1311493,0,0,2.775558E-17,0,0.1380519,0.1311493,0,0,2.674608,2.146542,0,0.1380519,-0.1380519,3.317137,55.28551,0.1602559,0.1442642,0,0,2.146542
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.2254131,0.2254131,0,0,0,0.2254131,0,0,2.775558E-17,0,0.237277,0.2254131,0,0,2.827998,2.00849,0,0.237277,-0.237277,3.067025,51.11699,0.1602559,0.2479545,0,0,2.00849
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1486153,0.1486153,0,0,0,0.1486153,0,0,2.775558E-17,0,0.1564372,0.1486153,0,0,3.09164,1.771213,0,0.1564372,-0.1564372,2.902126,48.36867,0.1602559,0.1634769,0,0,1.771213
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.03135653,0.03135653,0,0,0,0.03135653,0,0,0,0,0.03300687,0.03135653,0,0,3.265459,1.614776,0,0.03300687,-0.03300687,2.867334,47.7888,0.1602559,0.03449218,0,0,1.614776
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.302133,1.581769,0.3320109,0,0.3320109,3.182307,53.03834,0.1602009,0,0.2656087,0,1.91378
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.07972,1.07972,0,0,0,1.07972,72.50163,2.220446E-16,0,0.7828142,1.136547,1.07972,0,0,2.970122,1.880579,0,0.3537327,-0.3537327,2.80944,46.8239,0.1602009,1.187692,0.6262514,0,2.663393
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.526332,1.526332,1.7,0,0.5202,1.526332,74.61381,0,0,1.138855,0,0,0.1736679,0.1649845,3.363158,1.526846,1.303839,0,1.303839,4.04637,67.43937,0.1603784,1.678965,0.9110836,1.7,2.665701
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.023347,1.023347,1.677601,0,0.5140851,1.023347,133.9361,0,0,1.370631,0,0,0.6542541,0.6215414,2.059319,2.700301,1.992172,0,1.992172,5.936311,98.93832,0.1604407,1.125682,1.096505,1.7,4.070932
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.5291112,0.5291112,0,0,0,0.5291112,253.6148,0.7177982,0,1.341905,0.5569592,0.5291112,0,0,0.06714713,4.493257,0.06714713,0,0.06714713,6.000012,100,0.1604296,0.5820223,1.073524,0,5.835161
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.629466,1.629466,0.425,0,0.172125,1.629466,94.39171,0.2702219,0,1.538081,1.267859,1.204466,0,0,0,4.553689,0,0,0,6.000012,100,0.1604296,1.792412,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2122061,0.2122061,0,0,0,0.2122061,690.6464,1.242219,0,1.465594,0.2233749,0.2122061,0,0,0,4.553689,0,0,0,6.000012,100,0.1604296,0.2334267,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.3522896,0.3522896,0,0,0,0.3522896,470.6409,1.287187,0,1.658019,0.3708311,0.3522896,0,0,0,4.553689,0,0,0,6.000012,100,0.1604296,0.3875185,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.7962533,0.7962533,0,0,0,0.7962533,118.9842,0.1092542,0,0.9474156,0.8381614,0.7962533,0,0,0,4.553689,0,0,0,6.000012,100,0.1604296,0.8758787,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.6221339,0.6221339,0,0,0,0.6221339,102.6262,0,0,0.6384723,0.6548777,0.6221339,0,0,0,4.553689,0,0.01640544,-0.01640544,5.982719,99.71178,0.1604296,0.6843472,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.814233,1.814233,1.420132,0,0.4437961,1.814233,23.87076,1.734723E-17,0,0.4330713,0.414843,0.3941008,0,0,0.01822826,4.537283,0.01822826,0,0.01822826,6.000012,100,0.160432,1.995656,0.346457,1.7,4.970355
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0.07576986,0,0.07576986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160432,0,0.06061589,0,4.629459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.6913379,0.6913379,0,0,0,0.6913379,0,0,0,0,0.7277241,0.6913379,0,0,0,4.553689,0,0.7277241,-0.7277241,5.232924,87.21522,0.160432,0.7604718,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8085824,3.825965,0,0,0,5.232924,87.21522,0.160432,0,0,0,3.825965
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.7747516,0.7747516,0,0,0,0.7747516,0,0,0,0,0.815528,0.7747516,0,0,0.8085824,3.825965,0,0.815528,-0.815528,4.373281,72.88788,0.160432,0.8522268,0,0,3.825965
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.714725,3.010437,0,0,0,4.373281,72.88788,0.160432,0,0,0,3.010437
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1271632,0.1271632,0,0,0,0.1271632,0,0,2.775558E-17,0,0.133856,0.1271632,0,0,1.714725,3.010437,0,0.133856,-0.133856,4.232185,70.53627,0.160432,0.1398795,0,0,3.010437
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1421008,0.1421008,0,0,0,0.1421008,0,0,2.775558E-17,0,0.1495798,0.1421008,0,0,1.863454,2.876581,0,0.1495798,-0.1495798,4.074514,67.90842,0.160432,0.1563109,0,0,2.876581
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1807182,0.1807182,0,0,0,0.1807182,0,0,2.775558E-17,0,0.1902297,0.1807182,0,0,2.029653,2.727001,0,0.1902297,-0.1902297,3.873994,64.56644,0.160432,0.19879,0,0,2.727001
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.06817472,0.06817472,0,0,0,0.06817472,0,0,1.387779E-17,0,0.07176286,0.06817472,0,0,2.24102,2.536771,0,0.07176286,-0.07176286,3.798349,63.3057,0.160432,0.07499219,0,0,2.536771
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320756,2.465008,0,0,0,3.798349,63.3057,0.160432,0,0,0,2.465008
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320756,2.465008,0,0,0,3.798349,63.3057,0.160432,0,0,0,2.465008
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.06664095,0.06664095,0,0,0,0.06664095,0,0,1.387779E-17,0,0.07014837,0.06664095,0,0,2.320756,2.465008,0,0.07014837,-0.07014837,3.724406,62.07332,0.160432,0.07330505,0,0,2.465008
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.03305563,0.03305563,0,0,0,0.03305563,0,0,6.938894E-18,0,0.0347954,0.03305563,0,0,2.398699,2.39486,0,0.0347954,-0.0347954,3.687729,61.46203,0.160432,0.03636119,0,0,2.39486
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.8166488,0.8166488,0,0,0,0.8166488,12.63076,0,0,0.1031489,0.8596303,0.8166488,0,0,2.43736,2.360065,0,0.7564813,-0.7564813,2.890328,48.17203,0.160432,0.8983136,0.08251915,0,2.463214
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.2648557,0.2648557,0,0,0,0.2648557,65.57153,0,0,0.1736699,0.2787955,0.2648557,0,0,3.277895,1.603583,0,0.1051255,-0.1051255,2.779516,46.32517,0.160432,0.2913412,0.1389359,0,1.777253
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,3.394701,1.498458,0.3848842,0,0.3848842,3.144649,52.41071,0.1603684,0,0.3079074,0,1.883342
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,3.009817,1.844854,0.6459261,0,0.6459261,3.757428,62.62368,0.1602618,0,0.5167409,0,2.49078
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.3094666,0.3094666,0,0,0,0.3094666,271.731,0,0,0.8409169,0.3257543,0.3094666,0,0,2.363891,2.426187,0.5151626,0,0.5151626,4.246154,70.7691,0.1601769,0.3404133,0.6727335,0,3.267104
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.848728,2.889833,0.7632254,0,0.7632254,4.970213,82.83672,0.1600513,0,0.6105803,0,3.653059
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,1.085503,3.576736,0.7191898,0,0.7191898,5.652497,94.20809,0.1599332,0,0.5753518,0,4.295926
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.4004695,0.4004695,0,0,0,0.4004695,88.99544,5.551115E-17,0,0.3563996,0.4215468,0.4004695,0,0,0.3663133,4.224007,0,0.06514727,-0.06514727,5.583826,93.06357,0.1599332,0.4405164,0.2851197,0,4.580407
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.8538249,0.8538249,0,0,0,0.8538249,55.60472,0,0,0.4747669,0.8987631,0.8538249,0,0,0.4386991,4.15886,0,0.4239961,-0.4239961,5.136894,85.61473,0.1599332,0.9392074,0.3798136,0,4.633626
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.610193,1.610193,1.7,0,0.5202,1.610193,9.635287,0,0,0.1551467,0,0,0.08980718,0.08531682,0.909806,3.734864,0.2404635,0,0.2404635,5.365018,89.41679,0.1599676,1.771212,0.1241174,1.7,3.89001
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.6406841,0.6406841,0,0,0,0.6406841,38.18093,0,0,0.2446192,0.6744043,0.6406841,0,0,0.6693424,3.951281,0,0.4297852,-0.4297852,4.911984,81.86625,0.1599676,0.7047525,0.1956953,0,4.1959
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.6838756,0.6838756,0,0,0,0.6838756,8.562982,0,0,0.05856014,0.7198691,0.6838756,0,0,1.146881,3.521496,0,0.6613089,-0.6613089,4.214904,70.24826,0.1599676,0.7522632,0.04684811,0,3.580056
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1950331,0.1950331,0,0,0,0.1950331,0,0,2.775558E-17,0,0.205298,0.1950331,0,0,1.881669,2.860187,0,0.205298,-0.205298,3.998501,66.64155,0.1599676,0.2145364,0,0,2.860187
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1557245,0.1557245,0,0,0,0.1557245,0,0,2.775558E-17,0,0.1639206,0.1557245,0,0,2.109778,2.654889,0,0.1639206,-0.1639206,3.825713,63.76176,0.1599676,0.171297,0,0,2.654889
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.884955,0.884955,0,0,0,0.884955,0,0,1.110223E-16,0,0.9315315,0.884955,0,0,2.291912,2.490968,0,0.9315315,-0.9315315,2.843793,47.39645,0.1599676,0.9734505,0,0,2.490968
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1218163,0.1218163,0,0,0,0.1218163,0,0,2.775558E-17,0,0.1282277,0.1218163,0,0,3.326947,1.559437,0,0.1282277,-0.1282277,2.708629,45.14373,0.1599676,0.133998,0,0,1.559437
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.07990347,0.07990347,0,0,0,0.07990347,0,0,1.387779E-17,0,0.08410891,0.07990347,0,0,3.469422,1.431209,0,0.08410891,-0.08410891,2.61997,43.66608,0.1599676,0.08789381,0,0,1.431209
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.2676956,0.2676956,0,0,0,0.2676956,0,0,5.551115E-17,0,0.2817848,0.2676956,0,0,3.562877,1.3471,0,0.2817848,-0.2817848,2.322943,38.71564,0.1599676,0.2944651,0,0,1.3471
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875971,1.065315,0,0,0,2.322943,38.71564,0.1599676,0,0,0,1.065315
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875971,1.065315,0,0,0,2.322943,38.71564,0.1599676,0,0,0,1.065315
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2219642,0.2219642,0,0,0,0.2219642,0,0,2.775558E-17,0,0.2336465,0.2219642,0,0,3.875971,1.065315,0,0.2336465,-0.2336465,2.076658,34.6109,0.1599676,0.2441606,0,0,1.065315
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.135578,0.8316686,0,0,0,2.076658,34.6109,0.1599676,0,0,0,0.8316686
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.007320262,0.007320262,0,0,0,0.007320262,0,0,8.673617E-19,0,0.007705539,0.007320262,0,0,4.135578,0.8316686,0,0.007705539,-0.007705539,2.068536,34.47552,0.1599676,0.008052288,0,0,0.8316686
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.3162912,0.3162912,0,0,0,0.3162912,0,0,0,0,0.3329382,0.3162912,0,0,4.14414,0.823963,0,0.3329382,-0.3329382,1.717588,28.62641,0.1599676,0.3479204,0,0,0.823963
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.9597516,0.9597516,1.7,0,0.5202,0.9597516,21.01783,0,0,0.201719,0,0,0.7402484,0.703236,4.514071,0.4910249,0.9049549,0,0.9049549,2.576104,42.93497,0.160109,1.055727,0.1613752,1.7,0.6927438
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.2891082,0.2891082,1.7,0,0.5202,0.2891082,225.7949,-2.220446E-16,0,0.6527914,0,0,1.410892,1.340347,3.609116,1.305484,1.993139,0,1.993139,4.466961,74.4492,0.1601782,0.318019,0.5222331,1.7,1.958276
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.328337,1.328337,1.7,0,0.5202,1.328337,59.51079,0,0,0.7905042,0,0,0.3716625,0.3530794,1.615978,3.099309,1.143584,0,1.143584,5.55186,92.53081,0.160339,1.461171,0.6324033,1.7,3.889813
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.073559,1.073559,0,0,0,1.073559,104.9208,0,0,1.126386,1.130062,1.073559,0,0,0.472394,4.128534,0,0.003675689,-0.003675689,5.547985,92.46623,0.160339,1.180915,0.901109,0,5.25492
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.3082499,0.3082499,0,0,0,0.3082499,354.6765,0.292338,0,1.09329,0.3244735,0.3082499,0,0,0.4764781,4.124858,0.4764781,0,0.4764781,6.000012,100,0.160261,0.3390749,0.8746317,0,5.218148
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.8925314,0.8925314,0,0,0,0.8925314,138.8038,0.2993604,0,1.238867,0.9395067,0.8925314,0,0,0,4.553689,0,0,0,6.000012,100,0.160261,0.9817845,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.882633,1.882633,0.9527336,0,0.3161963,1.882633,51.99323,1.110223E-16,0,0.9788418,0.9788418,0.9298998,0,0,0,4.553689,0,0,0,6.000012,100,0.160261,2.070897,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.205128,1.205128,0,0,0,1.205128,97.49499,2.220446E-16,0,1.17494,1.268556,1.205128,0,0,0,4.553689,0,0.09361643,-0.09361643,5.901331,98.35533,0.160261,1.325641,0.9399518,0,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.8126343,0.8126343,0,0,0,0.8126343,144.2852,0.2130878,0,1.172511,0.8554046,0.8126343,0,0,0.1040182,4.460073,0.1040182,0,0.1040182,6.000012,100,0.1602439,0.8938978,0.9380085,0,5.632583
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.8950317,0.8950317,0,0,0,0.8950317,85.37778,0,0,0.7641582,0.9421387,0.8950317,0,0,0,4.553689,0,0.1779804,-0.1779804,5.812404,96.87321,0.1602439,0.9845349,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.0728453,0.0728453,0,0,0,0.0728453,438.1126,0.0447092,0,0.3191445,0.07667927,0.0728453,0,0,0.197756,4.375709,0.197756,0,0.197756,6.000012,100,0.1602116,0.08012983,0.2553156,0,4.694853
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.530924,1.530924,1.460124,0,0.4547138,1.530924,4.868099,2.081668E-16,0,0.07452691,0.07452691,0.07080057,0,0,0,4.553689,0,0,0,6.000012,100,0.1602116,1.684017,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.3328924,0.3328924,0,0,0,0.3328924,0,0,5.551115E-17,0,0.3504131,0.3328924,0,0,0,4.553689,0,0.3504131,-0.3504131,5.630644,93.84388,0.1602116,0.3661816,0,0,4.553689
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.3361771,0.3361771,0,0,0,0.3361771,0,0,5.551115E-17,0,0.3538706,0.3361771,0,0,0.3893479,4.203276,0,0.3538706,-0.3538706,5.257632,87.62702,0.1602116,0.3697948,0,0,4.203276
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.583869,0.583869,0,0,0,0.583869,0,0,0,0,0.6145989,0.583869,0,0,0.7825374,3.849405,0,0.6145989,-0.6145989,4.609788,76.82964,0.1602116,0.6422559,0,0,3.849405
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1947675,0.1947675,0,0,0,0.1947675,0,0,2.775558E-17,0,0.2050185,0.1947675,0,0,1.465425,3.234806,0,0.2050185,-0.2050185,4.393679,73.22784,0.1602116,0.2142443,0,0,3.234806
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.09597371,0.09597371,0,0,0,0.09597371,0,0,1.387779E-17,0,0.101025,0.09597371,0,0,1.693223,3.029788,0,0.101025,-0.101025,4.287189,71.45302,0.1602116,0.1055711,0,0,3.029788
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.3505454,0.3505454,0,0,0,0.3505454,0,0,0,0,0.3689951,0.3505454,0,0,1.805473,2.928763,0,0.3689951,-0.3689951,3.898235,64.97044,0.1602116,0.3855999,0,0,2.928763
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.3077136,0.3077136,0,0,0,0.3077136,0,0,0,0,0.3239091,0.3077136,0,0,2.215468,2.559768,0,0.3239091,-0.3239091,3.556804,59.27996,0.1602116,0.338485,0,0,2.559768
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1132801,0.1132801,0,0,0,0.1132801,0,0,1.387779E-17,0,0.1192422,0.1132801,0,0,2.575367,2.235859,0,0.1192422,-0.1192422,3.431112,57.18509,0.1602116,0.1246081,0,0,2.235859
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1425736,0.1425736,0,0,0,0.1425736,0,0,2.775558E-17,0,0.1500775,0.1425736,0,0,2.707858,2.116616,0,0.1500775,-0.1500775,3.272917,54.5485,0.1602116,0.156831,0,0,2.116616
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.3266505,0.3266505,0,0,0,0.3266505,0,0,5.551115E-17,0,0.3438427,0.3266505,0,0,2.874611,1.966539,0,0.3438427,-0.3438427,2.910475,48.50781,0.1602116,0.3593156,0,0,1.966539
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.02717353,0.02717353,0,0,0,0.02717353,0,0,3.469447E-18,0,0.02860371,0.02717353,0,0,3.256658,1.622696,0,0.02860371,-0.02860371,2.880324,48.0053,0.1602116,0.02989088,0,0,1.622696
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.271449,0.271449,0,0,0,0.271449,0,0,5.551115E-17,0,0.2857358,0.271449,0,0,3.28844,1.594093,0,0.2857358,-0.2857358,2.579132,42.98544,0.1602116,0.2985939,0,0,1.594093
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.605924,1.308357,0.3330874,0,0.3330874,2.895126,48.25201,0.1601571,0,0.2664699,0,1.641444
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.7195039,0.7195039,0,0,0,0.7195039,114.9652,0,0,0.8271788,0.7573725,0.7195039,0,0,3.272837,1.608136,0.06980627,0,0.06980627,2.96135,49.35574,0.1601457,0.7914543,0.661743,0,2.435314
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1820417,0.1820417,0,0,0,0.1820417,554.2825,0,0,1.009025,0.1916228,0.1820417,0,0,3.203031,1.670961,0.8174022,0,0.8174022,3.736806,62.27998,0.1600121,0.2002458,0.80722,0,2.679986
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.6597,1.6597,1.7,0,0.5202,1.6597,91.33783,0,0,1.515934,0,0,0.04029999,0.03828499,2.385629,2.406623,1.554219,0,1.554219,5.211267,86.85429,0.1601527,1.82567,1.212747,1.7,3.922557
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.6014954,0,1.432905,0,0,0,0,0.8314096,3.80542,0.8314096,0,0.8314096,6.000012,100,0.1600173,0,1.146324,0,5.238326
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1491015,0.1491015,0,0,0,0.1491015,1114.962,1.505477,0,1.662426,0.156949,0.1491015,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,0.1640117,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1085269,0.1085269,0,0,0,0.1085269,1351.395,1.352388,0,1.466627,0.1142389,0.1085269,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,0.1193796,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.282775,1.282775,0.425,0,0.172125,1.282775,94.25952,0.3062165,0,1.209137,0.9029208,0.8577747,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,1.411052,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.442287,1.442287,0.425,0,0.172125,1.442287,74.82674,0.00838789,0,1.079216,1.070828,1.017287,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,1.586516,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.3916282,0.3916282,0,0,0,0.3916282,181.0299,0.2967238,0,0.708964,0.4122402,0.3916282,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,0.4307911,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1600173,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.2979043,0.2979043,0,0,0,0.2979043,20.79945,0,0,0.06196246,0.3135834,0.2979043,0,0,0,4.553689,0,0.251621,-0.251621,5.73478,95.57948,0.1600173,0.3276947,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1509411,0.1509411,0,0,0,0.1509411,0,0,0,0,0.1588854,0.1509411,0,0,0.2795789,4.302068,0,0.1588854,-0.1588854,5.5673,92.78815,0.1600173,0.1660352,0,0,4.302068
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4561182,4.143183,0,0,0,5.5673,92.78815,0.1600173,0,0,0,4.143183
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1519223,0.1519223,0,0,0,0.1519223,0,0,0,0,0.1599182,0.1519223,0,0,0.4561182,4.143183,0,0.1599182,-0.1599182,5.398732,89.97868,0.1600173,0.1671146,0,0,4.143183
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.07138959,0.07138959,0,0,0,0.07138959,0,0,1.387779E-17,0,0.07514694,0.07138959,0,0,0.6338051,3.983264,0,0.07514694,-0.07514694,5.31952,88.65849,0.1600173,0.07852855,0,0,3.983264
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1485242,0.1485242,0,0,0,0.1485242,0,0,2.775558E-17,0,0.1563412,0.1485242,0,0,0.7173017,3.908117,0,0.1563412,-0.1563412,5.154722,85.91186,0.1600173,0.1633766,0,0,3.908117
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.2862031,0.2862031,0,0,0,0.2862031,0,0,0,0,0.3012664,0.2862031,0,0,0.8910142,3.751776,0,0.3012664,-0.3012664,4.837159,80.61916,0.1600173,0.3148234,0,0,3.751776
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1670889,0.1670889,0,0,0,0.1670889,0,0,0,0,0.1758831,0.1670889,0,0,1.225755,3.45051,0,0.1758831,-0.1758831,4.651762,77.52921,0.1600173,0.1837978,0,0,3.45051
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.04197225,0.04197225,0,0,0,0.04197225,0,0,6.938894E-18,0,0.04418132,0.04197225,0,0,1.42118,3.274627,0,0.04418132,-0.04418132,4.605191,76.75303,0.1600173,0.04616948,0,0,3.274627
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1918825,0.1918825,0,0,0,0.1918825,0,0,2.775558E-17,0,0.2019816,0.1918825,0,0,1.470271,3.230445,0,0.2019816,-0.2019816,4.392283,73.20458,0.1600173,0.2110708,0,0,3.230445
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.07896427,0.07896427,0,0,0,0.07896427,0,0,0,0,0.08312029,0.07896427,0,0,1.694695,3.028464,0,0.08312029,-0.08312029,4.304667,71.74431,0.1600173,0.0868607,0,0,3.028464
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.1521354,0.1521354,0,0,0,0.1521354,0,0,2.775558E-17,0,0.1601425,0.1521354,0,0,1.78705,2.945343,0,0.1601425,-0.1601425,4.135862,68.93089,0.1600173,0.1673489,0,0,2.945343
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.05682936,0.05682936,0,0,0,0.05682936,0,0,6.938894E-18,0,0.05982038,0.05682936,0,0,1.964987,2.785201,0,0.05982038,-0.05982038,4.072806,67.87996,0.1600173,0.06251229,0,0,2.785201
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.058387,1.058387,0,0,0,1.058387,22.99799,0,0,0.2434077,1.114092,1.058387,0,0,2.031454,2.725381,0,0.8706838,-0.8706838,3.155024,52.58363,0.1600173,1.164226,0.1947261,0,2.968788
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.4321255,0.4321255,0,0,0,0.4321255,55.81052,0,0,0.2411715,0.454869,0.4321255,0,0,2.99888,1.854697,0,0.2136975,-0.2136975,2.929767,48.82936,0.1600173,0.4753381,0.1929372,0,2.095868
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.01417,1.01417,0,0,0,1.01417,24.2507,0,0,0.2459433,1.067547,1.01417,0,0,3.236322,1.640999,0,0.8216037,-0.8216037,2.063721,34.39528,0.1600173,1.115587,0.1967546,0,1.886943
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.8429166,0.8429166,0,0,0,0.8429166,111.6759,0,0,0.9413345,0.8872806,0.8429166,0,0,4.149215,0.8193955,0.05405381,0,0.05405381,2.115001,35.24995,0.1600084,0.9272083,0.7530676,0,1.76073
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.7875405,0.7875405,0,0,0,0.7875405,125.3191,0,0,0.9869388,0.82899,0.7875405,0,0,4.095161,0.868044,0.1579488,0,0.1579488,2.264844,37.74733,0.1599827,0.8662946,0.7895511,0,1.854983
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.5265596,0.5265596,0,0,0,0.5265596,207.7398,0,0,1.093874,0.5542732,0.5265596,0,0,3.937212,1.010198,0.5396004,0,0.5396004,2.776754,46.27915,0.159895,0.5792156,0.875099,0,2.104072
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.4194421,0.4194421,0,0,0,0.4194421,355.9691,0,0,1.493084,0.441518,0.4194421,0,0,3.397612,1.495838,1.051566,0,1.051566,3.774358,62.90584,0.1597242,0.4613863,1.194468,0,2.988923
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.2480452,0.2480452,0,0,0,0.2480452,203.9404,0,0,0.5058643,0.2611002,0.2480452,0,0,2.346045,2.442248,0.2447641,0,0.2447641,4.006562,66.77589,0.1596845,0.2728497,0.4046915,0,2.948112
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,2.586491,2.586491,1.7,0,0.5202,2.586491,7.978076,1.110223E-16,0,0.2063522,0.9331481,0.8864906,0,0,2.101281,2.662536,0,0.7267959,-0.7267959,3.240452,54.00742,0.1596845,2.84514,0.1650818,1.7,2.868888
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.217867,2.217867,1.7,0,0.5202,2.217867,12.78146,0,0,0.2834757,0.5451232,0.5178671,0,0,2.908832,1.93574,0,0.2616475,-0.2616475,2.964651,49.41075,0.1596845,2.439654,0.2267806,1.7,2.219216
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.41293,0.41293,1.7,0,0.5202,0.41293,74.05496,0,0,0.3057952,0,0,1.28707,1.222717,3.199552,1.674092,1.528512,0,1.528512,4.414724,73.57859,0.1598291,0.454223,0.2446361,1.7,1.979888
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.7262676,0.7262676,1.7,0,0.5202,0.7262676,9.733675,0,0,0.07069252,0,0,0.9737325,0.9250458,1.67104,3.049753,0.9957383,0,0.9957383,5.359365,89.32256,0.1599877,0.7988943,0.05655402,1.7,3.120445
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6753016,3.945917,0,0,0,5.359365,89.32256,0.1599877,0,0,0,3.945917
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.040722,1.040722,0,0,0,1.040722,0,0,2.220446E-16,0,1.095497,1.040722,0,0,0.6753016,3.945917,0,1.095497,-1.095497,4.204609,70.07668,0.1599877,1.144795,0,0,3.945917
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.938757,1.938757,1.7,0,0.5202,1.938757,0,0,0,0,0.2513232,0.2387571,0,0,1.892521,2.85042,0,0.2513232,-0.2513232,3.939691,65.66138,0.1599877,2.132633,0,1.7,2.85042
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.130002,0.130002,1.582634,0,0.488159,0.130002,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.171769,2.599097,1.38,0,1.38,5.248874,87.48106,0.1601196,0.1430022,0,1.7,2.599097
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1840775,0.1840775,0,0,0,0.1840775,0,0,2.775558E-17,0,0.1937658,0.1840775,0,0,0.7917689,3.841097,0,0.1937658,-0.1937658,5.044627,84.07695,0.1601196,0.2024853,0,0,3.841097
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.3488506,0.3488506,0,0,0,0.3488506,0,0,0,0,0.3672111,0.3488506,0,0,1.007064,3.647331,0,0.3672111,-0.3672111,4.657552,77.62572,0.1601196,0.3837356,0,0,3.647331
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.09447458,0.09447458,0,0,0,0.09447458,0,0,0,0,0.09944693,0.09447458,0,0,1.415077,3.28012,0,0.09944693,-0.09944693,4.552726,75.87862,0.1601196,0.103922,0,0,3.28012
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525573,3.180673,0,0,0,4.552726,75.87862,0.1601196,0,0,0,3.180673
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.287782,0.287782,0,0,0,0.287782,0,0,5.551115E-17,0,0.3029284,0.287782,0,0,1.525573,3.180673,0,0.3029284,-0.3029284,4.233412,70.55672,0.1601196,0.3165601,0,0,3.180673
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1237222,0.1237222,0,0,0,0.1237222,0,0,1.387779E-17,0,0.1302338,0.1237222,0,0,1.86216,2.877745,0,0.1302338,-0.1302338,4.096133,68.26875,0.1601196,0.1360944,0,0,2.877745
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006865,2.747511,0,0,0,4.096133,68.26875,0.1601196,0,0,0,2.747511
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006865,2.747511,0,0,0,4.096133,68.26875,0.1601196,0,0,0,2.747511
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.781311,1.781311,1.7,0,0.5202,1.781311,10.33854,0,0,0.1841616,0.08559038,0.08131086,0,0,2.006865,2.747511,0.09857122,0,0.09857122,4.189646,69.82729,0.1601324,1.959442,0.1473293,1.7,2.931672
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.4872116,0.4872116,1.7,0,0.5202,0.4872116,71.88286,0,0,0.3502217,0,0,1.212788,1.152149,1.908293,2.836225,1.502371,0,1.502371,5.61492,93.58181,0.16028,0.5359328,0.2801773,1.7,3.186447
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.130341,1.130341,0,0,0,1.130341,50.54695,0,0,0.571353,1.189833,1.130341,0,0,0.4059228,4.188358,0,0.61848,-0.61848,4.962985,82.71625,0.16028,1.243375,0.4570824,0,4.759711
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.4935287,0.4935287,0,0,0,0.4935287,200.1305,0,0,0.9877014,0.5195038,0.4935287,0,0,1.093123,3.569879,0.4681976,0,0.4681976,5.407156,90.11909,0.1602042,0.5428815,0.7901611,0,4.55758
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.511995,1.511995,1.248899,0,0.3970494,1.511995,59.64757,1.110223E-16,0,0.9018681,0.2769429,0.2630958,0,0,0.6249251,3.991256,0.6249251,0,0.6249251,6.000012,100,0.1602849,1.663194,0.7214944,1.7,4.893125
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.7106473,0.7106473,0,0,0,0.7106473,128.1044,0.1623204,0,0.9103702,0.7480497,0.7106473,0,0,0,4.553689,0,0,0,6.000012,100,0.1602849,0.781712,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.7768255,0.7768255,0,0,0,0.7768255,142.6028,0.2900641,0,1.107775,0.8177111,0.7768255,0,0,0,4.553689,0,0,0,6.000012,100,0.1602849,0.8545081,0.8862202,0,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.632077,1.632077,0.4432378,0,0.1771039,1.632077,76.6759,0,0,1.25141,1.25141,1.18884,0,0,0,4.553689,0,0,0,6.000012,100,0.1602849,1.795285,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.6924362,0.6924362,0,0,0,0.6924362,127.9464,0.1570671,0,0.8859474,0.7288802,0.6924362,0,0,0,4.553689,0,0,0,6.000012,100,0.1602849,0.7616798,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1602849,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.7738909,0.7738909,0,0,0,0.7738909,30.28026,0,0,0.2343362,0.814622,0.7738909,0,0,0,4.553689,0,0.5802858,-0.5802858,5.388337,89.80544,0.1602849,0.85128,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.5756338,0.5756338,0,0,0,0.5756338,10.00703,0,1.110223E-16,0.05760385,0.6059303,0.5756338,0,0,0.644762,3.973403,0,0.5483265,-0.5483265,4.81035,80.17234,0.1602849,0.6331972,0.04608308,0,4.031007
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.023573,1.023573,0,0,0,1.023573,0,0,0,0,1.077445,1.023573,0,0,1.254014,3.425077,0,1.077445,-1.077445,3.674623,61.2436,0.1602849,1.12593,0,0,3.425077
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.9813641,0.9813641,0,0,0,0.9813641,0,0,0,0,1.033015,0.9813641,0,0,2.451175,2.347631,0,1.033015,-1.033015,2.58573,43.09541,0.1602849,1.079501,0,0,2.347631
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.9287295,0.9287295,0,0,0,0.9287295,0,0,1.110223E-16,0,0.9776101,0.9287295,0,0,3.598969,1.314617,0,0.9776101,-0.9776101,1.555238,25.92059,0.1602849,1.021603,0,0,1.314617
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.03927082,0.03927082,0,0,0,0.03927082,0,0,6.938894E-18,0,0.04133771,0.03927082,0,0,4.685203,0.3370065,0,0.04133771,-0.04133771,1.511665,25.19436,0.1602849,0.0431979,0,0,0.3370065
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.03539919,0.03539919,0,0,0,0.03539919,0,0,6.938894E-18,0,0.03726231,0.03539919,0,0,4.731133,0.2956688,0,0.03726231,-0.03726231,1.472387,24.53973,0.1602849,0.03893911,0,0,0.2956688
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.1680063,0.1680063,0,0,0,0.1680063,0,0,2.775558E-17,0,0.1768487,0.1680063,0,0,4.772536,0.2584065,0,0.1768487,-0.1768487,1.285972,21.43282,0.1602849,0.1848069,0,0,0.2584065
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.07054939,0.07054939,1.523181,0,0.4719284,0.07054939,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.969035,0.0815578,1.38,0,1.38,2.595155,43.25249,0.1603976,0.07760433,0,1.7,0.0815578
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.09284069,0.09284069,1.545472,0,0.4780139,0.09284069,0,0,0,0,0,0,1.452632,1.38,3.589035,1.323558,1.38,0,1.38,3.904338,65.07217,0.1605169,0.1021248,0,1.7,1.323558
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1394947,0.1394947,1.592126,0,0.4907505,0.1394947,0,0,0,0,0,0,1.452632,1.38,2.209035,2.565558,1.38,0,1.38,5.213521,86.89184,0.16065,0.1534442,0,1.7,2.565558
