Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.09049223,0.09049223,0,0,0,0.09049223,0,0,1.387779E-17,0,0.09525498,0.09049223,0,0,0.8290346,3.807558,0,0.09525498,-0.09525498,5.113113,85.21838,0.16065,0.09954146,0,0,3.807558
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.04045579,0.04045579,0,0,0,0.04045579,0,0,6.938894E-18,0,0.04258504,0.04045579,0,0,0.9348735,3.712303,0,0.04258504,-0.04258504,5.068224,84.47024,0.16065,0.04450137,0,0,3.712303
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9821902,3.669718,0,0,0,5.068224,84.47024,0.16065,0,0,0,3.669718
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.6982439,0.6982439,0,0,0,0.6982439,35.07234,0,1.110223E-16,0.2448905,0.7349935,0.6982439,0,0,0.9821902,3.669718,0,0.490103,-0.490103,4.55161,75.86002,0.16065,0.7680682,0.1959124,0,3.914608
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.6282194,0.6282194,0,0,0,0.6282194,94.82789,0,0,0.5957273,0.6612836,0.6282194,0,0,1.526749,3.179615,0,0.06555637,-0.06555637,4.482508,74.70832,0.16065,0.6910414,0.4765818,0,3.775342
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,1.599589,3.114058,1.092469,0,1.092469,5.518915,91.98174,0.1604739,0,0.8739753,0,4.206527
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.119316,1.119316,0,0,0,1.119316,143.1002,0,0,1.601743,1.178227,1.119316,0,0,0.5071204,4.097281,0.4235161,0,0.4235161,5.920698,98.6781,0.1604057,1.231247,1.281394,0,5.699024
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.07302164,0.07302164,0,0,0,0.07302164,2569.113,1.715539,0,1.876008,0.07686488,0.07302164,0,0,0.08360434,4.478445,0.08360434,0,0.08360434,6.000012,100,0.1603922,0.0803238,1.500807,0,6.354453
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.8943787,0.8943787,0,0,0,0.8943787,214.5994,0.97788,0,1.919331,0.9414513,0.8943787,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,0.9838166,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.3973684,0.3973684,0,0,0,0.3973684,504.4403,1.586204,0,2.004486,0.4182826,0.3973684,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,0.4371053,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.207672,1.207672,0,0,0,1.207672,149.1032,0.5294443,0,1.800678,1.271234,1.207672,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,1.328439,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.341186,1.341186,0.425,0,0.172125,1.341186,111.8509,0.5357221,0,1.500128,0.9644063,0.916186,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,1.475305,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.0958105,0.0958105,0,0,0,0.0958105,1024.252,0.8804883,0,0.9813414,0.1008532,0.0958105,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,0.1053916,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.494703,1.494703,1.162335,0,0.3734176,1.494703,23.40671,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,1.644174,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.746004,1.746004,1.692783,0,0.5182298,1.746004,3.208587,1.387779E-16,0,0.05602206,0.05602206,0.05322096,0,0,0,4.553689,0,0,0,6.000012,100,0.1603922,1.920604,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.228973,1.228973,0,0,0,1.228973,0,0,2.220446E-16,0,1.293655,1.228973,0,0,0,4.553689,0,1.293655,-1.293655,4.636379,77.27283,0.1603922,1.35187,0,0,4.553689
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.4632308,0.4632308,0,0,0,0.4632308,0,0,5.551115E-17,0,0.4876114,0.4632308,0,0,1.437395,3.260034,0,0.4876114,-0.4876114,4.122392,68.7064,0.1603922,0.5095539,0,0,3.260034
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979185,2.772422,0,0,0,4.122392,68.7064,0.1603922,0,0,0,2.772422
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.06255022,0.06255022,0,0,0,0.06255022,0,0,1.387779E-17,0,0.06584234,0.06255022,0,0,1.979185,2.772422,0,0.06584234,-0.06584234,4.052988,67.54967,0.1603922,0.06880524,0,0,2.772422
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.05443725,0.05443725,0,0,0,0.05443725,0,0,6.938894E-18,0,0.05730237,0.05443725,0,0,2.052344,2.70658,0,0.05730237,-0.05730237,3.992586,66.54297,0.1603922,0.05988097,0,0,2.70658
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.1725595,0.1725595,0,0,0,0.1725595,0,0,0,0,0.1816416,0.1725595,0,0,2.116013,2.649277,0,0.1816416,-0.1816416,3.801119,63.35186,0.1603922,0.1898155,0,0,2.649277
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.148378,0.148378,0,0,0,0.148378,0,0,2.775558E-17,0,0.1561874,0.148378,0,0,2.317837,2.467636,0,0.1561874,-0.1561874,3.636483,60.60793,0.1603922,0.1632158,0,0,2.467636
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.09027176,0.09027176,0,0,0,0.09027176,0,0,1.387779E-17,0,0.09502291,0.09027176,0,0,2.491378,2.311449,0,0.09502291,-0.09502291,3.53632,58.93855,0.1603922,0.09929894,0,0,2.311449
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596959,2.216426,0,0,0,3.53632,58.93855,0.1603922,0,0,0,2.216426
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.3413485,0.3413485,0,0,0,0.3413485,0,0,5.551115E-17,0,0.3593142,0.3413485,0,0,2.596959,2.216426,0,0.3593142,-0.3593142,3.15757,52.62606,0.1603922,0.3754834,0,0,2.216426
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.09790213,0.09790213,0,0,0,0.09790213,0,0,0,0,0.1030549,0.09790213,0,0,2.996197,1.857111,0,0.1030549,-0.1030549,3.04894,50.81557,0.1603922,0.1076923,0,0,1.857111
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1696364,0.1696364,0,0,0,0.1696364,0,0,2.775558E-17,0,0.1785647,0.1696364,0,0,3.110703,1.754056,0,0.1785647,-0.1785647,2.860717,47.67851,0.1603922,0.1866001,0,0,1.754056
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.6817018,0.6817018,0,0,0,0.6817018,26.5422,0,0,0.1809387,0.7175809,0.6817018,0,0,3.309108,1.575492,0,0.5366422,-0.5366422,2.295046,38.25069,0.1603922,0.749872,0.1447509,0,1.75643
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.118491,0.118491,0,0,0,0.118491,229.453,0,0,0.2718812,0.1247274,0.118491,0,0,3.905377,1.03885,0.1471538,0,0.1471538,2.434648,40.57739,0.1603686,0.1303401,0.217505,0,1.310731
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.758223,1.171288,0.5976142,0,0.5976142,3.001595,50.02649,0.1602725,0,0.4780914,0,1.768902
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.168139,1.168139,0,0,0,1.168139,40.14445,0,2.220446E-16,0.4689431,1.22962,1.168139,0,0,3.160609,1.709141,0,0.7606771,-0.7606771,2.199771,36.66278,0.1602725,1.284953,0.3751545,0,2.178084
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.5766608,0.5766608,0,0,0,0.5766608,133.293,0,0,0.7686483,0.6070114,0.5766608,0,0,4.005806,0.9484637,0.1616369,0,0.1616369,2.353113,39.21848,0.1602466,0.6343269,0.6149186,0,1.717112
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.8868388,0.8868388,0,0,0,0.8868388,83.24906,0,0,0.738285,0.9335145,0.8868388,0,0,3.844169,1.093937,0,0.1952295,-0.1952295,2.147323,35.78865,0.1602466,0.9755226,0.590628,0,1.832222
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1373558,0.1373558,0,0,0,0.1373558,175.0633,0,0,0.2404595,0.144585,0.1373558,0,0,4.06109,0.8987074,0.0958745,0,0.0958745,2.238278,37.30455,0.1602312,0.1510913,0.1923676,0,1.139167
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.075789,1.075789,1.7,0,0.5202,1.075789,8.444809,0,0,0.09084834,0,0,0.6242108,0.5930003,3.965216,0.9849945,0.6838486,0,0.6838486,2.887033,48.11713,0.1603373,1.183368,0.07267867,1.7,1.075843
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.4112208,0.4112208,1.7,0,0.5202,0.4112208,74.45219,0,0,0.3061629,0,0,1.288779,1.22434,3.281368,1.600458,1.530503,0,1.530503,4.338996,72.31646,0.1604786,0.4523428,0.2449303,1.7,1.906621
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,1.380366,0,0.4329401,0,0,0,0,0.4395161,0,0,1.380366,1.311348,1.750864,2.977911,1.750864,0,1.750864,6.000012,100,0.1604874,0,0.3516129,1.7,3.417427
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.33706,1.33706,1.026578,0,0.3363559,1.33706,24.44341,0,0,0.3268231,0.3268231,0.310482,0,0,0,4.553689,0,0,0,6.000012,100,0.1604874,1.470766,0.2614585,1.7,4.880512
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.6643516,0.6643516,0,0,0,0.6643516,10.23099,0,1.110223E-16,0.06796975,0.6993175,0.6643516,0,0,0,4.553689,0,0.6313477,-0.6313477,5.334513,88.90837,0.1604874,0.7307867,0.0543758,0,4.621659
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.27975,1.27975,1.7,0,0.5202,1.27975,0,0,0,0,0,0,0.4202498,0.3992373,0.7014974,3.922341,0.3992373,0,0.3992373,5.713263,95.22086,0.1605506,1.407725,0,1.7,3.922341
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3022601,4.281655,0,0,0,5.713263,95.22086,0.1605506,0,0,0,4.281655
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.303877,0.303877,0,0,0,0.303877,0,0,5.551115E-17,0,0.3198705,0.303877,0,0,0.3022601,4.281655,0,0.3198705,-0.3198705,5.37609,89.60132,0.1605506,0.3342647,0,0,4.281655
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.3983554,0.3983554,0,0,0,0.3983554,0,0,5.551115E-17,0,0.4193215,0.3983554,0,0,0.6576717,3.961784,0,0.4193215,-0.4193215,4.934086,82.2346,0.1605506,0.438191,0,0,3.961784
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1880186,0.1880186,0,0,0,0.1880186,0,0,2.775558E-17,0,0.1979143,0.1880186,0,0,1.123585,3.542463,0,0.1979143,-0.1979143,4.725466,78.75761,0.1605506,0.2068205,0,0,3.542463
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.2678881,0.2678881,0,0,0,0.2678881,0,0,5.551115E-17,0,0.2819875,0.2678881,0,0,1.343489,3.344548,0,0.2819875,-0.2819875,4.428225,73.8036,0.1605506,0.2946769,0,0,3.344548
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1703387,0.1703387,0,0,0,0.1703387,0,0,0,0,0.1793039,0.1703387,0,0,1.656809,3.062561,0,0.1793039,-0.1793039,4.239223,70.65356,0.1605506,0.1873726,0,0,3.062561
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.3041806,0.3041806,0,0,0,0.3041806,0,0,5.551115E-17,0,0.3201901,0.3041806,0,0,1.856035,2.883257,0,0.3201901,-0.3201901,3.901712,65.02841,0.1605506,0.3345986,0,0,2.883257
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.177203,0.177203,0,0,0,0.177203,0,0,2.775558E-17,0,0.1865295,0.177203,0,0,2.211802,2.563067,0,0.1865295,-0.1865295,3.705093,61.75143,0.1605506,0.1949233,0,0,2.563067
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.2711309,0.2711309,0,0,0,0.2711309,0,0,0,0,0.2854009,0.2711309,0,0,2.419057,2.376538,0,0.2854009,-0.2854009,3.404254,56.73745,0.1605506,0.2982439,0,0,2.376538
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.05634341,0.05634341,0,0,0,0.05634341,0,0,0,0,0.05930886,0.05634341,0,0,2.736169,2.091137,0,0.05930886,-0.05930886,3.341737,55.69551,0.1605506,0.06197775,0,0,2.091137
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.3016275,0.3016275,0,0,0,0.3016275,0,0,0,0,0.3175026,0.3016275,0,0,2.802068,2.031828,0,0.3175026,-0.3175026,3.00706,50.11757,0.1605506,0.3317903,0,0,2.031828
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.258103,0.258103,0,0,0,0.258103,131.0109,0,0,0.338143,0.2716873,0.258103,0,0,3.154849,1.714325,0.06645563,0,0.06645563,3.070105,51.16832,0.16054,0.2839133,0.2705144,0,2.052468
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.038552,1.038552,0,0,0,1.038552,72.36112,0,0,0.7515076,1.093212,1.038552,0,0,3.088393,1.774135,0,0.3417046,-0.3417046,2.709917,45.16519,0.16054,1.142407,0.6012061,0,2.525643
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.0529099,0.0529099,0,0,0,0.0529099,2304.887,0,0,1.219513,0.05569463,0.0529099,0,0,3.468065,1.432431,1.163819,0,1.163819,3.814012,63.56674,0.1603538,0.05820089,0.9756106,0,2.651944
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,0,0,1.570822,0,0,0,0,2.304246,2.479867,1.570822,0,1.570822,5.304225,88.40357,0.1601033,0,1.256658,0,4.05069
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.5263807,0.5263807,0,0,0,0.5263807,289.479,0.2362525,0,1.523762,0.554085,0.5263807,0,0,0.7334241,3.893607,0.7334241,0,0.7334241,6.000012,100,0.1599865,0.5790188,1.219009,0,5.417369
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.679533,1.679533,0.425,0,0.172125,1.679533,111.5065,0.5522278,0,1.872789,1.320561,1.254533,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,1.847486,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.4587904,0.4587904,0,0,0,0.4587904,141.476,0.1661409,0,0.6490781,0.4829372,0.4587904,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,0.5046694,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.194774,0.194774,0,0,0,0.194774,112.1096,0.01333504,0,0.2183603,0.2050253,0.194774,0,0,0,4.553689,0,0,0,6.000012,100,0.1599865,0.2142514,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.975147,1.975147,1.7,0,0.5202,1.975147,3.278028,0,0,0.06474587,0.2896286,0.2751471,0,0,0,4.553689,0,0.2248827,-0.2248827,5.762965,96.04922,0.1599865,2.172662,0.0517967,1.7,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.199082,1.199082,0,0,0,1.199082,0,0,0,0,1.262191,1.199082,0,0,0.2498697,4.328806,0,1.262191,-1.262191,4.432498,73.87482,0.1599865,1.31899,0,0,4.328806
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.212331,1.212331,0,0,0,1.212331,0,0,2.220446E-16,0,1.276138,1.212331,0,0,1.652305,3.066615,0,1.276138,-1.276138,3.08733,51.4554,0.1599865,1.333564,0,0,3.066615
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.066909,1.066909,0,0,0,1.066909,0,0,2.220446E-16,0,1.123062,1.066909,0,0,3.070236,1.790477,0,1.123062,-1.123062,1.903519,31.72526,0.1599865,1.1736,0,0,1.790477
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1388399,0.1388399,0,0,0,0.1388399,0,0,0,0,0.1461472,0.1388399,0,0,4.318083,0.6674146,0,0.1461472,-0.1461472,1.749466,29.15772,0.1599865,0.1527238,0,0,0.6674146
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.480468,0.5212674,0,0,0,1.749466,29.15772,0.1599865,0,0,0,0.5212674
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.480468,0.5212674,0,0,0,1.749466,29.15772,0.1599865,0,0,0,0.5212674
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.136551,0.136551,0,0,0,0.136551,0,0,0,0,0.1437379,0.136551,0,0,4.480468,0.5212674,0,0.1437379,-0.1437379,1.597953,26.6325,0.1599865,0.1502061,0,0,0.5212674
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.2949252,0.2949252,0,0,0,0.2949252,0,0,5.551115E-17,0,0.3104475,0.2949252,0,0,4.640177,0.3775295,0,0.3104475,-0.3104475,1.270713,21.17851,0.1599865,0.3244177,0,0,0.3775295
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1939028,0.1939028,1.646534,0,0.5056038,0.1939028,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.985119,0.06708197,1.38,0,1.38,2.579896,42.99818,0.1601352,0.213293,0,1.7,0.06708197
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.2332465,0.2332465,1.685878,0,0.5163447,0.2332465,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.605119,1.309082,1.38,0,1.38,3.889079,64.81786,0.1602953,0.2565712,0,1.7,1.309082
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.07721362,0.07721362,1.529845,0,0.4737477,0.07721362,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.225119,2.551082,1.38,0,1.38,5.198262,86.63753,0.160408,0.08493497,0,1.7,2.551082
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.3656169,0.3656169,0,0,0,0.3656169,0,0,5.551115E-17,0,0.3848599,0.3656169,0,0,0.8451188,3.793082,0,0.3848599,-0.3848599,4.792584,79.87624,0.160408,0.4021786,0,0,3.793082
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1245302,0.1245302,0,0,0,0.1245302,44.93805,0,0,0.05596143,0.1310844,0.1245302,0,0,1.272741,3.408222,0,0.07512296,-0.07512296,4.713398,78.55647,0.160408,0.1369832,0.04476914,0,3.464184
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2269713,0.2269713,0,0,0,0.2269713,43.73632,0,0,0.09926888,0.2389171,0.2269713,0,0,1.356211,3.333099,0,0.1396482,-0.1396482,4.566195,76.1031,0.160408,0.2496684,0.07941511,0,3.432368
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.4395536,0.4395536,0,0,0,0.4395536,51.40817,0,0,0.2259664,0.462688,0.4395536,0,0,1.511376,3.193451,0,0.2367215,-0.2367215,4.316669,71.94434,0.160408,0.4835089,0.1807732,0,3.419417
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.6671267,0.6671267,0,0,0,0.6671267,26.56968,0,0,0.1772534,0.7022386,0.6671267,0,0,1.7744,2.956729,0,0.5249852,-0.5249852,3.763286,62.7213,0.160408,0.7338393,0.1418027,0,3.133983
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,2.357717,2.431744,0.1129788,0,0.1129788,3.870467,64.50765,0.1603901,0,0.090383,0,2.544723
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,2.244738,2.533425,0.2509602,0,0.2509602,4.108549,68.47567,0.1603503,0,0.2007682,0,2.784385
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.4438184,0.4438184,0,0,0,0.4438184,155.3556,0,0,0.6894965,0.4671772,0.4438184,0,0,1.993778,2.759289,0.2223193,0,0.2223193,4.319459,71.99084,0.160315,0.4882002,0.5515972,0,3.448786
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.5169635,0.5169635,0,0,0,0.5169635,94.28232,0,0,0.4874052,0.5441721,0.5169635,0,0,1.771458,2.959377,0,0.05676694,-0.05676694,4.259622,70.99355,0.160315,0.5686598,0.3899241,0,3.446782
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.967763,1.967763,1.7,0,0.5202,1.967763,13.67394,0,0,0.2690707,0.2818557,0.2677629,0,0,1.834533,2.90261,0,0.01278499,-0.01278499,4.246145,70.76894,0.160315,2.164539,0.2152566,1.7,3.17168
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.7984603,0.7984603,1.7,0,0.5202,0.7984603,26.28593,0,0,0.2098828,0,0,0.9015397,0.8564627,1.848738,2.889825,1.066345,0,1.066345,5.257769,87.62931,0.1604761,0.8783063,0.1679062,1.7,3.099707
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.4729813,0.4729813,0,0,0,0.4729813,49.57325,0,5.551115E-17,0.2344722,0.497875,0.4729813,0,0,0.7823927,3.849535,0,0.2634028,-0.2634028,4.980118,83.0018,0.1604761,0.5202794,0.1875778,0,4.084008
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.461903,1.461903,1.7,0,0.5202,1.461903,4.42358,0,0,0.06466846,0,0,0.2380969,0.226192,1.075063,3.586133,0.2908605,0,0.2908605,5.256052,87.6007,0.1605197,1.608093,0.05173477,1.7,3.650801
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.3110861,0.3110861,0,0,0,0.3110861,0,0,5.551115E-17,0,0.3274591,0.3110861,0,0,0.784202,3.847907,0,0.3274591,-0.3274591,4.910881,81.84785,0.1605197,0.3421947,0,0,3.847907
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.5607432,0.5607432,0,0,0,0.5607432,0,0,1.110223E-16,0,0.5902559,0.5607432,0,0,1.148045,3.520448,0,0.5902559,-0.5902559,4.288696,71.47813,0.1605197,0.6168174,0,0,3.520448
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.9140028,0.9140028,0,0,0,0.9140028,0,0,1.110223E-16,0,0.9621083,0.9140028,0,0,1.803885,2.930192,0,0.9621083,-0.9621083,3.274545,54.57564,0.1605197,1.005403,0,0,2.930192
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.872895,1.968084,0,0,0,3.274545,54.57564,0.1605197,0,0,0,1.968084
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1397453,0.1397453,0,0,0,0.1397453,0,0,0,0,0.1471003,0.1397453,0,0,2.872895,1.968084,0,0.1471003,-0.1471003,3.119488,51.99136,0.1605197,0.1537198,0,0,1.968084
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.3965711,0.3965711,0,0,0,0.3965711,0,0,5.551115E-17,0,0.4174432,0.3965711,0,0,3.036339,1.820984,0,0.4174432,-0.4174432,2.679464,44.65764,0.1605197,0.4362282,0,0,1.820984
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.05153057,0.05153057,0,0,0,0.05153057,0,0,6.938894E-18,0,0.05424271,0.05153057,0,0,3.500165,1.40354,0,0.05424271,-0.05424271,2.622287,43.70469,0.1605197,0.05668363,0,0,1.40354
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.2520736,0.2520736,0,0,0,0.2520736,0,0,5.551115E-17,0,0.2653407,0.2520736,0,0,3.560435,1.349298,0,0.2653407,-0.2653407,2.342593,39.04314,0.1605197,0.277281,0,0,1.349298
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1302459,0.1302459,0,0,0,0.1302459,0,0,2.775558E-17,0,0.1371009,0.1302459,0,0,3.855258,1.083957,0,0.1371009,-0.1371009,2.198076,36.63453,0.1605197,0.1432704,0,0,1.083957
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.08695377,0.08695377,0,0,0,0.08695377,0,0,0,0,0.09153029,0.08695377,0,0,4.007592,0.946856,0,0.09153029,-0.09153029,2.101595,35.02651,0.1605197,0.09564915,0,0,0.946856
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.06965237,0.06965237,0,0,0,0.06965237,0,0,1.387779E-17,0,0.07331829,0.06965237,0,0,4.109293,0.8553257,0,0.07331829,-0.07331829,2.024311,33.73844,0.1605197,0.07661761,0,0,0.8553257
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.190757,0.7820074,0,0,0,2.024311,33.73844,0.1605197,0,0,0,0.7820074
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.6221783,0.6221783,0,0,0,0.6221783,2.446146,0,1.110223E-16,0.01521939,0.6549245,0.6221783,0,0,4.190757,0.7820074,0,0.6397051,-0.6397051,1.350002,22.49999,0.1605197,0.6843961,0.01217551,0,0.7972268
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.004134,1.004134,1.7,0,0.5202,1.004134,15.13784,-1.110223E-16,0,0.1520042,0,0,0.6958659,0.6610727,4.901541,0.1423023,0.8130769,0,0.8130769,2.121355,35.35584,0.1606425,1.104548,0.1216034,1.7,0.2943065
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.9912007,0.9912007,1.7,0,0.5202,0.9912007,14.09031,0,0,0.1396632,0,0,0.7087993,0.6733593,4.088464,0.8740715,0.8130226,0,0.8130226,2.892656,48.21083,0.1607655,1.090321,0.1117306,1.7,1.013735
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.5801504,0.5801504,1.7,0,0.5202,0.5801504,74.8331,0,0,0.4341445,0,0,1.11985,1.063857,3.275441,1.605792,1.498002,0,1.498002,4.313785,71.89627,0.1609092,0.6381654,0.3473156,1.7,2.039936
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.229924,1.229924,1.7,0,0.5202,1.229924,29.56592,0,0,0.3636383,0,0,0.470076,0.4465722,1.77744,2.953993,0.8102105,0,0.8102105,5.082418,84.70679,0.1610244,1.352916,0.2909107,1.7,3.317631
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,0.9672291,3.683183,0.1087044,0,0.1087044,5.185544,86.42556,0.1610072,0,0.0869635,0,3.791887
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.261738,0.261738,0,0,0,0.261738,128.2881,0,0,0.3357787,0.2755137,0.261738,0,0,0.8585247,3.781017,0.06026501,0,0.06026501,5.242716,87.37843,0.1609976,0.2879118,0.268623,0,4.116796
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.4568097,0.4568097,0,0,0,0.4568097,86.8344,5.551115E-17,0,0.396668,0.4808523,0.4568097,0,0,0.7982597,3.835255,0,0.08418439,-0.08418439,5.153978,85.89947,0.1609976,0.5024907,0.3173344,0,4.231923
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.8313393,0.8313393,0,0,0,0.8313393,24.03778,0,0,0.1998356,0.8750941,0.8313393,0,0,0.891798,3.751071,0,0.6752585,-0.6752585,4.442193,74.03641,0.1609976,0.9144732,0.1598684,0,3.950906
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.6324314,0.6324314,0,0,0,0.6324314,53.66914,0,1.110223E-16,0.3394205,0.6657172,0.6324314,0,0,1.642085,3.075812,0,0.3262967,-0.3262967,4.098246,68.30397,0.1609976,0.6956745,0.2715364,0,3.415233
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.7150074,0.7150074,0,0,0,0.7150074,34.86863,0,0,0.2493133,0.7526394,0.7150074,0,0,2.004637,2.749516,0,0.5033261,-0.5033261,3.567694,59.46145,0.1609976,0.7865081,0.1994506,0,2.998829
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.563888,2.24619,0.06381105,0,0.06381105,3.628231,60.47039,0.1609875,0,0.05104884,0,2.310001
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.2619104,0.2619104,0,0,0,0.2619104,0,0,0,0,0.2756952,0.2619104,0,0,2.500077,2.303619,0,0.2756952,-0.2756952,3.337622,55.62693,0.1609875,0.2881015,0,0,2.303619
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.720961,0.720961,0,0,0,0.720961,0,0,1.110223E-16,0,0.7589062,0.720961,0,0,2.806405,2.027924,0,0.7589062,-0.7589062,2.537665,42.29433,0.1609875,0.793057,0,0,2.027924
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.207745,1.207745,1.7,0,0.5202,1.207745,0,0,0,0,0,0,0.4922553,0.4676425,3.649634,1.269018,0.4676425,0,0.4676425,2.981309,49.68839,0.1610603,1.328519,0,1.7,1.269018
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.2920606,0.2920606,1.7,0,0.5202,0.2920606,0,0,0,0,0,0,1.407939,1.337543,3.181992,1.689896,1.337543,0,1.337543,4.250214,70.83675,0.1612286,0.3212666,0,1.7,1.689896
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1623073,0.1623073,1.614939,0,0.4969783,0.1623073,0,0,0,0,0,0,1.452632,1.38,1.844449,2.893684,1.38,0,1.38,5.559397,92.65643,0.1613644,0.178538,0,1.7,2.893684
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4644494,4.135684,0,0,0,5.559397,92.65643,0.1613644,0,0,0,4.135684
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.06692595,0.06692595,0,0,0,0.06692595,0,0,1.387779E-17,0,0.07044837,0.06692595,0,0,0.4644494,4.135684,0,0.07044837,-0.07044837,5.485137,91.41878,0.1613644,0.07361855,0,0,4.135684
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.05368965,0.05368965,0,0,0,0.05368965,0,0,6.938894E-18,0,0.05651543,0.05368965,0,0,0.5427254,4.065236,0,0.05651543,-0.05651543,5.425565,90.4259,0.1613644,0.05905862,0,0,4.065236
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.206477,0.206477,0,0,0,0.206477,0,0,2.775558E-17,0,0.2173442,0.206477,0,0,0.6055203,4.008721,0,0.2173442,-0.2173442,5.196464,86.60756,0.1613644,0.2271247,0,0,4.008721
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1041796,0.1041796,0,0,0,0.1041796,0,0,1.387779E-17,0,0.1096628,0.1041796,0,0,0.8470138,3.791377,0,0.1096628,-0.1096628,5.080869,84.68098,0.1613644,0.1145976,0,0,3.791377
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01088352,0.01088352,0,0,0,0.01088352,0,0,1.734723E-18,0,0.01145633,0.01088352,0,0,0.9688614,3.681714,0,0.01145633,-0.01145633,5.068793,84.47972,0.1613644,0.01197187,0,0,3.681714
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1624736,0.1624736,0,0,0,0.1624736,0,0,2.775558E-17,0,0.1710248,0.1624736,0,0,0.9815906,3.670257,0,0.1710248,-0.1710248,4.888517,81.47513,0.1613644,0.1787209,0,0,3.670257
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.171618,3.499233,0.3354165,0,0.3354165,5.206721,86.77852,0.1613113,0,0.2683332,0,3.834649
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.8362017,3.801107,0.5409495,0,0.5409495,5.719911,95.33167,0.1612258,0,0.4327596,0,4.342057
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.2333553,0.2333553,0,0,0,0.2333553,395.3291,0.3816321,0,0.9225215,0.2456372,0.2333553,0,0,0.2952522,4.287962,0.2952522,0,0.2952522,6.000012,100,0.1611792,0.2566909,0.7380173,0,5.210484
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.8101106,0.8101106,0,0,0,0.8101106,155.1416,0.4040706,0,1.256819,0.852748,0.8101106,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,0.8911217,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.498847,1.498847,0.425,0,0.172125,1.498847,89.68941,0.2139417,0,1.344307,1.130365,1.073847,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,1.648732,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1085918,0.1085918,0,0,0,0.1085918,1630.916,1.656734,0,1.771041,0.1143072,0.1085918,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,0.119451,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.5080671,0.5080671,0,0,0,0.5080671,280.0429,0.8879986,0,1.422806,0.5348074,0.5080671,0,0,0,4.553689,0,0,0,6.000012,100,0.1611792,0.5588738,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.211189,1.211189,0,0,0,1.211189,83.6292,0,0,1.012908,1.274936,1.211189,0,0,0,4.553689,0,0.2620281,-0.2620281,5.72381,95.39664,0.1611792,1.332308,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1220005,0.1220005,0,0,0,0.1220005,349.8358,0.007237439,0,0.4268014,0.1284215,0.1220005,0,0,0.2911424,4.291661,0.2911424,0,0.2911424,6.000012,100,0.1611332,0.1342005,0.3414411,0,4.718462
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.422919,1.422919,1.36341,0,0.4283108,1.422919,4.402331,1.249001E-16,0,0.06264161,0.06264161,0.05950953,0,0,0,4.553689,0,0,0,6.000012,100,0.1611332,1.565211,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1190157,0.1190157,0,0,0,0.1190157,0,0,0,0,0.1252797,0.1190157,0,0,0,4.553689,0,0.1252797,-0.1252797,5.867956,97.79906,0.1611332,0.1309173,0,0,4.553689
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2010846,0.2010846,0,0,0,0.2010846,0,0,2.775558E-17,0,0.2116679,0.2010846,0,0,0.1391997,4.428409,0,0.2116679,-0.2116679,5.644838,94.08044,0.1611332,0.221193,0,0,4.428409
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1705928,0.1705928,0,0,0,0.1705928,0,0,2.775558E-17,0,0.1795714,0.1705928,0,0,0.3743863,4.216741,0,0.1795714,-0.1795714,5.455553,90.9257,0.1611332,0.1876521,0,0,4.216741
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.2625934,0.2625934,0,0,0,0.2625934,0,0,0,0,0.2764141,0.2625934,0,0,0.5739101,4.03717,0,0.2764141,-0.2764141,5.164187,86.06961,0.1611332,0.2888527,0,0,4.03717
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1382164,0.1382164,0,0,0,0.1382164,0,0,2.775558E-17,0,0.145491,0.1382164,0,0,0.8810368,3.760756,0,0.145491,-0.145491,5.010826,83.5136,0.1611332,0.1520381,0,0,3.760756
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.09801294,0.09801294,0,0,0,0.09801294,0,0,1.387779E-17,0,0.1031715,0.09801294,0,0,1.042693,3.615265,0,0.1031715,-0.1031715,4.902074,81.70107,0.1611332,0.1078142,0,0,3.615265
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.08191959,0.08191959,0,0,0,0.08191959,0,0,1.387779E-17,0,0.08623114,0.08191959,0,0,1.157328,3.512093,0,0.08623114,-0.08623114,4.811178,80.18614,0.1611332,0.09011155,0,0,3.512093
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1272642,0.1272642,0,0,0,0.1272642,0,0,2.775558E-17,0,0.1339623,0.1272642,0,0,1.253141,3.425862,0,0.1339623,-0.1339623,4.66997,77.83267,0.1611332,0.1399906,0,0,3.425862
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.3234098,0.3234098,0,0,0,0.3234098,0,0,5.551115E-17,0,0.3404314,0.3234098,0,0,1.401988,3.2919,0,0.3404314,-0.3404314,4.311123,71.85191,0.1611332,0.3557508,0,0,3.2919
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.2196221,0.2196221,0,0,0,0.2196221,0,0,2.775558E-17,0,0.2311811,0.2196221,0,0,1.780245,2.951469,0,0.2311811,-0.2311811,4.067437,67.79048,0.1611332,0.2415843,0,0,2.951469
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.003091658,0.003091658,0,0,0,0.003091658,0,0,4.336809E-19,0,0.003254377,0.003091658,0,0,2.037113,2.720288,0,0.003254377,-0.003254377,4.064007,67.73331,0.1611332,0.003400824,0,0,2.720288
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1885552,0.1885552,0,0,0,0.1885552,0,0,0,0,0.1984792,0.1885552,0,0,2.040729,2.717033,0,0.1984792,-0.1984792,3.854791,64.24639,0.1611332,0.2074108,0,0,2.717033
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.5490281,0.5490281,0,0,0,0.5490281,53.9551,0,1.110223E-16,0.2962287,0.5779243,0.5490281,0,0,2.261261,2.518554,0,0.2816957,-0.2816957,3.557858,59.29752,0.1611332,0.603931,0.2369829,0,2.814783
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.574256,2.236858,0.5272437,0,0.5272437,4.058045,67.63395,0.16105,0,0.4217949,0,2.764102
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.3009501,0.3009501,0,0,0,0.3009501,200.2818,0,0,0.6027481,0.3167895,0.3009501,0,0,2.047013,2.711378,0.2859586,0,0.2859586,4.329329,72.15534,0.161005,0.3310451,0.4821985,0,3.314126
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01617532,0.01617532,0,0,0,0.01617532,5497.933,0,0,0.8893081,0.01702665,0.01617532,0,0,1.761054,2.96874,0.8722814,0,0.8722814,5.156848,85.9473,0.1608676,0.01779285,0.7114465,0,3.858048
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.2857502,0.2857502,0,0,0,0.2857502,407.7613,0,0,1.165179,0.3007897,0.2857502,0,0,0.8887727,3.753793,0.8643889,0,0.8643889,5.97688,99.61446,0.1607318,0.3143252,0.9321429,0,4.918972
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.369265,0,1.393649,0,0,0,0,0.02438371,4.531744,0.02438371,0,0.02438371,6.000012,100,0.1607279,0,1.114919,0,5.925392
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.144383,1.144383,0,0,0,1.144383,57.43933,0,0,0.6573256,1.204613,1.144383,0,0,0,4.553689,0,0.5472876,-0.5472876,5.42312,90.38515,0.1607279,1.258821,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.870277,1.870277,1.309447,0,0.4135791,1.870277,64.07844,0,0,1.198444,0.5903469,0.5608296,0,0,0.6080973,4.006402,0.6080973,0,0.6080973,6.000012,100,0.1608036,2.057305,0.9587554,1.7,5.204845
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.8323554,0.8323554,0,0,0,0.8323554,98.6002,0,0,0.8207041,0.8761637,0.8323554,0,0,0,4.553689,0,0.05545953,-0.05545953,5.941553,99.02568,0.1608036,0.915591,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4377611,0,0.4993828,0,0,0,0,0.0616217,4.49823,0.0616217,0,0.0616217,6.000012,100,0.1607939,0,0.3995062,0,4.997612
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1607939,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.8379156,0.8379156,0,0,0,0.8379156,7.137511,0,1.110223E-16,0.05980632,0.8820164,0.8379156,0,0,0,4.553689,0,0.8222101,-0.8222101,5.133327,85.55527,0.1607939,0.9217072,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.9485056,0.9485056,0,0,0,0.9485056,0,0,0,0,0.9984269,0.9485056,0,0,0.9135668,3.731479,0,0.9984269,-0.9984269,4.080892,68.01473,0.1607939,1.043356,0,0,3.731479
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.4342792,0.4342792,0,0,0,0.4342792,0,0,0,0,0.457136,0.4342792,0,0,2.02293,2.733052,0,0.457136,-0.457136,3.599028,59.98369,0.1607939,0.4777071,0,0,2.733052
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.280311,1.280311,1.7,0,0.5202,1.280311,0,0,0,0,0,0,0.4196893,0.3987048,2.530859,2.275916,0.3987048,0,0.3987048,3.977273,66.28775,0.1608556,1.408342,0,1.7,2.275916
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.2516597,0.2516597,1.7,0,0.5202,0.2516597,0,0,0,0,0,0,1.44834,1.375923,2.132154,2.63475,1.375923,0,1.375923,5.282588,88.04296,0.1610169,0.2768257,0,1.7,2.63475
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.2917966,0.2917966,0,0,0,0.2917966,0,0,0,0,0.3071543,0.2917966,0,0,0.7562308,3.873081,0,0.3071543,-0.3071543,4.958819,82.64683,0.1610169,0.3209762,0,0,3.873081
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.05738058,0.05738058,0,0,0,0.05738058,0,0,6.938894E-18,0,0.06040061,0.05738058,0,0,1.097513,3.565927,0,0.06040061,-0.06040061,4.895152,81.58569,0.1610169,0.06311864,0,0,3.565927
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.04476127,0.04476127,0,0,0,0.04476127,0,0,0,0,0.04711713,0.04476127,0,0,1.164625,3.505526,0,0.04711713,-0.04711713,4.845486,80.75793,0.1610169,0.0492374,0,0,3.505526
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216977,3.458409,0,0,0,4.845486,80.75793,0.1610169,0,0,0,3.458409
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2076865,0.2076865,0,0,0,0.2076865,0,0,2.775558E-17,0,0.2186174,0.2076865,0,0,1.216977,3.458409,0,0.2186174,-0.2186174,4.615043,76.91723,0.1610169,0.2284552,0,0,3.458409
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.2310049,0.2310049,0,0,0,0.2310049,0,0,0,0,0.2431631,0.2310049,0,0,1.459886,3.239792,0,0.2431631,-0.2431631,4.358727,72.64529,0.1610169,0.2541054,0,0,3.239792
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.196298,0.196298,0,0,0,0.196298,0,0,2.775558E-17,0,0.2066295,0.196298,0,0,1.730067,2.996629,0,0.2066295,-0.2066295,4.14092,69.01519,0.1610169,0.2159279,0,0,2.996629
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.09820046,0.09820046,0,0,0,0.09820046,0,0,0,0,0.1033689,0.09820046,0,0,1.959655,2.789999,0,0.1033689,-0.1033689,4.03196,67.19919,0.1610169,0.1080205,0,0,2.789999
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.718916,1.718916,1.7,0,0.5202,1.718916,13.02267,0,0,0.2238487,0.01991117,0.01891561,0,0,2.07451,2.68663,0.2039375,0,0.2039375,4.225431,70.42371,0.1610421,1.890807,0.1790789,1.7,2.910479
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.35771,0.35771,1.681312,0,0.5150983,0.35771,171.4098,0,0,0.6131499,0,0,1.323602,1.257422,1.870572,2.870174,1.870572,0,1.870572,6.000012,100,0.1611198,0.393481,0.4905199,1.7,3.483324
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.1698469,0.1698469,0,0,0,0.1698469,424.9266,0.5429384,0,0.7217246,0.1787862,0.1698469,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,0.1868316,0.5773797,0,5.275414
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.287849,1.287849,0.425,0,0.172125,1.287849,113.6656,0.5555797,0,1.463842,0.908262,0.8628489,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,1.416634,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.382418,1.382418,0.425,0,0.172125,1.382418,105.5705,0.4516177,0,1.459426,1.007808,0.9574176,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,1.520659,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.2528502,0.2528502,0,0,0,0.2528502,384.0412,0.7048908,0,0.9710489,0.2661581,0.2528502,0,0,0,4.553689,0,0,0,6.000012,100,0.1611198,0.2781352,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.4514333,0.4514333,0,0,0,0.4514333,82.51896,0,0,0.3725181,0.475193,0.4514333,0,0,0,4.553689,0,0.1026749,-0.1026749,5.891783,98.19619,0.1611198,0.4965766,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.6073658,0.6073658,0,0,0,0.6073658,16.01637,0,0,0.09727796,0.6393325,0.6073658,0,0,0.1140832,4.451014,0,0.5420545,-0.5420545,5.320407,88.67328,0.1611198,0.6681024,0.07782237,0,4.548292
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.09386605,0.09386605,0,0,0,0.09386605,141.9982,0,0,0.1332881,0.09880637,0.09386605,0,0,0.716366,3.90896,0.03448175,0,0.03448175,5.35312,89.21848,0.1611144,0.1032527,0.1066305,0,4.042248
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.6285,1.6285,1.7,0,0.5202,1.6285,1.129683,0,0,0.01839689,0,0,0.07150046,0.06792544,0.6818842,3.939993,0.08632232,0,0.08632232,5.435012,90.58336,0.1611271,1.79135,0.01471751,1.7,3.95839
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.6381536,0.6381536,0,0,0,0.6381536,0,0,0,0,0.6717406,0.6381536,0,0,0.5955619,4.017683,0,0.6717406,-0.6717406,4.726935,78.7821,0.1611271,0.7019689,0,0,4.017683
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.687009,1.687009,1.7,0,0.5202,1.687009,0,0,0,0,0,0,0.01299069,0.01234116,1.34194,3.345943,0.01234116,0,0.01234116,4.738644,78.97723,0.161129,1.85571,0,1.7,3.345943
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.4776819,0.4776819,1.7,0,0.5202,0.4776819,0,0,0,0,0,0,1.222318,1.161202,1.329599,3.35705,1.161202,0,1.161202,5.840257,97.33742,0.1613075,0.5254501,0,1.7,3.35705
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.3186776,0.3186776,0,0,0,0.3186776,0,0,0,0,0.3354501,0.3186776,0,0,0.168397,4.402132,0,0.3354501,-0.3354501,5.486661,91.44417,0.1613075,0.3505454,0,0,4.402132
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1967027,0.1967027,0,0,0,0.1967027,0,0,2.775558E-17,0,0.2070554,0.1967027,0,0,0.5411194,4.066681,0,0.2070554,-0.2070554,5.268405,87.80658,0.1613075,0.216373,0,0,4.066681
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.2405275,0.2405275,0,0,0,0.2405275,0,0,2.775558E-17,0,0.2531869,0.2405275,0,0,0.771181,3.859626,0,0.2531869,-0.2531869,5.001523,83.35855,0.1613075,0.2645803,0,0,3.859626
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.07402623,0.07402623,0,0,0,0.07402623,0,0,0,0,0.07792234,0.07402623,0,0,1.0525,3.606439,0,0.07792234,-0.07792234,4.919386,81.9896,0.1613075,0.08142885,0,0,3.606439
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13908,3.528517,0,0,0,4.919386,81.9896,0.1613075,0,0,0,3.528517
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.009589753,0.009589753,0,0,0,0.009589753,0,0,0,0,0.01009448,0.009589753,0,0,1.13908,3.528517,0,0.01009448,-0.01009448,4.908745,81.81226,0.1613075,0.01054873,0,0,3.528517
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1569168,0.1569168,0,0,0,0.1569168,0,0,0,0,0.1651755,0.1569168,0,0,1.150296,3.518422,0,0.1651755,-0.1651755,4.734635,78.91042,0.1613075,0.1726085,0,0,3.518422
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1566839,0.1566839,0,0,0,0.1566839,0,0,2.775558E-17,0,0.1649304,0.1566839,0,0,1.333825,3.353247,0,0.1649304,-0.1649304,4.560783,76.01289,0.1613075,0.1723523,0,0,3.353247
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.00587501,0.00587501,0,0,0,0.00587501,0,0,0,0,0.006184221,0.00587501,0,0,1.517081,3.188316,0,0.006184221,-0.006184221,4.554264,75.90425,0.1613075,0.006462511,0,0,3.188316
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.4653428,0.4653428,0,0,0,0.4653428,79.76458,0,0,0.3711787,0.4898345,0.4653428,0,0,1.523952,3.182132,0,0.1186558,-0.1186558,4.42919,73.81969,0.1613075,0.5118771,0.296943,0,3.553311
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.4201144,0.4201144,0,0,0,0.4201144,172.8201,0,0,0.726042,0.4422257,0.4201144,0,0,1.655792,3.063476,0.2838164,0,0.2838164,4.698442,78.30721,0.161263,0.4621258,0.5808336,0,3.789518
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.5406653,0.5406653,0,0,0,0.5406653,144.9794,0,0,0.7838533,0.5691214,0.5406653,0,0,1.371975,3.318911,0.2147319,0,0.2147319,4.902154,81.70241,0.1612294,0.5947319,0.6270826,0,4.102765
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.157243,3.51217,0.669748,0,0.669748,5.537533,92.29204,0.1611246,0,0.5357984,0,4.181918
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.3021673,0.3021673,0,0,0,0.3021673,378.022,0.3366927,0,1.142259,0.3180709,0.3021673,0,0,0.4874955,4.114943,0.4874955,0,0.4874955,6.000012,100,0.1610484,0.332384,0.9138073,0,5.257202
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.4165742,0.4165742,0,0,0,0.4165742,218.7169,0.4726192,0,0.9111183,0.4384992,0.4165742,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0.4582316,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1964109,0.1964109,0,0,0,0.1964109,521.3159,0.8171729,0,1.023921,0.2067483,0.1964109,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0.216052,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.7051851,0.7051851,0,0,0,0.7051851,121.7011,0.1159178,0,0.8582178,0.7423,0.7051851,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0.7757035,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.3697034,0.3697034,0,0,0,0.3697034,320.1726,0.7945278,0,1.183689,0.3891615,0.3697034,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0.4066738,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.2727794,0.2727794,0,0,0,0.2727794,203.2599,0.267315,0,0.5544512,0.2871362,0.2727794,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0.3000573,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610484,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.067168,1.067168,0,0,0,1.067168,0,0,0,0,1.123335,1.067168,0,0,0,4.553689,0,1.123335,-1.123335,4.815913,80.26506,0.1610484,1.173885,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.9400935,0.9400935,0,0,0,0.9400935,0,0,1.110223E-16,0,0.9895721,0.9400935,0,0,1.24815,3.430354,0,0.9895721,-0.9895721,3.772813,62.88009,0.1610484,1.034103,0,0,3.430354
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.3001859,0.3001859,0,0,0,0.3001859,0,0,5.551115E-17,0,0.3159852,0.3001859,0,0,2.347674,2.440782,0,0.3159852,-0.3159852,3.439735,57.3288,0.1610484,0.3302045,0,0,2.440782
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1702414,0.1702414,0,0,0,0.1702414,0,0,2.775558E-17,0,0.1792015,0.1702414,0,0,2.698769,2.124797,0,0.1792015,-0.1792015,3.25084,54.18056,0.1610484,0.1872655,0,0,2.124797
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1348324,0.1348324,0,0,0,0.1348324,0,0,0,0,0.1419289,0.1348324,0,0,2.897882,1.945596,0,0.1419289,-0.1419289,3.101234,51.68713,0.1610484,0.1483157,0,0,1.945596
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1826182,0.1826182,0,0,0,0.1826182,0,0,0,0,0.1922297,0.1826182,0,0,3.05558,1.803667,0,0.1922297,-0.1922297,2.898606,48.31001,0.1610484,0.20088,0,0,1.803667
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1151494,0.1151494,0,0,0,0.1151494,0,0,0,0,0.1212099,0.1151494,0,0,3.269169,1.611437,0,0.1212099,-0.1212099,2.77084,46.18057,0.1610484,0.1266644,0,0,1.611437
