Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1521262,0.1521262,0,0,0,0.1521262,0,0,2.775558E-17,0,0.1601329,0.1521262,0,0,3.403847,1.490227,0,0.1601329,-0.1601329,2.602045,43.36733,0.1610484,0.1673388,0,0,1.490227
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.03004225,0.03004225,0,0,0,0.03004225,0,0,6.938894E-18,0,0.03162342,0.03004225,0,0,3.581772,1.330094,0,0.03162342,-0.03162342,2.568711,42.81176,0.1610484,0.03304647,0,0,1.330094
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.2777821,0.2777821,0,0,0,0.2777821,0,0,5.551115E-17,0,0.2924021,0.2777821,0,0,3.616909,1.298471,0,0.2924021,-0.2924021,2.260492,37.67479,0.1610484,0.3055603,0,0,1.298471
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01130247,0.01130247,0,0,0,0.01130247,0,0,0,0,0.01189734,0.01130247,0,0,3.9418,1.006069,0,0.01189734,-0.01189734,2.247951,37.46577,0.1610484,0.01243272,0,0,1.006069
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.955019,0.9941713,0.01911855,0,0.01911855,2.266088,37.76807,0.1610454,0,0.01529484,0,1.01329
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2046688,0.2046688,0,0,0,0.2046688,72.62709,0,0,0.148645,0.2154408,0.2046688,0,0,3.935901,1.011378,0,0.06679583,-0.06679583,2.195679,36.59459,0.1610454,0.2251357,0.118916,0,1.160023
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.8335987,0.8335987,0,0,0,0.8335987,17.18049,0,0,0.1432163,0.8774723,0.8335987,0,0,4.010118,0.9445822,0,0.7342559,-0.7342559,1.421706,23.69505,0.1610454,0.9169585,0.1145731,0,1.087799
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.800427,1.800427,1.7,0,0.5202,1.800427,8.194979,0,0,0.1475446,0.1057122,0.1004266,0,0,4.825959,0.2103263,0.04183238,0,0.04183238,1.461391,24.35648,0.1610505,1.980469,0.1180357,1.7,0.3578708
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.8199431,0.8199431,1.7,0,0.5202,0.8199431,49.56038,0,0,0.4063669,0,0,0.8800569,0.836054,4.784126,0.2479754,1.242421,0,1.242421,2.640055,44.00084,0.1612288,0.9019374,0.3250935,1.7,0.6543424
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.2602298,0.2602298,1.7,0,0.5202,0.2602298,211.1026,0,0,0.5493517,0,0,1.43977,1.367782,3.541705,1.366154,1.917133,0,1.917133,4.458808,74.31332,0.1613038,0.2862527,0.4394813,1.7,1.915506
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.152679,0.152679,1.245519,0,0.3961268,0.152679,384.0564,0,0,0.5863734,0,0,1.09284,1.038198,1.624572,3.091574,1.624572,0,1.624572,6.000012,100,0.1612911,0.1679469,0.4690987,1.7,3.677948
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.619859,0.619859,0,0,0,0.619859,42.04852,0,0,0.2606415,0.6524832,0.619859,0,0,0,4.553689,0,0.3918417,-0.3918417,5.586975,93.11606,0.1612911,0.6818449,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.0142248,0.0142248,0,0,0,0.0142248,3523.642,0.05087813,0,0.5012313,0.01497348,0.0142248,0,0,0.4353797,4.161847,0.4353797,0,0.4353797,6.000012,100,0.1612234,0.01564728,0.400985,0,4.663078
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.4666304,0.4666304,0,0,0,0.4666304,92.66617,0,0,0.4324085,0.4911899,0.4666304,0,0,0,4.553689,0,0.05878139,-0.05878139,5.938051,98.96732,0.1612234,0.5132935,0.3459268,0,4.986097
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1967761,0.1967761,0,0,0,0.1967761,120.6165,0,0,0.2373445,0.2071327,0.1967761,0,0,0.06531265,4.494907,0.0302117,0,0.0302117,5.966712,99.44501,0.1612187,0.2164537,0.1898756,0,4.732252
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1327263,0.1327263,0,0,0,0.1327263,165.9635,0.0454644,0,0.2202773,0.1397119,0.1327263,0,0,0.03510095,4.522098,0.03510095,0,0.03510095,6.000012,100,0.1612132,0.145999,0.1762218,0,4.742375
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.8265582,0.8265582,0,0,0,0.8265582,6.794116,0,1.110223E-16,0.05615733,0.8700613,0.8265582,0,0,0,4.553689,0,0.813904,-0.813904,5.142082,85.70119,0.1612132,0.9092141,0.04492586,0,4.609846
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.075515,0.075515,0,0,0,0.075515,0,0,1.387779E-17,0,0.07948948,0.075515,0,0,0.9043378,3.739785,0,0.07948948,-0.07948948,5.058292,84.30471,0.1612132,0.08306651,0,0,3.739785
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.5856283,0.5856283,0,0,0,0.5856283,0,0,1.110223E-16,0,0.6164508,0.5856283,0,0,0.9926594,3.660295,0,0.6164508,-0.6164508,4.408496,73.47479,0.1612132,0.6441911,0,0,3.660295
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.7636912,0.7636912,0,0,0,0.7636912,0,0,0,0,0.8038855,0.7636912,0,0,1.677605,3.043845,0,0.8038855,-0.8038855,3.561127,59.35199,0.1612132,0.8400603,0,0,3.043845
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1546435,0.1546435,0,0,0,0.1546435,0,0,0,0,0.1627826,0.1546435,0,0,2.570811,2.239959,0,0.1627826,-0.1627826,3.389539,56.4922,0.1612132,0.1701078,0,0,2.239959
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.2960473,0.2960473,0,0,0,0.2960473,0,0,5.551115E-17,0,0.3116288,0.2960473,0,0,2.75168,2.077177,0,0.3116288,-0.3116288,3.061053,51.01745,0.1612132,0.3256521,0,0,2.077177
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097934,1.765548,0,0,0,3.061053,51.01745,0.1612132,0,0,0,1.765548
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.3679582,0.3679582,0,0,0,0.3679582,0,0,5.551115E-17,0,0.3873244,0.3679582,0,0,3.097934,1.765548,0,0.3873244,-0.3873244,2.652777,44.21287,0.1612132,0.404754,0,0,1.765548
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.2697198,0.2697198,0,0,0,0.2697198,0,0,5.551115E-17,0,0.2839156,0.2697198,0,0,3.528295,1.378223,0,0.2839156,-0.2839156,2.353504,39.22499,0.1612132,0.2966918,0,0,1.378223
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.1577855,0.1577855,0,0,0,0.1577855,0,0,2.775558E-17,0,0.16609,0.1577855,0,0,3.843757,1.094308,0,0.16609,-0.16609,2.17843,36.30709,0.1612132,0.173564,0,0,1.094308
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.2670994,0.2670994,0,0,0,0.2670994,0,0,5.551115E-17,0,0.2811572,0.2670994,0,0,4.028301,0.9282179,0,0.2811572,-0.2811572,1.882064,31.36767,0.1612132,0.2938093,0,0,0.9282179
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2172589,0.2172589,0,0,0,0.2172589,0,0,2.775558E-17,0,0.2286935,0.2172589,0,0,4.340698,0.6470606,0,0.2286935,-0.2286935,1.641,27.34995,0.1612132,0.2389847,0,0,0.6470606
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1102283,0.1102283,0,0,0,0.1102283,15.92541,0,1.387779E-17,0.01755432,0.1160298,0.1102283,0,0,4.594802,0.4183671,0,0.0984755,-0.0984755,1.537198,25.61991,0.1612132,0.1212512,0.01404345,0,0.4359214
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.7525842,0.7525842,1.7,0,0.5202,0.7525842,15.31379,0,0,0.1152492,0,0,0.9474158,0.900045,4.704219,0.3198916,1.015294,0,1.015294,2.50039,41.67309,0.1613645,0.8278426,0.09219933,1.7,0.4351408
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.62293,1.62293,1.7,0,0.5202,1.62293,15.44287,0,0,0.250627,0,0,0.07706959,0.07321611,3.688925,1.233656,0.3238432,0,0.3238432,2.807615,46.79349,0.1614062,1.785223,0.2005016,1.7,1.484283
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.0103,1.0103,1.7,0,0.5202,1.0103,82.38836,0,0,0.8323694,0,0,0.6897001,0.6552151,3.365082,1.525115,1.487585,0,1.487585,4.218862,70.31422,0.1615474,1.11133,0.6658956,1.7,2.357485
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.906435,1.906435,1.7,0,0.5202,1.906435,37.25454,0,0,0.7102334,0.2172996,0.2064346,0,0,1.877497,2.863941,0.4929338,0,0.4929338,4.6865,78.10817,0.1616074,2.097078,0.5681868,1.7,3.574175
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.3829266,0.3829266,1.660264,0,0.509352,0.3829266,44.6804,0,0,0.1710932,0,0,1.277337,1.21347,1.384563,3.307582,1.384563,0,1.384563,6.000012,100,0.1617524,0.4212193,0.1368745,1.7,3.478675
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.5719689,0.5719689,0,0,0,0.5719689,67.47736,0,0,0.3859495,0.6020725,0.5719689,0,0,0,4.553689,0,0.216123,-0.216123,5.772198,96.20311,0.1617524,0.6291658,0.3087596,0,4.939639
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.7996986,0.7996986,0,0,0,0.7996986,72.11742,0,1.110223E-16,0.576722,0.841788,0.7996986,0,0,0.2401367,4.337566,0,0.265066,-0.265066,5.492794,91.54639,0.1617524,0.8796684,0.4613776,0,4.914288
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.7092513,0.7092513,0,0,0,0.7092513,87.91461,0,0,0.6235356,0.7465803,0.7092513,0,0,0.5346544,4.0725,0,0.1230448,-0.1230448,5.363094,89.38471,0.1617524,0.7801765,0.4988284,0,4.696035
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.2482557,0.2482557,0,0,0,0.2482557,242.2584,0,0,0.6014204,0.2613218,0.2482557,0,0,0.6713709,3.949455,0.3400986,0,0.3400986,5.68574,94.76214,0.1616996,0.2730813,0.4811363,0,4.550876
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.1613984,0,0.4926707,0,0,0,0,0.3312722,4.255544,0.3312722,0,0.3312722,6.000012,100,0.1616482,0,0.3941365,0,4.748215
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.4804397,0.4804397,0,0,0,0.4804397,38.92437,0,0,0.1870081,0.505726,0.4804397,0,0,0,4.553689,0,0.3187179,-0.3187179,5.664054,94.40071,0.1616482,0.5284837,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.9244327,0.9244327,0,0,0,0.9244327,5.907317,0,1.110223E-16,0.05460917,0.9730871,0.9244327,0,0,0.354131,4.234971,0,0.9184779,-0.9184779,4.695893,78.26473,0.1616482,1.016876,0.04368734,0,4.28958
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.454782,1.454782,1.7,0,0.5202,1.454782,0,0,0,0,0,0,0.2452182,0.2329573,1.374662,3.316493,0.2329573,0,0.2329573,4.916896,81.9481,0.1616834,1.60026,0,1.7,3.316493
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.531932,0.531932,0,0,0,0.531932,0,0,1.110223E-16,0,0.5599284,0.531932,0,0,1.141705,3.526155,0,0.5599284,-0.5599284,4.326679,72.11118,0.1616834,0.5851252,0,0,3.526155
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.08750985,0.08750985,0,0,0,0.08750985,0,0,1.387779E-17,0,0.09211563,0.08750985,0,0,1.763847,2.966226,0,0.09211563,-0.09211563,4.229581,70.49287,0.1616834,0.09626084,0,0,2.966226
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866198,2.874111,0,0,0,4.229581,70.49287,0.1616834,0,0,0,2.874111
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2192367,0.2192367,0,0,0,0.2192367,0,0,2.775558E-17,0,0.2307755,0.2192367,0,0,1.866198,2.874111,0,0.2307755,-0.2307755,3.986322,66.43858,0.1616834,0.2411604,0,0,2.874111
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.05473059,0.05473059,0,0,0,0.05473059,0,0,6.938894E-18,0,0.05761115,0.05473059,0,0,2.122615,2.643335,0,0.05761115,-0.05761115,3.925595,65.42645,0.1616834,0.06020365,0,0,2.643335
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186628,2.585724,0,0,0,3.925595,65.42645,0.1616834,0,0,0,2.585724
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.4050164,0.4050164,0,0,0,0.4050164,0,0,5.551115E-17,0,0.426333,0.4050164,0,0,2.186628,2.585724,0,0.426333,-0.426333,3.4762,57.93656,0.1616834,0.445518,0,0,2.585724
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660331,2.159391,0,0,0,3.4762,57.93656,0.1616834,0,0,0,2.159391
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1143572,0.1143572,0,0,0,0.1143572,0,0,1.387779E-17,0,0.120376,0.1143572,0,0,2.660331,2.159391,0,0.120376,-0.120376,3.349313,55.82177,0.1616834,0.1257929,0,0,2.159391
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1227505,0.1227505,0,0,0,0.1227505,0,0,1.387779E-17,0,0.1292111,0.1227505,0,0,2.794082,2.039015,0,0.1292111,-0.1292111,3.213113,53.55177,0.1616834,0.1350256,0,0,2.039015
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.93765,1.909804,0.01424668,0,0.01424668,3.226628,53.77703,0.1616812,0,0.01139734,0,1.924051
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.384423,1.384423,1.7,0,0.5202,1.384423,12.55851,0,0,0.1738628,0,0,0.3155771,0.2997982,2.923403,1.922626,0.473661,0,0.473661,3.675982,61.26625,0.1617476,1.522865,0.1390903,1.7,2.096489
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.343465,1.343465,1.7,0,0.5202,1.343465,36.51722,0,0,0.4905961,0,0,0.3565349,0.3387081,2.449742,2.348921,0.8293042,0,0.8293042,4.462729,74.37868,0.1618582,1.477812,0.3924769,1.7,2.839517
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.305754,1.305754,1.7,0,0.5202,1.305754,56.99725,0,0,0.7442437,0,0,0.3942463,0.374534,1.620438,3.095295,1.118778,0,1.118778,5.524095,92.06807,0.1620047,1.436329,0.595395,1.7,3.839538
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.4295578,0.4295578,0,0,0,0.4295578,238.3449,0.07000286,0,1.023829,0.4521661,0.4295578,0,0,0.5016603,4.102195,0.5016603,0,0.5016603,6.000012,100,0.1619269,0.4725136,0.8190634,0,5.126024
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.04320914,0.04320914,0,0,0,0.04320914,2972.964,1.239109,0,1.284592,0.0454833,0.04320914,0,0,0,4.553689,0,0,0,6.000012,100,0.1619269,0.04753005,1.027673,0,5.838281
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.579976,0.579976,0,0,0,0.579976,90.62665,0,0,0.5256128,0.6105011,0.579976,0,0,0,4.553689,0,0.08488823,-0.08488823,5.910532,98.50867,0.1619269,0.6379736,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2050936,0.2050936,0,0,0,0.2050936,361.9662,0.4321613,0,0.7423695,0.215888,0.2050936,0,0,0.09432026,4.468801,0.09432026,0,0.09432026,6.000012,100,0.1619123,0.2256029,0.5938956,0,5.21117
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.3871847,0.3871847,0,0,0,0.3871847,173.9102,0.265791,0,0.6733538,0.4075628,0.3871847,0,0,0,4.553689,0,0,0,6.000012,100,0.1619123,0.4259031,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.177404,0.177404,0,0,0,0.177404,309.3111,0.3619892,0,0.5487302,0.186741,0.177404,0,0,0,4.553689,0,0,0,6.000012,100,0.1619123,0.1951444,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.2983036,0.2983036,0,0,0,0.2983036,141.526,0.1081734,0,0.4221772,0.3140038,0.2983036,0,0,0,4.553689,0,0,0,6.000012,100,0.1619123,0.328134,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.548182,1.548182,1.118642,0,0.3614892,1.548182,29.20509,1.110223E-16,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1619123,1.703001,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.5644647,0.5644647,0,0,0,0.5644647,9.862323,0,1.110223E-16,0.05566933,0.5941734,0.5644647,0,0,0,4.553689,0,0.5385041,-0.5385041,5.432379,90.53947,0.1619123,0.6209112,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.216828,1.216828,0,0,0,1.216828,0,0,2.220446E-16,0,1.280872,1.216828,0,0,0.5983379,4.015185,0,1.280872,-1.280872,4.082222,68.03689,0.1619123,1.338511,0,0,4.015185
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.4456003,0.4456003,0,0,0,0.4456003,0,0,5.551115E-17,0,0.469053,0.4456003,0,0,2.021529,2.734313,0,0.469053,-0.469053,3.587796,59.79649,0.1619123,0.4901603,0,0,2.734313
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.4814965,0.4814965,0,0,0,0.4814965,0,0,5.551115E-17,0,0.5068384,0.4814965,0,0,2.542699,2.26526,0,0.5068384,-0.5068384,3.053542,50.89226,0.1619123,0.5296462,0,0,2.26526
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2137928,0.2137928,0,0,0,0.2137928,0,0,2.775558E-17,0,0.2250451,0.2137928,0,0,3.105852,1.758422,0,0.2250451,-0.2250451,2.816323,46.93863,0.1619123,0.2351721,0,0,1.758422
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355902,1.533377,0,0,0,2.816323,46.93863,0.1619123,0,0,0,1.533377
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355902,1.533377,0,0,0,2.816323,46.93863,0.1619123,0,0,0,1.533377
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355902,1.533377,0,0,0,2.816323,46.93863,0.1619123,0,0,0,1.533377
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1024806,0.1024806,0,0,0,0.1024806,0,0,1.387779E-17,0,0.1078743,0.1024806,0,0,3.355902,1.533377,0,0.1078743,-0.1078743,2.702614,45.04347,0.1619123,0.1127286,0,0,1.533377
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.475763,1.425502,0,0,0,2.702614,45.04347,0.1619123,0,0,0,1.425502
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2064461,0.2064461,0,0,0,0.2064461,0,0,2.775558E-17,0,0.2173117,0.2064461,0,0,3.475763,1.425502,0,0.2173117,-0.2173117,2.473547,41.2257,0.1619123,0.2270907,0,0,1.425502
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.0594791,0.0594791,0,0,0,0.0594791,0,0,0,0,0.06260958,0.0594791,0,0,3.71722,1.208191,0,0.06260958,-0.06260958,2.407551,40.12577,0.1619123,0.06542701,0,0,1.208191
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.786787,1.145581,0.01041471,0,0.01041471,2.417431,40.29044,0.1619107,0,0.008331767,0,1.155996
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.400386,1.400386,1.7,0,0.5202,1.400386,1.922687,0,0,0.02692505,0,0,0.2996136,0.284633,3.776372,1.154954,0.311558,0,0.311558,2.713001,45.21659,0.1619568,1.540425,0.02154004,1.7,1.181879
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.360669,1.360669,1.7,0,0.5202,1.360669,5.070483,0,0,0.0689925,0,0,0.3393309,0.3223644,3.464814,1.435356,0.3913569,0,0.3913569,3.084275,51.40448,0.1620136,1.496736,0.055194,1.7,1.504349
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.8169298,0.8169298,1.7,0,0.5202,0.8169298,12.09022,0,0,0.09876862,0,0,0.8830702,0.8389167,3.073457,1.787578,0.9376854,0,0.9376854,3.973841,66.23055,0.1621516,0.8986227,0.0790149,1.7,1.886346
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0.2040533,0,0,1.452632,1.38,2.135772,2.631495,1.584053,0,1.584053,5.476606,91.27659,0.162204,0,0.1632426,1.7,2.835548
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.3572178,0.3572178,0,0,0,0.3572178,86.07568,0,5.551115E-17,0.3074777,0.3760188,0.3572178,0,0,0.5517183,4.057142,0,0.06854108,-0.06854108,5.404357,90.07244,0.162204,0.3929396,0.2459822,0,4.36462
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1434142,0.1434142,0,0,0,0.1434142,208.69,0,0,0.299291,0.1509623,0.1434142,0,0,0.627875,3.988601,0.1483287,0,0.1483287,5.545074,92.41772,0.162181,0.1577556,0.2394328,0,4.287892
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.37118,1.37118,1.699228,0,0.5199893,1.37118,9.789577,0,0,0.1342327,0,0,0.3280479,0.3116455,0.4795463,4.122097,0.4458782,0,0.4458782,5.968071,99.46766,0.1622438,1.508298,0.1073862,1.7,4.25633
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.4777134,0.4777134,0,0,0,0.4777134,15.11773,0,5.551115E-17,0.07221942,0.5028562,0.4777134,0,0,0.03366807,4.523388,0,0.4306368,-0.4306368,5.514141,91.90216,0.1622438,0.5254847,0.05777553,0,4.595607
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.8048586,0.8048586,0,0,0,0.8048586,28.18035,0,1.110223E-16,0.226812,0.8472196,0.8048586,0,0,0.5121534,4.092751,0,0.6204076,-0.6204076,4.860174,81.00273,0.1622438,0.8853444,0.1814496,0,4.319563
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.4208134,0.4208134,0,0,0,0.4208134,37.85787,0,0,0.159311,0.4429615,0.4208134,0,0,1.201495,3.472343,0,0.2836505,-0.2836505,4.56118,76.01951,0.1622438,0.4628947,0.1274488,0,3.631654
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.508851,1.508851,1.7,0,0.5202,1.508851,3.541804,0,0,0.05344054,0,0,0.1911492,0.1815918,1.516662,3.188693,0.2350323,0,0.2350323,4.784151,79.73569,0.1622774,1.659736,0.04275243,1.7,3.242133
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.3218977,0.3218977,1.617389,0,0.4976472,0.3218977,15.81662,2.220446E-16,0,0.05091335,0,0,1.295491,1.230717,1.28163,3.400222,1.28163,0,1.28163,6.000012,100,0.1624238,0.3540875,0.04073068,1.7,3.451135
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.061145,1.061145,0,0,0,1.061145,0,0,0,0,1.116995,1.061145,0,0,0,4.553689,0,1.116995,-1.116995,4.822596,80.37643,0.1624238,1.16726,0,0,4.553689
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.9557559,0.9557559,0,0,0,0.9557559,0,0,0,0,1.006059,0.9557559,0,0,1.241106,3.436694,0,1.006059,-1.006059,3.762117,62.70182,0.1624238,1.051332,0,0,3.436694
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.33972,1.33972,1.7,0,0.5202,1.33972,0,0,0,0,0,0,0.3602804,0.3422664,2.358949,2.430635,0.3422664,0,0.3422664,4.086819,68.11352,0.1624749,1.473692,0,1.7,2.430635
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.016682,2.738675,1.38,0,1.38,5.396002,89.93319,0.162558,0,0,1.7,2.738675
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1805074,0.1805074,0,0,0,0.1805074,0,0,2.775558E-17,0,0.1900078,0.1805074,0,0,0.6366823,3.980675,0,0.1900078,-0.1900078,5.195716,86.5951,0.162558,0.1985581,0,0,3.980675
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8478021,3.790667,0,0,0,5.195716,86.5951,0.162558,0,0,0,3.790667
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1333014,0.1333014,0,0,0,0.1333014,0,0,0,0,0.1403172,0.1333014,0,0,0.8478021,3.790667,0,0.1403172,-0.1403172,5.047809,84.12998,0.162558,0.1466315,0,0,3.790667
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.02619744,0.02619744,0,0,0,0.02619744,0,0,0,0,0.02757625,0.02619744,0,0,1.00371,3.65035,0,0.02757625,-0.02757625,5.018741,83.64552,0.162558,0.02881718,0,0,3.65035
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.05411864,0.05411864,0,0,0,0.05411864,0,0,6.938894E-18,0,0.05696699,0.05411864,0,0,1.03435,3.622774,0,0.05696699,-0.05696699,4.958693,82.64471,0.162558,0.0595305,0,0,3.622774
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.121627,0.121627,0,0,0,0.121627,0,0,0,0,0.1280284,0.121627,0,0,1.097647,3.565807,0,0.1280284,-0.1280284,4.823739,80.39548,0.162558,0.1337897,0,0,3.565807
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01339058,0.01339058,0,0,0,0.01339058,0,0,1.734723E-18,0,0.01409535,0.01339058,0,0,1.239901,3.437778,0,0.01409535,-0.01409535,4.808881,80.14786,0.162558,0.01472964,0,0,3.437778
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1605127,0.1605127,0,0,0,0.1605127,4.786879,0,0,0.007683549,0.1689608,0.1605127,0,0,1.255562,3.423683,0,0.1612772,-0.1612772,4.63888,77.31451,0.162558,0.176564,0.006146839,0,3.431366
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1257295,0.1257295,0,0,0,0.1257295,31.77082,0,0,0.03994527,0.1323468,0.1257295,0,0,1.434759,3.262406,0,0.09240152,-0.09240152,4.54148,75.69118,0.162558,0.1383024,0.03195622,0,3.302351
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.074947,1.074947,0,0,0,1.074947,11.31877,0,0,0.1216708,1.131523,1.074947,0,0,1.537428,3.170004,0,1.009853,-1.009853,3.477002,57.94992,0.162558,1.182442,0.09733663,0,3.291675
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.008403,1.008403,0,0,0,1.008403,21.34248,0,2.220446E-16,0.2152182,1.061477,1.008403,0,0,2.659486,2.160151,0,0.8462585,-0.8462585,2.584967,43.0827,0.162558,1.109243,0.1721746,0,2.37537
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.165552,0.165552,0,0,0,0.165552,35.74921,0,2.775558E-17,0.05918354,0.1742653,0.165552,0,0,3.599773,1.313893,0,0.1150818,-0.1150818,2.46366,41.06092,0.162558,0.1821073,0.04734683,0,1.373077
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1685484,0.1685484,0,0,0,0.1685484,68.63022,0,0,0.1156752,0.1774194,0.1685484,0,0,3.727642,1.198811,0,0.06174425,-0.06174425,2.398576,39.97619,0.162558,0.1854033,0.09254014,0,1.314486
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.7462571,0.7462571,0,0,0,0.7462571,45.1196,0,1.110223E-16,0.3367082,0.7855338,0.7462571,0,0,3.796247,1.137067,0,0.4488256,-0.4488256,1.925472,32.09114,0.162558,0.8208828,0.2693666,0,1.473775
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.5577469,0.5577469,0,0,0,0.5577469,69.84485,0,0,0.3895575,0.587102,0.5577469,0,0,4.294942,0.6882414,0,0.1975445,-0.1975445,1.717242,28.62065,0.162558,0.6135216,0.311646,0,1.077799
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.336323,1.336323,1.7,0,0.5202,1.336323,31.41688,0,0,0.4198312,0,0,0.3636765,0.3454927,4.514436,0.4906969,0.7653239,0,0.7653239,2.443292,40.72146,0.1626596,1.469956,0.3358649,1.7,0.9105281
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.7939557,0.7939557,1.7,0,0.5202,0.7939557,47.05225,0,0,0.373574,0,0,0.9060442,0.860742,3.749112,1.179488,1.234316,0,1.234316,3.614267,60.23767,0.162832,0.8733513,0.2988592,1.7,1.553062
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.8129103,0.8129103,1.7,0,0.5202,0.8129103,18.78514,0,0,0.1527063,0,0,0.8870897,0.8427352,2.514796,2.290373,0.9954415,0,0.9954415,4.558626,75.97695,0.1629751,0.8942013,0.122165,1.7,2.443079
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.7739871,0.7739871,1.7,0,0.5202,0.7739871,25.71165,0,0,0.1990048,0,0,0.926013,0.8797123,1.519354,3.18627,1.078717,0,1.078717,5.581987,93.03293,0.1631289,0.8513857,0.1592038,1.7,3.385275
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1809175,0.1809175,0,0,0,0.1809175,23.90993,0,0,0.04325726,0.1904395,0.1809175,0,0,0.440637,4.157115,0,0.1471822,-0.1471822,5.426843,90.4472,0.1631289,0.1990093,0.03460581,0,4.200373
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6041728,4.009933,0,0,0,5.426843,90.4472,0.1631289,0,0,0,4.009933
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.340388,1.340388,1.7,0,0.5202,1.340388,0,0,0,0,0,0,0.3596119,0.3416313,0.6041728,4.009933,0.3416313,0,0.3416313,5.750943,95.84886,0.1631794,1.474427,0,1.7,4.009933
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.8168027,0.8168027,0,0,0,0.8168027,0,0,1.110223E-16,0,0.8597923,0.8168027,0,0,0.2625415,4.317401,0,0.8597923,-0.8597923,4.844643,80.74388,0.1631794,0.8984829,0,0,4.317401
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.217866,3.457609,0,0,0,4.844643,80.74388,0.1631794,0,0,0,3.457609
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.03438027,0.03438027,0,0,0,0.03438027,0,0,6.938894E-18,0,0.03618975,0.03438027,0,0,1.217866,3.457609,0,0.03618975,-0.03618975,4.806495,80.10809,0.1631794,0.03781829,0,0,3.457609
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.3222038,0.3222038,0,0,0,0.3222038,0,0,0,0,0.3391619,0.3222038,0,0,1.258077,3.42142,0,0.3391619,-0.3391619,4.448987,74.14964,0.1631794,0.3544242,0,0,3.42142
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.2642429,0.2642429,0,0,0,0.2642429,0,0,0,0,0.2781504,0.2642429,0,0,1.634924,3.082258,0,0.2781504,-0.2781504,4.155791,69.26305,0.1631794,0.2906672,0,0,3.082258
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.09965991,0.09965991,0,0,0,0.09965991,0,0,0,0,0.1049052,0.09965991,0,0,1.94398,2.804107,0,0.1049052,-0.1049052,4.045211,67.42005,0.1631794,0.1096259,0,0,2.804107
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.06630511,0.06630511,0,0,0,0.06630511,0,0,1.387779E-17,0,0.06979485,0.06630511,0,0,2.060541,2.699202,0,0.06979485,-0.06979485,3.971641,66.19389,0.1631794,0.07293562,0,0,2.699202
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1744943,0.1744943,0,0,0,0.1744943,0,0,2.775558E-17,0,0.1836782,0.1744943,0,0,2.138091,2.629407,0,0.1836782,-0.1836782,3.778027,62.96699,0.1631794,0.1919437,0,0,2.629407
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.1564151,0.1564151,0,0,0,0.1564151,0,0,0,0,0.1646475,0.1564151,0,0,2.342178,2.445729,0,0.1646475,-0.1646475,3.604473,60.07444,0.1631794,0.1720566,0,0,2.445729
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.525119,2.281081,0.02128663,0,0.02128663,3.624668,60.41101,0.1631761,0,0.0170293,0,2.302368
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.3053791,0.3053791,0,0,0,0.3053791,104.5235,0,0,0.319193,0.3214517,0.3053791,0,0,2.503833,2.30024,0,0.002258647,-0.002258647,3.622287,60.37133,0.1631761,0.335917,0.2553544,0,2.619432
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.150266,1.150266,0,0,0,1.150266,66.80013,0,0,0.7683789,1.210806,1.150266,0,0,2.506342,2.297981,0,0.442427,-0.442427,3.155928,52.59869,0.1631761,1.265292,0.6147031,0,3.06636
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.3088289,0.3088289,0,0,0,0.3088289,328.0547,0,0,1.013128,0.3250831,0.3088289,0,0,2.997928,1.855554,0.6880446,0,0.6880446,3.808664,63.47761,0.1630699,0.3397118,0.8105022,0,2.868681
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1006948,0.1006948,0,0,0,0.1006948,1042.696,0,0,1.049941,0.1059946,0.1006948,0,0,2.309883,2.474794,0.9439466,0,0.9439466,4.704171,78.40269,0.1629244,0.1107643,0.8399529,0,3.524735
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.7861453,0.7861453,0,0,0,0.7861453,134.4495,0,0,1.056969,0.8275213,0.7861453,0,0,1.365937,3.324346,0.2294472,0,0.2294472,4.921844,82.03056,0.1628891,0.8647598,0.8455748,0,4.381314
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0,0,1.057843,0,0,0,0,1.13649,3.530848,1.057843,0,1.057843,5.925401,98.75648,0.1627265,0,0.8462743,0,4.588691
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.650694,0,0.7293407,0,0,0,0,0.07864671,4.482907,0.07864671,0,0.07864671,6.000012,100,0.1627144,0,0.5834725,0,5.212247
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.2856777,0.2856777,0,0,0,0.2856777,237.8757,0.3788444,0,0.6795578,0.3007134,0.2856777,0,0,0,4.553689,0,0,0,6.000012,100,0.1627144,0.3142455,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.034087,1.034087,0,0,0,1.034087,73.02537,0,0,0.7551459,1.088513,1.034087,0,0,0,4.553689,0,0.3333668,-0.3333668,5.648612,94.14336,0.1627144,1.137496,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.8860594,0.8860594,0,0,0,0.8860594,57.09315,0,1.110223E-16,0.5058793,0.9326941,0.8860594,0,0,0.3704076,4.220322,0,0.4268148,-0.4268148,5.19871,86.645,0.1627144,0.9746653,0.4047034,0,4.726202
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.6535484,0.6535484,0,0,0,0.6535484,26.72249,0,1.110223E-16,0.1746444,0.6879457,0.6535484,0,0,0.8446463,3.793507,0,0.5133013,-0.5133013,4.657643,77.62723,0.1627144,0.7189032,0.1397155,0,3.968152
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.414981,3.280206,0.03463281,0,0.03463281,4.690499,78.17482,0.1627091,0,0.02770625,0,3.314839
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.7223695,0.7223695,0,0,0,0.7223695,0,0,0,0,0.760389,0.7223695,0,0,1.380348,3.311376,0,0.760389,-0.760389,3.888978,64.81618,0.1627091,0.7946064,0,0,3.311376
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.098938,2.098938,1.7,0,0.5202,2.098938,0,0,0,0,0.4199345,0.3989378,0,0,2.225225,2.550987,0,0.4199345,-0.4199345,3.446329,57.43869,0.1627091,2.308831,0,1.7,2.550987
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.691819,2.131052,1.38,0,1.38,4.755511,79.25837,0.1627912,0,0,1.7,2.131052
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.0136499,0.0136499,1.394512,0,0.4368017,0.0136499,0,-2.220446E-16,0,0,0,0,1.380862,1.311819,1.311819,3.373052,1.311819,0,1.311819,6.000012,100,0.1628671,0.01501489,0,1.7,3.373052
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.02528407,0.02528407,0,0,0,0.02528407,0,0,0,0,0.02661481,0.02528407,0,0,0,4.553689,0,0.02661481,-0.02661481,5.971958,99.53242,0.1628671,0.02781247,0,0,4.553689
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.294676,0.294676,0,0,0,0.294676,0,0,0,0,0.3101853,0.294676,0,0,0.02957201,4.527074,0,0.3101853,-0.3101853,5.644994,94.08304,0.1628671,0.3241436,0,0,4.527074
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.08661927,0.08661927,0,0,0,0.08661927,0,0,1.387779E-17,0,0.09117817,0.08661927,0,0,0.3742223,4.216889,0,0.09117817,-0.09117817,5.548883,92.4812,0.1628671,0.09528119,0,0,4.216889
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1789123,0.1789123,0,0,0,0.1789123,0,0,0,0,0.1883288,0.1789123,0,0,0.4755314,4.12571,0,0.1883288,-0.1883288,5.350368,89.17261,0.1628671,0.1968036,0,0,4.12571
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.06789555,0.06789555,0,0,0,0.06789555,0,0,0,0,0.07146899,0.06789555,0,0,0.6847856,3.937382,0,0.07146899,-0.07146899,5.275033,87.91703,0.1628671,0.0746851,0,0,3.937382
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1981651,0.1981651,0,0,0,0.1981651,0,0,2.775558E-17,0,0.2085949,0.1981651,0,0,0.7641956,3.865913,0,0.2085949,-0.2085949,5.055154,84.2524,0.1628671,0.2179817,0,0,3.865913
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2180009,0.2180009,0,0,0,0.2180009,0,0,2.775558E-17,0,0.2294747,0.2180009,0,0,0.9959677,3.657318,0,0.2294747,-0.2294747,4.813267,80.22095,0.1628671,0.239801,0,0,3.657318
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1963956,0.1963956,0,0,0,0.1963956,8.633098,0,2.775558E-17,0.01695503,0.2067322,0.1963956,0,0,1.250939,3.427843,0,0.1897772,-0.1897772,4.613224,76.88691,0.1628671,0.2160352,0.01356402,0,3.444798
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,1.461803,3.238066,0.2358886,0,0.2358886,4.837008,80.61663,0.1628309,0,0.1887109,0,3.473955
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.8526204,0.8526204,0,0,0,0.8526204,82.02093,0,0,0.6993272,0.8974952,0.8526204,0,0,1.225914,3.450366,0,0.198168,-0.198168,4.62812,77.13518,0.1628309,0.9378825,0.5594618,0,4.149693
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.7934949,0.7934949,0,0,0,0.7934949,74.15063,0,0,0.5883816,0.8352578,0.7934949,0,0,1.446101,3.252198,0,0.2468763,-0.2468763,4.367889,72.79801,0.1628309,0.8728445,0.4707052,0,3.84058
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.090155,2.090155,1.7,0,0.5202,2.090155,45.63452,0,0,0.953832,0.4106892,0.3901547,0,0,1.720408,3.005322,0.5431429,0,0.5431429,4.88316,81.38584,0.1628949,2.29917,0.7630656,1.7,3.959154
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,0,0,0,0,0.3047864,0,1.482052,0,0,0,0,1.177265,3.49415,1.177265,0,1.177265,6.000012,100,0.1627147,0,1.185641,0,4.976202
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.6346173,0.6346173,0,0,0,0.6346173,268.8869,1.038385,0,1.706403,0.6680182,0.6346173,0,0,0,4.553689,0,0,0,6.000012,100,0.1627147,0.698079,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627147,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.019732,1.019732,0,0,0,1.019732,131.9902,0.2725444,0,1.345946,1.073402,1.019732,0,0,0,4.553689,0,0,0,6.000012,100,0.1627147,1.121705,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.2889943,0.2889943,0,0,0,0.2889943,356.052,0.7247654,0,1.02897,0.3042046,0.2889943,0,0,0,4.553689,0,0,0,6.000012,100,0.1627147,0.3178937,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.097218,1.097218,0,0,0,1.097218,57.41325,0,2.220446E-16,0.6299483,1.154966,1.097218,0,0,0,4.553689,0,0.5250176,-0.5250176,5.446595,90.7764,0.1627147,1.206939,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.045372,1.045372,0,0,0,1.045372,18.08222,0,0,0.1890265,1.100392,1.045372,0,0,0.5833528,4.028671,0,0.9113652,-0.9113652,4.485932,74.76538,0.1627147,1.149909,0.1512212,0,4.217698
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.9047396,0.9047396,0,0,0,0.9047396,2.967872,0,1.110223E-16,0.02685152,0.9523575,0.9047396,0,0,1.595981,3.117306,0,0.925506,-0.925506,3.510363,58.50593,0.1627147,0.9952136,0.02148121,0,3.144158
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1635298,0.1635298,0,0,0,0.1635298,0,0,2.775558E-17,0,0.1721366,0.1635298,0,0,2.624321,2.1918,0,0.1721366,-0.1721366,3.328915,55.4818,0.1627147,0.1798827,0,0,2.1918
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.3240663,0.3240663,0,0,0,0.3240663,0,0,5.551115E-17,0,0.3411224,0.3240663,0,0,2.815584,2.019664,0,0.3411224,-0.3411224,2.96934,49.4889,0.1627147,0.3564729,0,0,2.019664
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.4806719,0.4806719,0,0,0,0.4806719,0,0,5.551115E-17,0,0.5059705,0.4806719,0,0,3.194609,1.678541,0,0.5059705,-0.5059705,2.436001,40.59993,0.1627147,0.5287391,0,0,1.678541
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2162825,0.2162825,0,0,0,0.2162825,0,0,0,0,0.2276658,0.2162825,0,0,3.756798,1.172571,0,0.2276658,-0.2276658,2.19602,36.60025,0.1627147,0.2379107,0,0,1.172571
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1316193,0.1316193,0,0,0,0.1316193,0,0,0,0,0.1385467,0.1316193,0,0,4.00976,0.944905,0,0.1385467,-0.1385467,2.049979,34.16624,0.1627147,0.1447813,0,0,0.944905
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.2848527,0.2848527,0,0,0,0.2848527,0,0,0,0,0.299845,0.2848527,0,0,4.163701,0.8063583,0,0.299845,-0.299845,1.733914,28.89851,0.1627147,0.313338,0,0,0.8063583
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.03535369,0.03535369,0,0,0,0.03535369,0,0,0,0,0.03721441,0.03535369,0,0,4.496862,0.5065133,0,0.03721441,-0.03721441,1.694687,28.24472,0.1627147,0.03888905,0,0,0.5065133
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.189501,0.189501,0,0,0,0.189501,0,0,2.775558E-17,0,0.1994748,0.189501,0,0,4.538211,0.4692989,0,0.1994748,-0.1994748,1.484422,24.74032,0.1627147,0.2084511,0,0,0.4692989
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.07563779,0.07563779,0,0,0,0.07563779,0,0,1.387779E-17,0,0.07961872,0.07563779,0,0,4.75985,0.2698242,0,0.07961872,-0.07961872,1.400496,23.34156,0.1627147,0.08320156,0,0,0.2698242
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.06623854,0.06623854,0,0,0,0.06623854,0,0,0,0,0.06972478,0.06623854,0,0,4.848315,0.1902054,0,0.06972478,-0.06972478,1.327,22.11662,0.1627147,0.07286239,0,0,0.1902054
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.925787,0.1204807,0,0,0,1.327,22.11662,0.1627147,0,0,0,0.1204807
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.07368215,0.07368215,0,0,0,0.07368215,31.2065,0,0,0.02299362,0.07756016,0.07368215,0,0,4.925787,0.1204807,0,0.05456654,-0.05456654,1.269482,21.15799,0.1627147,0.08105037,0.0183949,0,0.1434743
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2035999,0.2035999,1.656232,0,0.5082512,0.2035999,113.6149,2.220446E-16,0,0.2313198,0,0,1.452632,1.38,4.986416,0.06591413,1.61132,0,1.61132,2.798114,46.63514,0.1628191,0.2239599,0.1850559,1.7,0.2972339
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.02206,1.02206,1.7,0,0.5202,1.02206,31.09776,0,0,0.3178377,0,0,0.67794,0.644043,3.375097,1.516102,0.9618807,0,0.9618807,3.710634,61.84378,0.162951,1.124266,0.2542702,1.7,1.83394
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.357318,1.357318,1.7,0,0.5202,1.357318,51.01538,0,0,0.6924407,0,0,0.3426825,0.3255483,2.413216,2.381795,1.017989,0,1.017989,4.676383,77.93957,0.1630798,1.493049,0.5539526,1.7,3.074235
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.021967,1.021967,1.7,0,0.5202,1.021967,47.5026,0,0,0.4854609,0,0,0.6780329,0.6441312,1.395227,3.297985,1.129592,0,1.129592,5.748009,95.79996,0.1632308,1.124164,0.3883687,1.7,3.783446
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.149019,1.149019,0,0,0,1.149019,29.09097,0,0,0.3342606,1.209493,1.149019,0,0,0.2656347,4.314618,0,0.8752327,-0.8752327,4.825432,80.42371,0.1632308,1.263921,0.2674085,0,4.648878
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,1.238116,3.439385,0.365089,0,0.365089,5.171786,86.19627,0.1631751,0,0.2920712,0,3.804474
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,0.8730265,3.767965,0.7795941,0,0.7795941,5.911374,98.52271,0.1630562,0,0.6236752,0,4.547559
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.3000889,0.3000889,0,0,0,0.3000889,236.7707,0.3012071,0,0.7105226,0.315883,0.3000889,0,0,0.09343243,4.4696,0.09343243,0,0.09343243,6.000012,100,0.1630419,0.3300977,0.5684181,0,5.180122
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.2254627,0.2254627,0,0,0,0.2254627,220.6461,0.2601456,0,0.4974747,0.2373291,0.2254627,0,0,0,4.553689,0,0,0,6.000012,100,0.1630419,0.248009,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.08823055,0.08823055,0,0,0,0.08823055,420.3699,0.2780204,0,0.3708947,0.09287427,0.08823055,0,0,0,4.553689,0,0,0,6.000012,100,0.1630419,0.09705361,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.366166,1.366166,1.203812,0,0.3847406,1.366166,12.50939,2.775558E-17,0,0.170899,0.170899,0.162354,0,0,0,4.553689,0,0,0,6.000012,100,0.1630419,1.502782,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.3603154,0.3603154,0,0,0,0.3603154,12.41685,0,0,0.04473984,0.3792794,0.3603154,0,0,0,4.553689,0,0.3345395,-0.3345395,5.647377,94.12275,0.1630419,0.396347,0.03579187,0,4.598429
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.9247285,0.9247285,0,0,0,0.9247285,0,0,1.110223E-16,0,0.9733984,0.9247285,0,0,0.3717106,4.21915,0,0.9733984,-0.9733984,4.621325,77.02192,0.1630419,1.017201,0,0,4.21915
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.7383308,0.7383308,0,0,0,0.7383308,0,0,1.110223E-16,0,0.7771903,0.7383308,0,0,1.453264,3.245751,0,0.7771903,-0.7771903,3.802094,63.3681,0.1630419,0.8121639,0,0,3.245751
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.4881637,0.4881637,0,0,0,0.4881637,0,0,1.110223E-16,0,0.5138565,0.4881637,0,0,2.316809,2.468561,0,0.5138565,-0.5138565,3.260442,54.34058,0.1630419,0.53698,0,0,2.468561
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.03002227,0.03002227,0,0,0,0.03002227,0,0,3.469447E-18,0,0.03160239,0.03002227,0,0,2.887761,1.954704,0,0.03160239,-0.03160239,3.22713,53.78539,0.1630419,0.03302449,0,0,1.954704
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1919545,0.1919545,0,0,0,0.1919545,0,0,2.775558E-17,0,0.2020573,0.1919545,0,0,2.922875,1.923102,0,0.2020573,-0.2020573,3.014143,50.23561,0.1630419,0.2111499,0,0,1.923102
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.147383,1.721044,0,0,0,3.014143,50.23561,0.1630419,0,0,0,1.721044
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.147383,1.721044,0,0,0,3.014143,50.23561,0.1630419,0,0,0,1.721044
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1787506,0.1787506,0,0,0,0.1787506,0,0,2.775558E-17,0,0.1881585,0.1787506,0,0,3.147383,1.721044,0,0.1881585,-0.1881585,2.815806,46.93001,0.1630419,0.1966256,0,0,1.721044
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.04552669,0.04552669,0,0,0,0.04552669,0,0,6.938894E-18,0,0.04792284,0.04552669,0,0,3.356448,1.532886,0,0.04792284,-0.04792284,2.765291,46.08809,0.1630419,0.05007936,0,0,1.532886
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.409695,1.484963,0,0,0,2.765291,46.08809,0.1630419,0,0,0,1.484963
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.08488394,0.08488394,0,0,0,0.08488394,0,0,0,0,0.08935152,0.08488394,0,0,3.409695,1.484963,0,0.08935152,-0.08935152,2.671106,44.51835,0.1630419,0.09337234,0,0,1.484963
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.07452489,0.07452489,0,0,0,0.07452489,34.11653,0,1.387779E-17,0.02542531,0.07844726,0.07452489,0,0,3.508975,1.395612,0,0.05302195,-0.05302195,2.615216,43.58685,0.1630419,0.08197738,0.02034025,0,1.421037
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.3996027,0.3996027,0,0,0,0.3996027,34.30388,0,0,0.1370792,0.4206344,0.3996027,0,0,3.567888,1.34259,0,0.2835552,-0.2835552,2.316323,38.6053,0.1630419,0.4395629,0.1096634,0,1.479669
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2123702,0.2123702,0,0,0,0.2123702,172.5674,0,0,0.3664818,0.2235476,0.2123702,0,0,3.882949,1.059034,0.1429342,0,0.1429342,2.451922,40.86528,0.1630202,0.2336072,0.2931854,0,1.425516
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.9125815,0.9125815,0,0,0,0.9125815,63.52818,0,1.110223E-16,0.5797464,0.9606121,0.9125815,0,0,3.740015,1.187675,0,0.3808657,-0.3808657,2.050454,34.17417,0.1630202,1.00384,0.4637972,0,1.767422
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.5193976,0.5193976,0,0,0,0.5193976,150.7147,0,0,0.7828084,0.5467343,0.5193976,0,0,4.163199,0.8068096,0.2360741,0,0.2360741,2.274414,37.90682,0.1629842,0.5713373,0.6262467,0,1.589618
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1659415,0.1659415,0,0,0,0.1659415,226.2805,0,0,0.3754934,0.1746753,0.1659415,0,0,3.927125,1.019276,0.2008181,0,0.2008181,2.464927,41.08203,0.1629536,0.1825357,0.3003947,0,1.39477
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,3.726307,1.200013,0.2343915,0,0.2343915,2.68729,44.78808,0.162918,0,0.1875132,0,1.434404
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.8633039,0.8633039,0,0,0,0.8633039,58.79258,0,0,0.5075587,0.908741,0.8633039,0,0,3.491915,1.410965,0,0.4011823,-0.4011823,2.264407,37.74004,0.162918,0.9496343,0.4060469,0,1.918524
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.08958868,0.08958868,0,0,0,0.08958868,274.07,0,0,0.2455357,0.09430388,0.08958868,0,0,3.937674,1.009783,0.1512318,0,0.1512318,2.407878,40.13122,0.162895,0.09854755,0.1964286,0,1.255318
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,3.786442,1.145891,0.3225325,0,0.3225325,2.713859,45.23089,0.1628459,0,0.258026,0,1.468424
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.003156635,0.003156635,0,0,0,0.003156635,9927.758,0,0,0.3133831,0.003322774,0.003156635,0,0,3.463909,1.43617,0.3100603,0,0.3100603,3.008008,50.13337,0.1627988,0.003472299,0.2507065,0,1.749554
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.988385,0.988385,0,0,0,0.988385,8.561632,0,1.110223E-16,0.08462189,1.040405,0.988385,0,0,3.153849,1.715225,0,0.9557834,-0.9557834,2.000524,33.342,0.1627988,1.087224,0.06769751,0,1.799847
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.676816,1.676816,1.7,0,0.5202,1.676816,2.551667,0,0,0.04278675,0,0,0.0231843,0.02202509,4.215831,0.7594414,0.06481184,0,0.06481184,2.06201,34.36676,0.162807,1.844497,0.03422941,1.7,0.8022282
