Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.5895436,0.5895436,1.7,0,0.5202,0.5895436,0,0,0,0,0,0,1.110456,1.054934,4.151019,0.8177721,1.054934,0,1.054934,3.062808,51.04669,0.1629609,0.6484979,0,1.7,0.8177721
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.196841,1.196841,1.7,0,0.5202,1.196841,0,0,0,0,0,0,0.5031592,0.4780012,3.096085,1.767212,0.4780012,0,0.4780012,3.516279,58.60454,0.1630305,1.316525,0,1.7,1.767212
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.87964,1.87964,1.7,0,0.5202,1.87964,0,0,0,0,0.1890948,0.1796401,0,0,2.618084,2.197413,0,0.1890948,-0.1890948,3.316956,55.28249,0.1630305,2.067604,0,1.7,2.197413
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2049367,0.2049367,1.657568,0,0.5086161,0.2049367,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.828189,2.008319,1.38,0,1.38,4.626139,77.10217,0.1631691,0.2254304,0,1.7,2.008319
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.05861316,0.05861316,1.511245,0,0.4686698,0.05861316,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.448189,3.250319,1.38,0,1.38,5.935322,98.92184,0.163266,0.06447448,0,1.7,3.250319
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.2749615,0.2749615,0,0,0,0.2749615,0,0,5.551115E-17,0,0.2894332,0.2749615,0,0,0.06818926,4.492319,0,0.2894332,-0.2894332,5.630233,93.83702,0.163266,0.3024577,0,0,4.492319
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.03597589,0.03597589,0,0,0,0.03597589,0,0,6.938894E-18,0,0.03786936,0.03597589,0,0,0.3897817,4.202886,0,0.03786936,-0.03786936,5.590315,93.17173,0.163266,0.03957348,0,0,4.202886
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1181386,0.1181386,0,0,0,0.1181386,0,0,1.387779E-17,0,0.1243564,0.1181386,0,0,0.4318587,4.165016,0,0.1243564,-0.1243564,5.459232,90.98701,0.163266,0.1299525,0,0,4.165016
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.02801545,0.02801545,0,0,0,0.02801545,0,0,3.469447E-18,0,0.02948995,0.02801545,0,0,0.5700325,4.040659,0,0.02948995,-0.02948995,5.428146,90.46893,0.163266,0.030817,0,0,4.040659
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.05053602,0.05053602,0,0,0,0.05053602,0,0,6.938894E-18,0,0.05319581,0.05053602,0,0,0.6027992,4.01117,0,0.05319581,-0.05319581,5.372073,89.53438,0.163266,0.05558962,0,0,4.01117
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.2734838,0.2734838,0,0,0,0.2734838,0,0,5.551115E-17,0,0.2878777,0.2734838,0,0,0.6619056,3.957974,0,0.2878777,-0.2878777,5.068624,84.47689,0.163266,0.3008322,0,0,3.957974
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1044234,0.1044234,0,0,0,0.1044234,24.54545,0,0,0.02563119,0.1099194,0.1044234,0,0,0.9817697,3.670096,0,0.08428816,-0.08428816,4.979776,82.9961,0.163266,0.1148657,0.02050496,0,3.695727
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.226223,1.226223,0,0,0,1.226223,25.78315,0,0,0.3161587,1.290761,1.226223,0,0,1.075423,3.585808,0,0.9746019,-0.9746019,3.952455,65.87412,0.163266,1.348845,0.252927,0,3.901967
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.8757545,0.8757545,0,0,0,0.8757545,81.5427,0,0,0.7141138,0.9218468,0.8757545,0,0,2.158314,2.611206,0,0.207733,-0.207733,3.733485,62.22464,0.163266,0.9633299,0.571291,0,3.32532
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0,0,1.106778,0,0,0,0,2.389129,2.403473,1.106778,0,1.106778,4.783467,79.7243,0.1630983,0,0.8854223,0,3.510251
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.465551,1.465551,1.42781,0,0.4458922,1.465551,90.2103,0,0,1.322078,0.0397274,0.03774104,0,0,1.282351,3.399573,1.282351,0,1.282351,6.000012,100,0.1631864,1.612106,1.057662,1.7,4.721652
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.5225174,0.5225174,0,0,0,0.5225174,283.3342,0.9304521,0,1.48047,0.5500183,0.5225174,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0.5747691,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.686882,1.686882,0.425,0,0.172125,1.686882,114.7275,0.6070209,0,1.935318,1.328297,1.261883,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,1.855571,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.3991971,0.3991971,0,0,0,0.3991971,501.9734,1.583656,0,2.003863,0.4202075,0.3991971,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0.4391168,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.3809927,0.3809927,0,0,0,0.3809927,474.7841,1.407848,0,1.808893,0.401045,0.3809927,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0.419092,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.2494204,0.2494204,0,0,0,0.2494204,565.7625,1.148579,0,1.411127,0.2625478,0.2494204,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0.2743624,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.156602,0.156602,0,0,0,0.156602,488.6736,0.6004283,0,0.7652724,0.1648442,0.156602,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0.1722621,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631864,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.7178144,0.7178144,0,0,0,0.7178144,5.441515,0,1.110223E-16,0.03905998,0.7555941,0.7178144,0,0,0,4.553689,0,0.7165341,-0.7165341,5.244719,87.4118,0.1631864,0.7895958,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.796149,3.837155,0,0,0,5.244719,87.4118,0.1631864,0,0,0,3.837155
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.796149,3.837155,0,0,0,5.244719,87.4118,0.1631864,0,0,0,3.837155
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.342943,1.342943,1.7,0,0.5202,1.342943,0,0,0,0,0,0,0.3570566,0.3392037,0.796149,3.837155,0.3392037,0,0.3392037,5.566515,92.77508,0.1632355,1.477238,0,1.7,3.837155
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2238945,0.2238945,0,0,0,0.2238945,0,0,2.775558E-17,0,0.2356785,0.2238945,0,0,0.4569453,4.142438,0,0.2356785,-0.2356785,5.318089,88.63464,0.1632355,0.246284,0,0,4.142438
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.04857878,0.04857878,0,0,0,0.04857878,0,0,6.938894E-18,0,0.05113556,0.04857878,0,0,0.7188103,3.90676,0,0.05113556,-0.05113556,5.264187,87.73627,0.1632355,0.05343666,0,0,3.90676
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.07684531,0.07684531,0,0,0,0.07684531,0,0,1.387779E-17,0,0.0808898,0.07684531,0,0,0.7756276,3.855624,0,0.0808898,-0.0808898,5.178922,86.31519,0.1632355,0.08452984,0,0,3.855624
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1692547,0.1692547,0,0,0,0.1692547,0,0,0,0,0.1781628,0.1692547,0,0,0.8655051,3.774734,0,0.1781628,-0.1781628,4.991122,83.1852,0.1632355,0.1861801,0,0,3.774734
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063464,3.596572,0,0,0,4.991122,83.1852,0.1632355,0,0,0,3.596572
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063464,3.596572,0,0,0,4.991122,83.1852,0.1632355,0,0,0,3.596572
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.3284727,0.3284727,0,0,0,0.3284727,0,0,5.551115E-17,0,0.3457608,0.3284727,0,0,1.063464,3.596572,0,0.3457608,-0.3457608,4.626658,77.11081,0.1632355,0.36132,0,0,3.596572
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1590841,0.1590841,0,0,0,0.1590841,0,0,0,0,0.1674569,0.1590841,0,0,1.447642,3.250811,0,0.1674569,-0.1674569,4.450143,74.1689,0.1632355,0.1749925,0,0,3.250811
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.0892721,0.0892721,0,0,0,0.0892721,20.96027,0,1.387779E-17,0.01871167,0.09397063,0.0892721,0,0,1.633706,3.083354,0,0.07525896,-0.07525896,4.370813,72.84673,0.1632355,0.09819931,0.01496934,0,3.102066
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.717327,3.008095,0.2992703,0,0.2992703,4.654726,77.57861,0.1631902,0,0.2394162,0,3.307365
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.9570501,0.9570501,0,0,0,0.9570501,73.93964,0,1.110223E-16,0.7076393,1.007421,0.9570501,0,0,1.418056,3.277438,0,0.2997818,-0.2997818,4.338728,72.31199,0.1631902,1.052755,0.5661115,0,3.985078
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.4393131,0.4393131,0,0,0,0.4393131,265.5203,0,0,1.166465,0.4624348,0.4393131,0,0,1.751147,2.977656,0.7040305,0,0.7040305,5.00663,83.44366,0.1630838,0.4832444,0.9331723,0,4.144122
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.8744731,0.8744731,0,0,0,0.8744731,148.2351,0,0,1.296276,0.920498,0.8744731,0,0,1.047117,3.611284,0.3757778,0,0.3757778,5.363124,89.38522,0.1630271,0.9619204,1.037021,0,4.907559
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.4019968,0.4019968,0,0,0,0.4019968,314.9899,0.171756,0,1.266249,0.4231545,0.4019968,0,0,0.671339,3.949484,0.671339,0,0.671339,6.000012,100,0.1629258,0.4421965,1.013,0,5.215733
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.022226,1.022226,0,0,0,1.022226,135.2533,0.3065667,0,1.382594,1.076027,1.022226,0,0,0,4.553689,0,0,0,6.000012,100,0.1629258,1.124449,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1629258,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.5876746,0.5876746,0,0,0,0.5876746,238.434,0.7826113,0,1.401216,0.6186048,0.5876746,0,0,0,4.553689,0,0,0,6.000012,100,0.1629258,0.6464421,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.2658643,0.2658643,0,0,0,0.2658643,506.8279,1.067618,0,1.347475,0.2798572,0.2658643,0,0,0,4.553689,0,0,0,6.000012,100,0.1629258,0.2924508,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.8221623,0.8221623,0,0,0,0.8221623,113.8772,0.07082137,0,0.9362554,0.8654341,0.8221623,0,0,0,4.553689,0,0,0,6.000012,100,0.1629258,0.9043785,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.8263651,0.8263651,0,0,0,0.8263651,45.96686,0,1.110223E-16,0.3798541,0.869858,0.8263651,0,0,0,4.553689,0,0.4900039,-0.4900039,5.483502,91.39153,0.1629258,0.9090016,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.220578,0.220578,0,0,0,0.220578,17.89233,0,2.775558E-17,0.03946654,0.2321874,0.220578,0,0,0.5444488,4.063685,0,0.1927208,-0.1927208,5.280357,88.00578,0.1629258,0.2426358,0.03157324,0,4.103151
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.9469971,0.9469971,0,0,0,0.9469971,0,0,1.110223E-16,0,0.996839,0.9469971,0,0,0.7585831,3.870964,0,0.996839,-0.996839,4.229596,70.49313,0.1629258,1.041697,0,0,3.870964
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.2526642,0.2526642,0,0,0,0.2526642,0,0,0,0,0.2659623,0.2526642,0,0,1.866182,2.874125,0,0.2659623,-0.2659623,3.949247,65.82066,0.1629258,0.2779306,0,0,2.874125
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.161696,2.608163,0,0,0,3.949247,65.82066,0.1629258,0,0,0,2.608163
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01770606,0.01770606,0,0,0,0.01770606,0,0,3.469447E-18,0,0.01863795,0.01770606,0,0,2.161696,2.608163,0,0.01863795,-0.01863795,3.929601,65.49323,0.1629258,0.01947666,0,0,2.608163
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.003269233,0.003269233,0,0,0,0.003269233,0,0,4.336809E-19,0,0.003441297,0.003269233,0,0,2.182405,2.589525,0,0.003441297,-0.003441297,3.925974,65.43276,0.1629258,0.003596156,0,0,2.589525
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.2403725,0.2403725,0,0,0,0.2403725,0,0,5.551115E-17,0,0.2530237,0.2403725,0,0,2.186228,2.586084,0,0.2530237,-0.2530237,3.659263,60.9876,0.1629258,0.2644098,0,0,2.586084
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1105553,0.1105553,0,0,0,0.1105553,0,0,1.387779E-17,0,0.116374,0.1105553,0,0,2.467366,2.33306,0,0.116374,-0.116374,3.536594,58.94312,0.1629258,0.1216108,0,0,2.33306
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.0513985,0.0513985,0,0,0,0.0513985,0,0,0,0,0.05410368,0.0513985,0,0,2.59667,2.216686,0,0.05410368,-0.05410368,3.479564,57.99262,0.1629258,0.05653835,0,0,2.216686
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1130561,0.1130561,0,0,0,0.1130561,0,0,1.387779E-17,0,0.1190065,0.1130561,0,0,2.656785,2.162582,0,0.1190065,-0.1190065,3.35412,55.90189,0.1629258,0.1243618,0,0,2.162582
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.105999,0.105999,0,0,0,0.105999,0,0,1.387779E-17,0,0.1115779,0.105999,0,0,2.789015,2.043576,0,0.1115779,-0.1115779,3.236507,53.94167,0.1629258,0.1165989,0,0,2.043576
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.2175376,0.2175376,0,0,0,0.2175376,0,0,0,0,0.2289869,0.2175376,0,0,2.91299,1.931998,0,0.2289869,-0.2289869,2.995133,49.91879,0.1629258,0.2392913,0,0,1.931998
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.2550122,0.2550122,0,0,0,0.2550122,9.749606,0,0,0.02486269,0.2684339,0.2550122,0,0,3.16742,1.703011,0,0.2435712,-0.2435712,2.738387,45.63969,0.1629258,0.2805135,0.01989015,0,1.727874
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.438055,1.45944,0.3059652,0,0.3059652,3.028651,50.47741,0.1628797,0,0.2447721,0,1.765405
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.3730715,0.3730715,0,0,0,0.3730715,216.8571,0,0,0.8090321,0.3927068,0.3730715,0,0,3.13209,1.734808,0.4163252,0,0.4163252,3.423612,57.06008,0.162817,0.4103786,0.6472257,0,2.54384
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.777535,1.777535,1.7,0,0.5202,1.777535,76.93204,0,0,1.367494,0.08161629,0.07753547,0,0,2.715764,2.109501,1.285878,0,1.285878,4.643503,77.39156,0.1629659,1.955289,1.093995,1.7,3.476995
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.9383226,0.9383226,0.7707728,0,0.266521,0.9383226,171.1836,0,0,1.606255,0.1763682,0.1675498,0,0,1.429886,3.266791,1.429886,0,1.429886,6.000012,100,0.1628477,1.032155,1.285004,1.7,4.873046
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.206592,1.206592,0,0,0,1.206592,156.9671,0.6238558,0,1.893953,1.270097,1.206592,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,1.327251,1.515162,0,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.5597267,0.5597267,0,0,0,0.5597267,233.0289,0.7151386,0,1.304325,0.589186,0.5597267,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0.6156994,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.5786169,0.5786169,0,0,0,0.5786169,225.8009,0.6974517,0,1.306522,0.6090704,0.5786169,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0.6364786,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2027571,0.2027571,0,0,0,0.2027571,375.8213,0.5485759,0,0.7620044,0.2134285,0.2027571,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0.2230328,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.4051515,0.4051515,0,0,0,0.4051515,164.4271,0.2397035,0,0.6661788,0.4264753,0.4051515,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0.4456667,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0001597115,0.0001597115,0,0,0,0.0001597115,168407.2,0.2687975,0,0.2689656,0.0001681174,0.0001597115,0,0,0,4.553689,0,0,0,6.000012,100,0.1628477,0.0001756827,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.5674068,0.5674068,0,0,0,0.5674068,6.490006,0,0,0.03682474,0.5972703,0.5674068,0,0,0,4.553689,0,0.5604456,-0.5604456,5.40925,90.15399,0.1628477,0.6241475,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.681771,0.681771,0,0,0,0.681771,0,0,1.110223E-16,0,0.7176538,0.681771,0,0,0.6227173,3.993243,0,0.7176538,-0.7176538,4.652777,77.54613,0.1628477,0.7499481,0,0,3.993243
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.5500564,0.5500564,0,0,0,0.5500564,0,0,0,0,0.5790067,0.5500564,0,0,1.42011,3.27559,0,0.5790067,-0.5790067,4.04245,67.37404,0.1628477,0.605062,0,0,3.27559
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1609835,0.1609835,0,0,0,0.1609835,0,0,2.775558E-17,0,0.1694563,0.1609835,0,0,2.063451,2.696583,0,0.1694563,-0.1694563,3.863828,64.397,0.1628477,0.1770818,0,0,2.696583
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.251736,2.527127,0,0,0,3.863828,64.397,0.1628477,0,0,0,2.527127
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.09501215,0.09501215,0,0,0,0.09501215,0,0,1.387779E-17,0,0.1000128,0.09501215,0,0,2.251736,2.527127,0,0.1000128,-0.1000128,3.758405,62.63996,0.1628477,0.1045134,0,0,2.527127
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.008655198,0.008655198,0,0,0,0.008655198,0,0,0,0,0.009110734,0.008655198,0,0,2.362861,2.427114,0,0.009110734,-0.009110734,3.748801,62.4799,0.1628477,0.009520717,0,0,2.427114
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.3167185,0.3167185,0,0,0,0.3167185,0,0,5.551115E-17,0,0.3333879,0.3167185,0,0,2.372984,2.418003,0,0.3333879,-0.3333879,3.39738,56.62288,0.1628477,0.3483904,0,0,2.418003
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1807695,0.1807695,0,0,0,0.1807695,0,0,2.775558E-17,0,0.1902836,0.1807695,0,0,2.743415,2.084615,0,0.1902836,-0.1902836,3.196803,53.27995,0.1628477,0.1988464,0,0,2.084615
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.144589,0.144589,0,0,0,0.144589,0,0,2.775558E-17,0,0.1521989,0.144589,0,0,2.954842,1.894331,0,0.1521989,-0.1521989,3.036371,50.60609,0.1628477,0.1590479,0,0,1.894331
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.08034298,0.08034298,0,0,0,0.08034298,0,0,0,0,0.08457156,0.08034298,0,0,3.123951,1.742133,0,0.08457156,-0.08457156,2.947225,49.12032,0.1628477,0.08837727,0,0,1.742133
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02248853,0.02248853,0,0,0,0.02248853,0,0,3.469447E-18,0,0.02367214,0.02248853,0,0,3.21792,1.657561,0,0.02367214,-0.02367214,2.922272,48.70444,0.1628477,0.02473739,0,0,1.657561
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.05230324,0.05230324,0,0,0,0.05230324,44.52263,0,0,0.02328678,0.05505605,0.05230324,0,0,3.244222,1.633889,0,0.03176927,-0.03176927,2.888785,48.14632,0.1628477,0.05753357,0.01862942,0,1.657176
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.325638,1.325638,1.7,0,0.5202,1.325638,27.1798,0,0,0.3603057,0,0,0.3743621,0.355644,3.279521,1.60212,0.7159497,0,0.7159497,3.567994,59.46645,0.1629406,1.458202,0.2882445,1.7,1.962425
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.9328304,0.9328304,1.7,0,0.5202,0.9328304,76.03668,0,0,0.7092933,0,0,0.7671696,0.7288111,2.563572,2.246474,1.438104,0,1.438104,4.9323,82.20483,0.1630809,1.026114,0.5674347,1.7,2.955768
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,0.1507081,0,1.276175,0,0,0,0,1.125467,3.540768,1.125467,0,1.125467,6.000012,100,0.1629121,0,1.02094,0,4.816944
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.5254098,0.5254098,0,0,0,0.5254098,267.0085,0.8498259,0,1.402889,0.5530629,0.5254098,0,0,0,4.553689,0,0,0,6.000012,100,0.1629121,0.5779508,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.248824,1.248824,0,0,0,1.248824,149.1892,0.5485596,0,1.863112,1.314552,1.248824,0,0,0,4.553689,0,0,0,6.000012,100,0.1629121,1.373707,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1232987,0.1232987,0,0,0,0.1232987,1657.755,1.914202,0,2.04399,0.1297881,0.1232987,0,0,0,4.553689,0,0,0,6.000012,100,0.1629121,0.1356285,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.2788233,0.2788233,0,0,0,0.2788233,656.8443,1.537937,0,1.831435,0.2934982,0.2788233,0,0,0,4.553689,0,0,0,6.000012,100,0.1629121,0.3067056,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.116712,1.116712,0,0,0,1.116712,148.2256,0.4797669,0,1.655253,1.175486,1.116712,0,0,0,4.553689,0,0,0,6.000012,100,0.1629121,1.228383,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.9706647,0.9706647,0,0,0,0.9706647,91.36098,0,0,0.8868088,1.021752,0.9706647,0,0,0,4.553689,0,0.1349436,-0.1349436,5.857769,97.62929,0.1629121,1.067731,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.6166291,0.6166291,0,0,0,0.6166291,120.7344,0,0,0.7444838,0.6490833,0.6166291,0,0,0.1499373,4.418746,0.09540046,0,0.09540046,5.948274,99.1377,0.1628978,0.678292,0.595587,0,5.163229
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.9777963,0.9777963,0,0,0,0.9777963,36.53311,0,1.110223E-16,0.3572194,1.029259,0.9777963,0,0,0.05453685,4.504606,0,0.6720398,-0.6720398,5.239882,87.33118,0.1628978,1.075576,0.2857755,0,4.861825
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.124747,0.124747,0,0,0,0.124747,27.05218,0,0,0.03374678,0.1313126,0.124747,0,0,0.8012478,3.832566,0,0.09756584,-0.09756584,5.137038,85.61713,0.1628978,0.1372217,0.02699743,0,3.866313
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001877445,0.001877445,0,0,0,0.001877445,0,0,2.168404E-19,0,0.001976257,0.001877445,0,0,0.9096543,3.735,0,0.001976257,-0.001976257,5.134955,85.58241,0.1628978,0.002065189,0,0,3.735
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.9484968,0.9484968,0,0,0,0.9484968,0,0,1.110223E-16,0,0.9984177,0.9484968,0,0,0.9118501,3.733024,0,0.9984177,-0.9984177,4.08253,68.04204,0.1628978,1.043347,0,0,3.733024
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.4903939,0.4903939,0,0,0,0.4903939,0,0,1.110223E-16,0,0.5162041,0.4903939,0,0,2.021203,2.734606,0,0.5162041,-0.5162041,3.538404,58.97327,0.1628978,0.5394332,0,0,2.734606
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.115818,0.115818,0,0,0,0.115818,0,0,1.387779E-17,0,0.1219137,0.115818,0,0,2.594763,2.218402,0,0.1219137,-0.1219137,3.409895,56.83147,0.1628978,0.1273998,0,0,2.218402
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2253999,0.2253999,0,0,0,0.2253999,0,0,2.775558E-17,0,0.2372631,0.2253999,0,0,2.730223,2.096488,0,0.2372631,-0.2372631,3.159798,52.66319,0.1628978,0.2479399,0,0,2.096488
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.132517,0.132517,0,0,0,0.132517,0,0,2.775558E-17,0,0.1394915,0.132517,0,0,2.993849,1.859225,0,0.1394915,-0.1394915,3.012761,50.21258,0.1628978,0.1457687,0,0,1.859225
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2182474,0.2182474,0,0,0,0.2182474,0,0,2.775558E-17,0,0.2297341,0.2182474,0,0,3.148839,1.719734,0,0.2297341,-0.2297341,2.7706,46.17657,0.1628978,0.2400721,0,0,1.719734
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2277936,0.2277936,0,0,0,0.2277936,0,0,2.775558E-17,0,0.2397828,0.2277936,0,0,3.404099,1.49,0,0.2397828,-0.2397828,2.517847,41.96403,0.1628978,0.250573,0,0,1.49
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.2257342,0.2257342,0,0,0,0.2257342,0,0,2.775558E-17,0,0.237615,0.2257342,0,0,3.670525,1.250217,0,0.237615,-0.237615,2.267379,37.78957,0.1628978,0.2483076,0,0,1.250217
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1349823,0.1349823,0,0,0,0.1349823,0,0,0,0,0.1420866,0.1349823,0,0,3.934541,1.012602,0,0.1420866,-0.1420866,2.117606,35.29337,0.1628978,0.1484805,0,0,1.012602
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.08606628,0.08606628,0,0,0,0.08606628,0,0,1.387779E-17,0,0.09059608,0.08606628,0,0,4.092415,0.8705153,0,0.09059608,-0.09059608,2.02211,33.70176,0.1628978,0.0946729,0,0,0.8705153
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2170956,0.2170956,0,0,0,0.2170956,10.50061,0,0,0.02279637,0.2285217,0.2170956,0,0,4.193078,0.7799192,0,0.2057253,-0.2057253,1.805256,30.08754,0.1628978,0.2388052,0.0182371,0,0.8027156
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1306844,0.1306844,0,0,0,0.1306844,274.8558,0,0,0.3591937,0.1375626,0.1306844,0,0,4.421661,0.5741939,0.2216312,0,0.2216312,2.015514,33.59183,0.1628647,0.1437529,0.287355,0,0.9333876
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.9729928,0.9729928,1.7,0,0.5202,0.9729928,64.51451,0,0,0.6277215,0,0,0.7270073,0.6906569,4.20003,0.773662,1.318378,0,1.318378,3.266237,54.43718,0.1630226,1.070292,0.5021772,1.7,1.401384
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.170616,1.170616,1.7,0,0.5202,1.170616,87.27954,1.110223E-16,0,1.021708,0,0,0.5293837,0.5029145,2.881652,1.960203,1.524623,0,1.524623,4.712622,78.54354,0.1631493,1.287678,0.8173668,1.7,2.981911
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.088444,1.088444,1.123001,0,0.3626794,1.088444,121.334,0,0,1.320652,0,0,0.03455721,0.03282935,1.357028,3.332363,1.353482,0,1.353482,5.996647,99.94392,0.163141,1.197289,1.056522,1.7,4.653016
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.172231,2.172231,0.7922314,0,0.2723792,2.172231,79.99469,0.2814916,0,1.73767,1.452632,1.38,0,0,0.003546661,4.550497,0.003546661,0,0.003546661,6.000012,100,0.1631405,2.389455,1.390136,1.7,6.288167
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.134383,1.134383,0,0,0,1.134383,147.5465,0.4796551,0,1.673743,1.194088,1.134383,0,0,0,4.553689,0,0,0,6.000012,100,0.1631405,1.247822,1.338994,0,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.5684878,0.5684878,0,0,0,0.5684878,216.4396,0.6320245,0,1.230433,0.5984082,0.5684878,0,0,0,4.553689,0,0,0,6.000012,100,0.1631405,0.6253366,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.6249377,0.6249377,0,0,0,0.6249377,223.8682,0.7412075,0,1.399037,0.6578291,0.6249377,0,0,0,4.553689,0,0,0,6.000012,100,0.1631405,0.6874314,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1822352,0.1822352,0,0,0,0.1822352,761.6797,1.196222,0,1.388048,0.1918265,0.1822352,0,0,0,4.553689,0,0,0,6.000012,100,0.1631405,0.2004587,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1295283,0.1295283,0,0,0,0.1295283,698.2907,0.7681384,0,0.904484,0.1363456,0.1295283,0,0,0,4.553689,0,0,0,6.000012,100,0.1631405,0.1424811,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.092352,1.092352,0,0,0,1.092352,32.55399,0,0,0.3556043,1.149845,1.092352,0,0,0,4.553689,0,0.7942404,-0.7942404,5.162809,86.04665,0.1631405,1.201588,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.034786,1.034786,0,0,0,1.034786,3.262944,0,2.220446E-16,0.0337645,1.089249,1.034786,0,0,0.8824893,3.759449,0,1.055484,-1.055484,4.050231,67.50372,0.1631405,1.138265,0.0270116,0,3.793213
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.436081,1.436081,1.7,0,0.5202,1.436081,0,0,0,0,0,0,0.2639189,0.2507229,2.05525,2.703964,0.2507229,0,0.2507229,4.288087,71.46798,0.1631763,1.579689,0,1.7,2.703964
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.122411,1.122411,1.7,0,0.5202,1.122411,0,0,0,0,0,0,0.5775893,0.5487098,1.804527,2.929615,0.5487098,0,0.5487098,4.80864,80.14383,0.1632547,1.234652,0,1.7,2.929615
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.741707,1.741707,1.7,0,0.5202,1.741707,0,0,0,0,0.04390187,0.04170678,0,0,1.255817,3.423454,0,0.04390187,-0.04390187,4.762363,79.37255,0.1632547,1.915877,0,1.7,3.423454
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2210021,0.2210021,1.594262,0,0.4913335,0.2210021,0,0,0,0,0,0,1.37326,1.304597,1.304597,3.379552,1.304597,0,1.304597,6.000012,100,0.1633842,0.2431023,0,1.7,3.379552
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.3327264,0.3327264,0,0,0,0.3327264,0,0,5.551115E-17,0,0.3502384,0.3327264,0,0,0,4.553689,0,0.3502384,-0.3502384,5.630828,93.84695,0.1633842,0.3659991,0,0,4.553689
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3891537,4.203451,0,0,0,5.630828,93.84695,0.1633842,0,0,0,4.203451
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.1949812,0.1949812,0,0,0,0.1949812,0,0,2.775558E-17,0,0.2052434,0.1949812,0,0,0.3891537,4.203451,0,0.2052434,-0.2052434,5.414483,90.2412,0.1633842,0.2144793,0,0,4.203451
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1755623,0.1755623,0,0,0,0.1755623,0,0,0,0,0.1848024,0.1755623,0,0,0.6172019,3.998207,0,0.1848024,-0.1848024,5.219684,86.99456,0.1633842,0.1931186,0,0,3.998207
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.060009,0.060009,0,0,0,0.060009,0,0,6.938894E-18,0,0.06316736,0.060009,0,0,0.822538,3.813405,0,0.06316736,-0.06316736,5.1531,85.88483,0.1633842,0.06600989,0,0,3.813405
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.3645963,0.3645963,0,0,0,0.3645963,0,0,0,0,0.3837856,0.3645963,0,0,0.8927239,3.750237,0,0.3837856,-0.3837856,4.748554,79.14241,0.1633842,0.4010559,0,0,3.750237
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1814783,0.1814783,0,0,0,0.1814783,0,0,2.775558E-17,0,0.1910298,0.1814783,0,0,1.319152,3.366452,0,0.1910298,-0.1910298,4.547191,75.78637,0.1633842,0.1996261,0,0,3.366452
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,1.531408,3.175422,0.01403648,0,0.01403648,4.560507,76.0083,0.1633821,0,0.01122919,0,3.189458
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.617518,1.617518,1.7,0,0.5202,1.617518,25.19136,0,0,0.4074747,0,0,0.0824823,0.07835818,1.517371,3.188055,0.4858328,0,0.4858328,5.021409,83.68998,0.1634397,1.779269,0.3259797,1.7,3.59553
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.04201497,0.04201497,0,0,0,0.04201497,2021.285,0,0,0.8492423,0.04422628,0.04201497,0,0,1.031538,3.625304,0.805016,0,0.805016,5.785114,96.41837,0.1633196,0.04621646,0.6793938,0,4.474547
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.470765,1.470765,0.4566886,0,0.180776,1.470765,87.97946,1.387779E-16,0,1.293971,1.067448,1.014076,0,0,0.2265224,4.349819,0.2265224,0,0.2265224,6.000012,100,0.1632946,1.617841,1.035177,1.7,5.64379
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.4291534,0.4291534,0,0,0,0.4291534,451.567,1.486175,0,1.937915,0.4517405,0.4291534,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0.4720688,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.245879,1.245879,0,0,0,1.245879,130.5424,0.3149488,0,1.6264,1.311451,1.245879,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,1.370467,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.2495135,0.2495135,0,0,0,0.2495135,454.5716,0.8715717,0,1.134217,0.2626458,0.2495135,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0.2744649,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.5413412,0.5413412,0,0,0,0.5413412,169.5146,0.3478196,0,0.9176524,0.5698328,0.5413412,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0.5954753,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.5068547,0.5068547,0,0,0,0.5068547,130.396,0.127387,0,0.6609182,0.5335312,0.5068547,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0.5575402,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632946,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.9346666,0.9346666,0,0,0,0.9346666,0,0,1.110223E-16,0,0.9838597,0.9346666,0,0,0,4.553689,0,0.9838597,-0.9838597,4.962933,82.71539,0.1632946,1.028133,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.336116,1.336116,1.7,0,0.5202,1.336116,0,-5.551115E-17,0,0,0,0,0.3638844,0.3456902,1.093177,3.569829,0.3456902,0,0.3456902,5.290884,88.18121,0.1633438,1.469727,0,1.7,3.569829
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.702567,1.702567,1.7,0,0.5202,1.702567,0,0,0,0,0.002701576,0.002566498,0,0,0.7474872,3.88095,0,0.002701576,-0.002701576,5.288036,88.13375,0.1633438,1.872823,0,1.7,3.88095
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.22807,0.22807,0,0,0,0.22807,0,0,2.775558E-17,0,0.2400737,0.22807,0,0,0.7504889,3.878249,0,0.2400737,-0.2400737,5.034976,83.91609,0.1633438,0.250877,0,0,3.878249
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1129594,0.1129594,0,0,0,0.1129594,0,0,0,0,0.1189047,0.1129594,0,0,1.017237,3.638175,0,0.1189047,-0.1189047,4.909639,81.82716,0.1633438,0.1242554,0,0,3.638175
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01727845,0.01727845,0,0,0,0.01727845,0,0,3.469447E-18,0,0.01818784,0.01727845,0,0,1.149354,3.519271,0,0.01818784,-0.01818784,4.890468,81.50763,0.1633438,0.0190063,0,0,3.519271
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.175438,0.175438,0,0,0,0.175438,0,0,2.775558E-17,0,0.1846716,0.175438,0,0,1.169562,3.501083,0,0.1846716,-0.1846716,4.695807,78.26329,0.1633438,0.1929818,0,0,3.501083
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.2546976,0.2546976,0,0,0,0.2546976,0,0,0,0,0.2681027,0.2546976,0,0,1.374753,3.316411,0,0.2681027,-0.2681027,4.413202,73.55322,0.1633438,0.2801673,0,0,3.316411
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.07491222,0.07491222,0,0,0,0.07491222,0,0,1.387779E-17,0,0.07885496,0.07491222,0,0,1.672645,3.048308,0,0.07885496,-0.07885496,4.330081,72.16788,0.1633438,0.08240344,0,0,3.048308
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.3112601,0.3112601,0,0,0,0.3112601,0,0,5.551115E-17,0,0.3276422,0.3112601,0,0,1.760262,2.969454,0,0.3276422,-0.3276422,3.984716,66.4118,0.1633438,0.3423861,0,0,2.969454
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2018522,0.2018522,0,0,0,0.2018522,0,0,2.775558E-17,0,0.212476,0.2018522,0,0,2.124309,2.641811,0,0.212476,-0.212476,3.760747,62.67899,0.1633438,0.2220374,0,0,2.641811
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.4090422,0.4090422,0,0,0,0.4090422,5.323252,0,5.551115E-17,0.02177435,0.4305708,0.4090422,0,0,2.360393,2.429335,0,0.4087964,-0.4087964,3.329837,55.49718,0.1633438,0.4499465,0.01741948,0,2.45111
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.553518,1.553518,1.7,0,0.5202,1.553518,20.28788,0,0,0.3151759,0,0,0.1464818,0.1391577,2.814611,2.020539,0.4543336,0,0.4543336,3.760856,62.68081,0.1633995,1.70887,0.2521407,1.7,2.335715
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.319147,1.319147,1.7,0,0.5202,1.319147,63.98371,0,0,0.8440391,0,0,0.3808532,0.3618105,2.360277,2.429439,1.20585,0,1.20585,4.904826,81.74693,0.1635468,1.451061,0.6752313,1.7,3.273478
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.6722283,0.6722283,0,0,0,0.6722283,189.4627,0,0,1.273622,0.7076087,0.6722283,0,0,1.154428,3.514704,0.5660129,0,0.5660129,5.441792,90.69636,0.1634625,0.7394511,1.018897,0,4.788325
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.363793,1.363793,0.425,0,0.172125,1.363793,118.9242,0.0452618,0,1.621881,0.9882037,0.9387935,0,0,0.588415,4.024116,0.588415,0,0.588415,6.000012,100,0.163375,1.500173,1.297504,1.7,5.645996
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.9507113,0.9507113,0,0,0,0.9507113,205.375,0.9517744,0,1.952523,1.000749,0.9507113,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,1.045782,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.5870473,0.5870473,0,0,0,0.5870473,350.2835,1.438385,0,2.05633,0.6179445,0.5870473,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,0.645752,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.278222,1.278222,0.425,0,0.172125,1.278222,136.8651,0.8513111,0,1.749439,0.8981284,0.853222,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,1.406044,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.8241898,0.8241898,0,0,0,0.8241898,150.1229,0.3697292,0,1.237297,0.8675682,0.8241898,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,0.9066088,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1790155,0.1790155,0,0,0,0.1790155,444.5358,0.6073506,0,0.795788,0.1884374,0.1790155,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,0.1969171,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.462814,1.462814,0.899896,0,0.3017716,1.462814,40.50723,1.110223E-16,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,1.609096,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.354193,1.354193,1.090956,0,0.353931,1.354193,20.46174,1.110223E-16,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.163375,1.489612,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.4415093,0.4415093,0,0,0,0.4415093,6.677853,0,5.551115E-17,0.02948334,0.4647467,0.4415093,0,0,0,4.553689,0,0.4352633,-0.4352633,5.541204,92.35322,0.163375,0.4856603,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.9941471,0.9941471,0,0,0,0.9941471,0,0,0,0,1.046471,0.9941471,0,0,0.4836259,4.118426,0,1.046471,-1.046471,4.438128,73.96864,0.163375,1.093562,0,0,4.118426
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1299246,0.1299246,0,0,0,0.1299246,0,0,0,0,0.1367627,0.1299246,0,0,1.646371,3.071955,0,0.1367627,-0.1367627,4.293967,71.56597,0.163375,0.142917,0,0,3.071955
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.03710939,0.03710939,0,0,0,0.03710939,0,0,0,0,0.03906252,0.03710939,0,0,1.79833,2.935192,0,0.03906252,-0.03906252,4.252791,70.87971,0.163375,0.04082033,0,0,2.935192
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1891844,0.1891844,0,0,0,0.1891844,0,0,0,0,0.1991415,0.1891844,0,0,1.841732,2.89613,0,0.1991415,-0.1991415,4.042878,67.38116,0.163375,0.2081028,0,0,2.89613
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.335384,0.335384,0,0,0,0.335384,0,0,5.551115E-17,0,0.3530358,0.335384,0,0,2.063001,2.696988,0,0.3530358,-0.3530358,3.670745,61.17897,0.163375,0.3689224,0,0,2.696988
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1564889,0.1564889,0,0,0,0.1564889,0,0,2.775558E-17,0,0.1647252,0.1564889,0,0,2.455263,2.343952,0,0.1647252,-0.1647252,3.49711,58.28505,0.163375,0.1721378,0,0,2.343952
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.638291,2.179227,0,0,0,3.49711,58.28505,0.163375,0,0,0,2.179227
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1620851,0.1620851,0,0,0,0.1620851,0,0,2.775558E-17,0,0.1706159,0.1620851,0,0,2.638291,2.179227,0,0.1706159,-0.1706159,3.317265,55.28764,0.163375,0.1782936,0,0,2.179227
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.2591026,0.2591026,0,0,0,0.2591026,0,0,5.551115E-17,0,0.2727396,0.2591026,0,0,2.827864,2.008611,0,0.2727396,-0.2727396,3.029772,50.4961,0.163375,0.2850129,0,0,2.008611
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.1974619,0.1974619,0,0,0,0.1974619,0,0,2.775558E-17,0,0.2078547,0.1974619,0,0,3.130908,1.735872,0,0.2078547,-0.2078547,2.810674,46.84447,0.163375,0.2172081,0,0,1.735872
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361858,1.528017,0,0,0,2.810674,46.84447,0.163375,0,0,0,1.528017
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.2287375,0.2287375,0,0,0,0.2287375,4.333179,0,2.775558E-17,0.009911606,0.2407763,0.2287375,0,0,3.361858,1.528017,0,0.2308647,-0.2308647,2.567321,42.7886,0.163375,0.2516113,0.007929285,0,1.537929
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.618374,1.297152,0.1298734,0,0.1298734,2.69053,44.84208,0.1633557,0,0.1038988,0,1.427026
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.2916037,0.2916037,0,0,0,0.2916037,40.29275,0,5.551115E-17,0.1174951,0.3069512,0.2916037,0,0,3.488501,1.414038,0,0.1894561,-0.1894561,2.490826,41.51368,0.1633557,0.320764,0.09399611,0,1.531534
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.7250682,0.7250682,0,0,0,0.7250682,54.80185,0,1.110223E-16,0.3973508,0.7632297,0.7250682,0,0,3.699007,1.224582,0,0.3658789,-0.3658789,2.105155,35.08585,0.1633557,0.797575,0.3178806,0,1.621933
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.7686758,0.7686758,0,0,0,0.7686758,26.14884,0,1.110223E-16,0.2009998,0.8091324,0.7686758,0,0,4.105539,0.8587035,0,0.6081326,-0.6081326,1.464127,24.40207,0.1633557,0.8455434,0.1607998,0,1.059703
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.625739,1.625739,1.7,0,0.5202,1.625739,6.681915,0,0,0.1086305,0,0,0.07426137,0.07054831,4.781242,0.2505709,0.1791788,0,0.1791788,1.634111,27.23513,0.163378,1.788312,0.08690438,1.7,0.3592014
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.402573,1.402573,1.7,0,0.5202,1.402573,9.713699,0,0,0.1362417,0,0,0.2974268,0.2825555,4.602064,0.4118318,0.4187972,0,0.4187972,2.031417,33.85688,0.1634336,1.542831,0.1089934,1.7,0.5480736
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.8396048,0.8396048,1.7,0,0.5202,0.8396048,17.76235,0,0,0.1491335,0,0,0.8603953,0.8173755,4.183266,0.7887493,0.966509,0,0.966509,2.948328,49.1387,0.1635662,0.9235653,0.1193068,1.7,0.9378828
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.458341,1.458341,1.7,0,0.5202,1.458341,10.3859,0,0,0.1514619,0,0,0.2416594,0.2295764,3.216757,1.658607,0.3810383,0,0.3810383,3.309813,55.16344,0.1636158,1.604175,0.1211695,1.7,1.810069
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.5370169,0.5370169,1.7,0,0.5202,0.5370169,47.06025,0,0,0.2527215,0,0,1.162983,1.104834,2.835719,2.001542,1.357555,0,1.357555,4.597703,76.62823,0.1637652,0.5907186,0.2021772,1.7,2.254263
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.714004,0.714004,1.7,0,0.5202,0.714004,10.99601,0,0,0.07851192,0,0,0.985996,0.9366962,1.478163,3.223342,1.015208,0,1.015208,5.560814,92.68005,0.1639061,0.7854044,0.06280953,1.7,3.301854
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.500326,1.500326,1.7,0,0.5202,1.500326,2.858531,0,0,0.04288729,0,0,0.1996737,0.1896901,0.4629554,4.137029,0.2325774,0,0.2325774,5.781456,96.35741,0.1639376,1.650359,0.03430983,1.7,4.179916
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,0,0,0,0,0,0,0.02056402,0,0,0,0,0.2303781,4.346349,0.02056402,0,0.02056402,5.800965,96.68256,0.1639346,0,0.01645122,0,4.366913
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.6971722,0.6971722,0,0,0,0.6971722,0,0,1.110223E-16,0,0.7338655,0.6971722,0,0,0.209814,4.364856,0,0.7338655,-0.7338655,5.027403,83.78988,0.1639346,0.7668895,0,0,4.364856
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.9178462,0.9178462,0,0,0,0.9178462,0,0,1.110223E-16,0,0.9661539,0.9178462,0,0,1.02522,3.630991,0,0.9661539,-0.9661539,4.008987,66.81631,0.1639346,1.009631,0,0,3.630991
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.135949,1.135949,0,0,0,1.135949,0,0,2.220446E-16,0,1.195736,1.135949,0,0,2.098725,2.664837,0,1.195736,-1.195736,2.748571,45.80942,0.1639346,1.249544,0,0,2.664837
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.2531675,0.2531675,0,0,0,0.2531675,0,0,0,0,0.2664921,0.2531675,0,0,3.42732,1.469101,0,0.2664921,-0.2664921,2.467664,41.12764,0.1639346,0.2784842,0,0,1.469101
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.723422,1.202609,0,0,0,2.467664,41.12764,0.1639346,0,0,0,1.202609
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01512671,0.01512671,0,0,0,0.01512671,0,0,0,0,0.01592286,0.01512671,0,0,3.723422,1.202609,0,0.01592286,-0.01592286,2.450879,40.84791,0.1639346,0.01663938,0,0,1.202609
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.2717796,0.2717796,0,0,0,0.2717796,0,0,0,0,0.2860838,0.2717796,0,0,3.741114,1.186686,0,0.2860838,-0.2860838,2.149321,35.82194,0.1639346,0.2989576,0,0,1.186686
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1242618,0.1242618,0,0,0,0.1242618,0,0,1.387779E-17,0,0.1308019,0.1242618,0,0,4.058985,0.9006022,0,0.1308019,-0.1308019,2.011443,33.52399,0.1639346,0.136688,0,0,0.9006022
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.05125773,0.05125773,0,0,0,0.05125773,0,0,6.938894E-18,0,0.05395551,0.05125773,0,0,4.204321,0.7698003,0,0.05395551,-0.05395551,1.954569,32.57609,0.1639346,0.05638351,0,0,0.7698003
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1224023,0.1224023,0,0,0,0.1224023,0,0,1.387779E-17,0,0.1288445,0.1224023,0,0,4.264271,0.7158448,0,0.1288445,-0.1288445,1.818755,30.31252,0.1639346,0.1346425,0,0,0.7158448
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.3704069,0.3704069,0,0,0,0.3704069,0,0,0,0,0.389902,0.3704069,0,0,4.407432,0.5870003,0,0.389902,-0.389902,1.407762,23.46266,0.1639346,0.4074476,0,0,0.5870003
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,4.840656,0.1970982,0.01409162,0,0.01409162,1.421131,23.68546,0.1639325,0,0.01127329,0,0.2111899
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.4840243,0.4840243,1.7,0,0.5202,0.4840243,25.67244,0,0,0.1242608,0,0,1.215976,1.155177,4.826565,0.2097807,1.279438,0,1.279438,2.634912,43.91511,0.1640927,0.5324267,0.09940867,1.7,0.3340415
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0.3270454,0,0,1.452632,1.38,3.547127,1.361275,1.707045,0,1.707045,4.254357,70.90582,0.1641212,0,0.2616363,1.7,1.68832
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.357262,0.357262,1.7,0,0.5202,0.357262,126.5166,0,0,0.4519957,0,0,1.342738,1.275601,1.840082,2.897616,1.727597,0,1.727597,5.8933,98.22147,0.1642144,0.3929882,0.3615966,1.7,3.349611
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.3830159,0.3830159,0,0,0,0.3830159,150.9185,0.06238239,0,0.5780417,0.4031746,0.3830159,0,0,0.1124847,4.452453,0.1124847,0,0.1124847,6.000012,100,0.1641977,0.4213175,0.4624334,0,5.030494
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.4569755,0.4569755,0,0,0,0.4569755,31.10792,0,5.551115E-17,0.1421555,0.4810268,0.4569755,0,0,0,4.553689,0,0.3388713,-0.3388713,5.64281,94.04665,0.1641977,0.502673,0.1137244,0,4.695845
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.4644331,0.4644331,0,0,0,0.4644331,43.51215,0,5.551115E-17,0.2020848,0.488877,0.4644331,0,0,0.3765236,4.214818,0,0.2867922,-0.2867922,5.340505,89.00824,0.1641977,0.5108765,0.1616679,0,4.416903
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.96663,1.96663,1.7,0,0.5202,1.96663,18.90254,0,0,0.3717429,0.2806627,0.2666295,0,0,0.6951816,3.928025,0.09108018,0,0.09108018,5.426911,90.44833,0.1642079,2.163292,0.2973943,1.7,4.299768
